Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.500298,0.6117602,0.6117602,0,-1,0,0.6117602,245.2429,0.8563401,0,0,1.500298,0.6439581,0.6117602,0,0,0,4.553689,0,0,0,6.000012,100,0.2094752,0.6729362,1.200238,0,6.053987
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.286733,0.9125466,0.9125466,0,0,0,0.9125466,141.0046,0.3261577,0,0,1.286733,0.9605754,0.9125466,0,0,0,4.553689,0,0,0,6.000012,100,0.2094752,1.003801,1.029386,0,5.840422
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.7061412,1.3546,1.3546,0.6837661,0,0.2427682,1.3546,52.12912,0.0000000000000001110223,0,0,0.7061412,0.7061412,0.6708341,0,0,0,4.553689,0,0,0,6.000012,100,0.2094752,1.49006,0.564913,1.7,5.25983
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.279416,1.224356,1.224356,0,0,0,1.224356,22.82147,0,0.0000000000000002220446,0,0.279416,1.288795,1.224356,0,0,0,4.553689,0,1.00938,-1.00938,4.936033,82.26704,0.2094752,1.346791,0.2235328,0,4.833105
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,0.5211689,0.5211689,0,0,0,0.5211689,0,0,0.0000000000000001110223,0,0,0.5485989,0.5211689,0,0,1.121533,3.544309,0,0.5485989,-0.5485989,4.357759,72.62917,0.2094752,0.5732858,0,0,3.544309
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.1377955,0.1377955,0,-1,0,0.1377955,0,0,0,0,0,0.1450479,0.1377955,0,0,1.731087,2.995711,0,0.1450479,-0.1450479,4.204865,70.08094,0.2094752,0.1515751,0,0,2.995711
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,1.591957,1.38,0,-1,0,1.38,0,0,0.2119569,0.3711526,0,1.452632,1.38,0,0,1.892251,2.850663,0,1.452632,-1.452632,2.673656,44.56085,0.2094752,1.751153,0,0,2.850663
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,1.817106,1.32813,0,-1,0,1.32813,0,0,0.4889762,0.6706867,0,1.398031,1.32813,0,0,3.506287,1.398031,0,1.398031,-1.398031,1.200002,20,0.2094752,1.998816,0,0,1.398031
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.2833771,0,0,-1,0,0,0,0,0.2833771,0.3117148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094752,0.3117148,0,0,0
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.1983817,0,0,-1,0,0,0,0,0.1983817,0.2182198,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094752,0.2182198,0,0,0
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.2191415,0,0,-1,0,0,0,0,0.2191415,0.2410557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094752,0.2410557,0,0,0
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.2575594,0,0,-1,0,0,0,0,0.2575594,0.2833153,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094752,0.2833153,0,0,0
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.1135145,0,0,-1,0,0,0,0,0.1135145,0.1248659,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094752,0.1248659,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094752,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094752,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.1924318,0.1924318,1.645063,0,0.5052023,0.1924318,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2095212,0.211675,0,1.7,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.1425944,0.1425944,1.595226,0,0.4915967,0.1425944,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2095586,0.1568538,0,1.7,1.242
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2507402,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2507402,0,0,1.452632,1.38,2.299654,2.484,1.63074,0,1.63074,5.365424,89.42356,0.2095416,0,0.2005922,1.7,2.73474
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5463188,0.4787876,0.4787876,0,0,0,0.4787876,114.1046,0,0,0,0.5463188,0.503987,0.4787876,0,0,0.6689141,3.951666,0.04233181,0,0.04233181,5.405584,90.09288,0.2095366,0.5266664,0.437055,0,4.497985
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.4426048,2.28937,1.38,0,-1,0,1.38,32.07281,0,0.9093704,1.138307,0.4426048,1.452632,1.38,0,0,0.6265823,3.989765,0,1.010027,-1.010027,4.340922,72.34856,0.2095366,2.518307,0.3540838,0,4.43237
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.5249342,2.574303,2.574303,1.7,0,0.5202,2.574303,20.39132,0,0,0,0.5249342,0.9203186,0.8743027,0,0,1.748834,2.979738,0,0.3953844,-0.3953844,3.92415,65.40237,0.2095366,2.831733,0.4199474,1.7,3.504672
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,1.072583,0.02471142,0.02471142,1.198993,0,0.383425,0.02471142,4340.436,0,0,0,1.072583,0,0,1.174281,1.115567,2.18815,2.584354,2.18815,0,2.18815,6.000012,100,0.2094099,0.02718256,0.8580666,1.7,3.656937
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.672441,3.22788,3.08,1.7,0,0.5202,3.08,54.30004,0.2198097,0.1478801,0.4706681,1.672441,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2094099,3.550668,1.337953,1.7,6.22613
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.668586,1.205278,1.205278,0,0,0,1.205278,138.44,0.3998728,0,0,1.668586,1.268714,1.205278,0,0,0,4.553689,0,0,0,6.000012,100,0.2094099,1.325806,1.334869,0,6.222275
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,1.207972,0.8321365,0.8321365,0,-1,0,0.8321365,145.1652,0.3320391,0,0,1.207972,0.8759332,0.8321365,0,0,0,4.553689,0,0,0,6.000012,100,0.2094099,0.9153502,0.9663779,0,5.761661
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.9462769,0.6509499,0.6509499,0,0,0,0.6509499,145.3686,0.2610665,0,0,0.9462769,0.6852104,0.6509499,0,0,0,4.553689,0,0,0,6.000012,100,0.2094099,0.7160448,0.7570215,0,5.499966
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.7795771,1.864037,1.864037,1.123439,0,0.3627988,1.864037,41.82197,0,0,0,0.7795771,0.7795771,0.7405982,0,0,0,4.553689,0,0,0,6.000012,100,0.2094099,2.050441,0.6236616,1.7,5.333266
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.2079805,0,0,0,0,0,0,0,0.2079805,0,0,0.2079805,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2094099,0,0.1663844,0,4.76167
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.3828872,0.3828872,0,0,0,0.3828872,0,0,0.00000000000000005551115,0,0,0.4030391,0.3828872,0,0,0,4.553689,0,0.4030391,-0.4030391,5.575171,92.91934,0.2094099,0.4211759,0,0,4.553689
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,0.892236,0.892236,0,-1,0,0.892236,0,0,0,0,0,0.9391958,0.892236,0,0,0.4478213,4.15065,0,0.9391958,-0.9391958,4.585172,76.41938,0.2094099,0.9814596,0,0,4.15065
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,0.7682515,0.7682515,0,-1,0,0.7682515,0,0,0,0,0,0.8086858,0.7682515,0,0,1.491372,3.211454,0,0.8086858,-0.8086858,3.732743,62.21225,0.2094099,0.8450767,0,0,3.211454
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,1.630776,1.38,0,-1,0,1.38,0,0,0.2507764,0.4138541,0,1.452632,1.38,0,0,2.389912,2.402768,0,1.452632,-1.452632,2.201534,36.69217,0.2094099,1.793854,0,0,2.402768
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.2173064,0.2173064,0,-1,0,0.2173064,0,0,0.00000000000000002775558,0,0,0.2287436,0.2173064,0,0,4.003947,0.9501366,0,0.2287436,-0.2287436,1.960417,32.67356,0.2094099,0.2390371,0,0,0.9501366
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.1440727,0.1440727,0,-1,0,0.1440727,0,0,0.00000000000000002775558,0,0,0.1516555,0.1440727,0,0,4.258107,0.721393,0,0.1516555,-0.1516555,1.800559,30.00925,0.2094099,0.15848,0,0,0.721393
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.00451868,0.00451868,0,-1,0,0.00451868,0,0,0.0000000000000000008673617,0,0,0.004756505,0.00451868,0,0,4.426613,0.5697376,0,0.004756505,-0.004756505,1.795545,29.92569,0.2094099,0.004970548,0,0,0.5697376
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.2727774,0.2727774,0,-1,0,0.2727774,0,0,0.00000000000000005551115,0,0,0.2871341,0.2727774,0,0,4.431898,0.564981,0,0.2871341,-0.2871341,1.492879,24.88126,0.2094099,0.3000551,0,0,0.564981
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.1529709,0.1529709,0,-1,0,0.1529709,0,0,0.00000000000000002775558,0,0,0.161022,0.1529709,0,0,4.750936,0.2778469,0,0.161022,-0.161022,1.323147,22.0524,0.2094099,0.168268,0,0,0.2778469
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.929849,0.116825,0,0,0,1.323147,22.0524,0.2094099,0,0,0,0.116825
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.929849,0.116825,0,0,0,1.323147,22.0524,0.2094099,0,0,0,0.116825
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.05976393,0.05976393,0,0,0,0.05976393,0,0,0,0,0,0.0629094,0.05976393,0,0,4.929849,0.116825,0,0.0629094,-0.0629094,1.256834,20.9472,0.2094099,0.06574032,0,0,0.116825
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.2474234,0.2474234,1.7,0,0.5202,0.2474234,0,0,0,0,0,0,0,1.452577,1.379948,4.999748,0.05391558,1.379948,0,1.379948,2.565968,42.76604,0.2094652,0.2721657,0,1.7,0.05391558
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5375817,0.6335972,0.6335972,1.7,0,0.5202,0.6335972,84.84597,0,0,0,0.5375817,0,0,1.066403,1.013083,3.6198,1.295869,1.550664,0,1.550664,4.037057,67.28415,0.2095002,0.6969569,0.4300654,1.7,1.83345
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,1.01866,1.651392,1.651392,1.7,0,0.5202,1.651392,61.6849,0,0,0,1.01866,0,0,0.04860773,0.04617734,2.069136,2.691467,1.064837,0,1.064837,5.04725,84.12067,0.2095484,1.816532,0.8149278,1.7,3.710126
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.328893,0,0,0,-1,0,0,0,0.3245937,0,0,1.328893,0,0,0,0,1.004299,3.64982,1.004299,0,1.004299,6.000012,100,0.2094295,0,1.063114,0,4.978713
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.736155,0,0,0,0,0,0,0,1.736155,0,0,1.736155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2094295,0,1.388924,0,6.289844
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,2.056951,1.417881,1.417881,0.425,0,0.172125,1.417881,145.0722,1.011813,0,0,2.056951,1.045138,0.9928807,0,0,0,4.553689,0,0,0,6.000012,100,0.2094295,1.559669,1.645561,1.7,6.61064
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.952507,0,0,0,0,0,0,0,1.952507,0,0,1.952507,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2094295,0,1.562006,0,6.506196
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,2.06288,1.244637,1.244637,0,0,0,1.244637,165.7415,0.7527359,0,0,2.06288,1.310144,1.244637,0,0,0,4.553689,0,0,0,6.000012,100,0.2094295,1.3691,1.650304,0,6.616569
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.769535,1.889214,1.38,0,-1,0,1.38,128.2272,0.3169038,0.5092139,0.6981352,1.769535,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2094295,2.078135,1.415628,0,6.323224
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.36234,0,0,0,0,0,0,0,1.36234,0,0,1.36234,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2094295,0,1.089872,0,5.916028
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.8538283,1.870925,1.870925,1.059788,0,0.3454222,1.870925,45.63669,0.0000000000000001110223,0,0,0.8538283,0.8538283,0.8111369,0,0,0,4.553689,0,0,0,6.000012,100,0.2094295,2.058018,0.6830627,1.7,5.407517
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2951501,0.2351505,0.2351505,0,0,0,0.2351505,125.5154,0.04762332,0,0,0.2951501,0.2475268,0.2351505,0,0,0,4.553689,0,0,0,6.000012,100,0.2094295,0.2586655,0.2361201,0,4.848839
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,2.0715,2.0715,1.7,0,0.5202,2.0715,0,0,0,0,0,0.3910528,0.3715001,0,0,0,4.553689,0,0.3910528,-0.3910528,5.587806,93.12992,0.2094295,2.27865,0,1.7,4.553689
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,2.52455,1.38,0,-1,0,1.38,0,0,1.14455,1.397005,0,1.452632,1.38,0,0,0.434503,4.162636,0,1.452632,-1.452632,4.056598,67.60983,0.2094295,2.777005,0,0,4.162636
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,1.941775,1.38,0,-1,0,1.38,0,0,0.5617749,0.7559524,0,1.452632,1.38,0,0,2.048538,2.710005,0,1.452632,-1.452632,2.52539,42.08975,0.2094295,2.135952,0,0,2.710005
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.662573,1.257373,0,0,0,2.52539,42.08975,0.2094295,0,0,0,1.257373
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.3908693,0.3908693,0,-1,0,0.3908693,0,0,0.00000000000000005551115,0,0,0.4114414,0.3908693,0,0,3.662573,1.257373,0,0.4114414,-0.4114414,2.091693,34.86147,0.2094295,0.4299563,0,0,1.257373
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.1037361,0.1037361,0,-1,0,0.1037361,0,0,0.00000000000000001387779,0,0,0.1091959,0.1037361,0,0,4.11973,0.8459316,0,0.1091959,-0.1091959,1.97659,32.9431,0.2094295,0.1141098,0,0,0.8459316
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.241059,0.7367356,0,0,0,1.97659,32.9431,0.2094295,0,0,0,0.7367356
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.2480458,0.2480458,0,-1,0,0.2480458,0,0,0.00000000000000002775558,0,0,0.2611008,0.2480458,0,0,4.241059,0.7367356,0,0.2611008,-0.2611008,1.701365,28.35604,0.2094295,0.2728504,0,0,0.7367356
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.1174545,0.1174545,0,-1,0,0.1174545,0,0,0.00000000000000001387779,0,0,0.1236364,0.1174545,0,0,4.531171,0.4756348,0,0.1236364,-0.1236364,1.571041,26.18397,0.2094295,0.1292,0,0,0.4756348
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.1209603,0.1209603,0,-1,0,0.1209603,0,0,0.00000000000000001387779,0,0,0.1273266,0.1209603,0,0,4.668545,0.3519985,0,0.1273266,-0.1273266,1.436827,23.94707,0.2094295,0.1330563,0,0,0.3519985
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.1044659,0.1044659,0,-1,0,0.1044659,0,0,0,0,0,0.1099641,0.1044659,0,0,4.810019,0.2246718,0,0.1099641,-0.1099641,1.320915,22.01521,0.2094295,0.1149125,0,0,0.2246718
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.932201,0.1147077,0,0,0,1.320915,22.01521,0.2094295,0,0,0,0.1147077
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.4006229,0.4006229,1.7,0,0.5202,0.4006229,0,0,0,0,0,0,0,1.299377,1.234408,4.932201,0.1147077,1.234408,0,1.234408,2.491977,41.53288,0.2095019,0.4406852,0,1.7,0.1147077
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.5243461,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5243461,0,0,1.452632,1.38,3.697793,1.225675,1.904346,0,1.904346,4.298599,71.64317,0.2094527,0,0.4194768,1.7,1.750021
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,1.051732,1.858872,1.858872,1.7,0,0.5202,1.858872,56.57906,0,0,0,1.051732,0.1672332,0.1588715,0,0,1.793447,2.939587,0.8844988,0,0.8844988,5.137708,85.6283,0.2094919,2.044759,0.8413856,1.7,3.991318
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.491429,1.387651,1.38,0,-1,0,1.38,108.0745,0,0.007651005,0.1464161,1.491429,1.452632,1.38,0,0,0.9089483,3.735636,0.03879714,0,0.03879714,5.174514,86.24173,0.2094873,1.526416,1.193143,0,5.227064
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.553028,0.1973474,0.1973474,0,0,0,0.1973474,786.9515,0.4751432,0,0,1.553028,0.2077341,0.1973474,0,0,0.8701512,3.770553,0.8701512,0,0.8701512,6.000012,100,0.2093847,0.2170822,1.242423,0,5.323581
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,2.094465,1.288172,1.288172,0.425,0,0.172125,1.288172,162.592,1.185863,0,0,2.094465,0.9086021,0.8631719,0,0,0,4.553689,0,0,0,6.000012,100,0.2093847,1.416989,1.675572,1.7,6.648154
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,2.161764,1.140132,1.140132,0,0,0,1.140132,189.6065,0.9616252,0,0,2.161764,1.200139,1.140132,0,0,0,4.553689,0,0,0,6.000012,100,0.2093847,1.254145,1.729411,0,6.715453
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,2.059448,1.937325,1.937325,0.5573245,0,0.2082496,1.937325,106.3037,0.6068166,0,0,2.059448,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2093847,2.131057,1.647559,1.7,6.613137
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.794015,0.3918636,0.3918636,0,-1,0,0.3918636,457.8163,1.381527,0,0,1.794015,0.412488,0.3918636,0,0,0,4.553689,0,0,0,6.000012,100,0.2093847,0.43105,1.435212,0,6.347704
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.298567,1.0566,1.0566,0,0,0,1.0566,122.9005,0.1863565,0,0,1.298567,1.112211,1.0566,0,0,0,4.553689,0,0,0,6.000012,100,0.2093847,1.16226,1.038854,0,5.852256
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.8299807,1.330217,1.330217,0.5417355,0,0.2039938,1.330217,62.39437,0,0,0,0.8299807,0.8299807,0.7884817,0,0,0,4.553689,0,0,0,6.000012,100,0.2093847,1.463239,0.6639846,1.7,5.38367
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.3188503,0.3364472,0.3364472,0,0,0,0.3364472,94.76978,0,0,0,0.3188503,0.354155,0.3364472,0,0,0,4.553689,0,0.0353047,-0.0353047,5.962798,99.37976,0.2093847,0.370092,0.2550803,0,4.872539
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.03922744,4.518384,0,0,0,5.962798,99.37976,0.2093847,0,0,0,4.518384
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,1.171923,1.171923,0,-1,0,1.171923,0,0,0.0000000000000002220446,0,0,1.233603,1.171923,0,0,0.03922744,4.518384,0,1.233603,-1.233603,4.662465,77.7076,0.2093847,1.289116,0,0,4.518384
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,0.9040746,0.9040746,0,-1,0,0.9040746,0,0,0.0000000000000001110223,0,0,0.9516575,0.9040746,0,0,1.409898,3.284781,0,0.9516575,-0.9516575,3.65933,60.98872,0.2093847,0.9944821,0,0,3.284781
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.467295,2.333123,0,0,0,3.65933,60.98872,0.2093847,0,0,0,2.333123
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.3156785,0.3156785,0,-1,0,0.3156785,0,0,0,0,0,0.3322932,0.3156785,0,0,2.467295,2.333123,0,0.3322932,-0.3322932,3.309062,55.15093,0.2093847,0.3472464,0,0,2.333123
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.06322776,0.06322776,0,-1,0,0.06322776,0,0,0,0,0,0.06655554,0.06322776,0,0,2.83651,2.00083,0,0.06655554,-0.06655554,3.238907,53.98167,0.2093847,0.06955053,0,0,2.00083
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.1808774,0.1808774,0,-1,0,0.1808774,0,0,0,0,0,0.1903973,0.1808774,0,0,2.91046,1.934275,0,0.1903973,-0.1903973,3.03821,50.63674,0.2093847,0.1989652,0,0,1.934275
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.122013,1.743877,0,0,0,3.03821,50.63674,0.2093847,0,0,0,1.743877
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,0.7997979,0.7997979,0,-1,0,0.7997979,0,0,0,0,0,0.8418925,0.7997979,0,0,3.122013,1.743877,0,0.8418925,-0.8418925,2.150778,35.84623,0.2093847,0.8797777,0,0,1.743877
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.4168644,0.4168644,0,-1,0,0.4168644,0,0,0.00000000000000005551115,0,0,0.4388047,0.4168644,0,0,4.057449,0.9019847,0,0.4388047,-0.4388047,1.688237,28.13723,0.2093847,0.4585509,0,0,0.9019847
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.1800854,0.1800854,0,-1,0,0.1800854,0,0,0,0,0,0.1895635,0.1800854,0,0,4.54501,0.46318,0,0.1895635,-0.1895635,1.48842,24.80694,0.2093847,0.1980939,0,0,0.46318
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.3237718,0.3237718,1.7,0,0.5202,0.3237718,0,0,0,0,0,0,0,1.376228,1.307417,4.755636,0.2736165,1.307417,0,1.307417,2.728744,45.47898,0.2094483,0.356149,0,1.7,0.2736165
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.01314123,0.01314123,1.465773,0,0.456256,0.01314123,0,0,0,0,0,0,0,1.452632,1.38,3.448219,1.450292,1.38,0,1.38,4.037927,67.29865,0.2094633,0.01445536,0,1.7,1.450292
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5585987,2.650887,2.650887,1.7,0,0.5202,2.650887,21.07214,0,0,0,0.5585987,1.000934,0.9508871,0,0,2.068219,2.692291,0,0.4423351,-0.4423351,3.571665,59.52763,0.2094633,2.915976,0.446879,1.7,3.25089
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,1.076783,1.889271,1.889271,1.7,0,0.5202,1.889271,56.99463,0,0,0,1.076783,0.1992323,0.1892707,0,0,2.559703,2.249957,0.8775504,0,0.8775504,4.404182,73.40289,0.2095021,2.078198,0.8614262,1.7,3.326739
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.343848,0.5652208,0.5652208,0,-1,0,0.5652208,237.7563,0,0,0,1.343848,0.5949693,0.5652208,0,0,1.682152,3.039752,0.7488791,0,0.7488791,5.114631,85.24368,0.209414,0.6217429,1.075079,0,4.3836
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.635621,0.9008422,0.9008422,0,0,0,0.9008422,181.5657,0,0,0,1.635621,0.9482549,0.9008422,0,0,0.9332732,3.713743,0.6873658,0,0.6873658,5.766724,96.11187,0.2093332,0.9909264,1.308497,0,5.349364
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.766122,0.1182104,0.1182104,0,0,0,0.1182104,1494.05,1.395783,0,0,1.766122,0.124432,0.1182104,0,0,0.2459074,4.332372,0.2459074,0,0.2459074,6.000012,100,0.2093043,0.1300314,1.412898,0,6.098495
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.840714,0.6396701,0.6396701,0,0,0,0.6396701,287.7599,1.167377,0,0,1.840714,0.6733369,0.6396701,0,0,0,4.553689,0,0,0,6.000012,100,0.2093043,0.7036371,1.472571,0,6.394403
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.607465,0,0,0,0,0,0,0,1.607465,0,0,1.607465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2093043,0,1.285972,0,6.161153
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.519019,0.4815388,0.4815388,0,-1,0,0.4815388,315.451,1.012136,0,0,1.519019,0.5068829,0.4815388,0,0,0,4.553689,0,0,0,6.000012,100,0.2093043,0.5296926,1.215215,0,6.072708
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,1.189823,0,0,0,0,0,0,0,1.189823,0,0,1.189823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2093043,0,0.9518583,0,5.743512
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.8398483,1.09723,1.09723,0,0,0,1.09723,76.54262,0,0,0,0.8398483,1.154979,1.09723,0,0,0,4.553689,0,0.3151304,-0.3151304,5.667835,94.46374,0.2093043,1.206953,0.6718787,0,5.393538
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3711704,2.263305,2.263305,1.7,0,0.5202,2.263305,16.39948,0,0.0000000000000004440892,0,0.3711704,0.5929531,0.5633054,0,0,0.3501448,4.238559,0,0.2217827,-0.2217827,5.434056,90.56742,0.2093043,2.489636,0.2969364,1.7,4.609729
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,2.067058,2.067058,1.7,0,0.5202,2.067058,0,0,0,0,0,0.3863772,0.3670583,0,0,0.59657,4.016776,0,0.3863772,-0.3863772,5.026779,83.77948,0.2093043,2.273764,0,1.7,4.016776
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,1.372716,1.372716,0,-1,0,1.372716,0,0,0.0000000000000002220446,0.1299876,0,1.444964,1.372716,0,0,1.025878,3.630399,0,1.444964,-1.444964,3.503653,58.3941,0.2093043,1.509988,0,0,3.630399
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,0.4856347,0.4856347,0,-1,0,0.4856347,0,0,0.00000000000000005551115,0,0,0.5111945,0.4856347,0,0,2.631394,2.185435,0,0.5111945,-0.5111945,2.964807,49.41334,0.2093043,0.5341982,0,0,2.185435
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,1.173551,1.173551,0,-1,0,1.173551,0,0,0.0000000000000002220446,0,0,1.235317,1.173551,0,0,3.199388,1.67424,0,1.235317,-1.235317,1.662668,27.71108,0.2093043,1.290906,0,0,1.67424
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.1976452,0.1976452,0,-1,0,0.1976452,0,0,0,0,0,0.2080476,0.1976452,0,0,4.571962,0.4389232,0,0.2080476,-0.2080476,1.443367,24.05606,0.2093043,0.2174097,0,0,0.4389232
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.803126,0.2308756,0,0,0,1.443367,24.05606,0.2093043,0,0,0,0.2308756
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.803126,0.2308756,0,0,0,1.443367,24.05606,0.2093043,0,0,0,0.2308756
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.1819813,0.1819813,0,-1,0,0.1819813,0,0,0,0,0,0.1915592,0.1819813,0,0,4.803126,0.2308756,0,0.1915592,-0.1915592,1.241446,20.69072,0.2093043,0.2001794,0,0,0.2308756
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.4149387,0.03735057,0,-1,0,0.03735057,0,0,0.3775881,0.419082,0,0.03931639,0.03735057,0,0,5.015969,0.03931639,0,0.03931639,-0.03931639,1.200002,20,0.2093043,0.4564326,0,0,0.03931639
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.2982076,0,0,-1,0,0,0,0,0.2982076,0.3280284,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093043,0.3280284,0,0,0
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.3011389,0,0,-1,0,0,0,0,0.3011389,0.3312528,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2093043,0.3312528,0,0,0
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.4204306,0.4204306,1.7,0,0.5202,0.4204306,0,0,0,0,0,0,0,1.279569,1.215591,5.059654,0,1.215591,0,1.215591,2.353213,39.22014,0.2093785,0.4624737,0,1.7,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.844064,1.094032,1.38,0,1.38,3.662396,61.03981,0.2093913,0,0,1.7,1.094032
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4560683,2.244554,2.244554,1.7,0,0.5202,2.244554,20.31888,0.0000000000000002220446,0,0,0.4560683,0.5732145,0.5445538,0,0,2.464063,2.336032,0,0.1171462,-0.1171462,3.538913,58.98177,0.2093913,2.469009,0.3648546,1.7,2.7921
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.759921,1.307843,1.307843,1.7,0,0.5202,1.307843,58.10489,0,0,0,0.759921,0,0,0.3921567,0.3725489,2.594226,2.218886,1.13247,0,1.13247,4.613268,76.88765,0.2094477,1.438628,0.6079367,1.7,2.978806
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.9344482,0.5719762,0.5719762,0,-1,0,0.5719762,163.3719,0,0,0,0.9344482,0.6020803,0.5719762,0,0,1.461756,3.238108,0.332368,0,0.332368,4.92858,82.14284,0.2094087,0.6291739,0.7475586,0,4.172557
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,1.171633,0,0,0,0,0,0,0,0.04224501,0,0,1.171633,0,0,0,0,1.129388,3.53724,1.129388,0,1.129388,6.000012,100,0.2092764,0,0.9373065,0,4.708873
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.750887,2.011283,2.011283,0.6312827,0,0.2284402,2.011283,87.05323,0.2982551,0,0,1.750887,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2092764,2.212411,1.400709,1.7,6.304575
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.78259,0.8414783,0.8414783,0,0,0,0.8414783,211.8403,0.8968233,0,0,1.78259,0.8857666,0.8414783,0,0,0,4.553689,0,0,0,6.000012,100,0.2092764,0.9256261,1.426072,0,6.336279
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.434159,1.029529,1.029529,0,0,0,1.029529,139.3024,0.350444,0,0,1.434159,1.083715,1.029529,0,0,0,4.553689,0,0,0,6.000012,100,0.2092764,1.132482,1.147327,0,5.987848
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,1.223473,0.1295653,0.1295653,0,-1,0,0.1295653,944.2908,1.087088,0,0,1.223473,0.1363845,0.1295653,0,0,0,4.553689,0,0,0,6.000012,100,0.2092764,0.1425218,0.9787782,0,5.777162
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,1.074665,2.216623,2.216623,1.195691,0,0.3825237,2.216623,48.48208,0,0,0,1.074665,1.074665,1.020932,0,0,0,4.553689,0,0,0,6.000012,100,0.2092764,2.438285,0.8597319,1.7,5.628354
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.7262288,0,0,0,0,0,0,0,0.7262288,0,0,0.7262288,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2092764,0,0.580983,0,5.279918
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2920134,0.9773668,0.9773668,0,0,0,0.9773668,29.87756,0,0.0000000000000002220446,0,0.2920134,1.028807,0.9773668,0,0,0,4.553689,0,0.7367938,-0.7367938,5.223363,87.05588,0.2092764,1.075104,0.2336107,0,4.845702
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.3213646,0.3213646,0,0,0,0.3213646,0,0,0.00000000000000005551115,0,0,0.3382785,0.3213646,0,0,0.8186598,3.816895,0,0.3382785,-0.3382785,4.866786,81.11295,0.2092764,0.353501,0,0,3.816895
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,0.86925,0.86925,0,-1,0,0.86925,0,0,0.0000000000000001110223,0,0,0.915,0.86925,0,0,1.194525,3.478617,0,0.915,-0.915,3.902292,65.03806,0.2092764,0.956175,0,0,3.478617
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.211191,2.563617,0,0,0,3.902292,65.03806,0.2092764,0,0,0,2.563617
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.211191,2.563617,0,0,0,3.902292,65.03806,0.2092764,0,0,0,2.563617
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.2696256,0.2696256,0,-1,0,0.2696256,0,0,0.00000000000000005551115,0,0,0.2838165,0.2696256,0,0,2.211191,2.563617,0,0.2838165,-0.2838165,3.603123,60.05193,0.2092764,0.2965882,0,0,2.563617
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.526543,2.2798,0,0,0,3.603123,60.05193,0.2092764,0,0,0,2.2798
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.08038315,0.08038315,0,-1,0,0.08038315,0,0,0.00000000000000001387779,0,0,0.08461384,0.08038315,0,0,2.526543,2.2798,0,0.08461384,-0.08461384,3.513932,58.56542,0.2092764,0.08842147,0,0,2.2798
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.4207159,0.4207159,0,-1,0,0.4207159,0,0,0.00000000000000005551115,0,0,0.4428588,0.4207159,0,0,2.620558,2.195186,0,0.4428588,-0.4428588,3.047118,50.7852,0.2092764,0.4627874,0,0,2.195186
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.4021015,0.4021015,0,-1,0,0.4021015,0,0,0,0,0,0.4232647,0.4021015,0,0,3.112624,1.752328,0,0.4232647,-0.4232647,2.600958,43.34921,0.2092764,0.4423116,0,0,1.752328
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.2734268,0.2734268,0,-1,0,0.2734268,0,0,0,0,0,0.2878177,0.2734268,0,0,3.582918,1.329063,0,0.2878177,-0.2878177,2.297571,38.29278,0.2092764,0.3007695,0,0,1.329063
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.2803625,0.2803625,0,-1,0,0.2803625,0,0,0.00000000000000005551115,0,0,0.2951185,0.2803625,0,0,3.902715,1.041245,0,0.2951185,-0.2951185,1.986489,33.10809,0.2092764,0.3083988,0,0,1.041245
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.230625,0.7461268,0,0,0,1.986489,33.10809,0.2092764,0,0,0,0.7461268
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.1314921,0.1314921,0,0,0,0.1314921,0,0,0.00000000000000002775558,0,0,0.1384127,0.1314921,0,0,4.230625,0.7461268,0,0.1384127,-0.1384127,1.840589,30.67643,0.2092764,0.1446413,0,0,0.7461268
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4518724,2.493359,2.493359,1.7,0,0.5202,2.493359,18.12304,0.0000000000000001110223,0,0.379511,0.4518724,0.835115,0.7933592,0,0,4.384417,0.607714,0,0.3832425,-0.3832425,1.436616,23.94355,0.2092764,2.742695,0.3614979,1.7,1.059586
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.759629,0.7333762,0.7333762,1.7,0,0.5202,0.7333762,103.5797,0,0,0,0.759629,0,0,0.9666238,0.9182926,4.810242,0.2244715,1.677922,0,1.677922,3.028432,50.47377,0.2092963,0.8067138,0.6077032,1.7,0.9841005
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.335427,1.488128,1.38,0,-1,0,1.38,96.7701,0.0000000000000002220446,0.1081276,0.2569404,1.335427,1.452632,1.38,0,0,3.13232,1.734601,0,0.1172042,-0.1172042,2.904888,48.41471,0.2092963,1.63694,1.068342,0,3.070028
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.665955,0.5279938,0.5279938,0,0,0,0.5279938,315.5255,0,0,0,1.665955,0.555783,0.5279938,0,0,3.262547,1.617397,1.110172,0,1.110172,3.95809,65.96803,0.2091665,0.5807932,1.332764,0,3.283352
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.740261,0.7228298,0.7228298,0,0,0,0.7228298,240.7567,0,0,0,1.740261,0.7608734,0.7228298,0,0,2.152375,2.616551,0.9793876,0,0.9793876,4.887218,81.45348,0.2090521,0.7951128,1.392209,0,4.356812
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.674159,2.487702,2.487702,1.7,0,0.5202,2.487702,67.29738,0,0,0,1.674159,0.8291603,0.7877023,0,0,1.172987,3.498,0.8449982,0,0.8449982,5.688854,94.81405,0.2090537,2.736473,1.339327,1.7,5.172159
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.313881,0,0,0,0,0,0,0,0.985892,0,0,1.313881,0,0,0,0,0.3279891,4.258499,0.3279891,0,0.3279891,6.000012,100,0.2090155,0,1.051105,0,5.57238
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,1.254483,1.429093,1.38,0,-1,0,1.38,90.90454,0.0000000000000002220446,0.04909299,0.1920023,1.254483,1.452632,1.38,0,0,0,4.553689,0,0.198149,-0.198149,5.791145,96.51888,0.2090155,1.572002,1.003586,0,5.808172
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,1.061676,0.1874255,0.1874255,0,0,0,0.1874255,566.4524,0.6442207,0,0,1.061676,0.19729,0.1874255,0,0,0.2201655,4.35554,0.2201655,0,0.2201655,6.000012,100,0.2089898,0.206168,0.8493409,0,5.417216
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.6428553,0.4714624,0.4714624,0,0,0,0.4714624,136.3535,0.1465792,0,0,0.6428553,0.4962762,0.4714624,0,0,0,4.553689,0,0,0,6.000012,100,0.2089898,0.5186086,0.5142843,0,5.196544
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.2214813,0.2527741,0.2527741,0,0,0,0.2527741,87.62025,0,0,0,0.2214813,0.266078,0.2527741,0,0,0,4.553689,0,0.04459669,-0.04459669,5.953003,99.21651,0.2089898,0.2780515,0.177185,0,4.77517
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,1.330066,1.330066,1.382226,0,0.4334477,1.330066,0,0.00000000000000004857226,0,0,0,0,0,0.05215987,0.04955187,0.04955187,4.509092,0.04955187,0,0.04955187,6.000012,100,0.2089928,1.463073,0,1.7,4.509092
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,1.7927,1.38,0,-1,0,1.38,0,0,0.4127,0.59197,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2089928,1.97197,0,0,4.553689
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.1464867,0.1464867,0,-1,0,0.1464867,0,0,0.00000000000000002775558,0,0,0.1541965,0.1464867,0,0,1.614035,3.101057,0,0.1541965,-0.1541965,4.306266,71.77097,0.2089928,0.1611354,0,0,3.101057
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.190083,0.190083,0,-1,0,0.190083,0,0,0,0,0,0.2000874,0.190083,0,0,1.785365,2.946861,0,0.2000874,-0.2000874,4.095356,68.25579,0.2089928,0.2090913,0,0,2.946861
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.3277805,0.3277805,0,-1,0,0.3277805,0,0,0.00000000000000005551115,0,0,0.345032,0.3277805,0,0,2.007684,2.746773,0,0.345032,-0.345032,3.73166,62.19421,0.2089928,0.3605585,0,0,2.746773
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391053,2.401741,0,0,0,3.73166,62.19421,0.2089928,0,0,0,2.401741
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391053,2.401741,0,0,0,3.73166,62.19421,0.2089928,0,0,0,2.401741
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.2205735,0.2205735,0,-1,0,0.2205735,0,0,0.00000000000000002775558,0,0,0.2321827,0.2205735,0,0,2.391053,2.401741,0,0.2321827,-0.2321827,3.486918,58.11518,0.2089928,0.2426309,0,0,2.401741
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.05590963,0.05590963,0,-1,0,0.05590963,0,0,0.000000000000000006938894,0,0,0.05885225,0.05590963,0,0,2.649034,2.169559,0,0.05885225,-0.05885225,3.424882,57.08126,0.2089928,0.0615006,0,0,2.169559
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.1446224,0.1446224,0,-1,0,0.1446224,0,0,0,0,0,0.1522341,0.1446224,0,0,2.714425,2.110707,0,0.1522341,-0.1522341,3.264414,54.40678,0.2089928,0.1590847,0,0,2.110707
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.1854661,0.1854661,0,-1,0,0.1854661,0,0,0,0,0,0.1952275,0.1854661,0,0,2.883574,1.958472,0,0.1952275,-0.1952275,3.058626,50.97699,0.2089928,0.2040127,0,0,1.958472
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.100493,1.763245,0,0,0,3.058626,50.97699,0.2089928,0,0,0,1.763245
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.09435725,0.09435725,0,0,0,0.09435725,0,0,0,0,0,0.09932342,0.09435725,0,0,3.100493,1.763245,0,0.09932342,-0.09932342,2.95393,49.23206,0.2089928,0.103793,0,0,1.763245
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3444591,0,0,0,0,0,0,0,0,0,0,0.3444591,0,0,0,0,3.210853,1.663921,0.3444591,0,0.3444591,3.280712,54.67843,0.2089527,0,0.2755673,0,2.008381
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2702511,0.2770582,0.2770582,0,0,0,0.2770582,97.54308,0,0,0,0.2702511,0.2916402,0.2770582,0,0,2.866394,1.973935,0,0.02138911,-0.02138911,3.258166,54.30266,0.2089527,0.304764,0.2162009,0,2.244186
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6873625,1.300694,1.300694,0,-1,0,1.300694,52.8458,0.0000000000000002220446,0,0.05076397,0.6873625,1.369152,1.300694,0,0,2.890159,1.952546,0,0.6817896,-0.6817896,2.539497,42.32486,0.2089527,1.430764,0.54989,0,2.639908
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.7811151,1.829576,1.829576,1.7,0,0.5202,1.829576,42.69377,0,0,0,0.7811151,0.1363961,0.1295763,0,0,3.647703,1.270756,0.6447189,0,0.6447189,3.151131,52.51874,0.2089812,2.012534,0.6248921,1.7,2.051871
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.2132918,2.381585,2.381585,1.7,0,0.5202,2.381585,8.955874,0.0000000000000001110223,0,0,0.2132918,0.7174581,0.6815853,0,0,3.002985,1.851003,0,0.5041664,-0.5041664,2.619693,43.66146,0.2089812,2.619744,0.1706334,1.7,2.064295
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,1.151107,2.862304,2.862304,1.7,0,0.5202,2.862304,40.21608,0.0000000000000002220446,0,0.06853501,1.151107,1.223478,1.162305,0,0,3.563169,1.346837,0,0.07237164,-0.07237164,2.543406,42.39002,0.2089812,3.148535,0.9208854,1.7,2.497943
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.6355774,1.451656,1.451656,1.7,0,0.5202,1.451656,43.78291,0,0,0,0.6355774,0,0,0.2483436,0.2359264,3.643582,1.274465,0.8715038,0,0.8715038,3.370188,56.16968,0.2090237,1.596822,0.508462,1.7,1.910042
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.5629693,1.446072,1.38,0,-1,0,1.38,40.79488,0.0000000000000002220446,0.06607222,0.2106794,0.5629693,1.452632,1.38,0,0,2.772079,2.058818,0,0.8896623,-0.8896623,2.432401,40.53994,0.2090237,1.590679,0.4503755,0,2.621788
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1625789,2.306779,2.306779,1.7,0,0.5202,2.306779,7.047876,0,0,0,0.1625789,0.6387145,0.6067787,0,0,3.760592,1.169156,0,0.4761356,-0.4761356,1.93051,32.17511,0.2090237,2.537457,0.1300631,1.7,1.331735
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1611372,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1611372,0,0,1.452632,1.38,4.289631,0.6930205,1.541137,0,1.541137,3.392561,56.54258,0.2090179,0,0.1289098,1.7,0.8541577
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03493745,0.4189762,0.4189762,1.7,0,0.5202,0.4189762,8.338765,0,0,0,0.03493745,0,0,1.281024,1.216973,2.748494,2.080044,1.25191,0,1.25191,4.580227,76.33697,0.2090875,0.4608739,0.02794996,1.7,2.114981
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,0.8992422,0.8992422,1.7,0,0.5202,0.8992422,0,0,0,0,0,0,0,0.8007578,0.7607199,1.496584,3.206763,0.7607199,0,0.7607199,5.30191,88.36498,0.2091342,0.9891664,0,1.7,3.206763
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,0.7116056,0.7116056,0,-1,0,0.7116056,0,0,0.0000000000000001110223,0,0,0.7490585,0.7116056,0,0,0.7358645,3.891411,0,0.7490585,-0.7490585,4.512333,75.20539,0.2091342,0.7827662,0,0,3.891411
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.568152,3.142352,0,0,0,4.512333,75.20539,0.2091342,0,0,0,3.142352
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,2.904184,1.38,0,-1,0,1.38,0,0,1.524184,1.814603,0,1.452632,1.38,0,0,1.568152,3.142352,0,1.452632,-1.452632,2.981125,49.68531,0.2091342,3.194603,0,0,3.142352
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.182187,1.689721,0,0,0,2.981125,49.68531,0.2091342,0,0,0,1.689721
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.2012423,0.2012423,0,-1,0,0.2012423,0,0,0.00000000000000002775558,0,0,0.211834,0.2012423,0,0,3.182187,1.689721,0,0.211834,-0.211834,2.757832,45.96377,0.2091342,0.2213666,0,0,1.689721
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,0.5848327,0.5848327,0,-1,0,0.5848327,0,0,0.0000000000000001110223,0,0,0.6156134,0.5848327,0,0,3.417558,1.477887,0,0.6156134,-0.6156134,2.108918,35.14857,0.2091342,0.643316,0,0,1.477887
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.1043111,0.1043111,0,-1,0,0.1043111,0,0,0.00000000000000001387779,0,0,0.1098011,0.1043111,0,0,4.101573,0.8622734,0,0.1098011,-0.1098011,1.993178,33.21956,0.2091342,0.1147422,0,0,0.8622734
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.223574,0.7524722,0,0,0,1.993178,33.21956,0.2091342,0,0,0,0.7524722
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.03127155,0.03127155,0,-1,0,0.03127155,0,0,0.000000000000000006938894,0,0,0.03291742,0.03127155,0,0,4.223574,0.7524722,0,0.03291742,-0.03291742,1.95848,32.64127,0.2091342,0.0343987,0,0,0.7524722
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.260149,0.7195548,0,0,0,1.95848,32.64127,0.2091342,0,0,0,0.7195548
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,0.6348399,0.6348399,1.7,0,0.5202,0.6348399,0,0,0,0,0,0,0,1.06516,1.011902,4.260149,0.7195548,1.011902,0,1.011902,2.918454,48.64081,0.2091962,0.6983238,0,1.7,0.7195548
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.2258134,0.2258134,1.678445,0,0.5143155,0.2258134,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.248247,1.630267,1.38,0,1.38,4.227637,70.46048,0.209247,0.2483948,0,1.7,1.630267
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2558331,2.02421,2.02421,1.7,0,0.5202,2.02421,12.63866,0.0000000000000001665335,0,0,0.2558331,0.3412738,0.3242101,0,0,1.868247,2.872267,0,0.08544074,-0.08544074,4.137575,68.95944,0.209247,2.226631,0.2046665,1.7,3.1281
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4714743,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4714743,0,0,1.452632,1.38,1.963181,2.786826,1.851474,0,1.851474,5.894038,98.23376,0.209205,0,0.3771794,1.7,3.2583
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.8410311,1.214228,1.214228,0,-1,0,1.214228,69.26471,0,0,0,0.8410311,1.278134,1.214228,0,0,0.1117068,4.453153,0,0.4371031,-0.4371031,5.43329,90.55466,0.209205,1.33565,0.6728249,0,5.294184
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.253666,0,0,0,0,0,0,0,0.6562895,0,0,1.253666,0,0,0,0,0.5973769,4.01605,0.5973769,0,0.5973769,6.000012,100,0.2091357,0,1.002933,0,5.269716
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.333325,0,0,0,0,0,0,0,1.333325,0,0,1.333325,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2091357,0,1.06666,0,5.887014
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.388465,0,0,0,0,0,0,0,1.388465,0,0,1.388465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2091357,0,1.110772,0,5.942154
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.424726,0.2257825,0.2257825,0,0,0,0.2257825,631.017,1.18706,0,0,1.424726,0.2376658,0.2257825,0,0,0,4.553689,0,0,0,6.000012,100,0.2091357,0.2483608,1.139781,0,5.978415
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.474289,1.97633,1.38,0,-1,0,1.38,106.8326,0.02165789,0.59633,0.793963,1.474289,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2091357,2.173963,1.179432,0,6.027978
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,1.137483,0.8769408,0.8769408,0,0,0,0.8769408,129.7104,0.2143874,0,0,1.137483,0.9230956,0.8769408,0,0,0,4.553689,0,0,0,6.000012,100,0.2091357,0.9646349,0.9099864,0,5.691172
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.5100008,1.093207,1.093207,0,0,0,1.093207,46.65182,0,0,0,0.5100008,1.150744,1.093207,0,0,0,4.553689,0,0.640743,-0.640743,5.32461,88.74332,0.2091357,1.202527,0.4080007,0,5.06369
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2353168,2.277439,2.277439,1.7,0,0.5202,2.277439,10.33252,0,0,0,0.2353168,0.6078304,0.5774389,0,0,0.7119367,3.912946,0,0.3725136,-0.3725136,4.931946,82.19893,0.2091357,2.505183,0.1882534,1.7,4.148263
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,2.714516,2.714516,1.7,0,0.5202,2.714516,0,0,0,0,0,1.067912,1.014516,0,0,1.125841,3.540432,0,1.067912,-1.067912,3.806268,63.43767,0.2091357,2.985968,0,1.7,3.540432
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,0.6559038,0.6559038,0,-1,0,0.6559038,0,0,0.0000000000000001110223,0,0,0.690425,0.6559038,0,0,2.312409,2.472521,0,0.690425,-0.690425,3.078496,51.30816,0.2091357,0.7214941,0,0,2.472521
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,0.802662,0.802662,0,-1,0,0.802662,0,0,0.0000000000000001110223,0,0,0.8449074,0.802662,0,0,3.079548,1.782096,0,0.8449074,-0.8449074,2.187886,36.46468,0.2091357,0.8829283,0,0,1.782096
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,0.688515,0.688515,0,-1,0,0.688515,0,0,0,0,0,0.7247526,0.688515,0,0,4.018334,0.9371881,0,0.7247526,-0.7247526,1.423929,23.7321,0.2091357,0.7573665,0,0,0.9371881
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.1461174,0.1461174,0,-1,0,0.1461174,0,0,0,0,0,0.1538078,0.1461174,0,0,4.823615,0.2124355,0,0.1538078,-0.1538078,1.261801,21.02998,0.2091357,0.1607292,0,0,0.2124355
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.3329234,0.05569627,0,-1,0,0.05569627,0,0,0.2772271,0.3105195,0,0.05862765,0.05569627,0,0,4.994513,0.05862765,0,0.05862765,-0.05862765,1.200002,20,0.2091357,0.3662157,0,0,0.05862765
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,0.5710441,0,0,-1,0,0,0,0,0.5710441,0.6281486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091357,0.6281486,0,0,0
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.2761681,0,0,-1,0,0,0,0,0.2761681,0.303785,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091357,0.303785,0,0,0
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.2402055,0,0,-1,0,0,0,0,0.2402055,0.2642261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091357,0.2642261,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.1471357,0,0,-1,0,0,0,0,0.1471357,0.1618493,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091357,0.1618493,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091357,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.07094136,0.07094136,1.523573,0,0.4720354,0.07094136,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2091604,0.0780355,0,1.7,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.07844948,0.07844948,1.531081,0,0.4740851,0.07844948,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2091864,0.08629443,0,1.7,1.242
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2223621,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2223621,0,0,1.452632,1.38,2.299654,2.484,1.602362,0,1.602362,5.338502,88.97486,0.2091734,0,0.1778897,1.7,2.706362
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3373358,1.276062,1.276062,1.618021,0,0.4978196,1.276062,26.43569,0,0,0,0.3373358,0,0,0.3419587,0.3248607,0.6972922,3.926126,0.6621965,0,0.6621965,5.966717,99.44509,0.2092079,1.403668,0.2698686,1.7,4.263462
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4549281,1.251606,1.251606,0,-1,0,1.251606,36.34754,0,0,0,0.4549281,1.31748,1.251606,0,0,0.03509576,4.522103,0,0.8625522,-0.8625522,5.057508,84.29163,0.2092079,1.376767,0.3639425,0,4.977031
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2231973,0.9030951,0.9030951,0,0,0,0.9030951,24.7147,0,0,0,0.2231973,0.9506264,0.9030951,0,0,0.993487,3.659551,0,0.7274292,-0.7274292,4.29073,71.51202,0.2092079,0.9934046,0.1785578,0,3.882748
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.9732128,0,0,0,0,0,0,0,0,0,0,0.9732128,0,0,0,0,1.801742,2.932122,0.9732128,0,0.9732128,5.214001,86.89983,0.2090953,0,0.7785702,0,3.905334
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.6499826,1.405715,1.405715,1.575334,0,0.4861663,1.405715,46.23856,0,0,0,0.6499826,0,0,0.1696189,0.161138,0.8285289,3.808013,0.8111206,0,0.8111206,5.983497,99.72475,0.2091335,1.546287,0.5199861,1.7,4.457995
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4984379,1.902505,1.902505,1.445527,0,0.4507289,1.902505,26.19903,0.0000000000000001561251,0,0,0.4984379,0.4810296,0.4569781,0,0,0.01740826,4.538022,0.01740826,0,0.01740826,6.000012,100,0.2091343,2.092756,0.3987503,1.7,5.036459
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.9430344,0,0,0,-1,0,0,0,0.9430344,0,0,0.9430344,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2091343,0,0.7544275,0,5.496723
