Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.7504009,2.527591,2.527591,1.7,0,0.5202,2.527591,29.68839,0.0000000000000001110223,0,0,0.7504009,0.871148,0.8275906,0,0,0,4.553689,0,0.1207472,-0.1207472,5.872733,97.87869,0.2091343,2.78035,0.6003207,1.7,5.30409
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3692345,2.077337,2.077337,1.7,0,0.5202,2.077337,17.77442,0.0000000000000001110223,0,0,0.3692345,0.397197,0.3773371,0,0,0.1341635,4.432942,0,0.02796244,-0.02796244,5.843258,97.38744,0.2091343,2.285071,0.2953876,1.7,4.802176
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.08662429,1.156453,1.156453,0,0,0,1.156453,7.490515,0,0,0,0.08662429,1.217319,1.156453,0,0,0.1652329,4.404979,0,1.130695,-1.130695,4.651402,77.5232,0.2091343,1.272098,0.06929943,0,4.491604
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,1.611892,1.611892,1.7,0,0.5202,1.611892,0,0,0,0,0,0,0,0.0881078,0.08370242,1.42156,3.274285,0.08370242,0,0.08370242,4.730809,78.84665,0.2091394,1.773081,0,1.7,3.274285
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.337858,3.349617,0,0,0,4.730809,78.84665,0.2091394,0,0,0,3.349617
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,0.8489625,0.8489625,0,-1,0,0.8489625,0,0,0.0000000000000001110223,0,0,0.8936448,0.8489625,0,0,1.337858,3.349617,0,0.8936448,-0.8936448,3.788824,63.14695,0.2091394,0.9338588,0,0,3.349617
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,1.181676,1.181676,0,-1,0,1.181676,0,0,0,0,0,1.243869,1.181676,0,0,2.330796,2.455972,0,1.243869,-1.243869,2.477671,41.29444,0.2091394,1.299843,0,0,2.455972
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.1070082,0.1070082,0,-1,0,0.1070082,0,0,0.00000000000000001387779,0,0,0.1126402,0.1070082,0,0,3.712873,1.212103,0,0.1126402,-0.1126402,2.358938,39.31556,0.2091394,0.117709,0,0,1.212103
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.3648876,0.3648876,0,-1,0,0.3648876,0,0,0.00000000000000005551115,0,0,0.3840922,0.3648876,0,0,3.838029,1.099463,0,0.3840922,-0.3840922,1.954069,32.56776,0.2091394,0.4013764,0,0,1.099463
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.264798,0.7153707,0,0,0,1.954069,32.56776,0.2091394,0,0,0,0.7153707
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.2117738,0.2117738,0,-1,0,0.2117738,0,0,0.00000000000000002775558,0,0,0.2229198,0.2117738,0,0,4.264798,0.7153707,0,0.2229198,-0.2229198,1.719091,28.65146,0.2091394,0.2329512,0,0,0.7153707
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.06036303,0.06036303,0,-1,0,0.06036303,0,0,0,0,0,0.06354003,0.06036303,0,0,4.512487,0.4924508,0,0.06354003,-0.06354003,1.652114,27.53518,0.2091394,0.06639934,0,0,0.4924508
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.2645238,0.2645238,0,-1,0,0.2645238,0,0,0.00000000000000005551115,0,0,0.2784461,0.2645238,0,0,4.583087,0.4289108,0,0.2784461,-0.2784461,1.358606,22.64339,0.2091394,0.2909761,0,0,0.4289108
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.2569959,0.1429415,0,-1,0,0.1429415,0,0,0.1140544,0.139754,0,0.1504647,0.1429415,0,0,4.892471,0.1504647,0,0.1504647,-0.1504647,1.200002,20,0.2091394,0.2826955,0,0,0.1504647
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.07407874,0.07407874,1.52671,0,0.4728919,0.07407874,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2091646,0.08148661,0,1.7,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.3494457,0.3494457,1.7,0,0.5202,0.3494457,0,0,0,0,0,0,0,1.350554,1.283027,3.679654,1.242,1.283027,0,1.283027,3.726371,62.10606,0.2092299,0.3843902,0,1.7,1.242
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2159798,0.02003017,0.02003017,1.472662,0,0.4581366,0.02003017,1078.272,0.0000000000000002220446,0,0,0.2159798,0,0,1.452632,1.38,2.396628,2.396724,1.59598,0,1.59598,5.240451,87.34067,0.209221,0.02203318,0.1727838,1.7,2.612704
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4592152,0.6785254,0.6785254,0,0,0,0.6785254,67.6784,0,0.0000000000000001110223,0,0.4592152,0.7142373,0.6785254,0,0,0.800648,3.833106,0,0.2550221,-0.2550221,4.971634,82.8604,0.209221,0.746378,0.3673721,0,4.292321
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3981807,1.123721,1.123721,0,-1,0,1.123721,35.43411,0,0,0,0.3981807,1.182865,1.123721,0,0,1.084006,3.578084,0,0.7846839,-0.7846839,4.144504,69.07493,0.209221,1.236094,0.3185445,0,3.976264
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.7195176,0.0839318,0.0839318,0,0,0,0.0839318,857.2645,0,0,0,0.7195176,0.08834927,0.0839318,0,0,1.955877,2.7934,0.6311684,0,0.6311684,4.743283,79.05456,0.2091482,0.09232499,0.5756141,0,3.512917
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,1.097975,0.8288037,0.8288037,0,0,0,0.8288037,132.4771,0,0,0,1.097975,0.872425,0.8288037,0,0,1.324709,3.361451,0.2255501,0,0.2255501,4.957259,82.62081,0.2091222,0.9116841,0.8783801,0,4.459426
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.451211,1.733814,1.733814,1.399364,0,0.4381264,1.733814,83.70051,0,0,0,1.451211,0.3520524,0.3344498,0,0,1.099159,3.564446,1.099159,0,1.099159,6.000012,100,0.2091584,1.907195,1.160969,1.7,5.015657
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,1.21731,1.672737,1.672737,0.5162928,0,0.1970479,1.672737,72.77353,0,0,0,1.21731,1.21731,1.156444,0,0,0,4.553689,0,0,0,6.000012,100,0.2091584,1.840011,0.9738478,1.7,5.770998
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.8819464,1.255509,1.255509,0,-1,0,1.255509,70.24612,0,0,0.001060065,0.8819464,1.321589,1.255509,0,0,0,4.553689,0,0.4396422,-0.4396422,5.536589,92.27629,0.2091584,1.38106,0.7055571,0,5.435636
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.9241394,0.7256175,0.7256175,0,0,0,0.7256175,127.359,0,0,0,0.9241394,0.7638078,0.7256175,0,0,0.4884913,4.114047,0.1603315,0,0.1603315,5.688692,94.81135,0.2091399,0.7981792,0.7393115,0,5.038186
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.3073781,0,0,0,0,0,0,0,0,0,0,0.3073781,0,0,0,0,0.3281597,4.258345,0.3073781,0,0.3073781,5.980297,99.67142,0.2091045,0,0.2459025,0,4.565723
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1751395,0,0,0,0,0,0,0,0.1543579,0,0,0.1751395,0,0,0,0,0.02078163,4.534986,0.02078163,0,0.02078163,6.000012,100,0.2091021,0,0.1401116,0,4.710125
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,1.753301,1.753301,1.7,0,0.5202,1.753301,0,0,0,0,0,0.05610666,0.05330132,0,0,0,4.553689,0,0.05610666,-0.05610666,5.94087,99.01431,0.2091021,1.928631,0,1.7,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,0.923824,0.923824,0,-1,0,0.923824,0,0,0.0000000000000001110223,0,0,0.9724463,0.923824,0,0,0.06234073,4.497582,0,0.9724463,-0.9724463,4.915822,81.93021,0.2091021,1.016206,0,0,4.497582
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,1.505853,1.38,0,-1,0,1.38,0,0,0.1258529,0.2764381,0,1.452632,1.38,0,0,1.142837,3.525136,0,1.452632,-1.452632,3.384614,56.41012,0.2091021,1.656438,0,0,3.525136
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,0.9152871,0.9152871,0,-1,0,0.9152871,0,0,0.0000000000000001110223,0,0,0.96346,0.9152871,0,0,2.756872,2.072505,0,0.96346,-0.96346,2.369038,39.48388,0.2091021,1.006816,0,0,2.072505
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.232241,0.232241,0,-1,0,0.232241,0,0,0.00000000000000002775558,0,0,0.2444642,0.232241,0,0,3.827383,1.109044,0,0.2444642,-0.2444642,2.11135,35.18909,0.2091021,0.2554651,0,0,1.109044
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.08917237,0.08917237,0,-1,0,0.08917237,0,0,0.00000000000000001387779,0,0,0.09386566,0.08917237,0,0,4.09901,0.8645802,0,0.09386566,-0.09386566,2.012407,33.54005,0.2091021,0.09808961,0,0,0.8645802
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,0.5792252,0.5792252,0,-1,0,0.5792252,0,0,0,0,0,0.6097108,0.5792252,0,0,4.203305,0.7707145,0,0.6097108,-0.6097108,1.369715,22.82854,0.2091021,0.6371477,0,0,0.7707145
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.2557151,0.1529536,0,-1,0,0.1529536,0,0,0.1027615,0.128333,0,0.1610038,0.1529536,0,0,4.880761,0.1610038,0,0.1610038,-0.1610038,1.200002,20,0.2091021,0.2812866,0,0,0.1610038
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.2525833,0,0,-1,0,0,0,0,0.2525833,0.2778416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091021,0.2778416,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.3426133,0,0,-1,0,0,0,0,0.3426133,0.3768746,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091021,0.3768746,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,0.6087933,0,0,-1,0,0,0,0,0.6087933,0.6696727,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091021,0.6696727,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.3529694,0.3529694,1.7,0,0.5202,0.3529694,0,0,0,0,0,0,0,1.347031,1.279679,5.059654,0,1.279679,0,1.279679,2.414013,40.23346,0.2091677,0.3882663,0,1.7,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.779975,1.151711,1.38,0,1.38,3.723196,62.05313,0.2091804,0,0,1.7,1.151711
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5347143,2.091409,2.091409,1.7,0,0.5202,2.091409,25.56718,0,0,0,0.5347143,0.4120093,0.3914089,0,0,2.399975,2.393711,0.122705,0,0.122705,3.839604,63.99327,0.2091857,2.30055,0.4277714,1.7,2.928426
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,1.043092,2.580503,2.580503,1.7,0,0.5202,2.580503,40.42204,0,0,0,1.043092,0.9268453,0.8805031,0,0,2.27727,2.504146,0.1162467,0,0.1162467,3.949885,65.83128,0.2091908,2.838553,0.8344736,1.7,3.547238
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.441147,1.699919,1.38,0,-1,0,1.38,104.4309,0.0000000000000002220446,0.3199186,0.4899104,1.441147,1.452632,1.38,0,0,2.161024,2.608768,0,0.01148463,-0.01148463,3.937779,65.62952,0.2091908,1.86991,1.152918,0,4.049915
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.573005,1.107943,1.107943,0,0,0,1.107943,141.9753,0,0,0,1.573005,1.166256,1.107943,0,0,2.173784,2.597283,0.4067498,0,0.4067498,4.323656,72.06078,0.209144,1.218737,1.258404,0,4.170289
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.345878,1.610013,1.610013,1.7,0,0.5202,1.610013,83.59422,0,0,0,1.345878,0,0,0.0899873,0.08548794,1.767035,2.963358,1.431365,0,1.431365,5.681569,94.69262,0.209192,1.771014,1.076702,1.7,4.309236
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.373862,2.127797,2.127797,1.141514,0,0.3677334,2.127797,64.56732,0,0,0,1.373862,1.038193,0.9862829,0,0,0.335669,4.251587,0.335669,0,0.335669,6.000012,100,0.2092066,2.340577,1.099089,1.7,5.625448
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.467793,0.4504079,0.4504079,0,0,0,0.4504079,325.8809,0.9936795,0,0,1.467793,0.4741135,0.4504079,0,0,0,4.553689,0,0,0,6.000012,100,0.2092066,0.4954486,1.174234,0,6.021482
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,1.061333,1.678227,1.38,0,-1,0,1.38,76.90816,0.0000000000000002220446,0.2982275,0.4660502,1.061333,1.452632,1.38,0,0,0,4.553689,0,0.3912989,-0.3912989,5.587547,93.1256,0.2092066,1.84605,0.8490661,0,5.615022
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,1.000269,0,0,0,0,0,0,0,0.5654922,0,0,1.000269,0,0,0,0,0.4347766,4.16239,0.4347766,0,0.4347766,6.000012,100,0.2091566,0,0.800215,0,5.162659
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.5747393,0.6265931,0.6265931,0,0,0,0.6265931,91.72448,0,0,0,0.5747393,0.6595716,0.6265931,0,0,0,4.553689,0,0.0848324,-0.0848324,5.910591,98.50965,0.2091566,0.6892524,0.4597914,0,5.128428
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.3303208,1.579573,1.579573,1.355314,0,0.4261007,1.579573,20.91203,0.00000000000000005551115,0,0,0.3303208,0.2360626,0.2242595,0,0,0.09425822,4.468856,0.09425822,0,0.09425822,6.000012,100,0.2091607,1.737531,0.2642567,1.7,4.799177
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,1.412011,1.412011,1.412011,0,0.441579,1.412011,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2091607,1.553212,0,1.7,4.553689
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,1.445722,1.38,0,-1,0,1.38,0,0,0.06572244,0.2102947,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2091607,1.590295,0,0,4.553689
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,0.9434652,0.9434652,0,-1,0,0.9434652,0,0,0.0000000000000001110223,0,0,0.9931213,0.9434652,0,0,1.614035,3.101057,0,0.9931213,-0.9931213,3.421962,57.03259,0.2091607,1.037812,0,0,3.101057
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,1.440104,1.38,0,-1,0,1.38,0,0,0.06010432,0.2041148,0,1.452632,1.38,0,0,2.717503,2.107936,0,1.452632,-1.452632,1.890754,31.5125,0.2091607,1.584115,0,0,2.107936
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,0.5046292,0.5046292,0,-1,0,0.5046292,0,0,0.0000000000000001110223,0,0,0.5311887,0.5046292,0,0,4.331538,0.6553046,0,0.5311887,-0.5311887,1.330832,22.18049,0.2091607,0.5550922,0,0,0.6553046
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.3771349,0.1179101,0,-1,0,0.1179101,0,0,0.2592248,0.2969383,0,0.1241159,0.1179101,0,0,4.921748,0.1241159,0,0.1241159,-0.1241159,1.200002,20,0.2091607,0.4148484,0,0,0.1241159
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091607,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,0.6374547,0,0,-1,0,0,0,0,0.6374547,0.7012001,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091607,0.7012001,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091607,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.3120088,0,0,-1,0,0,0,0,0.3120088,0.3432096,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091607,0.3432096,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.4219444,0,0,-1,0,0,0,0,0.4219444,0.4641389,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091607,0.4641389,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.187418,0.187418,1.64005,0,0.5038335,0.187418,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2092046,0.2061597,0,1.7,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2092172,0,0,1.7,1.242
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4813685,1.992282,1.992282,1.7,0,0.5202,1.992282,24.16166,0,0,0,0.4813685,0.3076656,0.2922823,0,0,2.299654,2.484,0.1737029,0,0.1737029,3.983157,66.38582,0.2092247,2.191511,0.3850948,1.7,2.965369
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,1.094658,3.573226,3.08,1.7,0,0.5202,3.08,35.54083,0.0000000000000002220446,0.4932262,0.8505488,1.094658,1.452632,1.38,0,0,2.125952,2.640332,0,0.3579741,-0.3579741,3.605819,60.09687,0.2092247,3.930549,0.875726,1.7,3.73499
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.440896,0.7824843,0.7824843,0,-1,0,0.7824843,184.1438,0,0,0,1.440896,0.8236676,0.7824843,0,0,2.5237,2.282358,0.6172285,0,0.6172285,4.191374,69.85609,0.2091539,0.8607327,1.152717,0,3.723255
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.5701,0.9473616,0.9473616,0,0,0,0.9473616,165.734,0,0,0,1.5701,0.9972228,0.9473616,0,0,1.906472,2.837864,0.5728773,0,0.5728773,4.734853,78.91405,0.2090883,1.042098,1.25608,0,4.407964
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.871983,0.500074,0.500074,0,0,0,0.500074,374.3412,0.01199473,0,0,1.871983,0.5263937,0.500074,0,0,1.333595,3.353454,1.333595,0,1.333595,6.000012,100,0.2089357,0.5500814,1.497586,0,5.225437
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,2.045241,2.409389,2.409389,1.029389,0,0.3371232,2.409389,84.88631,0.5926098,0,0,2.045241,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2089357,2.650328,1.636193,1.7,6.59893
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.986601,0.637415,0.637415,0,0,0,0.637415,311.6653,1.315638,0,0,1.986601,0.6709632,0.637415,0,0,0,4.553689,0,0,0,6.000012,100,0.2089357,0.7011565,1.589281,0,6.54029
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.692553,0.6464861,0.6464861,0,-1,0,0.6464861,261.8081,1.012041,0,0,1.692553,0.6805117,0.6464861,0,0,0,4.553689,0,0,0,6.000012,100,0.2089357,0.7111347,1.354042,0,6.246242
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.31741,1.204517,1.204517,0,0,0,1.204517,109.3725,0.04949806,0,0,1.31741,1.267912,1.204517,0,0,0,4.553689,0,0,0,6.000012,100,0.2089357,1.324968,1.053928,0,5.871099
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.8111052,0.7208086,0.7208086,0,0,0,0.7208086,112.5271,0.05235926,0,0,0.8111052,0.7587459,0.7208086,0,0,0,4.553689,0,0,0,6.000012,100,0.2089357,0.7928895,0.6488841,0,5.364794
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.312645,1.152165,1.152165,0,0,0,1.152165,27.13543,0,0.0000000000000002220446,0,0.312645,1.212806,1.152165,0,0,0,4.553689,0,0.9001607,-0.9001607,5.051159,84.18582,0.2089357,1.267382,0.250116,0,4.866334
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.2741648,0.2741648,0,0,0,0.2741648,0,0,0.00000000000000005551115,0,0,0.2885946,0.2741648,0,0,1.000179,3.653528,0,0.2885946,-0.2885946,4.746954,79.11574,0.2089357,0.3015813,0,0,3.653528
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,1.128374,1.128374,0,-1,0,1.128374,0,0,0.0000000000000002220446,0,0,1.187762,1.128374,0,0,1.320839,3.364934,0,1.187762,-1.187762,3.494943,58.24893,0.2089357,1.241211,0,0,3.364934
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,0.6393672,0.6393672,0,-1,0,0.6393672,0,0,0.0000000000000001110223,0,0,0.673018,0.6393672,0,0,2.640575,2.177172,0,0.673018,-0.673018,2.78552,46.42524,0.2089357,0.7033039,0,0,2.177172
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,2.11528,1.38,0,-1,0,1.38,0,0,0.7352799,0.9468079,0,1.452632,1.38,0,0,3.388372,1.504154,0,1.452632,-1.452632,1.254311,20.90515,0.2089357,2.326808,0,0,1.504154
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,0.4908499,0.04894602,0,-1,0,0.04894602,0,0,0.4419039,0.4909889,0,0.05152212,0.04894602,0,0,5.002408,0.05152212,0,0.05152212,-0.05152212,1.200002,20,0.2089357,0.5399349,0,0,0.05152212
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.2662197,0,0,-1,0,0,0,0,0.2662197,0.2928417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089357,0.2928417,0,0,0
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,0.4631577,0,0,-1,0,0,0,0,0.4631577,0.5094735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089357,0.5094735,0,0,0
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,0.5120538,0,0,-1,0,0,0,0,0.5120538,0.5632592,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089357,0.5632592,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089357,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,0.5262575,0,0,-1,0,0,0,0,0.5262575,0.5788833,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089357,0.5788833,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089357,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.1750646,0.1750646,1.627696,0,0.500461,0.1750646,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2089775,0.192571,0,1.7,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.1737942,0.1737942,1.626426,0,0.5001143,0.1737942,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2090191,0.1911736,0,1.7,1.242
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.6084917,0.08800735,0.08800735,1.540639,0,0.4766944,0.08800735,691.41,0,0,0,0.6084917,0,0,1.452632,1.38,2.299654,2.484,1.988492,0,1.988492,5.704817,95.08009,0.2089769,0.09680809,0.4867933,1.7,3.092492
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.142117,1.9743,1.9743,1.184894,0,0.3795761,1.9743,57.84918,0.0000000000000001665335,0,0,1.142117,0.8309539,0.7894062,0,0,0.3111627,4.273643,0.3111627,0,0.3111627,6.000012,100,0.2089904,2.171731,0.9136933,1.7,5.415759
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.538983,1.661657,1.38,0,-1,0,1.38,111.5205,0.08635183,0.2816566,0.4478223,1.538983,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2089904,1.827822,1.231187,0,6.092672
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.88473,1.293513,1.293513,0.425,0,0.172125,1.293513,145.7063,0.9705062,0,0,1.88473,0.9142238,0.8685126,0,0,0,4.553689,0,0,0,6.000012,100,0.2089904,1.422864,1.507784,1.7,6.438419
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,2.012722,0.3207523,0.3207523,0,0,0,0.3207523,627.5007,1.675089,0,0,2.012722,0.337634,0.3207523,0,0,0,4.553689,0,0,0,6.000012,100,0.2089904,0.3528275,1.610178,0,6.566411
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.916544,1.435498,1.435498,0.425,0,0.172125,1.435498,133.5108,0.8528619,0,0,1.916544,1.063682,1.010498,0,0,0,4.553689,0,0,0,6.000012,100,0.2089904,1.579047,1.533235,1.7,6.470232
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.755344,2.080707,2.080707,0.7007066,0,0.2473929,2.080707,84.3629,0.3027128,0,0,1.755344,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2089904,2.288777,1.404276,1.7,6.309033
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.52047,0,0,0,-1,0,0,0,1.52047,0,0,1.52047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2089904,0,1.216376,0,6.074159
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,1.130327,1.688008,1.688008,0.614198,0,0.223776,1.688008,66.96215,0,0,0,1.130327,1.130327,1.07381,0,0,0,4.553689,0,0,0,6.000012,100,0.2089904,1.856809,0.9042614,1.7,5.684016
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.5824774,1.437691,1.437691,0.8843374,0,0.2975241,1.437691,40.51479,0.0000000000000001110223,0,0,0.5824774,0.5824774,0.5533535,0,0,0,4.553689,0,0,0,6.000012,100,0.2089904,1.58146,0.4659819,1.7,5.136167
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2594608,1.713192,1.713192,1.466705,0,0.4565103,1.713192,15.14487,0,0,0,0.2594608,0.2594608,0.2464877,0,0,0,4.553689,0,0,0,6.000012,100,0.2089904,1.884511,0.2075686,1.7,4.81315
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,4.528246,3.08,1.7,0,0.5202,3.08,0,0,1.448246,1.901071,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2089904,4.981071,0,1.7,4.553689
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.3883261,0.3883261,0,-1,0,0.3883261,0,0,0.00000000000000005551115,0,0,0.4087644,0.3883261,0,0,1.614035,3.101057,0,0.4087644,-0.4087644,4.037929,67.29868,0.2089904,0.4271588,0,0,3.101057
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,1.043899,1.043899,0,-1,0,1.043899,0,0,0.0000000000000002220446,0,0,1.098841,1.043899,0,0,2.068218,2.692293,0,1.098841,-1.098841,2.879649,47.99405,0.2089904,1.148288,0,0,2.692293
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,0.7541636,0.7541636,0,-1,0,0.7541636,0,0,0.0000000000000001110223,0,0,0.7938564,0.7541636,0,0,3.289152,1.593452,0,0.7938564,-0.7938564,2.04285,34.04744,0.2089904,0.82958,0,0,1.593452
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.2521053,0.2521053,0,-1,0,0.2521053,0,0,0,0,0,0.265374,0.2521053,0,0,4.171215,0.799596,0,0.265374,-0.265374,1.763122,29.3853,0.2089904,0.2773158,0,0,0.799596
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.196892,0.196892,0,-1,0,0.196892,0,0,0,0,0,0.2072548,0.196892,0,0,4.466074,0.5342219,0,0.2072548,-0.2072548,1.544656,25.74422,0.2089904,0.2165812,0,0,0.5342219
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.2149676,0.2149676,0,-1,0,0.2149676,0,0,0.00000000000000002775558,0,0,0.2262817,0.2149676,0,0,4.696357,0.3269672,0,0.2262817,-0.2262817,1.306134,21.76886,0.2089904,0.2364644,0,0,0.3269672
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,0.4583367,0.09565122,0,-1,0,0.09565122,0,0,0.3626855,0.4085192,0,0.1006855,0.09565122,0,0,4.947782,0.1006855,0,0.1006855,-0.1006855,1.200002,20,0.2089904,0.5041704,0,0,0.1006855
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.2133389,0,0,-1,0,0,0,0,0.2133389,0.2346728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089904,0.2346728,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.1271493,0,0,-1,0,0,0,0,0.1271493,0.1398642,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089904,0.1398642,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089904,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.3060114,0.3060114,1.7,0,0.5202,0.3060114,0,0,0,0,0,0,0,1.393989,1.324289,5.059654,0,1.324289,0,1.324289,2.456333,40.93881,0.2090503,0.3366125,0,1.7,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.3294202,0.3294202,1.7,0,0.5202,0.3294202,0,0,0,0,0,0,0,1.37058,1.302051,3.735365,1.19186,1.302051,0,1.302051,3.691567,61.526,0.2091128,0.3623622,0,1.7,1.19186
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4597812,0.7815116,0.7815116,1.7,0,0.5202,0.7815116,58.83229,0,0,0,0.4597812,0,0,0.9184884,0.872564,2.433314,2.363706,1.332345,0,1.332345,4.955541,82.59219,0.2091717,0.8596628,0.367825,1.7,2.823487
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.7572718,1.597039,1.597039,1.7,0,0.5202,1.597039,47.41725,0,0,0,0.7572718,0,0,0.1029615,0.0978134,1.100969,3.562817,0.8550851,0,0.8550851,5.766746,96.11224,0.2092101,1.756742,0.6058174,1.7,4.320088
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,1.129644,0.4049262,0.4049262,0,-1,0,0.4049262,278.9752,0.4575215,0,0,1.129644,0.426238,0.4049262,0,0,0.2458841,4.332393,0.2458841,0,0.2458841,6.000012,100,0.2091821,0.4454187,0.9037149,0,5.462037
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.644827,1.586239,1.586239,0.425,0,0.172125,1.586239,103.6935,0.4224704,0,0,1.644827,1.222357,1.161239,0,0,0,4.553689,0,0,0,6.000012,100,0.2091821,1.744863,1.315862,1.7,6.198516
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.717142,0.3722365,0.3722365,0,0,0,0.3722365,461.304,1.325314,0,0,1.717142,0.3918279,0.3722365,0,0,0,4.553689,0,0,0,6.000012,100,0.2091821,0.4094601,1.373713,0,6.270831
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.619629,1.677571,1.677571,0.425,0,0.172125,1.677571,96.54607,0.301133,0,0,1.619629,1.318496,1.252571,0,0,0,4.553689,0,0,0,6.000012,100,0.2091821,1.845328,1.295703,1.7,6.173318
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.86048,0,0,0,0,0,0,0,1.86048,0,0,1.86048,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2091821,0,1.488384,0,6.414169
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.646904,0.4300493,0.4300493,0,-1,0,0.4300493,382.957,1.194221,0,0,1.646904,0.4526835,0.4300493,0,0,0,4.553689,0,0,0,6.000012,100,0.2091821,0.4730543,1.317523,0,6.200593
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,1.249743,1.17601,1.17601,0,0,0,1.17601,106.2697,0.01183678,0,0,1.249743,1.237906,1.17601,0,0,0,4.553689,0,0,0,6.000012,100,0.2091821,1.293612,0.999794,0,5.803432
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.6742626,0,0,0,0,0,0,0,0.6742626,0,0,0.6742626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2091821,0,0.5394101,0,5.227952
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.3336779,0.599141,0.599141,0,0,0,0.599141,55.69272,0,0,0,0.3336779,0.6306747,0.599141,0,0,0,4.553689,0,0.2969968,-0.2969968,5.68695,94.78231,0.2091821,0.6590551,0.2669423,0,4.887367
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,1.813141,1.813141,1.7,0,0.5202,1.813141,0,0,0,0,0,0.1190957,0.1131409,0,0,0.3299965,4.256692,0,0.1190957,-0.1190957,5.561412,92.69002,0.2091821,1.994455,0,1.7,4.256692
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,2.580225,1.38,0,-1,0,1.38,0,0,1.200225,1.458248,0,1.452632,1.38,0,0,0.462325,4.137597,0,1.452632,-1.452632,4.030204,67.16993,0.2091821,2.838248,0,0,4.137597
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,0.5793611,0.5793611,0,-1,0,0.5793611,0,0,0.0000000000000001110223,0,0,0.6098538,0.5793611,0,0,2.07636,2.684965,0,0.6098538,-0.6098538,3.387362,56.45591,0.2091821,0.6372972,0,0,2.684965
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.753975,2.075111,0,0,0,3.387362,56.45591,0.2091821,0,0,0,2.075111
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.2963804,0.2963804,0,-1,0,0.2963804,0,0,0.00000000000000005551115,0,0,0.3119794,0.2963804,0,0,2.753975,2.075111,0,0.3119794,-0.3119794,3.058506,50.97501,0.2091821,0.3260185,0,0,2.075111
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.3630781,0.3630781,0,-1,0,0.3630781,0,0,0,0,0,0.3821875,0.3630781,0,0,3.100619,1.763132,0,0.3821875,-0.3821875,2.655645,44.26067,0.2091821,0.399386,0,0,1.763132
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.3185582,0.3185582,0,-1,0,0.3185582,0,0,0,0,0,0.3353244,0.3185582,0,0,3.525272,1.380944,0,0.3353244,-0.3353244,2.302182,38.36963,0.2091821,0.350414,0,0,1.380944
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,0.5343046,0.5343046,0,-1,0,0.5343046,0,0,0.0000000000000001110223,0,0,0.5624259,0.5343046,0,0,3.897855,1.04562,0,0.5624259,-0.5624259,1.709334,28.48883,0.2091821,0.5877351,0,0,1.04562
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.522772,0.4831939,0,0,0,1.709334,28.48883,0.2091821,0,0,0,0.4831939
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.3180955,0.3180955,0,-1,0,0.3180955,0,0,0,0,0,0.3348374,0.3180955,0,0,4.522772,0.4831939,0,0.3348374,-0.3348374,1.356384,22.60635,0.2091821,0.3499051,0,0,0.4831939
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.09069276,0.09069276,0,-1,0,0.09069276,0,0,0.00000000000000001387779,0,0,0.09546606,0.09069276,0,0,4.894814,0.1483565,0,0.09546606,-0.09546606,1.255754,20.92919,0.2091821,0.09976203,0,0,0.1483565
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.07475623,0.07475623,1.527388,0,0.4730769,0.07475623,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.000887,0.05289044,1.38,0,1.38,2.564937,42.74886,0.209207,0.08223186,0,1.7,0.05289044
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.3591046,0.3591046,1.7,0,0.5202,0.3591046,0,0,0,0,0,0,0,1.340895,1.273851,3.620887,1.29489,1.273851,0,1.273851,3.773417,62.89017,0.2092723,0.3950151,0,1.7,1.29489
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.39302,1.639439,1.639439,1.7,0,0.5202,1.639439,23.97284,0,0,0,0.39302,0,0,0.06056099,0.05753294,2.347037,2.441356,0.450553,0,0.450553,4.20085,70.01402,0.2092926,1.803383,0.314416,1.7,2.834376
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.7176424,0.8477127,0.8477127,1.7,0,0.5202,0.8477127,84.65633,0,0,0,0.7176424,0,0,0.8522873,0.809673,1.896484,2.846854,1.527315,0,1.527315,5.649788,94.16295,0.2093291,0.932484,0.574114,1.7,3.564496
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.315091,0.7475372,0.7475372,0,-1,0,0.7475372,175.9231,0.1590414,0,0,1.315091,0.7868812,0.7475372,0,0,0.3691683,4.221437,0.3691683,0,0.3691683,6.000012,100,0.2092871,0.8222909,1.052073,0,5.536529
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,1.052673,0.9730414,0.9730414,0,0,0,0.9730414,108.1838,0.02841902,0,0,1.052673,1.024254,0.9730414,0,0,0,4.553689,0,0,0,6.000012,100,0.2092871,1.070346,0.8421385,0,5.606362
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.577369,0.2324082,0.2324082,0,0,0,0.2324082,678.7061,1.332728,0,0,1.577369,0.2446402,0.2324082,0,0,0,4.553689,0,0,0,6.000012,100,0.2092871,0.255649,1.261895,0,6.131058
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.529853,1.614776,1.614776,0.425,0,0.172125,1.614776,94.74088,0.2774573,0,0,1.529853,1.252396,1.189776,0,0,0,4.553689,0,0,0,6.000012,100,0.2092871,1.776253,1.223882,1.7,6.083542
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.74328,1.038599,1.038599,0,0,0,1.038599,167.8492,0.6500176,0,0,1.74328,1.093262,1.038599,0,0,0,4.553689,0,0,0,6.000012,100,0.2092871,1.142459,1.394624,0,6.296968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.522534,0.8380292,0.8380292,0,-1,0,0.8380292,181.6803,0.6403979,0,0,1.522534,0.882136,0.8380292,0,0,0,4.553689,0,0,0,6.000012,100,0.2092871,0.9218321,1.218027,0,6.076223
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.322675,1.482815,1.482815,0.425,0,0.172125,1.482815,89.20026,0.2091853,0,0,1.322675,1.11349,1.057815,0,0,0,4.553689,0,0,0,6.000012,100,0.2092871,1.631097,1.05814,1.7,5.876364
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.8957484,0.8333622,0.8333622,0,0,0,0.8333622,107.4861,0.018525,0,0,0.8957484,0.8772234,0.8333622,0,0,0,4.553689,0,0,0,6.000012,100,0.2092871,0.9166985,0.7165987,0,5.449437
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2739624,0.5189058,0.5189058,0,0,0,0.5189058,52.79617,0,0,0,0.2739624,0.5462166,0.5189058,0,0,0,4.553689,0,0.2722542,-0.2722542,5.713031,95.21699,0.2092871,0.5707964,0.2191699,0,4.827652
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,0.7548823,0.7548823,0,0,0,0.7548823,0,0,0,0,0,0.7946129,0.7548823,0,0,0.3025047,4.281435,0,0.7946129,-0.7946129,4.875435,81.2571,0.2092871,0.8303705,0,0,4.281435
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,2.803355,1.38,0,-1,0,1.38,0,0,1.423355,1.70369,0,1.452632,1.38,0,0,1.185408,3.486822,0,1.452632,-1.452632,3.344227,55.73701,0.2092871,3.08369,0,0,3.486822
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,2.159001,1.38,0,-1,0,1.38,0,0,0.7790011,0.9949012,0,1.452632,1.38,0,0,2.799443,2.03419,0,1.452632,-1.452632,1.813019,30.21692,0.2092871,2.374901,0,0,2.03419
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,0.5370532,0.5370532,0,-1,0,0.5370532,0,0,0.0000000000000001110223,0.0382778,0,0.5653191,0.5370532,0,0,4.413478,0.5815586,0,0.5653191,-0.5653191,1.21712,20.2853,0.2092871,0.5907585,0,0,0.5815586
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.234548,0.01542752,0,-1,0,0.01542752,0,0,0.2191205,0.2425753,0,0.01623949,0.01542752,0,0,5.041611,0.01623949,0,0.01623949,-0.01623949,1.200002,20,0.2092871,0.2580028,0,0,0.01623949
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.3543417,0,0,-1,0,0,0,0,0.3543417,0.3897759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092871,0.3897759,0,0,0
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,0.514224,0,0,-1,0,0,0,0,0.514224,0.5656464,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092871,0.5656464,0,0,0
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.1059264,0,0,-1,0,0,0,0,0.1059264,0.1165191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092871,0.1165191,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092871,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,0.5467378,0,0,-1,0,0,0,0,0.5467378,0.6014116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092871,0.6014116,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.3667642,0,0,-1,0,0,0,0,0.3667642,0.4034406,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092871,0.4034406,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.2611929,0.2611929,1.7,0,0.5202,0.2611929,0,0,0,0,0,0,0,1.438807,1.366867,5.059654,0,1.366867,0,1.366867,2.496726,41.61202,0.2093417,0.2873122,0,1.7,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,0.5253876,0.5253876,1.7,0,0.5202,0.5253876,0,0,0,0,0,0,0,1.174612,1.115882,3.692788,1.23018,1.115882,0,1.115882,3.555344,59.25562,0.2094083,0.5779264,0,1.7,1.23018
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07584693,1.885196,1.885196,1.7,0,0.5202,1.885196,4.023292,0.0000000000000001387779,0,0,0.07584693,0.1949431,0.1851959,0,0,2.576906,2.234474,0,0.1190961,-0.1190961,3.429806,57.16332,0.2094083,2.073715,0.06067754,1.7,2.310321
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3418324,1.030651,1.030651,1.7,0,0.5202,1.030651,33.16666,0,0,0,0.3418324,0,0,0.6693493,0.6358818,2.709235,2.115377,0.9777142,0,0.9777142,4.357347,72.62231,0.2094607,1.133716,0.2734659,1.7,2.45721
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.6154496,0,0,0,-1,0,0,0,0,0,0,0.6154496,0,0,0,0,1.731521,2.99532,0.6154496,0,0.6154496,4.941214,82.3534,0.2093909,0,0.4923597,0,3.61077
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.7334403,1.94316,1.94316,1.7,0,0.5202,1.94316,37.74472,0,0,0,0.7334403,0.2559578,0.2431599,0,0,1.116071,3.549225,0.4774826,0,0.4774826,5.394194,89.90305,0.2094112,2.137476,0.5867523,1.7,4.282665
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,1.098598,1.335483,1.335483,0.8984736,0,0.3013833,1.335483,82.26225,0,0,0,1.098598,0.4600094,0.4370089,0,0,0.6385886,3.978959,0.6385886,0,0.6385886,6.000012,100,0.2094166,1.469031,0.8788784,1.7,5.077557
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.9132987,0,0,0,0,0,0,0,0.9132987,0,0,0.9132987,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2094166,0,0.730639,0,5.466988
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.9745156,0.9000205,0.9000205,0,0,0,0.9000205,108.277,0.02712563,0,0,0.9745156,0.94739,0.9000205,0,0,0,4.553689,0,0,0,6.000012,100,0.2094166,0.9900225,0.7796125,0,5.528204
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,1.133928,1.572185,1.38,0,-1,0,1.38,82.16868,0,0.192185,0.3494035,1.133928,1.452632,1.38,0,0,0,4.553689,0,0.3187039,-0.3187039,5.664069,94.40096,0.2094166,1.729403,0.9071422,0,5.687617
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.7796631,1.415897,1.415897,1.011627,0,0.3322742,1.415897,55.06494,0.0000000000000001665335,0,0,0.7796631,0.4255477,0.4042704,0,0,0.3541154,4.234985,0.3541154,0,0.3541154,6.000012,100,0.2094317,1.557487,0.6237305,1.7,5.014648
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.5566588,1.696132,1.696132,1.167306,0,0.3747746,1.696132,32.81931,0,0,0,0.5566588,0.5566588,0.5288259,0,0,0,4.553689,0,0,0,6.000012,100,0.2094317,1.865745,0.445327,1.7,5.110348
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.2082961,2.82107,2.82107,1.7,0,0.5202,2.82107,7.383584,0,0.0000000000000004440892,0.02317696,0.2082961,1.180074,1.12107,0,0,0,4.553689,0,0.9717776,-0.9717776,4.975668,82.92764,0.2094317,3.103177,0.1666369,1.7,4.761985
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,2.70194,2.70194,1.7,0,0.5202,2.70194,0,0,0,0,0,1.054674,1.00194,0,0,1.079753,3.581911,0,1.054674,-1.054674,3.863945,64.39895,0.2094317,2.972134,0,1.7,3.581911
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,3.695186,1.38,0,-1,0,1.38,0,0,2.315186,2.684705,0,1.452632,1.38,0,0,2.251613,2.527237,0,1.452632,-1.452632,2.332736,38.87886,0.2094317,4.064705,0,0,2.527237
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,0.9489065,0.9489065,0,-1,0,0.9489065,0,0,0.0000000000000001110223,0.02292165,0,0.9988489,0.9489065,0,0,3.865648,1.074606,0,0.9988489,-0.9988489,1.279857,21.33091,0.2094317,1.043797,0,0,1.074606
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,1.187575,0.071969,0,-1,0,0.071969,0,0,1.115606,1.234364,0,0.07575684,0.071969,0,0,4.97548,0.07575684,0,0.07575684,-0.07575684,1.200002,20,0.2094317,1.306333,0,0,0.07575684
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.406108,0,0,-1,0,0,0,0,0.406108,0.4467188,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094317,0.4467188,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.1469763,0,0,-1,0,0,0,0,0.1469763,0.161674,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094317,0.161674,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.1166331,0,0,-1,0,0,0,0,0.1166331,0.1282964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094317,0.1282964,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094317,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.1404988,0,0,-1,0,0,0,0,0.1404988,0.1545487,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094317,0.1545487,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094317,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.1290864,0,0,-1,0,0,0,0,0.1290864,0.1419951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094317,0.1419951,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094317,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.3544429,0.3544429,1.7,0,0.5202,0.3544429,0,0,0,0,0,0,0,1.345557,1.278279,5.059654,0,1.278279,0,1.278279,2.412684,40.21133,0.2094961,0.3898872,0,1.7,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2822863,1.354211,1.354211,1.7,0,0.5202,1.354211,20.84507,0,0,0,0.2822863,0,0,0.3457887,0.3284993,3.781375,1.150451,0.6107856,0,0.6107856,2.992127,49.86868,0.2095276,1.489632,0.2258291,1.7,1.432738
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.8563015,1.129476,1.129476,1.7,0,0.5202,1.129476,75.81403,0,0,0,0.8563015,0,0,0.5705237,0.5419975,3.170589,1.700158,1.398299,0,1.398299,4.31867,71.97768,0.2095782,1.242424,0.6850412,1.7,2.55646
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.376258,0.6060319,0.6060319,0,-1,0,0.6060319,227.0933,0,0,0,1.376258,0.6379283,0.6060319,0,0,1.77229,2.958627,0.7383294,0,0.7383294,5.01911,83.65167,0.2094947,0.6666351,1.101006,0,4.334885
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.544043,0.770955,0.770955,0,0,0,0.770955,200.2767,0,0,0,1.544043,0.8115316,0.770955,0,0,1.033961,3.623124,0.7325113,0,0.7325113,5.714032,95.23367,0.2094118,0.8480505,1.235234,0,5.167167
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.560304,0,0,0,0,0,0,0,1.258854,0,0,1.560304,0,0,0,0,0.3014498,4.282384,0.3014498,0,0.3014498,6.000012,100,0.2093778,0,1.248243,0,5.842688
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.321672,1.712987,1.712987,0.4573981,0,0.1809697,1.712987,77.15601,0,0,0,1.321672,1.321672,1.255589,0,0,0,4.553689,0,0,0,6.000012,100,0.2093778,1.884285,1.057338,1.7,5.875361
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.561794,0,0,0,0,0,0,0,1.561794,0,0,1.561794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2093778,0,1.249435,0,6.115483
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.527202,1.210127,1.210127,0,-1,0,1.210127,126.2018,0.2533845,0,0,1.527202,1.273818,1.210127,0,0,0,4.553689,0,0,0,6.000012,100,0.2093778,1.33114,1.221762,0,6.080891
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,1.166156,0.006764564,0.006764564,0,0,0,0.006764564,17239.19,1.159035,0,0,1.166156,0.007120593,0.006764564,0,0,0,4.553689,0,0,0,6.000012,100,0.2093778,0.00744102,0.9329246,0,5.719845
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.5252663,0.7278828,0.7278828,0,0,0,0.7278828,72.16359,0,0,0,0.5252663,0.7661924,0.7278828,0,0,0,4.553689,0,0.2409261,-0.2409261,5.746054,95.76737,0.2093778,0.8006711,0.4202131,0,5.078955
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2417382,0,0,0,0,0,0,0,0,0,0,0.2417382,0,0,0,0,0.2676956,4.312763,0.2417382,0,0.2417382,5.975387,99.58958,0.2093504,0,0.1933905,0,4.554501
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,0.537097,0.537097,0,0,0,0.537097,0,0,0,0,0,0.5653652,0.537097,0,0,0.02595748,4.530327,0,0.5653652,-0.5653652,5.379439,89.65714,0.2093504,0.5908067,0,0,4.530327
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6541411,3.964962,0,0,0,5.379439,89.65714,0.2093504,0,0,0,3.964962
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,0.8801882,0.8801882,0,-1,0,0.8801882,0,0,0.0000000000000001110223,0,0,0.9265139,0.8801882,0,0,0.6541411,3.964962,0,0.9265139,-0.9265139,4.402808,73.37998,0.2093504,0.968207,0,0,3.964962
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,1.310121,1.310121,0,-1,0,1.310121,0,0,0.0000000000000002220446,0.06113268,0,1.379074,1.310121,0,0,1.683601,3.038448,0,1.379074,-1.379074,2.949136,49.15217,0.2093504,1.441133,0,0,3.038448
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.2039857,0.2039857,0,-1,0,0.2039857,0,0,0,0,0,0.2147218,0.2039857,0,0,3.215906,1.659374,0,0.2147218,-0.2147218,2.722799,45.3799,0.2093504,0.2243843,0,0,1.659374
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.1209944,0.1209944,0,-1,0,0.1209944,0,0,0.00000000000000002775558,0,0,0.1273625,0.1209944,0,0,3.454486,1.444652,0,0.1273625,-0.1273625,2.588547,43.14237,0.2093504,0.1330938,0,0,1.444652
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.1317599,0.1317599,0,-1,0,0.1317599,0,0,0,0,0,0.1386947,0.1317599,0,0,3.595999,1.317289,0,0.1386947,-0.1386947,2.44235,40.70576,0.2093504,0.1449359,0,0,1.317289
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.1000078,0.1000078,0,-1,0,0.1000078,0,0,0.00000000000000001387779,0,0,0.1052713,0.1000078,0,0,3.750105,1.178595,0,0.1052713,-0.1052713,2.331385,38.85633,0.2093504,0.1100086,0,0,1.178595
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,0.5074797,0.5074797,0,-1,0,0.5074797,0,0,0.0000000000000001110223,0,0,0.5341892,0.5074797,0,0,3.867073,1.073323,0,0.5341892,-0.5341892,1.7683,29.4716,0.2093504,0.5582277,0,0,1.073323
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.4145253,0.4145253,0,-1,0,0.4145253,0,0,0.00000000000000005551115,0,0,0.4363424,0.4145253,0,0,4.460616,0.5391343,0,0.4363424,-0.4363424,1.308354,21.80586,0.2093504,0.4559778,0,0,0.5391343
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.945441,0.1027918,0,0,0,1.308354,21.80586,0.2093504,0,0,0,0.1027918
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.945441,0.1027918,0,0,0,1.308354,21.80586,0.2093504,0,0,0,0.1027918
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.1003372,0.1003372,1.552969,0,0.4800605,0.1003372,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.945441,0.1027918,1.38,0,1.38,2.617537,43.62554,0.2093792,0.110371,0,1.7,0.1027918
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1512698,3.709716,3.08,1.7,0,0.5202,3.08,4.911357,0.0000000000000002220446,0.6297159,1.074394,0.1512698,1.452632,1.38,0,0,3.565441,1.344792,0,1.301362,-1.301362,1.245782,20.76299,0.2093792,4.080688,0.1210159,1.7,1.496062
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4543562,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4543562,0,0,1.452632,1.38,5.011399,0.04343007,1.834356,0,1.834356,2.986005,49.76665,0.2093402,0,0.3634849,1.7,0.4977862
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4484493,0.01992784,0.01992784,0,-1,0,0.01992784,2250.365,0,0,0,0.4484493,0.02097668,0.01992784,0,0,3.177042,1.694351,0.4274726,0,0.4274726,3.391541,56.52557,0.209292,0.02192063,0.3587594,0,2.1428
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5804937,1.719371,1.719371,1.7,0,0.5202,1.719371,33.76197,0,0,0,0.5804937,0.02039104,0.01937149,0,0,2.74957,2.079076,0.5601026,0,0.5601026,3.922901,65.38155,0.2093158,1.891309,0.4643949,1.7,2.65957
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,1.179827,0.3164186,0.3164186,1.379197,0,0.4326209,0.3164186,372.8692,0,0,0,1.179827,0,0,1.062779,1.00964,2.189467,2.583168,2.189467,0,2.189467,6.000012,100,0.209225,0.3480605,0.9438619,1.7,3.762996
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,1.098967,0.7342114,0.7342114,0,0,0,0.7342114,149.6799,0.3261127,0,0,1.098967,0.7728541,0.7342114,0,0,0,4.553689,0,0,0,6.000012,100,0.209225,0.8076325,0.8791735,0,5.652656
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.641325,0.949257,0.949257,0,0,0,0.949257,172.9063,0.6421076,0,0,1.641325,0.9992179,0.949257,0,0,0,4.553689,0,0,0,6.000012,100,0.209225,1.044183,1.31306,0,6.195014
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.270246,0,0,0,-1,0,0,0,1.270246,0,0,1.270246,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.209225,0,1.016197,0,5.823935
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.245597,0.3450305,0.3450305,0,0,0,0.3450305,361.0107,0.8824072,0,0,1.245597,0.36319,0.3450305,0,0,0,4.553689,0,0,0,6.000012,100,0.209225,0.3795336,0.9964778,0,5.799286
