Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.8201392,0.7391024,0.7391024,0,0,0,0.7391024,110.9642,0.04213668,0,0,0.8201392,0.7780024,0.7391024,0,0,0,4.553689,0,0,0,6.000012,100,0.209225,0.8130126,0.6561113,0,5.373828
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2715125,0,0,0,0,0,0,0,0.2715125,0,0,0.2715125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.209225,0,0.21721,0,4.825202
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,0.5741848,0.5741848,0,0,0,0.5741848,0,0,0.0000000000000001110223,0,0,0.604405,0.5741848,0,0,0,4.553689,0,0.604405,-0.604405,5.362913,89.38171,0.209225,0.6316033,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,2.247897,1.38,0,-1,0,1.38,0,0,0.8678974,1.092687,0,1.452632,1.38,0,0,0.6715612,3.949284,0,1.452632,-1.452632,3.831705,63.86162,0.209225,2.472687,0,0,3.949284
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.285596,2.496652,0,0,0,3.831705,63.86162,0.209225,0,0,0,2.496652
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,0.9392627,0.9392627,0,-1,0,0.9392627,0,0,0.0000000000000001110223,0,0,0.9886975,0.9392627,0,0,2.285596,2.496652,0,0.9886975,-0.9886975,2.789526,46.49201,0.209225,1.033189,0,0,2.496652
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.2240935,0.2240935,0,-1,0,0.2240935,0,0,0.00000000000000002775558,0,0,0.2358879,0.2240935,0,0,3.384149,1.507955,0,0.2358879,-0.2358879,2.540879,42.34789,0.209225,0.2465029,0,0,1.507955
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.646247,1.272067,0,0,0,2.540879,42.34789,0.209225,0,0,0,1.272067
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.4429073,0.4429073,0,-1,0,0.4429073,0,0,0.00000000000000005551115,0,0,0.4662182,0.4429073,0,0,3.646247,1.272067,0,0.4662182,-0.4662182,2.049441,34.15729,0.209225,0.487198,0,0,1.272067
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,0.4546107,0.4546107,0,-1,0,0.4546107,0,0,0.00000000000000005551115,0,0,0.4785376,0.4546107,0,0,4.164267,0.8058487,0,0.4785376,-0.4785376,1.545019,25.75026,0.209225,0.5000718,0,0,0.8058487
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.4283923,0.3109455,0,-1,0,0.3109455,0,0,0.1174468,0.160286,0,0.327311,0.3109455,0,0,4.695975,0.327311,0,0.327311,-0.327311,1.200002,20,0.209225,0.4712315,0,0,0.327311
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209225,0,0,0,0
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209225,0,0,0,0
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,0.7399471,0.7399471,1.7,0,0.5202,0.7399471,0,0,0,0,0,0,0,0.9600528,0.9120502,5.059654,0,0.9120502,0,0.9120502,2.065249,34.42075,0.2092789,0.8139419,0,1.7,0
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.1182787,0.1182787,1.57091,0,0.4849585,0.1182787,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.147604,0.8208452,1.38,0,1.38,3.374432,56.24043,0.2093105,0.1301065,0,1.7,0.8208452
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.5023813,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5023813,0,0,1.452632,1.38,2.767604,2.062845,1.882381,0,1.882381,5.160216,86.00343,0.2092663,0,0.401905,1.7,2.565227
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.8363866,0.1433771,0.1433771,0,0,0,0.1433771,583.3473,0,0,0,0.8363866,0.1509233,0.1433771,0,0,0.8852229,3.756988,0.6854634,0,0.6854634,5.810503,96.84153,0.2091894,0.1577148,0.6691093,0,4.593375
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.532669,0.3530491,0.3530491,0,-1,0,0.3530491,434.1234,0.9612784,0,0,1.532669,0.3716306,0.3530491,0,0,0.1997595,4.373905,0.1997595,0,0.1997595,6.000012,100,0.209167,0.388354,1.226135,0,5.906574
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.666604,1.968085,1.968085,0.5880852,0,0.2166473,1.968085,84.6815,0.2139726,0,0,1.666604,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.209167,2.164894,1.333283,1.7,6.220293
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.377603,0,0,0,0,0,0,0,1.377603,0,0,1.377603,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.209167,0,1.102082,0,5.931292
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,1.001541,0.5258086,0.5258086,0,0,0,0.5258086,190.4764,0.4480584,0,0,1.001541,0.5534827,0.5258086,0,0,0,4.553689,0,0,0,6.000012,100,0.209167,0.5783894,0.8012328,0,5.55523
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,1.099125,0.9971511,0.9971511,0,0,0,0.9971511,110.2265,0.04949181,0,0,1.099125,1.049633,0.9971511,0,0,0,4.553689,0,0,0,6.000012,100,0.209167,1.096866,0.8792996,0,5.652813
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,1.178714,0.4449176,0.4449176,0,-1,0,0.4449176,264.9287,0.71038,0,0,1.178714,0.4683343,0.4449176,0,0,0,4.553689,0,0,0,6.000012,100,0.209167,0.4894093,0.9429715,0,5.732403
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.8316133,2.792588,2.792588,1.7,0,0.5202,2.792588,29.77931,0.0000000000000004440892,0,0,0.8316133,1.150092,1.092588,0,0,0,4.553689,0,0.3184791,-0.3184791,5.664306,94.40491,0.209167,3.071846,0.6652907,1.7,5.385302
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3647957,0.2511804,0.2511804,0,0,0,0.2511804,145.2326,0,0,0,0.3647957,0.2644004,0.2511804,0,0,0.3538656,4.23521,0.1003954,0,0.1003954,5.759549,95.99229,0.2091557,0.2762984,0.2918366,0,4.600006
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2877229,0.985013,0.985013,0,0,0,0.985013,29.21006,0,0.0000000000000001110223,0,0.2877229,1.036856,0.985013,0,0,0.2534703,4.325566,0,0.7491329,-0.7491329,4.969893,82.83139,0.2091557,1.083514,0.2301783,0,4.613288
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,1.814512,1.814512,1.7,0,0.5202,1.814512,0,0,0,0,0,0.1205387,0.1145118,0,0,1.08584,3.576433,0,0.1205387,-0.1205387,4.842834,80.71375,0.2091557,1.995963,0,1.7,3.576433
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,1.150287,1.150287,0,-1,0,1.150287,0,0,0.0000000000000002220446,0,0,1.210828,1.150287,0,0,1.219772,3.455894,0,1.210828,-1.210828,3.56651,59.44171,0.2091557,1.265315,0,0,3.455894
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.3873233,0.3873233,0,-1,0,0.3873233,0,0,0.00000000000000005551115,0,0,0.4077088,0.3873233,0,0,2.565137,2.245066,0,0.4077088,-0.4077088,3.136747,52.27901,0.2091557,0.4260557,0,0,2.245066
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,1.088963,1.088963,0,-1,0,1.088963,0,0,0.0000000000000002220446,0,0,1.146276,1.088963,0,0,3.018146,1.837357,0,1.146276,-1.146276,1.928465,32.14103,0.2091557,1.197859,0,0,1.837357
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.3058977,0.3058977,0,-1,0,0.3058977,0,0,0.00000000000000005551115,0,0,0.3219976,0.3058977,0,0,4.291787,0.6910807,0,0.3219976,-0.3219976,1.58905,26.48412,0.2091557,0.3364874,0,0,0.6910807
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.3067736,0.3067736,0,-1,0,0.3067736,0,0,0.00000000000000005551115,0,0,0.3229196,0.3067736,0,0,4.649562,0.3690832,0,0.3229196,-0.3229196,1.248663,20.81101,0.2091557,0.337451,0,0,0.3690832
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.008361,0.04616364,0,0,0,1.248663,20.81101,0.2091557,0,0,0,0.04616364
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,0.53593,0.04385546,0,-1,0,0.04385546,0,0,0.4920745,0.5456675,0,0.04616364,0.04385546,0,0,5.008361,0.04616364,0,0.04616364,-0.04616364,1.200002,20,0.2091557,0.589523,0,0,0.04616364
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.05405696,0,0,-1,0,0,0,0,0.05405696,0.05946266,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091557,0.05946266,0,0,0
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.03462878,0,0,-1,0,0,0,0,0.03462878,0.03809166,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091557,0.03809166,0,0,0
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,0.5086517,0,0,-1,0,0,0,0,0.5086517,0.5595169,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091557,0.5595169,0,0,0
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.05172662,0.05172662,1.504358,0,0.4667898,0.05172662,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2091765,0.05689928,0,1.7,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2091888,0,0,1.7,1.242
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2500332,1.468081,1.468081,1.7,0,0.5202,1.468081,17.0313,0,0,0,0.2500332,0,0,0.2319193,0.2203233,2.299654,2.484,0.4703565,0,0.4703565,4.264588,71.07632,0.2092124,1.614889,0.2000265,1.7,2.734033
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2550299,1.334735,1.334735,1.7,0,0.5202,1.334735,19.10715,0,0,0,0.2550299,0,0,0.3652646,0.3470014,1.829298,2.907321,0.6020313,0,0.6020313,4.835725,80.59525,0.2092436,1.468209,0.2040239,1.7,3.162351
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.3110218,0,0,0,-1,0,0,0,0,0,0,0.3110218,0,0,0,0,1.227267,3.449149,0.3110218,0,0.3110218,5.130786,85.51292,0.2092088,0,0.2488174,0,3.760171
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.4002843,1.194317,1.194317,0,0,0,1.194317,33.51575,0,0.0000000000000002220446,0,0.4002843,1.257176,1.194317,0,0,0.9162447,3.729069,0,0.8568915,-0.8568915,4.227543,70.45891,0.2092088,1.313749,0.3202274,0,4.129353
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,1.019876,1.677035,1.677035,1.7,0,0.5202,1.677035,60.81419,0,0,0,1.019876,0,0,0.02296476,0.02181652,1.868346,2.872177,1.041692,0,1.041692,5.215779,86.92947,0.2092531,1.844739,0.8159004,1.7,3.892053
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,1.078274,0.3054695,0.3054695,0,0,0,0.3054695,352.9892,0,0,0,1.078274,0.3215469,0.3054695,0,0,0.8266544,3.8097,0.7567275,0,0.7567275,5.933673,98.89436,0.2091685,0.3360164,0.8626195,0,4.887974
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.8282462,2.641321,2.641321,1.7,0,0.5202,2.641321,31.35727,0,0,0,0.8282462,0.9908646,0.9413213,0,0,0.06992692,4.490755,0,0.1626184,-0.1626184,5.762259,96.03745,0.2091685,2.905453,0.6625969,1.7,5.319001
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.533897,1.634537,1.38,0,-1,0,1.38,111.1519,0,0.2545374,0.4179911,1.533897,1.452632,1.38,0,0,0.250614,4.328136,0.08126511,0,0.08126511,5.839354,97.32236,0.2091594,1.797991,1.227117,0,5.862033
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.626885,1.175657,1.175657,0,0,0,1.175657,53.32212,0,0,0,0.626885,1.237533,1.175657,0,0,0.1693489,4.401275,0,0.6106482,-0.6106482,5.195674,86.59439,0.2091594,1.293222,0.501508,0,5.02816
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.5529869,0.8086401,0.8086401,0,0,0,0.8086401,68.3848,0,0,0,0.5529869,0.8512001,0.8086401,0,0,0.8478469,3.790627,0,0.2982131,-0.2982131,4.88133,81.35533,0.2091594,0.8895041,0.4423895,0,4.343614
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.2139195,0.9155506,0.9155506,0,0,0,0.9155506,23.36512,0,0.0000000000000001110223,0,0.2139195,0.9637375,0.9155506,0,0,1.179195,3.492414,0,0.749818,-0.749818,4.090952,68.1824,0.2091594,1.007106,0.1711356,0,3.706333
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,2.32803,2.32803,1.7,0,0.5202,2.32803,0,0,0,0,0,0.6610841,0.6280299,0,0,2.012326,2.742596,0,0.6610841,-0.6610841,3.394108,56.56836,0.2091594,2.560833,0,1.7,2.742596
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,0.6051958,0.6051958,0,-1,0,0.6051958,0,0,0,0,0,0.6370482,0.6051958,0,0,2.746864,2.081511,0,0.6370482,-0.6370482,2.7226,45.37658,0.2091594,0.6657153,0,0,2.081511
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,2.222466,1.37224,0,-1,0,1.37224,0,0,0.8502253,1.072472,0,1.444463,1.37224,0,0,3.454695,1.444463,0,1.444463,-1.444463,1.200002,20,0.2091594,2.444712,0,0,1.444463
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.1001721,0,0,-1,0,0,0,0,0.1001721,0.1101893,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091594,0.1101893,0,0,0
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.1348073,0,0,-1,0,0,0,0,0.1348073,0.1482881,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091594,0.1482881,0,0,0
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091594,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.02675935,0,0,-1,0,0,0,0,0.02675935,0.02943529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091594,0.02943529,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.3585683,0,0,-1,0,0,0,0,0.3585683,0.3944252,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091594,0.3944252,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.1362974,0,0,-1,0,0,0,0,0.1362974,0.1499271,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091594,0.1499271,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.2177618,0,0,-1,0,0,0,0,0.2177618,0.239538,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091594,0.239538,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.3115182,0,0,-1,0,0,0,0,0.3115182,0.34267,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2091594,0.34267,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.2224756,0.2224756,1.675107,0,0.5134043,0.2224756,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2092078,0.2447232,0,1.7,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2092201,0,0,1.7,1.242
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4247663,1.206948,1.206948,1.7,0,0.5202,1.206948,35.19341,0,0,0,0.4247663,0,0,0.4930515,0.468399,2.299654,2.484,0.8931652,0,0.8931652,4.665699,77.7615,0.2092655,1.327643,0.339813,1.7,2.908766
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.8261153,3.953406,3.08,1.7,0,0.5202,3.08,26.82192,0.0000000000000002220446,0.8734055,1.268746,0.8261153,1.452632,1.38,0,0,1.406489,3.287849,0,0.6265163,-0.6265163,4.005293,66.75475,0.2092655,4.348746,0.6608922,1.7,4.113964
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.438592,1.633861,1.38,0,-1,0,1.38,104.2458,0.0000000000000002220446,0.2538611,0.4172472,1.438592,1.452632,1.38,0,0,2.102618,2.661332,0,0.01403936,-0.01403936,3.990494,66.5081,0.2092655,1.797247,1.150874,0,4.099925
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.661755,0.2365688,0.2365688,0,0,0,0.2365688,702.4406,0,0,0,1.661755,0.2490198,0.2365688,0,0,2.118218,2.647293,1.412735,0,1.412735,5.330733,88.84537,0.2091078,0.2602257,1.329404,0,4.309048
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.745751,0.6455803,0.6455803,0,0,0,0.6455803,270.4157,0.3607101,0,0,1.745751,0.6795582,0.6455803,0,0,0.7054822,3.918755,0.7054822,0,0.7054822,6.000012,100,0.2090292,0.7101383,1.3966,0,5.664505
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.649323,0.7357618,0.7357618,0,0,0,0.7357618,224.1653,0.8748367,0,0,1.649323,0.7744861,0.7357618,0,0,0,4.553689,0,0,0,6.000012,100,0.2090292,0.809338,1.319458,0,6.203012
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.765917,0.7844605,0.7844605,0,0,0,0.7844605,225.1122,0.9401686,0,0,1.765917,0.825748,0.7844605,0,0,0,4.553689,0,0,0,6.000012,100,0.2090292,0.8629066,1.412733,0,6.319605
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.319015,0,0,0,-1,0,0,0,1.319015,0,0,1.319015,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2090292,0,1.055212,0,5.872704
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,1.189068,0.8415598,0.8415598,0,0,0,0.8415598,141.2934,0.3032156,0,0,1.189068,0.8858524,0.8415598,0,0,0,4.553689,0,0,0,6.000012,100,0.2090292,0.9257157,0.9512544,0,5.742757
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.7651965,0,0,0,0,0,0,0,0.7651965,0,0,0.7651965,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2090292,0,0.6121572,0,5.318885
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2291484,0.3929086,0.3929086,0,0,0,0.3929086,58.32103,0,0,0,0.2291484,0.413588,0.3929086,0,0,0,4.553689,0,0.1844396,-0.1844396,5.805595,96.75974,0.2090292,0.4321994,0.1833187,0,4.782837
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,0.8882044,0.8882044,0,0,0,0.8882044,0,0,0.0000000000000001110223,0,0,0.934952,0.8882044,0,0,0.2049329,4.369249,0,0.934952,-0.934952,4.82007,80.33434,0.2090292,0.9770249,0,0,4.369249
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.243768,3.434297,0,0,0,4.82007,80.33434,0.2090292,0,0,0,3.434297
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.243768,3.434297,0,0,0,4.82007,80.33434,0.2090292,0,0,0,3.434297
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,2.052657,1.38,0,-1,0,1.38,0,0,0.6726571,0.8779228,0,1.452632,1.38,0,0,1.243768,3.434297,0,1.452632,-1.452632,3.288862,54.81425,0.2090292,2.257923,0,0,3.434297
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.2102291,0.2102291,0,-1,0,0.2102291,0,0,0.00000000000000002775558,0,0,0.2212938,0.2102291,0,0,2.857804,1.981666,0,0.2212938,-0.2212938,3.055597,50.92652,0.2090292,0.231252,0,0,1.981666
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.103686,1.760372,0,0,0,3.055597,50.92652,0.2090292,0,0,0,1.760372
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.4417601,0.4417601,0,-1,0,0.4417601,0,0,0.00000000000000005551115,0,0,0.4650106,0.4417601,0,0,3.103686,1.760372,0,0.4650106,-0.4650106,2.565433,42.75713,0.2090292,0.4859361,0,0,1.760372
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,0.5511692,0.5511692,0,-1,0,0.5511692,0,0,0,0,0,0.5801781,0.5511692,0,0,3.620364,1.295361,0,0.5801781,-0.5801781,1.953872,32.56446,0.2090292,0.6062862,0,0,1.295361
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.06325144,0.06325144,0,-1,0,0.06325144,0,0,0.00000000000000001387779,0,0,0.06658047,0.06325144,0,0,4.265007,0.7151832,0,0.06658047,-0.06658047,1.88369,31.39477,0.2090292,0.06957658,0,0,0.7151832
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.04774145,0.04774145,0,-1,0,0.04774145,0,0,0.000000000000000006938894,0,0,0.05025416,0.04774145,0,0,4.338984,0.6486027,0,0.05025416,-0.05025416,1.830717,30.51189,0.2090292,0.0525156,0,0,0.6486027
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.1076587,0.1076587,0,-1,0,0.1076587,0,0,0,0,0,0.1133249,0.1076587,0,0,4.394823,0.5983486,0,0.1133249,-0.1133249,1.711262,28.52098,0.2090292,0.1184245,0,0,0.5983486
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.1801408,0.1801408,0,0,0,0.1801408,0,0,0.00000000000000002775558,0,0,0.1896219,0.1801408,0,0,4.520739,0.4850237,0,0.1896219,-0.1896219,1.511383,25.18967,0.2090292,0.1981549,0,0,0.4850237
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.09824876,0.09824876,0,0,0,0.09824876,0,0,0.00000000000000001387779,0,0,0.1034198,0.09824876,0,0,4.73143,0.2954018,0,0.1034198,-0.1034198,1.402369,23.37277,0.2090292,0.1080736,0,0,0.2954018
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2593953,2.006515,2.006515,1.7,0,0.5202,2.006515,12.92765,0.0000000000000001110223,0,0.2754988,0.2593953,0.3226477,0.3065153,0,0,4.846341,0.191982,0,0.06325234,-0.06325234,1.335695,22.26155,0.2090292,2.207167,0.2075163,1.7,0.4513774
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3694322,1.493392,1.493392,1.7,0,0.5202,1.493392,24.73779,0,0,0,0.3694322,0,0,0.2066081,0.1962777,4.916621,0.1287297,0.5657099,0,0.5657099,1.872375,31.20619,0.2090563,1.642731,0.2955458,1.7,0.4981619
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.6389524,1.12975,1.12975,0,-1,0,1.12975,56.55698,0,0,0.5153487,0.6389524,1.18921,1.12975,0,0,4.350912,0.6378686,0,0.550258,-0.550258,1.292352,21.53916,0.2090563,1.242725,0.5111619,0,1.276821
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.337163,1.925434,1.925434,1.7,0,0.5202,1.925434,69.44736,0,0,0.08068661,1.337163,0.2372993,0.2254343,0,0,4.962309,0.08761065,1.099864,0,1.099864,2.335775,38.9295,0.2091027,2.117978,1.069731,1.7,1.424774
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.533656,0.5113175,0.5113175,1.7,0,0.5202,0.5113175,299.942,0,0,0,1.533656,0,0,1.188683,1.129248,3.862445,1.077488,2.662904,0,2.662904,4.862028,81.03363,0.2090122,0.5624493,1.226925,1.7,2.611144
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.446791,0.115186,0.115186,0,0,0,0.115186,1256.047,0.1260015,0,0,1.446791,0.1212485,0.115186,0,0,1.199541,3.474102,1.199541,0,1.199541,6.000012,100,0.208879,0.1267046,1.157433,0,4.920893
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.709356,1.394704,1.394704,0.425,0,0.172125,1.394704,122.5605,0.6886156,0,0,1.709356,1.020741,0.9697036,0,0,0,4.553689,0,0,0,6.000012,100,0.208879,1.534174,1.367485,1.7,6.263045
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.446952,0.1250278,0.1250278,0,-1,0,0.1250278,1157.305,1.315344,0,0,1.446952,0.1316082,0.1250278,0,0,0,4.553689,0,0,0,6.000012,100,0.208879,0.1375306,1.157562,0,6.000641
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.7983122,0.5065631,0.5065631,0,0,0,0.5065631,157.5939,0.265088,0,0,0.7983122,0.5332243,0.5065631,0,0,0,4.553689,0,0,0,6.000012,100,0.208879,0.5572193,0.6386498,0,5.352001
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5928508,0,0,0,0,0,0,0,0.5928508,0,0,0.5928508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.208879,0,0.4742807,0,5.14654
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2524237,1.107957,1.107957,0,0,0,1.107957,22.78281,0,0,0,0.2524237,1.16627,1.107957,0,0,0,4.553689,0,0.9138466,-0.9138466,5.036733,83.94538,0.208879,1.218753,0.201939,0,4.806113
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.015385,3.639842,0,0,0,5.036733,83.94538,0.208879,0,0,0,3.639842
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,2.441176,1.38,0,-1,0,1.38,0,0,1.061176,1.305294,0,1.452632,1.38,0,0,1.015385,3.639842,0,1.452632,-1.452632,3.505525,58.4253,0.208879,2.685294,0,0,3.639842
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,2.053133,1.38,0,-1,0,1.38,0,0,0.6731328,0.8784461,0,1.452632,1.38,0,0,2.62942,2.187211,0,1.452632,-1.452632,1.974317,32.90522,0.208879,2.258446,0,0,2.187211
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,1.744027,0.6978502,0,-1,0,0.6978502,0,0,1.046177,1.22058,0,0.7345791,0.6978502,0,0,4.243455,0.7345791,0,0.7345791,-0.7345791,1.200002,20,0.208879,1.91843,0,0,0.7345791
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.2612601,0,0,-1,0,0,0,0,0.2612601,0.2873861,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208879,0.2873861,0,0,0
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.09891443,0,0,-1,0,0,0,0,0.09891443,0.1088059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208879,0.1088059,0,0,0
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.407134,0,0,-1,0,0,0,0,0.407134,0.4478474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208879,0.4478474,0,0,0
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208879,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.25598,0,0,-1,0,0,0,0,0.25598,0.2815779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208879,0.2815779,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,0.5730919,0,0,-1,0,0,0,0,0.5730919,0.630401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208879,0.630401,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208879,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.1318784,0.1318784,1.58451,0,0.4886712,0.1318784,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2089127,0.1450662,0,1.7,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.3672166,0.3672166,1.7,0,0.5202,0.3672166,0,0,0,0,0,0,0,1.332783,1.266144,3.679654,1.242,1.266144,0,1.266144,3.710355,61.83913,0.2089776,0.4039382,0,1.7,1.242
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07781946,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.07781946,0,0,1.452632,1.38,2.41351,2.38153,1.457819,0,1.457819,5.093364,84.88924,0.2089813,0,0.06225557,1.7,2.459349
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4148078,0.965377,0.965377,0,0,0,0.965377,42.96848,0,0,0,0.4148078,1.016186,0.965377,0,0,0.9556907,3.693567,0,0.6013784,-0.6013784,4.459455,74.32411,0.2089813,1.061915,0.3318463,0,4.108375
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6954921,1.767,1.38,0,-1,0,1.38,50.39798,0.0000000000000002220446,0.3870002,0.5637003,0.6954921,1.452632,1.38,0,0,1.623889,3.092189,0,0.7571394,-0.7571394,3.661361,61.02256,0.2089813,1.9437,0.5563937,0,3.787681
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.6221583,0,0,0,0,0,0,0,0,0,0,0.6221583,0,0,0,0,2.465155,2.335049,0.6221583,0,0.6221583,4.251592,70.85972,0.2089124,0,0.4977266,0,2.957208
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.8613962,0.2624258,0.2624258,0,0,0,0.2624258,328.2437,0,0,0,0.8613962,0.2762377,0.2624258,0,0,1.842997,2.894992,0.5851585,0,0.5851585,4.806722,80.11187,0.2088476,0.2886684,0.689117,0,3.756388
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.7384831,0,0,0,0,0,0,0,0,0,0,0.7384831,0,0,0,0,1.257838,3.421634,0.7384831,0,0.7384831,5.507308,91.78829,0.2087659,0,0.5907865,0,4.160118
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.7371395,0,0,0,0,0,0,0,0.2177844,0,0,0.7371395,0,0,0,0,0.5193552,4.086269,0.5193552,0,0.5193552,6.000012,100,0.2087085,0,0.5897116,0,4.823409
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3961265,2.268434,1.38,0,-1,0,1.38,28.70482,0.0000000000000002220446,0.8884342,1.115278,0.3961265,1.452632,1.38,0,0,0,4.553689,0,1.056505,-1.056505,4.886358,81.43913,0.2087085,2.495278,0.3169012,0,4.949815
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.7092972,0.855705,0.855705,0,0,0,0.855705,82.89039,0,0,0,0.7092972,0.9007422,0.855705,0,0,1.173895,3.497184,0,0.1914449,-0.1914449,4.684557,78.0758,0.2087085,0.9412755,0.5674378,0,4.206481
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4731531,0.8925157,0.8925157,0,0,0,0.8925157,53.01342,0,0.0000000000000001110223,0,0.4731531,0.9394901,0.8925157,0,0,1.386611,3.305739,0,0.4663371,-0.4663371,4.192995,69.88311,0.2087085,0.9817672,0.3785225,0,3.778892
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1329829,1.567871,1.567871,1.7,0,0.5202,1.567871,8.48175,0,0,0,0.1329829,0,0,0.132129,0.1255226,1.904763,2.839402,0.2585055,0,0.2585055,4.438235,73.97043,0.2087214,1.724658,0.1063863,1.7,2.972385
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.4137953,0.4137953,1.7,0,0.5202,0.4137953,0,0,0,0,0,0,0,1.286205,1.221895,1.646258,3.072057,1.221895,0,1.221895,5.597425,93.29024,0.2087911,0.4551748,0,1.7,3.072057
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.3652072,0.3652072,0,-1,0,0.3652072,0,0,0.00000000000000005551115,0,0,0.3844287,0.3652072,0,0,0.4243634,4.171762,0,0.3844287,-0.3844287,5.192202,86.53653,0.2087911,0.401728,0,0,4.171762
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,0.7093154,0.7093154,0,-1,0,0.7093154,0,0,0.0000000000000001110223,0,0,0.7466478,0.7093154,0,0,0.8515064,3.787333,0,0.7466478,-0.7466478,4.405166,73.41929,0.2087911,0.780247,0,0,3.787333
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,2.075866,1.38,0,-1,0,1.38,0,0,0.6958656,0.9034522,0,1.452632,1.38,0,0,1.681115,3.040685,0,1.452632,-1.452632,2.873958,47.8992,0.2087911,2.283452,0,0,3.040685
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.3206958,0.3206958,0,-1,0,0.3206958,0,0,0,0,0,0.3375746,0.3206958,0,0,3.29515,1.588054,0,0.3375746,-0.3375746,2.518123,41.96864,0.2087911,0.3527654,0,0,1.588054
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.0654931,0.0654931,0,-1,0,0.0654931,0,0,0,0,0,0.06894011,0.0654931,0,0,3.670233,1.250479,0,0.06894011,-0.06894011,2.445454,40.75748,0.2087911,0.07204241,0,0,1.250479
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.746833,1.181539,0,0,0,2.445454,40.75748,0.2087911,0,0,0,1.181539
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.746833,1.181539,0,0,0,2.445454,40.75748,0.2087911,0,0,0,1.181539
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.0005053742,0.0005053742,0,-1,0,0.0005053742,0,0,0.0000000000000000001084202,0,0,0.0005319728,0.0005053742,0,0,3.746833,1.181539,0,0.0005319728,-0.0005319728,2.444893,40.74814,0.2087911,0.0005559116,0,0,1.181539
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.747424,1.181007,0,0,0,2.444893,40.74814,0.2087911,0,0,0,1.181007
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,0.4689122,0.4689122,0,-1,0,0.4689122,0,0,0.00000000000000005551115,0,0,0.4935917,0.4689122,0,0,3.747424,1.181007,0,0.4935917,-0.4935917,1.924602,32.07663,0.2087911,0.5158033,0,0,1.181007
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.1591406,0.1591406,0,0,0,0.1591406,0,0,0.00000000000000002775558,0,0,0.1675164,0.1591406,0,0,4.295859,0.6874154,0,0.1675164,-0.1675164,1.748024,29.13368,0.2087911,0.1750546,0,0,0.6874154
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.1505485,0.1505485,0,0,0,0.1505485,0,0,0.00000000000000002775558,0,0,0.1584721,0.1505485,0,0,4.481989,0.5198991,0,0.1584721,-0.1584721,1.58098,26.34961,0.2087911,0.1656034,0,0,0.5198991
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04445369,1.135477,1.135477,1.7,0,0.5202,1.135477,3.914979,0,0,0,0.04445369,0,0,0.5645228,0.5362967,4.658069,0.3614269,0.5807503,0,0.5807503,2.131928,35.53206,0.2088244,1.249025,0.03556295,1.7,0.4058806
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2638242,1.863641,1.863641,1.7,0,0.5202,1.863641,14.15639,0,0,0,0.2638242,0.1722532,0.1636405,0,0,4.077319,0.8841022,0.09157103,0,0.09157103,2.2188,36.97992,0.2088282,2.050004,0.2110593,1.7,1.147926
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1633577,1.389734,1.07338,0,-1,0,1.07338,15.219,0,0.316354,0.5794793,0.1633577,1.129874,1.07338,0,0,3.985748,0.9665161,0,0.9665161,-0.9665161,1.200002,20,0.2088282,1.528708,0.1306862,0,1.129874
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7931601,1.07054,1.07054,1.7,0,0.5202,1.07054,74.08971,0,0,0,0.7931601,0,0,0.6294599,0.5979869,5.059654,0,1.391147,0,1.391147,2.51976,41.99592,0.2088791,1.177594,0.6345281,1.7,0.7931601
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.194826,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.194826,0,0,1.452632,1.38,3.668507,1.252032,2.574826,0,2.574826,4.962455,82.70741,0.2087597,0,0.9558609,1.7,2.446858
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.6482161,1.355101,1.355101,1.7,0,0.5202,1.355101,47.83524,0,0,0,0.6482161,0,0,0.3448985,0.3276536,1.093681,3.569376,0.9758697,0,0.9758697,5.888246,98.13724,0.208806,1.490612,0.5185729,1.7,4.217592
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.5294687,1.453427,1.453427,1.062353,0,0.3461222,1.453427,36.42899,0,0,0,0.5294687,0.4116572,0.3910743,0,0,0.1178115,4.447659,0.1178115,0,0.1178115,6.000012,100,0.2088109,1.598769,0.423575,1.7,4.977127
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2522461,0.9665095,0.9665095,0,-1,0,0.9665095,26.09867,0,0,0,0.2522461,1.017378,0.9665095,0,0,0,4.553689,0,0.7651323,-0.7651323,5.193492,86.55802,0.2088109,1.06316,0.2017969,0,4.805935
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.4193821,1.670567,1.670567,1.7,0,0.5202,1.670567,25.10417,0,0,0,0.4193821,0,0,0.02943267,0.02796103,0.850147,3.788557,0.4473432,0,0.4473432,5.617879,93.63113,0.2088301,1.837624,0.3355057,1.7,4.207939
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5827562,0,0,0,0,0,0,0,0.1799523,0,0,0.5827562,0,0,0,0,0.4028039,4.191165,0.4028039,0,0.4028039,6.000012,100,0.2087857,0,0.4662049,0,4.773921
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.3072278,0.5093691,0.5093691,0,0,0,0.5093691,60.31536,0,0.0000000000000001110223,0,0.3072278,0.536178,0.5093691,0,0,0,4.553689,0,0.2289502,-0.2289502,5.758677,95.97776,0.2087857,0.560306,0.2457823,0,4.860917
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,1.06078,1.06078,0,0,0,1.06078,0,0,0.0000000000000002220446,0,0,1.116611,1.06078,0,0,0.2543891,4.324739,0,1.116611,-1.116611,4.581666,76.36095,0.2087857,1.166858,0,0,4.324739
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,1.385231,1.38,0,-1,0,1.38,0,0,0.005231525,0.1437547,0,1.452632,1.38,0,0,1.495068,3.208128,0,1.452632,-1.452632,3.050458,50.84087,0.2087857,1.523755,0,0,3.208128
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,1.714203,1.38,0,-1,0,1.38,0,0,0.3342029,0.5056232,0,1.452632,1.38,0,0,3.109103,1.755496,0,1.452632,-1.452632,1.51925,25.32078,0.2087857,1.885623,0,0,1.755496
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,1.111807,0.2877216,0,-1,0,0.2877216,0,0,0.8240857,0.9352663,0,0.3028648,0.2877216,0,0,4.723138,0.3028648,0,0.3028648,-0.3028648,1.200002,20,0.2087857,1.222988,0,0,0.3028648
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.4214473,0,0,-1,0,0,0,0,0.4214473,0.4635921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087857,0.4635921,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.3773662,0,0,-1,0,0,0,0,0.3773662,0.4151028,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087857,0.4151028,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.05887434,0,0,-1,0,0,0,0,0.05887434,0.06476177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087857,0.06476177,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,0.4583281,0,0,-1,0,0,0,0,0.4583281,0.5041609,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087857,0.5041609,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.170816,0,0,-1,0,0,0,0,0.170816,0.1878975,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087857,0.1878975,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.2599992,0,0,-1,0,0,0,0,0.2599992,0.2859991,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087857,0.2859991,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.1075049,0,0,-1,0,0,0,0,0.1075049,0.1182553,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087857,0.1182553,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.02472686,0.02472686,1.477358,0,0.4594189,0.02472686,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2088021,0.02719955,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.4024573,0.4024573,1.7,0,0.5202,0.4024573,0,0,0,0,0,0,0,1.297543,1.232666,3.679654,1.242,1.232666,0,1.232666,3.678595,61.30979,0.2088702,0.442703,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3184742,1.195296,1.195296,1.7,0,0.5202,1.195296,26.64397,0,0,0,0.3184742,0,0,0.5047045,0.4794692,2.446989,2.351399,0.7979435,0,0.7979435,4.43559,73.92635,0.2089114,1.314825,0.2547794,1.7,2.669873
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7713171,1.968259,1.968259,1.7,0,0.5202,1.968259,39.18778,0,0,0,0.7713171,0.2823778,0.2682589,0,0,1.649045,3.069548,0.4889392,0,0.4889392,4.899439,81.65715,0.2089318,2.165085,0.6170536,1.7,3.840865
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,1.009696,3.038673,1.38,0,-1,0,1.38,73.16641,0.0000000000000002220446,1.658673,1.96254,1.009696,1.452632,1.38,0,0,1.160106,3.509593,0,0.4429351,-0.4429351,4.432544,73.87559,0.2089318,3.34254,0.8077572,0,4.51929
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.66552,0.5848454,0.5848454,0,0,0,0.5848454,284.7795,0,0,0,1.66552,0.6156268,0.5848454,0,0,1.652256,3.066658,1.049893,0,1.049893,5.42856,90.47582,0.2088164,0.64333,1.332416,0,4.732178
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.83401,0.3143896,0.3143896,0,0,0,0.3143896,583.3557,0.9007101,0,0,1.83401,0.3309364,0.3143896,0,0,0.6023632,4.011562,0.6023632,0,0.6023632,6.000012,100,0.2087503,0.3458286,1.467208,0,5.845572
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.841532,0,0,0,0,0,0,0,1.841532,0,0,1.841532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2087503,0,1.473226,0,6.395221
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.8093,1.088754,1.088754,0,0,0,1.088754,166.1808,0.6632431,0,0,1.8093,1.146057,1.088754,0,0,0,4.553689,0,0,0,6.000012,100,0.2087503,1.197629,1.44744,0,6.362989
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.719911,0.964655,0.964655,0,-1,0,0.964655,178.2928,0.7044843,0,0,1.719911,1.015426,0.964655,0,0,0,4.553689,0,0,0,6.000012,100,0.2087503,1.061121,1.375929,0,6.2736
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,1.167713,1.166684,1.166684,0,0,0,1.166684,100.0882,0,0,0,1.167713,1.228088,1.166684,0,0,0,4.553689,0,0.06037515,-0.06037515,5.936371,98.93932,0.2087503,1.283352,0.9341704,0,5.721402
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.755867,0.6145827,0.6145827,0,0,0,0.6145827,122.9886,0.04185428,0,0,0.755867,0.6469292,0.6145827,0,0,0.06708349,4.493314,0.06708349,0,0.06708349,6.000012,100,0.2087429,0.676041,0.6046936,0,5.249181
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.3179927,2.581913,2.581913,1.7,0,0.5202,2.581913,12.31617,0,0,0,0.3179927,0.9283295,0.8819131,0,0,0,4.553689,0,0.6103368,-0.6103368,5.35666,89.2775,0.2087429,2.840104,0.2543942,1.7,4.871682
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,2.087992,2.087992,1.7,0,0.5202,2.087992,0,0,0,0,0,0.4084127,0.3879921,0,0,0.678152,3.943352,0,0.4084127,-0.4084127,4.926156,82.10243,0.2087429,2.296791,0,1.7,3.943352
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,0.8100402,0.8100402,0,-1,0,0.8100402,0,0,0.0000000000000001110223,0,0,0.8526739,0.8100402,0,0,1.131944,3.534939,0,0.8526739,-0.8526739,4.027359,67.12251,0.2087429,0.8910442,0,0,3.534939
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,1.9542,1.38,0,-1,0,1.38,0,0,0.5742002,0.7696202,0,1.452632,1.38,0,0,2.079359,2.682266,0,1.452632,-1.452632,2.49615,41.60242,0.2087429,2.14962,0,0,2.682266
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,2.700179,1.168152,0,-1,0,1.168152,0,0,1.532026,1.802044,0,1.229634,1.168152,0,0,3.693394,1.229634,0,1.229634,-1.229634,1.200002,20,0.2087429,2.970196,0,0,1.229634
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,0.4952859,0,0,-1,0,0,0,0,0.4952859,0.5448145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087429,0.5448145,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.2229206,0,0,-1,0,0,0,0,0.2229206,0.2452127,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087429,0.2452127,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.4268034,0,0,-1,0,0,0,0,0.4268034,0.4694837,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087429,0.4694837,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.4046524,0,0,-1,0,0,0,0,0.4046524,0.4451176,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087429,0.4451176,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.3374022,0,0,-1,0,0,0,0,0.3374022,0.3711424,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087429,0.3711424,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.2880634,0,0,-1,0,0,0,0,0.2880634,0.3168698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087429,0.3168698,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,0.523825,0,0,-1,0,0,0,0,0.523825,0.5762076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087429,0.5762076,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,0.5113763,0.5113763,1.7,0,0.5202,0.5113763,0,0,0,0,0,0,0,1.188624,1.129193,5.059654,0,1.129193,0,1.129193,2.271249,37.85406,0.2088085,0.5625139,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.3620882,0.3620882,1.7,0,0.5202,0.3620882,0,0,0,0,0,0,0,1.337912,1.271016,3.930462,1.016273,1.271016,0,1.271016,3.47704,57.95056,0.2088722,0.398297,0,1.7,1.016273
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4864346,1.792968,1.792968,1.7,0,0.5202,1.792968,27.13013,0,0,0,0.4864346,0.0978615,0.09296843,0,0,2.659446,2.160188,0.3885731,0,0.3885731,3.845673,64.09442,0.2088884,1.972265,0.3891477,1.7,2.646622
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8903715,0.8917736,0.8917736,1.7,0,0.5202,0.8917736,99.84277,0,0,0,0.8903715,0,0,0.8082263,0.7678151,2.270873,2.509904,1.658187,0,1.658187,5.418767,90.3126,0.2089096,0.980951,0.7122972,1.7,3.400275
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.171725,3.453402,1.38,0,-1,0,1.38,84.90759,0,2.073402,2.418742,1.171725,1.452632,1.38,0,0,0.612686,4.002272,0,0.2809068,-0.2809068,5.122665,85.37758,0.2089096,3.798743,0.9373798,0,5.173996
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.483212,2.195372,2.195372,1.664885,0,0.5106137,2.195372,67.56084,0,0,0,1.483212,0.5584068,0.5304865,0,0,0.9248047,3.721365,0.9248047,0,0.9248047,6.000012,100,0.2089434,2.414909,1.186569,1.7,5.204576
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.82266,1.89663,1.89663,0.5166304,0,0.1971401,1.89663,96.09991,0.3700284,0,0,1.82266,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2089434,2.086293,1.458128,1.7,6.376349
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.52282,1.043844,1.043844,0,0,0,1.043844,145.8857,0.4240363,0,0,1.52282,1.098784,1.043844,0,0,0,4.553689,0,0,0,6.000012,100,0.2089434,1.148229,1.218256,0,6.076509
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.833276,0,0,0,0,0,0,0,1.833276,0,0,1.833276,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2089434,0,1.466621,0,6.386965
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.549214,1.010779,1.010779,0,-1,0,1.010779,153.2694,0.4852366,0,0,1.549214,1.063978,1.010779,0,0,0,4.553689,0,0,0,6.000012,100,0.2089434,1.111857,1.239372,0,6.102903
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,1.162429,2.447296,2.447296,1.342988,0,0.4227357,2.447296,47.49852,0,0,0,1.162429,1.162429,1.104308,0,0,0,4.553689,0,0,0,6.000012,100,0.2089434,2.692025,0.9299435,1.7,5.716118
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.4417953,0,0,0,0,0,0,0,0.4417953,0,0,0.4417953,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2089434,0,0.3534363,0,4.995484
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1985447,0.9987913,0.9987913,0,0,0,0.9987913,19.8785,0,0,0,0.1985447,1.051359,0.9987913,0,0,0,4.553689,0,0.8528146,-0.8528146,5.101067,85.01761,0.2089434,1.09867,0.1588358,0,4.752234
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.03259655,0.03259655,0,0,0,0.03259655,0,0,0.000000000000000006938894,0,0,0.03431216,0.03259655,0,0,0.9475718,3.700874,0,0.03431216,-0.03431216,5.064898,84.4148,0.2089434,0.0358562,0,0,3.700874
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,1.15287,1.15287,0,-1,0,1.15287,0,0,0.0000000000000002220446,0,0,1.213547,1.15287,0,0,0.9856964,3.666562,0,1.213547,-1.213547,3.785707,63.09499,0.2089434,1.268157,0,0,3.666562
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,2.855299,1.38,0,-1,0,1.38,0,0,1.475299,1.760829,0,1.452632,1.38,0,0,2.334082,2.453015,0,1.452632,-1.452632,2.254499,37.57491,0.2089434,3.140829,0,0,2.453015
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,0.4294401,0.4294401,0,-1,0,0.4294401,0,0,0,0,0,0.4520422,0.4294401,0,0,3.948117,1.000383,0,0.4520422,-0.4520422,1.778005,29.63335,0.2089434,0.4723841,0,0,1.000383
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.09296948,0.09296948,0,-1,0,0.09296948,0,0,0.00000000000000001387779,0,0,0.09786262,0.09296948,0,0,4.450387,0.5483413,0,0.09786262,-0.09786262,1.674849,27.91409,0.2089434,0.1022664,0,0,0.5483413
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.3173057,0.3173057,0,-1,0,0.3173057,0,0,0,0,0,0.334006,0.3173057,0,0,4.559123,0.4504786,0,0.334006,-0.334006,1.322775,22.04621,0.2089434,0.3490362,0,0,0.4504786
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.1521953,0.110649,0,-1,0,0.110649,0,0,0.04154623,0.05676576,0,0.1164727,0.110649,0,0,4.93024,0.1164727,0,0.1164727,-0.1164727,1.200002,20,0.2089434,0.1674148,0,0,0.1164727
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.1619237,0,0,-1,0,0,0,0,0.1619237,0.178116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089434,0.178116,0,0,0
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089434,0,0,0,0
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089434,0,0,0,0
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.1493854,0,0,-1,0,0,0,0,0.1493854,0.164324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089434,0.164324,0,0,0
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.04504977,0.04504977,1.497681,0,0.464967,0.04504977,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2089628,0.04955475,0,1.7,0
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.208975,0,0,1.7,1.242
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4641044,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4641044,0,0,1.452632,1.38,2.299654,2.484,1.844104,0,1.844104,5.567839,92.79713,0.2089365,0,0.3712835,1.7,2.948104
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.9063274,0.5609142,0.5609142,0,0,0,0.5609142,161.5804,0,0,0,0.9063274,0.590436,0.5609142,0,0,0.45555,4.143694,0.3158914,0,0.3158914,5.86752,97.79181,0.208902,0.6170056,0.725062,0,5.050021
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.350538,1.710041,1.38,0,-1,0,1.38,97.86507,0.0000000000000002220446,0.3300408,0.5010449,1.350538,1.452632,1.38,0,0,0.1396586,4.427996,0,0.1020936,-0.1020936,5.759904,95.99821,0.208902,1.881045,1.08043,0,5.778534
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.512484,0.6526833,0.6526833,0,0,0,0.6526833,231.7333,0.5723534,0,0,1.512484,0.687035,0.6526833,0,0,0.2530959,4.325902,0.2530959,0,0.2530959,6.000012,100,0.2088744,0.7179516,1.209987,0,5.838387
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.661499,0,0,0,0,0,0,0,1.661499,0,0,1.661499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2088744,0,1.329199,0,6.215188
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.899945,0.1229007,0.1229007,0,0,0,0.1229007,1545.919,1.770576,0,0,1.899945,0.1293691,0.1229007,0,0,0,4.553689,0,0,0,6.000012,100,0.2088744,0.1351908,1.519956,0,6.453634
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.663096,1.104367,1.104367,0,0,0,1.104367,150.5927,0.5006046,0,0,1.663096,1.162491,1.104367,0,0,0,4.553689,0,0,0,6.000012,100,0.2088744,1.214803,1.330477,0,6.216784
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,1.194399,0,0,0,-1,0,0,0,1.194399,0,0,1.194399,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2088744,0,0.955519,0,5.748087
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,1.186601,1.355293,1.355293,0.425,0,0.172125,1.355293,87.55311,0.2073453,0,0,1.186601,0.979256,0.9302933,0,0,0,4.553689,0,0,0,6.000012,100,0.2088744,1.490823,0.9492811,1.7,5.74029
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.8361758,1.755404,1.755404,0.961037,0,0.3184631,1.755404,47.63438,0,0,0,0.8361758,0.8361758,0.794367,0,0,0,4.553689,0,0,0,6.000012,100,0.2088744,1.930944,0.6689407,1.7,5.389865
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.325006,0.6450676,0.6450676,0,0,0,0.6450676,50.38325,0,0,0,0.325006,0.6790186,0.6450676,0,0,0,4.553689,0,0.3540125,-0.3540125,5.62685,93.78065,0.2088744,0.7095743,0.2600048,0,4.878695
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,1.453097,1.453097,1.7,0,0.5202,1.453097,0,0,0,0,0,0,0,0.2469029,0.2345578,0.3933473,4.199677,0.2345578,0,0.2345578,5.849371,97.48932,0.2088879,1.598407,0,1.7,4.199677
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,1.523067,1.38,0,-1,0,1.38,0,0,0.1430672,0.295374,0,1.452632,1.38,0,0,0.1587895,4.410779,0,1.452632,-1.452632,4.318163,71.96924,0.2088879,1.675374,0,0,4.410779
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.2004616,0.2004616,0,-1,0,0.2004616,0,0,0.00000000000000002775558,0,0,0.2110122,0.2004616,0,0,1.772825,2.958147,0,0.2110122,-0.2110122,4.095737,68.26214,0.2088879,0.2205078,0,0,2.958147
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,0.6649449,0.6649449,0,-1,0,0.6649449,0,0,0,0,0,0.6999419,0.6649449,0,0,2.007282,2.747135,0,0.6999419,-0.6999419,3.357933,55.96544,0.2088879,0.7314394,0,0,2.747135
