Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.2279941,0.2279941,0,-1,0,0.2279941,0,0,0.00000000000000002775558,0,0,0.2399938,0.2279941,0,0,2.784996,2.047193,0,0.2399938,-0.2399938,3.104957,51.74918,0.2088879,0.2507935,0,0,2.047193
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.3174889,0.3174889,0,-1,0,0.3174889,0,0,0,0,0,0.3341989,0.3174889,0,0,3.051656,1.807199,0,0.3341989,-0.3341989,2.752681,45.87792,0.2088879,0.3492378,0,0,1.807199
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.2198307,0.2198307,0,-1,0,0.2198307,0,0,0.00000000000000002775558,0,0,0.2314007,0.2198307,0,0,3.422988,1.473,0,0.2314007,-0.2314007,2.508763,41.81263,0.2088879,0.2418138,0,0,1.473
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.680099,1.241599,0,0,0,2.508763,41.81263,0.2088879,0,0,0,1.241599
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.232788,0.232788,0,-1,0,0.232788,0,0,0.00000000000000002775558,0,0,0.2450399,0.232788,0,0,3.680099,1.241599,0,0.2450399,-0.2450399,2.250468,37.50773,0.2088879,0.2560667,0,0,1.241599
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.2819521,0.2819521,0,-1,0,0.2819521,0,0,0.00000000000000005551115,0,0,0.2967916,0.2819521,0,0,3.952366,0.9965593,0,0.2967916,-0.2967916,1.937622,32.29364,0.2088879,0.3101473,0,0,0.9965593
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.3244268,0.3244268,0,-1,0,0.3244268,0,0,0.00000000000000005551115,0,0,0.341502,0.3244268,0,0,4.282135,0.6997677,0,0.341502,-0.341502,1.577648,26.29408,0.2088879,0.3568695,0,0,0.6997677
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.2228117,0.2228117,0,0,0,0.2228117,0,0,0.00000000000000002775558,0,0,0.2345386,0.2228117,0,0,4.661582,0.3582658,0,0.2345386,-0.2345386,1.330422,22.17366,0.2088879,0.2450929,0,0,0.3582658
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.1654937,0.1654937,1.618125,0,0.4978482,0.1654937,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.92218,0.1237271,1.38,0,1.38,2.639605,43.99333,0.2089264,0.1820431,0,1.7,0.1237271
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.431442,3.793922,3.08,1.7,0,0.5202,3.08,14.00786,0,0.7139224,1.0939,0.431442,1.452632,1.38,0,0,3.54218,1.365727,0,1.02119,-1.02119,1.563177,26.0529,0.2089264,4.173315,0.3451536,1.7,1.797169
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7652783,2.382641,2.382641,1.7,0,0.5202,2.382641,32.1189,0,0,0.448192,0.7652783,0.7185699,0.6826414,0,0,4.676835,0.3445376,0.04670843,0,0.04670843,1.607488,26.79142,0.2089283,2.620906,0.6122227,1.7,1.109816
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.150394,1.131245,1.131245,0,-1,0,1.131245,101.6928,0,0,0.6585481,1.150394,1.190784,1.131245,0,0,4.630126,0.3865752,0,0.04038995,-0.04038995,1.564914,26.08184,0.2089283,1.244369,0.9203153,0,1.536969
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.472078,0,0,0,0,0,0,0,0,0,0,1.472078,0,0,0,0,4.675004,0.3461852,1.472078,0,1.472078,2.96145,49.3574,0.2087678,0,1.177663,0,1.818264
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.630774,3.020985,3.020985,1.7,0,0.5202,3.020985,53.98155,0,0,0.2430834,1.630774,1.39051,1.320985,0,0,3.202926,1.671056,0.2402641,0,0.2402641,3.189384,53.1563,0.2087509,3.323083,1.30462,1.7,3.30183
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.844346,0.7652361,0.7652361,1.7,0,0.5202,0.7652361,241.0166,0,0,0,1.844346,0,0,0.934764,0.8880258,2.962662,1.887293,2.732372,0,2.732372,5.78154,96.3588,0.2086552,0.8417597,1.475477,1.7,3.73164
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.828234,1.511817,1.511817,0.425,0,0.172125,1.511817,120.9296,0.4539258,0,0,1.828234,1.144018,1.086817,0,0,0.2302898,4.346428,0.2302898,0,0.2302898,6.000012,100,0.2086302,1.662999,1.462587,1.7,6.174662
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.501371,1.661835,1.38,0,-1,0,1.38,108.795,0.0487398,0.2818351,0.4480186,1.501371,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2086302,1.828019,1.201097,0,6.05506
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,1.217459,2.702032,2.702032,1.545446,0,0.4780067,2.702032,45.05718,0,0,0,1.217459,1.217459,1.156587,0,0,0,4.553689,0,0,0,6.000012,100,0.2086302,2.972235,0.9739676,1.7,5.771148
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.719836,0.988108,0.988108,0,0,0,0.988108,72.84992,0,0.0000000000000001110223,0,0.719836,1.040114,0.988108,0,0,0,4.553689,0,0.3202778,-0.3202778,5.66241,94.37331,0.2086302,1.086919,0.5758688,0,5.273525
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2282083,0,0,0,0,0,0,0,0,0,0,0.2282083,0,0,0,0,0.3558642,4.233411,0.2282083,0,0.2282083,5.878907,97.98159,0.2086054,0,0.1825666,0,4.461619
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1276559,4.438798,0,0,0,5.878907,97.98159,0.2086054,0,0,0,4.438798
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,1.075639,1.075639,0,-1,0,1.075639,0,0,0.0000000000000002220446,0,0,1.132251,1.075639,0,0,0.1276559,4.438798,0,1.132251,-1.132251,4.68541,78.09,0.2086054,1.183203,0,0,4.438798
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.385713,3.306547,0,0,0,4.68541,78.09,0.2086054,0,0,0,3.306547
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.385713,3.306547,0,0,0,4.68541,78.09,0.2086054,0,0,0,3.306547
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.2406557,0.2406557,0,-1,0,0.2406557,0,0,0.00000000000000005551115,0,0,0.2533218,0.2406557,0,0,1.385713,3.306547,0,0.2533218,-0.2533218,4.418385,73.6396,0.2086054,0.2647212,0,0,3.306547
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.319006,0.319006,0,-1,0,0.319006,0,0,0.00000000000000005551115,0,0,0.3357958,0.319006,0,0,1.667181,3.053226,0,0.3357958,-0.3357958,4.064425,67.74028,0.2086054,0.3509066,0,0,3.053226
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,0.5149708,0.5149708,0,-1,0,0.5149708,0,0,0,0,0,0.5420746,0.5149708,0,0,2.040288,2.71743,0,0.5420746,-0.5420746,3.493028,58.21702,0.2086054,0.5664679,0,0,2.71743
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.1925248,0.1925248,0,-1,0,0.1925248,0,0,0.00000000000000002775558,0,0,0.2026577,0.1925248,0,0,2.642593,2.175355,0,0.2026577,-0.2026577,3.279408,54.6567,0.2086054,0.2117773,0,0,2.175355
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.867768,1.972698,0,0,0,3.279408,54.6567,0.2086054,0,0,0,1.972698
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.1127048,0.1127048,0,-1,0,0.1127048,0,0,0,0,0,0.1186366,0.1127048,0,0,2.867768,1.972698,0,0.1186366,-0.1186366,3.154354,52.57247,0.2086054,0.1239753,0,0,1.972698
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.999587,1.854061,0,0,0,3.154354,52.57247,0.2086054,0,0,0,1.854061
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.2666048,0.2666048,0,0,0,0.2666048,0,0,0.00000000000000005551115,0,0,0.2806366,0.2666048,0,0,2.999587,1.854061,0,0.2806366,-0.2806366,2.858537,47.64219,0.2086054,0.2932653,0,0,1.854061
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.2010382,0.2010382,0,0,0,0.2010382,0,0,0.00000000000000002775558,0,0,0.2116191,0.2010382,0,0,3.311405,1.573424,0,0.2116191,-0.2116191,2.635471,43.92443,0.2086054,0.221142,0,0,1.573424
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3774054,2.225016,2.225016,1.7,0,0.5202,2.225016,16.96192,0,0,0,0.3774054,0.5526481,0.5250157,0,0,3.546537,1.361805,0,0.1752427,-0.1752427,2.450749,40.84574,0.2086054,2.447517,0.3019243,1.7,1.739211
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8939682,0.8859711,0.8859711,1.7,0,0.5202,0.8859711,100.9026,0,0,0,0.8939682,0,0,0.814029,0.7733275,3.741251,1.186563,1.667296,0,1.667296,4.032485,67.20795,0.2086256,0.9745681,0.7151746,1.7,2.080531
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,1.042841,0.6761841,0.6761841,0,-1,0,0.6761841,154.2244,0,0,0,1.042841,0.7117727,0.6761841,0,0,2.073956,2.687129,0.3310679,0,0.3310679,4.346563,72.44258,0.2085897,0.7438025,0.8342725,0,3.729969
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.370776,0.6405805,0.6405805,0,0,0,0.6405805,213.9897,0,0,0,1.370776,0.6742953,0.6405805,0,0,1.742888,2.98509,0.6964809,0,0.6964809,5.007303,83.45489,0.2085141,0.7046386,1.096621,0,4.355866
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.690336,0.2568096,0.2568096,0,0,0,0.2568096,658.2061,0.3736036,0,0,1.690336,0.2703259,0.2568096,0,0,1.046407,3.611923,1.046407,0,1.046407,6.000012,100,0.2084006,0.2824906,1.352269,0,5.302259
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.79532,0,0,0,0,0,0,0,1.79532,0,0,1.79532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2084006,0,1.436256,0,6.349009
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.86326,0.4177648,0.4177648,0,0,0,0.4177648,446.007,1.423508,0,0,1.86326,0.4397524,0.4177648,0,0,0,4.553689,0,0,0,6.000012,100,0.2084006,0.4595413,1.490608,0,6.416949
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.563199,0.8048871,0.8048871,0,-1,0,0.8048871,194.2134,0.7159494,0,0,1.563199,0.8472496,0.8048871,0,0,0,4.553689,0,0,0,6.000012,100,0.2084006,0.8853758,1.250559,0,6.116888
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,1.192266,3.436063,3.08,1.7,0,0.5202,3.08,38.70993,0.0000000000000002220446,0.3560633,0.6996696,1.192266,1.452632,1.38,0,0,0,4.553689,0,0.2603658,-0.2603658,5.725562,95.42585,0.2084006,3.77967,0.9538126,1.7,5.745955
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.8128724,2.00686,2.00686,1.509462,0,0.468183,2.00686,40.50469,0.0000000000000001665335,0,0,0.8128724,0.523577,0.4973982,0,0,0.2892954,4.293323,0.2892954,0,0.2892954,6.000012,100,0.2084126,2.207546,0.6502979,1.7,5.106195
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3455024,0,0,0,0,0,0,0,0.3455024,0,0,0.3455024,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2084126,0,0.2764019,0,4.899191
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,3.295851,3.08,1.7,0,0.5202,3.08,0,0,0.2158511,0.5454363,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2084126,3.625436,0,1.7,4.553689
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,1.161598,1.161598,0,-1,0,1.161598,0,0,0,0,0,1.222735,1.161598,0,0,1.614035,3.101057,0,1.222735,-1.222735,3.179928,52.9987,0.2084126,1.277758,0,0,3.101057
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,0.547597,0.547597,0,-1,0,0.547597,0,0,0.0000000000000001110223,0,0,0.5764179,0.547597,0,0,2.972629,1.878323,0,0.5764179,-0.5764179,2.57233,42.87209,0.2084126,0.6023567,0,0,1.878323
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,2.803995,1.236809,0,-1,0,1.236809,0,0,1.567185,1.847585,0,1.301905,1.236809,0,0,3.613094,1.301905,0,1.301905,-1.301905,1.200002,20,0.2084126,3.084394,0,0,1.301905
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,0.4875382,0,0,-1,0,0,0,0,0.4875382,0.536292,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084126,0.536292,0,0,0
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.1234193,0,0,-1,0,0,0,0,0.1234193,0.1357612,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084126,0.1357612,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.1456185,0,0,-1,0,0,0,0,0.1456185,0.1601804,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084126,0.1601804,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,0.6613719,0,0,-1,0,0,0,0,0.6613719,0.7275091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084126,0.7275091,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.1138023,0,0,-1,0,0,0,0,0.1138023,0.1251826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084126,0.1251826,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.1687746,0,0,-1,0,0,0,0,0.1687746,0.1856521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084126,0.1856521,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.2233458,0,0,-1,0,0,0,0,0.2233458,0.2456804,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084126,0.2456804,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.4038002,0.4038002,1.7,0,0.5202,0.4038002,0,0,0,0,0,0,0,1.2962,1.23139,5.059654,0,1.23139,0,1.23139,2.368201,39.46994,0.2084802,0.4441803,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.08572949,0.08572949,1.538361,0,0.4760726,0.08572949,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.828264,1.108251,1.38,0,1.38,3.677384,61.28962,0.2085062,0.09430245,0,1.7,1.108251
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4237969,2.00462,2.00462,1.7,0,0.5202,2.00462,21.14101,0,0,0,0.4237969,0.3206524,0.3046198,0,0,2.448265,2.350251,0.1031446,0,0.1031446,3.775236,62.92047,0.2085105,2.205082,0.3390375,1.7,2.774048
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.9106953,0.8873812,0.8873812,1.7,0,0.5202,0.8873812,102.6273,0,0,0,0.9106953,0,0,0.8126189,0.7719879,2.34512,2.443081,1.682683,0,1.682683,5.371569,89.52598,0.2085291,0.9761193,0.7285562,1.7,3.353776
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.381439,0,0,0,-1,0,0,0,0.7190018,0,0,1.381439,0,0,0,0,0.6624368,3.957496,0.6624368,0,0.6624368,6.000012,100,0.2084575,0,1.105151,0,5.338934
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.590901,0.9964833,0.9964833,0,0,0,0.9964833,159.6515,0.541971,0,0,1.590901,1.04893,0.9964833,0,0,0,4.553689,0,0,0,6.000012,100,0.2084575,1.096132,1.272721,0,6.14459
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.916619,0,0,0,0,0,0,0,1.916619,0,0,1.916619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2084575,0,1.533295,0,6.470308
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,2.022757,0.8754226,0.8754226,0,0,0,0.8754226,231.0606,1.101259,0,0,2.022757,0.9214975,0.8754226,0,0,0,4.553689,0,0,0,6.000012,100,0.2084575,0.9629648,1.618205,0,6.576446
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.728103,1.188781,1.188781,0,0,0,1.188781,145.3676,0.4767542,0,0,1.728103,1.251349,1.188781,0,0,0,4.553689,0,0,0,6.000012,100,0.2084575,1.307659,1.382482,0,6.281792
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.43143,1.196821,1.196821,0,-1,0,1.196821,119.6026,0.1716178,0,0,1.43143,1.259812,1.196821,0,0,0,4.553689,0,0,0,6.000012,100,0.2084575,1.316504,1.145144,0,5.985119
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,1.211584,1.557064,1.557064,0.425,0,0.172125,1.557064,77.81207,0.01993736,0,0,1.211584,1.191646,1.132064,0,0,0,4.553689,0,0,0,6.000012,100,0.2084575,1.712771,0.9692671,1.7,5.765273
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.8607228,1.7798,1.7798,0.9621136,0,0.318757,1.7798,48.36064,0.0000000000000001110223,0,0,0.8607228,0.8607228,0.8176866,0,0,0,4.553689,0,0,0,6.000012,100,0.2084575,1.95778,0.6885782,1.7,5.414412
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.4202574,1.81015,1.81015,1.410905,0,0.4412772,1.81015,23.21672,0.00000000000000005551115,0,0,0.4202574,0.4202574,0.3992445,0,0,0,4.553689,0,0,0,6.000012,100,0.2084575,1.991165,0.3362059,1.7,4.973946
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2084575,0,0,0,4.553689
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,1.169609,1.169609,0,-1,0,1.169609,0,0,0.0000000000000002220446,0,0,1.231168,1.169609,0,0,0,4.553689,0,1.231168,-1.231168,4.702248,78.37064,0.2084575,1.28657,0,0,4.553689
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.2196711,0.2196711,0,-1,0,0.2196711,0,0,0.00000000000000002775558,0,0,0.2312327,0.2196711,0,0,1.367964,3.322521,0,0.2312327,-0.2312327,4.458507,74.3083,0.2084575,0.2416382,0,0,3.322521
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,3.764268,1.38,0,-1,0,1.38,0,0,2.384268,2.760695,0,1.452632,1.38,0,0,1.624889,3.091289,0,1.452632,-1.452632,2.927299,48.78822,0.2084575,4.140695,0,0,3.091289
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.01962637,0.01962637,0,-1,0,0.01962637,0,0,0.000000000000000003469447,0,0,0.02065934,0.01962637,0,0,3.238924,1.638657,0,0.02065934,-0.02065934,2.905522,48.42527,0.2084575,0.02158901,0,0,1.638657
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.1504154,0.1504154,0,-1,0,0.1504154,0,0,0,0,0,0.158332,0.1504154,0,0,3.261879,1.617998,0,0.158332,-0.158332,2.738625,45.64366,0.2084575,0.165457,0,0,1.617998
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.437804,1.459666,0,0,0,2.738625,45.64366,0.2084575,0,0,0,1.459666
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,0.4727221,0.4727221,0,-1,0,0.4727221,0,0,0.00000000000000005551115,0,0,0.4976022,0.4727221,0,0,3.437804,1.459666,0,0.4976022,-0.4976022,2.214107,36.9017,0.2084575,0.5199943,0,0,1.459666
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,0.462356,0.462356,0,-1,0,0.462356,0,0,0.00000000000000005551115,0,0,0.4866905,0.462356,0,0,3.990695,0.9620636,0,0.4866905,-0.4866905,1.70109,28.35144,0.2084575,0.5085915,0,0,0.9620636
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.531462,0.4753731,0,0,0,1.70109,28.35144,0.2084575,0,0,0,0.4753731
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.1757463,0.1757463,0,-1,0,0.1757463,0,0,0.00000000000000002775558,0,0,0.1849961,0.1757463,0,0,4.531462,0.4753731,0,0.1849961,-0.1849961,1.506087,25.10139,0.2084575,0.193321,0,0,0.4753731
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.02432956,0.02432956,0,0,0,0.02432956,0,0,0.000000000000000003469447,0,0,0.02561006,0.02432956,0,0,4.737013,0.290377,0,0.02561006,-0.02561006,1.479091,24.65147,0.2084575,0.02676251,0,0,0.290377
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.3719599,0.3719599,1.7,0,0.5202,0.3719599,0,0,0,0,0,0,0,1.32804,1.261638,4.765469,0.2647669,1.261638,0,1.261638,2.675986,44.59968,0.2085216,0.4091559,0,1.7,0.2647669
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4120409,0.7844789,0.7844789,1.7,0,0.5202,0.7844789,52.52415,0,0,0,0.4120409,0,0,0.9155211,0.869745,3.503831,1.400241,1.281786,0,1.281786,3.891995,64.86646,0.2085835,0.8629268,0.3296327,1.7,1.812282
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.8348834,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8348834,0,0,1.452632,1.38,2.222045,2.553849,2.214883,0,2.214883,5.993218,99.88676,0.2085057,0,0.6679067,1.7,3.388732
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.384773,0.7077287,0.7077287,0,-1,0,0.7077287,195.6643,0.6326336,0,0,1.384773,0.7449776,0.7077287,0,0,0.0071615,4.547244,0.0071615,0,0.0071615,6.000012,100,0.208505,0.7785016,1.107818,0,5.932016
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.720983,2.398731,2.398731,1.018731,0,0.3342134,2.398731,71.74559,0.2683518,0,0,1.720983,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.208505,2.638604,1.376787,1.7,6.274673
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.918267,0.9520685,0.9520685,0,0,0,0.9520685,201.4842,0.91609,0,0,1.918267,1.002177,0.9520685,0,0,0,4.553689,0,0,0,6.000012,100,0.208505,1.047275,1.534614,0,6.471956
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.978833,1.455663,1.455663,0.425,0,0.172125,1.455663,135.9403,0.8939245,0,0,1.978833,1.084908,1.030663,0,0,0,4.553689,0,0,0,6.000012,100,0.208505,1.601229,1.583066,1.7,6.532522
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.890701,0.6552011,0.6552011,0,0,0,0.6552011,288.568,1.201016,0,0,1.890701,0.6896854,0.6552011,0,0,0,4.553689,0,0,0,6.000012,100,0.208505,0.7207212,1.512561,0,6.44439
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.726765,0,0,0,-1,0,0,0,1.726765,0,0,1.726765,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.208505,0,1.381412,0,6.280454
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.359273,1.50589,1.50589,0.425,0,0.172125,1.50589,90.26374,0.2214937,0,0,1.359273,1.137779,1.08089,0,0,0,4.553689,0,0,0,6.000012,100,0.208505,1.656479,1.087418,1.7,5.912962
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.8878039,0.9856986,0.9856986,0,0,0,0.9856986,90.06849,0,0,0,0.8878039,1.037578,0.9856986,0,0,0,4.553689,0,0.1497737,-0.1497737,5.842137,97.36875,0.208505,1.084268,0.710243,0,5.441493
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3601331,1.651451,1.651451,1.467419,0,0.4567055,1.651451,21.80707,0.000000000000000194289,0,0,0.3601331,0.1937179,0.184032,0,0,0.1664152,4.403915,0.1664152,0,0.1664152,6.000012,100,0.2085118,1.816597,0.2881065,1.7,4.764049
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2085118,0,0,0,4.553689
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,1.046928,1.046928,0,-1,0,1.046928,0,0,0,0,0,1.10203,1.046928,0,0,0,4.553689,0,1.10203,-1.10203,4.838371,80.63935,0.2085118,1.151621,0,0,4.553689
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,0.5564301,0.5564301,0,-1,0,0.5564301,0,0,0,0,0,0.5857159,0.5564301,0,0,1.224478,3.451659,0,0.5857159,-0.5857159,4.220972,70.34939,0.2085118,0.6120731,0,0,3.451659
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,0.9333603,0.9333603,0,-1,0,0.9333603,0,0,0.0000000000000001110223,0,0,0.9824846,0.9333603,0,0,1.875273,2.865943,0,0.9824846,-0.9824846,3.185342,53.08893,0.2085118,1.026696,0,0,2.865943
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.4149803,0.4149803,0,-1,0,0.4149803,0,0,0.00000000000000005551115,0,0,0.4368213,0.4149803,0,0,2.966923,1.883459,0,0.4368213,-0.4368213,2.724892,45.41478,0.2085118,0.4564783,0,0,1.883459
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.2618862,0.2618862,0,-1,0,0.2618862,0,0,0,0,0,0.2756697,0.2618862,0,0,3.45228,1.446637,0,0.2756697,-0.2756697,2.434311,40.57177,0.2085118,0.2880748,0,0,1.446637
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.165706,0.165706,0,-1,0,0.165706,0,0,0.00000000000000002775558,0,0,0.1744274,0.165706,0,0,3.758579,1.170968,0,0.1744274,-0.1744274,2.250448,37.50739,0.2085118,0.1822766,0,0,1.170968
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.952387,0.9965403,0,0,0,2.250448,37.50739,0.2085118,0,0,0,0.9965403
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.952387,0.9965403,0,0,0,2.250448,37.50739,0.2085118,0,0,0,0.9965403
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.2543346,0.2543346,0,-1,0,0.2543346,0,0,0,0,0,0.2677206,0.2543346,0,0,3.952387,0.9965403,0,0.2677206,-0.2677206,1.968246,32.80403,0.2085118,0.2797681,0,0,0.9965403
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.128007,0.128007,0,-1,0,0.128007,0,0,0.00000000000000002775558,0,0,0.1347442,0.128007,0,0,4.249855,0.7288197,0,0.1347442,-0.1347442,1.826213,30.43682,0.2085118,0.1408076,0,0,0.7288197
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.3193874,0.3193874,0,0,0,0.3193874,0,0,0,0,0,0.3361973,0.3193874,0,0,4.39957,0.5940755,0,0.3361973,-0.3361973,1.47183,24.53045,0.2085118,0.3513261,0,0,0.5940755
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.3357623,0.3357623,1.7,0,0.5202,0.3357623,0,0,0,0,0,0,0,1.364238,1.296026,4.773123,0.2578783,1.296026,0,1.296026,2.701348,45.02238,0.208572,0.3693385,0,1.7,0.2578783
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3181552,1.251041,1.251041,1.7,0,0.5202,1.251041,25.43123,0,0,0,0.3181552,0,0,0.4489587,0.4265107,3.477097,1.424302,0.7446659,0,0.7446659,3.4078,56.79655,0.2086095,1.376145,0.2545241,1.7,1.742457
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.7439964,0.6526079,0.6526079,1.7,0,0.5202,0.6526079,114.0036,0,0,0,0.7439964,0,0,1.047392,0.9950225,2.732431,2.094501,1.739019,0,1.739019,5.057578,84.2928,0.2086219,0.7178687,0.5951971,1.7,2.838497
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,1.074216,1.72076,1.38,0,-1,0,1.38,77.84171,0.0000000000000002220446,0.3407599,0.5128359,1.074216,1.452632,1.38,0,0,0.9934123,3.659618,0,0.3784159,-0.3784159,4.658693,77.64473,0.2086219,1.892836,0.8593726,0,4.733833
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.155319,0.7248718,0.7248718,0,0,0,0.7248718,159.3826,0,0,0,1.155319,0.763023,0.7248718,0,0,1.413874,3.281202,0.3922963,0,0.3922963,5.030858,83.84747,0.2085797,0.797359,0.9242555,0,4.436521
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,1.142448,0.5958496,0.5958496,0,0,0,0.5958496,191.7343,0,0,0,1.142448,0.6272101,0.5958496,0,0,1.021578,3.634269,0.5152379,0,0.5152379,5.519656,91.99407,0.2085242,0.6554345,0.9139584,0,4.776717
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.369489,0,0,0,0,0,0,0,0.8631485,0,0,1.369489,0,0,0,0,0.5063401,4.097983,0.5063401,0,0.5063401,6.000012,100,0.2084697,0,1.095591,0,5.467472
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.421927,1.341038,1.341038,0.425,0,0.172125,1.341038,106.0318,0.4576761,0,0,1.421927,0.9642509,0.9160383,0,0,0,4.553689,0,0,0,6.000012,100,0.2084697,1.475142,1.137542,1.7,5.975616
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,1.033242,0.906733,0.906733,0,-1,0,0.906733,113.9522,0.0787864,0,0,1.033242,0.9544558,0.906733,0,0,0,4.553689,0,0,0,6.000012,100,0.2084697,0.9974063,0.8265938,0,5.586931
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.7391859,2.73583,2.73583,1.7,0,0.5202,2.73583,27.0187,0,0,0,0.7391859,1.090348,1.03583,0,0,0,4.553689,0,0.3511617,-0.3511617,5.629855,93.83073,0.2084697,3.009413,0.5913486,1.7,5.292875
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4567739,2.077542,2.077542,1.7,0,0.5202,2.077542,21.98626,0,0,0,0.4567739,0.3974128,0.3775421,0,0,0.3901797,4.202527,0.0593611,0,0.0593611,5.68617,94.76931,0.2084722,2.285296,0.3654191,1.7,4.659301
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.322222,0,0,0,0,0,0,0,0,0,0,0.322222,0,0,0,0,0.3308186,4.255952,0.322222,0,0.322222,5.991857,99.86407,0.2084375,0,0.2577776,0,4.578174
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,0.6227918,0.6227918,0,0,0,0.6227918,0,0,0,0,0,0.6555703,0.6227918,0,0,0.008596549,4.545952,0,0.6555703,-0.6555703,5.300825,88.3469,0.2084375,0.685071,0,0,4.545952
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,0.520833,0.520833,0,-1,0,0.520833,0,0,0,0,0,0.5482453,0.520833,0,0,0.737008,3.890382,0,0.5482453,-0.5482453,4.722924,78.71523,0.2084375,0.5729163,0,0,3.890382
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,1.753972,1.38,0,-1,0,1.38,0,0,0.3739719,0.5493691,0,1.452632,1.38,0,0,1.346169,3.342136,0,1.452632,-1.452632,3.191715,53.19515,0.2084375,1.929369,0,0,3.342136
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,0.5536597,0.5536597,0,-1,0,0.5536597,0,0,0.0000000000000001110223,0,0,0.5827997,0.5536597,0,0,2.960205,1.889505,0,0.5827997,-0.5827997,2.577391,42.95642,0.2084375,0.6090257,0,0,1.889505
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.06736605,0.06736605,0,-1,0,0.06736605,0,0,0,0,0,0.07091163,0.06736605,0,0,3.60776,1.306705,0,0.07091163,-0.07091163,2.502643,41.71064,0.2084375,0.07410266,0,0,1.306705
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.1645184,0.1645184,0,-1,0,0.1645184,0,0,0,0,0,0.1731772,0.1645184,0,0,3.68655,1.235794,0,0.1731772,-0.1731772,2.320098,38.66823,0.2084375,0.1809702,0,0,1.235794
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,0.5234783,0.5234783,0,-1,0,0.5234783,0,0,0,0,0,0.5510298,0.5234783,0,0,3.87897,1.062616,0,0.5510298,-0.5510298,1.739262,28.98764,0.2084375,0.5758261,0,0,1.062616
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.491225,0.5115865,0,0,0,1.739262,28.98764,0.2084375,0,0,0,0.5115865
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,0.4843035,0.4843035,0,-1,0,0.4843035,0,0,0,0.04672667,0,0.5097932,0.4843035,0,0,4.491225,0.5115865,0,0.5097932,-0.5097932,1.201893,20.03151,0.2084375,0.5327339,0,0,0.5115865
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.2223516,0.001703681,0,-1,0,0.001703681,0,0,0.2206479,0.242883,0,0.001793349,0.001703681,0,0,5.057662,0.001793349,0,0.001793349,-0.001793349,1.200002,20,0.2084375,0.2445867,0,0,0.001793349
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084375,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,0.6837695,0.6837695,1.7,0,0.5202,0.6837695,0,0,0,0,0,0,0,1.01623,0.965419,5.059654,0,0.965419,0,0.965419,2.115879,35.26458,0.2084927,0.7521464,0,1.7,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,0.6822677,0.6822677,1.7,0,0.5202,0.6822677,0,0,0,0,0,0,0,1.017732,0.9668456,4.094235,0.8688771,0.9668456,0,0.9668456,3.03311,50.55173,0.2085479,0.7504945,0,1.7,0.8688771
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.388098,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.388098,0,0,1.452632,1.38,3.12739,1.739038,1.768098,0,1.768098,4.710474,78.50775,0.2085186,0,0.3104784,1.7,2.127136
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8609529,2.389968,2.389968,1.7,0,0.5202,2.389968,36.02362,0,0,0,0.8609529,0.7262821,0.6899679,0,0,1.359292,3.330326,0.1346709,0,0.1346709,4.838234,80.63708,0.2085241,2.628965,0.6887624,1.7,4.191279
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.232329,0.6284746,0.6284746,0,-1,0,0.6284746,196.0825,0,0,0,1.232329,0.6615522,0.6284746,0,0,1.224621,3.45153,0.5707767,0,0.5707767,5.379721,89.66183,0.2084628,0.691322,0.9858631,0,4.683859
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.424215,0.4699762,0.4699762,0,0,0,0.4699762,303.0397,0.2756587,0,0,1.424215,0.4947118,0.4699762,0,0,0.6538442,3.965229,0.6538442,0,0.6538442,6.000012,100,0.2083927,0.5169739,1.139372,0,5.389444
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.874264,0.9849442,0.9849442,0,0,0,0.9849442,190.2914,0.8374811,0,0,1.874264,1.036783,0.9849442,0,0,0,4.553689,0,0,0,6.000012,100,0.2083927,1.083439,1.499412,0,6.427953
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.870485,2.085168,2.085168,0.7051682,0,0.2486109,2.085168,89.70429,0.4178538,0,0,1.870485,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2083927,2.293685,1.496388,1.7,6.424174
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.471236,0,0,0,0,0,0,0,1.471236,0,0,1.471236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2083927,0,1.176988,0,6.024924
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.336091,2.189968,1.38,0,-1,0,1.38,96.81821,0.0000000000000002220446,0.8099684,1.028965,1.336091,1.452632,1.38,0,0,0,4.553689,0,0.1165402,-0.1165402,5.877168,97.9526,0.2083927,2.408965,1.068873,0,5.889781
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.340791,0.890567,0.890567,0,0,0,0.890567,150.5547,0.2738628,0,0,1.340791,0.9374389,0.890567,0,0,0.1294891,4.437149,0.1294891,0,0.1294891,6.000012,100,0.2083788,0.9796237,1.072633,0,5.77794
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.6846704,1.238142,1.238142,0,0,0,1.238142,55.29823,0,0,0,0.6846704,1.303307,1.238142,0,0,0,4.553689,0,0.6186367,-0.6186367,5.347912,89.13168,0.2083788,1.361956,0.5477363,0,5.238359
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2291452,1.634026,1.634026,1.7,0,0.5202,1.634026,14.02335,0,0,0,0.2291452,0,0,0.06597374,0.06267506,0.6873741,3.935052,0.2918203,0,0.2918203,5.624757,93.74576,0.2083918,1.797429,0.1833162,1.7,4.164197
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,1.53961,1.53961,1.7,0,0.5202,1.53961,0,0,0,0,0,0,0,0.1603902,0.1523707,0.3955538,4.19769,0.1523707,0,0.1523707,5.769308,96.15495,0.2084005,1.693571,0,1.7,4.19769
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.05167456,0.05167456,0,-1,0,0.05167456,0,0,0.000000000000000006938894,0,0,0.05439428,0.05167456,0,0,0.2431831,4.334824,0,0.05439428,-0.05439428,5.711972,95.19933,0.2084005,0.05684202,0,0,4.334824
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,2.141561,1.38,0,-1,0,1.38,0,0,0.7615608,0.9757169,0,1.452632,1.38,0,0,0.3036212,4.28043,0,1.452632,-1.452632,4.180763,69.67925,0.2084005,2.355717,0,0,4.28043
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,1.514586,1.38,0,-1,0,1.38,0,0,0.1345863,0.2860449,0,1.452632,1.38,0,0,1.917656,2.827798,0,1.452632,-1.452632,2.649555,44.15917,0.2084005,1.666045,0,0,2.827798
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.1758702,0.1758702,0,-1,0,0.1758702,0,0,0,0,0,0.1851265,0.1758702,0,0,3.531691,1.375167,0,0.1851265,-0.1851265,2.454415,40.90683,0.2084005,0.1934572,0,0,1.375167
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,0.4644194,0.4644194,0,-1,0,0.4644194,0,0,0.00000000000000005551115,0,0,0.4888625,0.4644194,0,0,3.737388,1.19004,0,0.4888625,-0.4888625,1.939108,32.31841,0.2084005,0.5108613,0,0,1.19004
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.4045042,0.4045042,0,-1,0,0.4045042,0,0,0.00000000000000005551115,0,0,0.4257939,0.4045042,0,0,4.280568,0.7011776,0,0.4257939,-0.4257939,1.490282,24.83799,0.2084005,0.4449546,0,0,0.7011776
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.3670206,0.2616146,0,-1,0,0.2616146,0,0,0.105406,0.1421081,0,0.2753838,0.2616146,0,0,4.753673,0.2753838,0,0.2753838,-0.2753838,1.200002,20,0.2084005,0.4037227,0,0,0.2753838
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.1828047,0,0,-1,0,0,0,0,0.1828047,0.2010852,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084005,0.2010852,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.3117495,0,0,-1,0,0,0,0,0.3117495,0.3429244,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084005,0.3429244,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.3103617,0,0,-1,0,0,0,0,0.3103617,0.3413979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084005,0.3413979,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.1538198,0.1538198,1.606451,0,0.4946612,0.1538198,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2084369,0.1692018,0,1.7,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2084492,0,0,1.7,1.242
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4222768,1.279375,1.279375,1.7,0,0.5202,1.279375,33.00648,0,0,0,0.4222768,0,0,0.4206247,0.3995934,2.299654,2.484,0.8218703,0,0.8218703,4.598063,76.63423,0.2084893,1.407313,0.3378215,1.7,2.906277
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.941949,1.600098,1.600098,1.7,0,0.5202,1.600098,58.86821,0,0,0,0.941949,0,0,0.09990229,0.09490717,1.477784,3.223683,1.036856,0,1.036856,5.581711,93.02833,0.2085332,1.760108,0.7535592,1.7,4.165632
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.284076,0.866527,0.866527,0,-1,0,0.866527,148.1865,0,0,0,1.284076,0.9121337,0.866527,0,0,0.440928,4.156854,0.3719425,0,0.3719425,5.934566,98.90925,0.2084934,0.9531797,1.027261,0,5.44093
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.736654,0.05273677,0.05273677,0,0,0,0.05273677,3293.061,1.612156,0,0,1.736654,0.05551239,0.05273677,0,0,0.06898553,4.491602,0.06898553,0,0.06898553,6.000012,100,0.208486,0.05801044,1.389323,0,6.228256
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.764978,1.450522,1.450522,0.425,0,0.172125,1.450522,121.6788,0.6854807,0,0,1.764978,1.079497,1.025522,0,0,0,4.553689,0,0,0,6.000012,100,0.208486,1.595574,1.411982,1.7,6.318666
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.795089,0,0,0,0,0,0,0,1.795089,0,0,1.795089,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.208486,0,1.436072,0,6.348778
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.843607,0.827198,0.827198,0,0,0,0.827198,222.8737,0.972872,0,0,1.843607,0.8707348,0.827198,0,0,0,4.553689,0,0,0,6.000012,100,0.208486,0.9099178,1.474885,0,6.397295
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.563343,0.4383272,0.4383272,0,-1,0,0.4383272,356.6613,1.101946,0,0,1.563343,0.461397,0.4383272,0,0,0,4.553689,0,0,0,6.000012,100,0.208486,0.4821599,1.250674,0,6.117032
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.243073,0,0,0,0,0,0,0,1.243073,0,0,1.243073,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.208486,0,0.9944585,0,5.796762
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.8120943,2.69466,2.69466,1.7,0,0.5202,2.69466,30.13717,0,0,0,0.8120943,1.047011,0.99466,0,0,0,4.553689,0,0.2349162,-0.2349162,5.752388,95.87295,0.208486,2.964126,0.6496755,1.7,5.365783
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3723319,1.207302,1.207302,0,0,0,1.207302,30.83998,0,0,0,0.3723319,1.270845,1.207302,0,0,0.261018,4.318773,0,0.8985128,-0.8985128,4.805273,80.08772,0.208486,1.328033,0.2978655,0,4.691104
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,0.4510654,0.4510654,0,0,0,0.4510654,0,0,0.00000000000000005551115,0,0,0.4748057,0.4510654,0,0,1.259366,3.42026,0,0.4748057,-0.4748057,4.304784,71.74625,0.208486,0.4961719,0,0,3.42026
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,1.397158,1.38,0,-1,0,1.38,0,0,0.01715821,0.156874,0,1.452632,1.38,0,0,1.786927,2.945454,0,1.452632,-1.452632,2.773576,46.22617,0.208486,1.536874,0,0,2.945454
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,1.434524,1.38,0,-1,0,1.38,0,0,0.05452388,0.1979763,0,1.452632,1.38,0,0,3.400963,1.492823,0,1.452632,-1.452632,1.242368,20.70609,0.208486,1.577976,0,0,1.492823
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,1.224245,0.03818156,0,-1,0,0.03818156,0,0,1.186063,1.308488,0,0.04019111,0.03818156,0,0,5.014997,0.04019111,0,0.04019111,-0.04019111,1.200002,20,0.208486,1.346669,0,0,0.04019111
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.2457275,0,0,-1,0,0,0,0,0.2457275,0.2703002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208486,0.2703002,0,0,0
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,0.6113507,0,0,-1,0,0,0,0,0.6113507,0.6724858,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208486,0.6724858,0,0,0
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208486,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208486,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,0.6070237,0,0,-1,0,0,0,0,0.6070237,0.667726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208486,0.667726,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.3535831,0,0,-1,0,0,0,0,0.3535831,0.3889414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208486,0.3889414,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.2902578,0,0,-1,0,0,0,0,0.2902578,0.3192835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208486,0.3192835,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.3573009,0.3573009,1.7,0,0.5202,0.3573009,0,0,0,0,0,0,0,1.342699,1.275564,5.059654,0,1.275564,0,1.275564,2.410109,40.1684,0.2085479,0.393031,0,1.7,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.09464167,0.09464167,1.547273,0,0.4785056,0.09464167,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.78409,1.148008,1.38,0,1.38,3.719292,61.98807,0.2085749,0.1041058,0,1.7,1.148008
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4124412,0.6254659,0.6254659,1.7,0,0.5202,0.6254659,65.94142,0,0,0,0.4124412,0,0,1.074534,1.020807,2.40409,2.390008,1.433249,0,1.433249,5.07899,84.64967,0.2086198,0.6880125,0.3299529,1.7,2.802449
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8803838,0.165054,0.165054,0,0,0,0.165054,533.3914,0,0,0,0.8803838,0.173741,0.165054,0,0,0.9708418,3.679931,0.7066427,0,0.7066427,5.749371,95.82265,0.2085444,0.1815594,0.704307,0,4.560315
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.320109,1.7884,1.38,0,-1,0,1.38,95.6601,0.0000000000000002220446,0.4084004,0.5872405,1.320109,1.452632,1.38,0,0,0.264199,4.31591,0,0.1325223,-0.1325223,5.60968,93.49448,0.2085444,1.96724,1.056087,0,5.636019
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.678097,0.9146175,0.9146175,0,0,0,0.9146175,183.4753,0.3038962,0,0,1.678097,0.9627553,0.9146175,0,0,0.411446,4.183388,0.411446,0,0.411446,6.000012,100,0.2085005,1.006079,1.342478,0,5.861485
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.954698,1.157215,1.157215,0,0,0,1.157215,168.914,0.7365767,0,0,1.954698,1.218121,1.157215,0,0,0,4.553689,0,0,0,6.000012,100,0.2085005,1.272937,1.563758,0,6.508387
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.950389,0.1394813,0.1394813,0,0,0,0.1394813,1398.316,1.803567,0,0,1.950389,0.1468224,0.1394813,0,0,0,4.553689,0,0,0,6.000012,100,0.2085005,0.1534294,1.560311,0,6.504078
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.899778,0.4820472,0.4820472,0,0,0,0.4820472,394.1063,1.39236,0,0,1.899778,0.5074181,0.4820472,0,0,0,4.553689,0,0,0,6.000012,100,0.2085005,0.5302519,1.519823,0,6.453467
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.738887,0.7290553,0.7290553,0,-1,0,0.7290553,238.5124,0.9714603,0,0,1.738887,0.7674267,0.7290553,0,0,0,4.553689,0,0,0,6.000012,100,0.2085005,0.8019609,1.39111,0,6.292576
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.245145,2.454767,2.454767,1.271878,0,0.4033228,2.454767,50.72358,0,0,0,1.245145,1.245145,1.182888,0,0,0,4.553689,0,0,0,6.000012,100,0.2085005,2.700243,0.9961163,1.7,5.798834
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.8125363,0.8663673,0.8663673,0,0,0,0.8663673,93.78658,0,0.0000000000000001110223,0,0.8125363,0.9119655,0.8663673,0,0,0,4.553689,0,0.09942926,-0.09942926,5.895205,98.25321,0.2085005,0.953004,0.6500291,0,5.366225
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3726012,0.8697763,0.8697763,0,0,0,0.8697763,42.83874,0,0.0000000000000001110223,0,0.3726012,0.915554,0.8697763,0,0,0.110477,4.45426,0,0.5429528,-0.5429528,5.322882,88.71452,0.2085005,0.9567539,0.298081,0,4.826861
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.1224416,0.1224416,0,0,0,0.1224416,0,0,0.00000000000000001387779,0,0,0.1288859,0.1224416,0,0,0.7137578,3.911307,0,0.1288859,-0.1288859,5.187024,86.45023,0.2085005,0.1346858,0,0,3.911307
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,1.006975,1.006975,0,-1,0,1.006975,0,0,0.0000000000000002220446,0,0,1.059973,1.006975,0,0,0.8569644,3.782421,0,1.059973,-1.059973,4.069714,67.82843,0.2085005,1.107672,0,0,3.782421
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,1.259627,1.259627,0,-1,0,1.259627,0,0,0,0.005589315,0,1.325923,1.259627,0,0,2.034713,2.722447,0,1.325923,-1.325923,2.672069,44.53439,0.2085005,1.385589,0,0,2.722447
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.1238031,0.1238031,0,-1,0,0.1238031,0,0,0.00000000000000002775558,0,0,0.1303191,0.1238031,0,0,3.50796,1.396525,0,0.1303191,-0.1303191,2.5347,42.24492,0.2085005,0.1361834,0,0,1.396525
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,0.5382454,0.5382454,0,-1,0,0.5382454,0,0,0,0,0,0.5665742,0.5382454,0,0,3.652759,1.266206,0,0.5665742,-0.5665742,1.937479,32.29124,0.2085005,0.59207,0,0,1.266206
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.3992946,0.3992946,0,-1,0,0.3992946,0,0,0.00000000000000005551115,0,0,0.4203102,0.3992946,0,0,4.282286,0.6996314,0,0.4203102,-0.4203102,1.494433,24.90716,0.2085005,0.4392241,0,0,0.6996314
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,0.550378,0.2653552,0,-1,0,0.2653552,0,0,0.2850228,0.3400606,0,0.2793213,0.2653552,0,0,4.749298,0.2793213,0,0.2793213,-0.2793213,1.200002,20,0.2085005,0.6054158,0,0,0.2793213
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085005,0,0,0,0
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.3908978,0,0,-1,0,0,0,0,0.3908978,0.4299876,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085005,0.4299876,0,0,0
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.03837759,0,0,-1,0,0,0,0,0.03837759,0.04221535,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085005,0.04221535,0,0,0
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.05120375,0,0,-1,0,0,0,0,0.05120375,0.05632412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085005,0.05632412,0,0,0
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.1271251,0.1271251,1.579757,0,0.4873736,0.1271251,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2085325,0.1398376,0,1.7,0
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.229321,0.229321,1.681953,0,0.5152731,0.229321,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2085802,0.2522531,0,1.7,1.242
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4378125,2.127338,2.127338,1.7,0,0.5202,2.127338,20.58029,0,0,0,0.4378125,0.4498299,0.4273384,0,0,2.299654,2.484,0,0.01201742,-0.01201742,3.805701,63.42822,0.2085802,2.340072,0.35025,1.7,2.921813
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7477582,1.099884,1.099884,1.7,0,0.5202,1.099884,67.98516,0,0,0,0.7477582,0,0,0.6001157,0.5701099,2.313007,2.471982,1.317868,0,1.317868,5.05594,84.2655,0.2086374,1.209873,0.5982065,1.7,3.219741
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.31992,0,0,0,-1,0,0,0,0.3247811,0,0,1.31992,0,0,0,0,0.9951391,3.658064,0.9951391,0,0.9951391,6.000012,100,0.2085314,0,1.055936,0,4.977984
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.631827,2.308292,2.308292,0.9282919,0,0.3095237,2.308292,70.69414,0.1791954,0,0,1.631827,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2085314,2.539121,1.305462,1.7,6.185516
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.60959,0,0,0,0,0,0,0,1.60959,0,0,1.60959,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2085314,0,1.287672,0,6.163279
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.627977,1.817727,1.817727,0.4377266,0,0.1755994,1.817727,89.56114,0.1753451,0,0,1.627977,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2085314,1.999499,1.302381,1.7,6.181665
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,1.1619,0,0,0,0,0,0,0,1.1619,0,0,1.1619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2085314,0,0.9295198,0,5.715589
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.288117,1.945398,1.38,0,-1,0,1.38,93.3418,0.0000000000000002220446,0.5653982,0.7599379,1.288117,1.452632,1.38,0,0,0,4.553689,0,0.1645147,-0.1645147,5.826598,97.10978,0.2085314,2.139938,1.030493,0,5.841806
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.9450526,0.1638576,0.1638576,0,0,0,0.1638576,576.7522,0.5897767,0,0,0.9450526,0.1724817,0.1638576,0,0,0.1827942,4.389174,0.1827942,0,0.1827942,6.000012,100,0.208512,0.1802434,0.7560421,0,5.334227
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.7645407,0,0,0,0,0,0,0,0.7645407,0,0,0.7645407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.208512,0,0.6116326,0,5.31823
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2882251,0,0,0,0,0,0,0,0.2882251,0,0,0.2882251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.208512,0,0.2305801,0,4.841914
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,1.363616,1.363616,1.363616,0,0.4283671,1.363616,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.208512,1.499977,0,1.7,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,1.921426,1.38,0,-1,0,1.38,0,0,0.5414255,0.7335681,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.208512,2.113568,0,0,4.553689
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,1.773646,1.38,0,-1,0,1.38,0,0,0.3936458,0.5710104,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.208512,1.95101,0,0,3.101057
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,0.7490526,0.7490526,0,-1,0,0.7490526,0,0,0.0000000000000001110223,0,0,0.7884764,0.7490526,0,0,3.22807,1.648426,0,0.7884764,-0.7884764,2.106469,35.10774,0.208512,0.8239578,0,0,1.648426
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.05113425,0.05113425,0,-1,0,0.05113425,0,0,0.000000000000000006938894,0,0,0.05382552,0.05113425,0,0,4.104155,0.8599494,0,0.05382552,-0.05382552,2.049731,34.16212,0.208512,0.05624767,0,0,0.8599494
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.0588031,0.0588031,0,-1,0,0.0588031,0,0,0,0,0,0.061898,0.0588031,0,0,4.163961,0.8061239,0,0.061898,-0.061898,1.984485,33.07469,0.208512,0.06468341,0,0,0.8061239
