Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,0.571468,0.571468,0,-1,0,0.571468,0,0,0,0,0,0.6015453,0.571468,0,0,4.232737,0.7442259,0,0.6015453,-0.6015453,1.350401,22.50664,0.208512,0.6286148,0,0,0.7442259
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.0182241,0.0182241,0,-1,0,0.0182241,0,0,0,0,0,0.01918327,0.0182241,0,0,4.90112,0.1426806,0,0.01918327,-0.01918327,1.33018,22.16962,0.208512,0.02004651,0,0,0.1426806
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.0237456,0.0237456,0,-1,0,0.0237456,0,0,0.000000000000000003469447,0,0,0.02499537,0.0237456,0,0,4.922435,0.1234974,0,0.02499537,-0.02499537,1.303833,21.7305,0.208512,0.02612016,0,0,0.1234974
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.2647412,0.09357689,0,-1,0,0.09357689,0,0,0.1711643,0.1976385,0,0.09850199,0.09357689,0,0,4.950208,0.09850199,0,0.09850199,-0.09850199,1.200002,20,0.208512,0.2912154,0,0,0.09850199
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.3807838,0,0,-1,0,0,0,0,0.3807838,0.4188621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208512,0.4188621,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.22155,0.22155,1.674182,0,0.5131516,0.22155,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2085585,0.243705,0,1.7,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,0.5889727,0.5889727,1.7,0,0.5202,0.5889727,0,0,0,0,0,0,0,1.111027,1.055476,3.679654,1.242,1.055476,0,1.055476,3.510498,58.50818,0.208618,0.64787,0,1.7,1.242
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1997465,0.9102274,0.9102274,1.7,0,0.5202,0.9102274,21.94468,0,0,0,0.1997465,0,0,0.7897726,0.750284,2.624178,2.191928,0.9500304,0,0.9500304,4.411776,73.52945,0.2086684,1.00125,0.1597972,1.7,2.391675
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4452977,0,0,1.293527,0,0.4092328,0,0,0,0,0,0.4452977,0,0,1.293527,1.22885,1.674148,3.046956,1.674148,0,1.674148,6.000012,100,0.2086247,0,0.3562382,1.7,3.492254
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7760999,1.045388,1.045388,0,-1,0,1.045388,74.24037,0,0,0,0.7760999,1.100408,1.045388,0,0,0,4.553689,0,0.3243084,-0.3243084,5.658161,94.30249,0.2086247,1.149927,0.6208799,0,5.329789
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.831808,1.27524,1.27524,0.8273479,0,0.281966,1.27524,65.22756,0,0,0,0.831808,0.4714653,0.447892,0,0,0.3603427,4.229381,0.3603427,0,0.3603427,6.000012,100,0.2086393,1.402764,0.6654463,1.7,5.061188
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,1.08922,1.945304,1.945304,0.9105446,0,0.3046787,1.945304,55.99229,0,0,0,1.08922,1.08922,1.034759,0,0,0,4.553689,0,0,0,6.000012,100,0.2086393,2.139834,0.8713762,1.7,5.642909
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,1.16046,2.456516,2.456516,1.354078,0,0.4257634,2.456516,47.2401,0,0,0,1.16046,1.16046,1.102437,0,0,0,4.553689,0,0,0,6.000012,100,0.2086393,2.702167,0.9283683,1.7,5.714149
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.337952,2.323306,2.323306,1.052251,0,0.3433646,2.323306,57.5883,0,0,0,1.337952,1.337952,1.271055,0,0,0,4.553689,0,0,0,6.000012,100,0.2086393,2.555636,1.070362,1.7,5.891641
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.9117024,2.327632,1.38,0,-1,0,1.38,66.06539,0.0000000000000002220446,0.9476319,1.180395,0.9117024,1.452632,1.38,0,0,0,4.553689,0,0.5409292,-0.5409292,5.429822,90.49686,0.2086393,2.560395,0.729362,0,5.465391
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.5201148,0,0,0,0,0,0,0,0,0,0,0.5201148,0,0,0,0,0.6010324,4.01276,0.5201148,0,0.5201148,5.923247,98.72058,0.2085841,0,0.4160919,0,4.532875
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2690957,1.452195,1.452195,1.273426,0,0.4037452,1.452195,18.53028,0.00000000000000005551115,0,0,0.2690957,0.1881781,0.1787692,0,0,0.08091759,4.480863,0.08091759,0,0.08091759,6.000012,100,0.2085873,1.597414,0.2152766,1.7,4.749959
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2228976,1.663696,1.663696,1.451943,0,0.4524805,1.663696,13.39774,0.0000000000000001387779,0,0,0.2228976,0.2228976,0.2117528,0,0,0,4.553689,0,0,0,6.000012,100,0.2085873,1.830066,0.1783181,1.7,4.776587
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,1.940929,1.940929,1.7,0,0.5202,1.940929,0,0,0,0,0,0.2536096,0.2409292,0,0,0,4.553689,0,0.2536096,-0.2536096,5.732684,95.54454,0.2085873,2.135022,0,1.7,4.553689
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,1.627631,1.38,0,-1,0,1.38,0,0,0.2476306,0.4103936,0,1.452632,1.38,0,0,0.2817885,4.300079,0,1.452632,-1.452632,4.201476,70.02446,0.2085873,1.790394,0,0,4.300079
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,1.814882,1.38,0,-1,0,1.38,0,0,0.4348815,0.6163697,0,1.452632,1.38,0,0,1.895824,2.847448,0,1.452632,-1.452632,2.670268,44.50437,0.2085873,1.99637,0,0,2.847448
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.2036023,0.2036023,0,-1,0,0.2036023,0,0,0.00000000000000002775558,0,0,0.2143183,0.2036023,0,0,3.509859,1.394816,0,0.2143183,-0.2143183,2.444356,40.73919,0.2085873,0.2239626,0,0,1.394816
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.74799,1.180498,0,0,0,2.444356,40.73919,0.2085873,0,0,0,1.180498
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,0.5779986,0.5779986,0,-1,0,0.5779986,0,0,0.0000000000000001110223,0,0,0.6084197,0.5779986,0,0,3.74799,1.180498,0,0.6084197,-0.6084197,1.803026,30.05037,0.2085873,0.6357985,0,0,1.180498
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.2226945,0.2226945,0,-1,0,0.2226945,0,0,0.00000000000000002775558,0,0,0.2344152,0.2226945,0,0,4.424012,0.5720783,0,0.2344152,-0.2344152,1.55593,25.93212,0.2085873,0.2449639,0,0,0.5720783
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.01088129,0.01088129,0,-1,0,0.01088129,0,0,0.000000000000000001734723,0,0,0.01145399,0.01088129,0,0,4.684473,0.3376631,0,0.01145399,-0.01145399,1.543857,25.7309,0.2085873,0.01196942,0,0,0.3376631
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.4505691,0.3098986,0,-1,0,0.3098986,0,0,0.1406705,0.1857274,0,0.3262091,0.3098986,0,0,4.6972,0.3262091,0,0.3262091,-0.3262091,1.200002,20,0.2085873,0.495626,0,0,0.3262091
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085873,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.4592587,0,0,-1,0,0,0,0,0.4592587,0.5051846,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085873,0.5051846,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.04891632,0.04891632,1.501548,0,0.4660226,0.04891632,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.208607,0.05380795,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.1322187,0.1322187,1.58485,0,0.4887641,0.1322187,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2086395,0.1454406,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3432609,1.137246,1.137246,1.7,0,0.5202,1.137246,30.18352,0,0,0,0.3432609,0,0,0.5627542,0.5346165,2.299654,2.484,0.8778774,0,0.8778774,4.651196,77.51978,0.2086834,1.25097,0.2746087,1.7,2.827261
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8859437,1.369341,1.369341,1.7,0,0.5202,1.369341,64.69852,0,0,0,0.8859437,0,0,0.3306585,0.3141255,1.421777,3.27409,1.200069,0,1.200069,5.789681,96.4945,0.2087368,1.506276,0.708755,1.7,4.160033
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.33627,1.331044,1.331044,0,-1,0,1.331044,100.3926,0,0,0.08414835,1.33627,1.401099,1.331044,0,0,0.2217078,4.354152,0,0.06482865,-0.06482865,5.721346,95.35558,0.2087368,1.464148,1.069016,0,5.690422
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.650306,0.7530746,0.7530746,0,0,0,0.7530746,219.1425,0.5638566,0,0,1.650306,0.7927101,0.7530746,0,0,0.2937396,4.289323,0.2937396,0,0.2937396,6.000012,100,0.2087057,0.8283821,1.320245,0,5.93963
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.829659,1.826083,1.826083,0.4460833,0,0.1778807,1.826083,100.1958,0.3770275,0,0,1.829659,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2087057,2.008692,1.463727,1.7,6.383348
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.791894,0,0,0,0,0,0,0,1.791894,0,0,1.791894,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2087057,0,1.433515,0,6.345582
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.535119,0,0,0,0,0,0,0,1.535119,0,0,1.535119,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2087057,0,1.228095,0,6.088808
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.517254,0,0,0,-1,0,0,0,1.517254,0,0,1.517254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2087057,0,1.213803,0,6.070943
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.305843,2.046974,2.046974,0.8064238,0,0.2762537,2.046974,63.7938,0,0,0,1.305843,1.305843,1.240551,0,0,0,4.553689,0,0,0,6.000012,100,0.2087057,2.251672,1.044674,1.7,5.859532
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.6186661,0.02796795,0.02796795,0,0,0,0.02796795,2212.053,0.5892261,0,0,0.6186661,0.02943995,0.02796795,0,0,0,4.553689,0,0,0,6.000012,100,0.2087057,0.03076475,0.4949328,0,5.172355
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.2045302,1.15918,1.15918,0,0,0,1.15918,17.6444,0,0,0,0.2045302,1.220189,1.15918,0,0,0,4.553689,0,1.015659,-1.015659,4.929414,82.15673,0.2087057,1.275098,0.1636242,0,4.758219
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,1.585939,1.585939,1.7,0,0.5202,1.585939,0,0,0,0,0,0,0,0.1140608,0.1083578,1.12851,3.53803,0.1083578,0,0.1083578,5.032211,83.87001,0.2087117,1.744533,0,1.7,3.53803
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,0.8530783,0.8530783,0,-1,0,0.8530783,0,0,0.0000000000000001110223,0,0,0.8979772,0.8530783,0,0,1.020152,3.635552,0,0.8979772,-0.8979772,4.08566,68.09419,0.2087117,0.9383861,0,0,3.635552
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.1062415,0.1062415,0,-1,0,0.1062415,0,0,0.00000000000000001387779,0,0,0.1118331,0.1062415,0,0,2.017905,2.737575,0,0.1118331,-0.1118331,3.967777,66.12949,0.2087117,0.1168656,0,0,2.737575
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,1.143633,1.143633,0,-1,0,1.143633,0,0,0,0,0,1.203825,1.143633,0,0,2.142164,2.625742,0,1.203825,-1.203825,2.698835,44.98049,0.2087117,1.257997,0,0,2.625742
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.3341772,0.3341772,0,-1,0,0.3341772,0,0,0.00000000000000005551115,0,0,0.3517655,0.3341772,0,0,3.479746,1.421917,0,0.3517655,-0.3517655,2.328042,38.80061,0.2087117,0.3675949,0,0,1.421917
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.1009239,0.1009239,0,-1,0,0.1009239,0,0,0.00000000000000001387779,0,0,0.1062357,0.1009239,0,0,3.870597,1.070152,0,0.1062357,-0.1062357,2.216059,36.93425,0.2087117,0.1110163,0,0,1.070152
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.988636,0.9639161,0,0,0,2.216059,36.93425,0.2087117,0,0,0,0.9639161
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.1966694,0.1966694,0,-1,0,0.1966694,0,0,0,0,0,0.2070205,0.1966694,0,0,3.988636,0.9639161,0,0.2070205,-0.2070205,1.997841,33.29728,0.2087117,0.2163364,0,0,0.9639161
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.218659,0.7568957,0,0,0,1.997841,33.29728,0.2087117,0,0,0,0.7568957
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,0.6540678,0.6540678,0,-1,0,0.6540678,0,0,0.0000000000000001110223,0.0004237377,0,0.6884925,0.6540678,0,0,4.218659,0.7568957,0,0.6884925,-0.6884925,1.272106,21.20172,0.2087117,0.7194746,0,0,0.7568957
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,0.5645407,0.06498305,0,-1,0,0.06498305,0,0,0.4995576,0.5560117,0,0.06840321,0.06498305,0,0,4.983651,0.06840321,0,0.06840321,-0.06840321,1.200002,20,0.2087117,0.6209947,0,0,0.06840321
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.330584,0.330584,1.7,0,0.5202,0.330584,0,0,0,0,0,0,0,1.369416,1.300945,5.059654,0,1.300945,0,1.300945,2.434187,40.56971,0.2087702,0.3636424,0,1.7,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,0.4711232,0.4711232,1.7,0,0.5202,0.4711232,0,0,0,0,0,0,0,1.228877,1.167433,3.758709,1.170851,1.167433,0,1.167433,3.541712,59.02841,0.2088355,0.5182355,0,1.7,1.170851
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3358364,1.105418,1.105418,1.7,0,0.5202,1.105418,30.38095,0,0,0,0.3358364,0,0,0.5945823,0.5648531,2.591276,2.22154,0.9006895,0,0.9006895,4.396181,73.26953,0.2088806,1.21596,0.2686691,1.7,2.557377
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7401641,0.6360781,0.6360781,1.53898,0,0.4762414,0.6360781,116.3637,0,0,0,0.7401641,0,0,0.9029014,0.8577563,1.690587,3.032161,1.59792,0,1.59792,5.912101,98.53482,0.2088827,0.6996859,0.5921313,1.7,3.772325
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.153028,1.912187,1.38,0,-1,0,1.38,83.55277,0.0000000000000002220446,0.5321871,0.7234058,1.153028,1.452632,1.38,0,0,0.09266619,4.470289,0,0.2996033,-0.2996033,5.596292,93.27134,0.2088827,2.103406,0.9224226,0,5.623318
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.535713,0.5432553,0.5432553,0,0,0,0.5432553,282.6871,0.5383064,0,0,1.535713,0.5718477,0.5432553,0,0,0.4255587,4.170686,0.4255587,0,0.4255587,6.000012,100,0.2088377,0.5975808,1.22857,0,5.706399
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.801084,0.7571195,0.7571195,0,0,0,0.7571195,237.8864,1.004116,0,0,1.801084,0.7969679,0.7571195,0,0,0,4.553689,0,0,0,6.000012,100,0.2088377,0.8328314,1.440867,0,6.354773
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.793648,1.844608,1.844608,0.4646079,0,0.1829379,1.844608,97.23737,0.3410167,0,0,1.793648,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2088377,2.029069,1.434919,1.7,6.347337
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.59254,1.261297,1.261297,0.425,0,0.172125,1.261297,126.2621,0.7122272,0,0,1.59254,0.8803123,0.8362967,0,0,0,4.553689,0,0,0,6.000012,100,0.2088377,1.387426,1.274032,1.7,6.146228
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.462214,1.774151,1.38,0,-1,0,1.38,105.9575,0.009582459,0.3941513,0.5715665,1.462214,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2088377,1.951566,1.169771,0,6.015903
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.9754223,0.8199721,0.8199721,0,0,0,0.8199721,118.958,0.1122938,0,0,0.9754223,0.8631285,0.8199721,0,0,0,4.553689,0,0,0,6.000012,100,0.2088377,0.9019693,0.7803379,0,5.529111
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.7414408,0.954556,0.954556,0,0,0,0.954556,77.67388,0,0,0,0.7414408,1.004796,0.954556,0,0,0,4.553689,0,0.2633551,-0.2633551,5.722411,95.37333,0.2088377,1.050012,0.5931526,0,5.29513
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3831915,0.4537622,0.4537622,0,0,0,0.4537622,84.44765,0,0,0,0.3831915,0.4776444,0.4537622,0,0,0.2926168,4.290334,0,0.0944529,-0.0944529,5.622849,93.71397,0.2088377,0.4991384,0.3065532,0,4.673525
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,2.235323,2.235323,1.7,0,0.5202,2.235323,0,0,0,0,0,0.5634977,0.5353228,0,0,0.3975644,4.195881,0,0.5634977,-0.5634977,5.028871,83.81434,0.2088377,2.458855,0,1.7,4.195881
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,1.143605,1.143605,0,-1,0,1.143605,0,0,0.0000000000000002220446,0,0,1.203795,1.143605,0,0,1.023673,3.632383,0,1.203795,-1.203795,3.759959,62.66586,0.2088377,1.257966,0,0,3.632383
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,0.6134022,0.6134022,0,-1,0,0.6134022,0,0,0.0000000000000001110223,0,0,0.6456866,0.6134022,0,0,2.361223,2.428588,0,0.6456866,-0.6456866,3.079346,51.32233,0.2088377,0.6747425,0,0,2.428588
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.3701268,0.3701268,0,-1,0,0.3701268,0,0,0.00000000000000005551115,0,0,0.3896071,0.3701268,0,0,3.078652,1.782902,0,0.3896071,-0.3896071,2.668664,44.47764,0.2088377,0.4071395,0,0,1.782902
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.511549,1.393295,0,0,0,2.668664,44.47764,0.2088377,0,0,0,1.393295
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.511549,1.393295,0,0,0,2.668664,44.47764,0.2088377,0,0,0,1.393295
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,0.5257488,0.5257488,0,-1,0,0.5257488,0,0,0,0,0,0.5534198,0.5257488,0,0,3.511549,1.393295,0,0.5534198,-0.5534198,2.085308,34.75507,0.2088377,0.5783237,0,0,1.393295
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.136119,0.136119,0,-1,0,0.136119,0,0,0.00000000000000002775558,0,0,0.1432831,0.136119,0,0,4.12646,0.8398748,0,0.1432831,-0.1432831,1.934274,32.23784,0.2088377,0.1497309,0,0,0.8398748
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.1675604,0.1675604,0,-1,0,0.1675604,0,0,0.00000000000000002775558,0,0,0.1763794,0.1675604,0,0,4.285664,0.6965917,0,0.1763794,-0.1763794,1.748354,29.13918,0.2088377,0.1843165,0,0,0.6965917
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.2648261,0.2648261,0,-1,0,0.2648261,0,0,0,0,0,0.2787643,0.2648261,0,0,4.481641,0.5202123,0,0.2787643,-0.2787643,1.454511,24.2418,0.2088377,0.2913087,0,0,0.5202123
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.1550384,0.1550384,0,-1,0,0.1550384,0,0,0.00000000000000002775558,0,0,0.1631983,0.1550384,0,0,4.791379,0.241448,0,0.1631983,-0.1631983,1.282485,21.3747,0.2088377,0.1705422,0,0,0.241448
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.3704485,0.3704485,1.7,0,0.5202,0.3704485,0,0,0,0,0,0,0,1.329552,1.263074,4.97271,0.07824969,1.263074,0,1.263074,2.480742,41.34562,0.2088999,0.4074933,0,1.7,0.07824969
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.709636,1.215016,1.38,0,1.38,3.789925,63.16529,0.2089118,0,0,1.7,1.215016
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2747252,1.728864,1.728864,1.7,0,0.5202,1.728864,15.8905,0,0,0,0.2747252,0.03038298,0.02886383,0,0,2.329636,2.457016,0.2443422,0,0.2443422,4.021729,67.02867,0.2089215,1.90175,0.2197801,1.7,2.731741
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.8245763,0,0,1.327071,0,0.4183905,0,0,0,0,0,0.8245763,0,0,1.327071,1.260718,2.085294,2.676924,2.085294,0,2.085294,6.000012,100,0.2088398,0,0.659661,1.7,3.5015
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.131892,2.935753,1.38,0,-1,0,1.38,82.02119,0,1.555753,1.849329,1.131892,1.452632,1.38,0,0,0,4.553689,0,0.3207392,-0.3207392,5.661923,94.3652,0.2088398,3.229329,0.9055139,0,5.685581
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.560906,0.9106955,0.9106955,0,0,0,0.9106955,171.3971,0.2459022,0,0,1.560906,0.9586268,0.9106955,0,0,0.3563769,4.23295,0.3563769,0,0.3563769,6.000012,100,0.2088022,1.001765,1.248725,0,5.793856
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.768604,0.1267254,0.1267254,0,0,0,0.1267254,1395.62,1.635209,0,0,1.768604,0.1333951,0.1267254,0,0,0,4.553689,0,0,0,6.000012,100,0.2088022,0.1393979,1.414883,0,6.322293
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.981251,0.8254558,0.8254558,0,0,0,0.8254558,240.019,1.11235,0,0,1.981251,0.8689008,0.8254558,0,0,0,4.553689,0,0,0,6.000012,100,0.2088022,0.9080014,1.585001,0,6.53494
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.770206,0.8293326,0.8293326,0,0,0,0.8293326,213.4495,0.8972246,0,0,1.770206,0.8729818,0.8293326,0,0,0,4.553689,0,0,0,6.000012,100,0.2088022,0.912266,1.416165,0,6.323895
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.523509,1.882433,1.38,0,-1,0,1.38,110.3992,0.07087775,0.502433,0.6906763,1.523509,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2088022,2.070676,1.218807,0,6.077198
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,1.169429,0.4588467,0.4588467,0,0,0,0.4588467,254.8627,0.6864328,0,0,1.169429,0.4829966,0.4588467,0,0,0,4.553689,0,0,0,6.000012,100,0.2088022,0.5047314,0.9355434,0,5.723118
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.7037006,0,0,0,0,0,0,0,0.7037006,0,0,0.7037006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2088022,0,0.5629605,0,5.25739
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2804755,1.498982,1.498982,1.232531,0,0.3925809,1.498982,18.71106,0,0,0,0.2804755,0.2804755,0.2664517,0,0,0,4.553689,0,0,0,6.000012,100,0.2088022,1.648881,0.2243804,1.7,4.834165
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,2.46738,2.46738,1.7,0,0.5202,2.46738,0,0,0,0,0,0.8077679,0.7673795,0,0,0,4.553689,0,0.8077679,-0.8077679,5.14855,85.80899,0.2088022,2.714118,0,1.7,4.553689
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.2730402,0.2730402,0,-1,0,0.2730402,0,0,0,0,0,0.2874108,0.2730402,0,0,0.8975198,3.745921,0,0.2874108,-0.2874108,4.845592,80.75971,0.2088022,0.3003443,0,0,3.745921
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.3972633,0.3972633,0,-1,0,0.3972633,0,0,0.00000000000000005551115,0,0,0.418172,0.3972633,0,0,1.216865,3.45851,0,0.418172,-0.418172,4.4048,73.41319,0.2088022,0.4369897,0,0,3.45851
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,2.306771,1.38,0,-1,0,1.38,0,0,0.926771,1.157448,0,1.452632,1.38,0,0,1.681501,3.040338,0,1.452632,-1.452632,2.873592,47.89311,0.2088022,2.537448,0,0,3.040338
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.1291723,0.1291723,0,-1,0,0.1291723,0,0,0,0,0,0.1359708,0.1291723,0,0,3.295536,1.587707,0,0.1359708,-0.1359708,2.730267,45.50435,0.2088022,0.1420895,0,0,1.587707
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.2959397,0.2959397,0,-1,0,0.2959397,0,0,0,0,0,0.3115155,0.2959397,0,0,3.446615,1.451736,0,0.3115155,-0.3115155,2.4019,40.03159,0.2088022,0.3255337,0,0,1.451736
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.1783846,0.1783846,0,-1,0,0.1783846,0,0,0.00000000000000002775558,0,0,0.1877733,0.1783846,0,0,3.792743,1.14022,0,0.1877733,-0.1877733,2.20397,36.73276,0.2088022,0.1962231,0,0,1.14022
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.3317482,0.3317482,0,-1,0,0.3317482,0,0,0.00000000000000005551115,0,0,0.3492087,0.3317482,0,0,4.00138,0.9524472,0,0.3492087,-0.3492087,1.835872,30.5978,0.2088022,0.3649231,0,0,0.9524472
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.1733338,0.1733338,0,-1,0,0.1733338,0,0,0,0,0,0.1824567,0.1733338,0,0,4.38939,0.6032385,0,0.1824567,-0.1824567,1.643545,27.39237,0.2088022,0.1906672,0,0,0.6032385
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.1581722,0.1581722,0,-1,0,0.1581722,0,0,0,0,0,0.1664971,0.1581722,0,0,4.592119,0.4207818,0,0.1664971,-0.1664971,1.468042,24.46732,0.2088022,0.1739895,0,0,0.4207818
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.1201939,0.1201939,0,-1,0,0.1201939,0,0,0.00000000000000001387779,0,0,0.1265199,0.1201939,0,0,4.777116,0.2542847,0,0.1265199,-0.1265199,1.334678,22.24459,0.2088022,0.1322133,0,0,0.2542847
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.1233566,0.1233566,1.575988,0,0.4863448,0.1233566,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.917694,0.1277648,1.38,0,1.38,2.643861,44.06427,0.208833,0.1356922,0,1.7,0.1277648
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.537694,1.369765,1.38,0,1.38,3.953044,65.88394,0.2088448,0,0,1.7,1.369765
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06233524,1.588233,1.588233,1.7,0,0.5202,1.588233,3.924817,0,0,0,0.06233524,0,0,0.1117668,0.1061785,2.157693,2.611765,0.1685137,0,0.1685137,4.11291,68.54837,0.2088532,1.747056,0.04986819,1.7,2.6741
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1534463,1.160449,1.160449,1.7,0,0.5202,1.160449,13.22301,0,0,0,0.1534463,0,0,0.539551,0.5125734,1.98918,2.763427,0.6660197,0,0.6660197,4.744752,79.07905,0.2088879,1.276494,0.1227571,1.7,2.916873
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.227263,0.1916854,0.1916854,0,-1,0,0.1916854,118.5604,0,0,0,0.227263,0.2017741,0.1916854,0,0,1.32316,3.362845,0.02548891,0,0.02548891,4.768933,79.48206,0.2088852,0.210854,0.1818104,0,3.590108
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3817396,1.769088,1.769088,1.7,0,0.5202,1.769088,21.57833,0,0,0,0.3817396,0.0727239,0.06908771,0,0,1.297671,3.385785,0.3090157,0,0.3090157,5.062091,84.36802,0.2088975,1.945997,0.3053916,1.7,3.767524
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5577735,0.5784619,0.5784619,0,0,0,0.5784619,96.42354,0,0,0,0.5577735,0.6089073,0.5784619,0,0,0.9886554,3.663899,0,0.05113385,-0.05113385,5.008191,83.46969,0.2088975,0.6363081,0.4462188,0,4.221673
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3693489,0,0,0,0,0,0,0,0,0,0,0.3693489,0,0,0,0,1.045471,3.612765,0.3693489,0,0.3693489,5.358586,89.30959,0.2088587,0,0.2954791,0,3.982114
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1177426,1.21272,1.21272,0,0,0,1.21272,9.708972,0,0.0000000000000002220446,0,0.1177426,1.276547,1.21272,0,0,0.676122,3.945179,0,1.158805,-1.158805,4.137099,68.95152,0.2088587,1.333992,0.0941941,0,4.062922
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008674904,0,0,0,-1,0,0,0,0,0,0,0.008674904,0,0,0,0,1.963683,2.786375,0.008674904,0,0.008674904,4.145329,69.08868,0.2088578,0,0.006939923,0,2.795049
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.116389,2.02943,2.02943,1.7,0,0.5202,2.02943,5.73506,0,0,0,0.116389,0.3467687,0.3294303,0,0,1.955008,2.794182,0,0.2303797,-0.2303797,3.902487,65.04133,0.2088578,2.232373,0.09311123,1.7,2.910571
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.006278513,0.8896791,0.8896791,1.7,0,0.5202,0.8896791,0.7057053,0,0,0,0.006278513,0,0,0.8103209,0.7698048,2.210985,2.563802,0.7760833,0,0.7760833,4.638745,77.31226,0.2089008,0.9786471,0.005022811,1.7,2.570081
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.021357,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.021357,0,0,1.452632,1.38,1.434902,3.262277,1.401357,0,1.401357,5.968189,99.46961,0.2089103,0,0.0170856,1.7,3.283634
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.03354479,4.523499,0,0,0,5.968189,99.46961,0.2089103,0,0,0,4.523499
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.2063394,0.2063394,0,-1,0,0.2063394,0,0,0.00000000000000002775558,0,0,0.2171993,0.2063394,0,0,0.03354479,4.523499,0,0.2171993,-0.2171993,5.739241,95.65382,0.2089103,0.2269733,0,0,4.523499
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2748774,4.306299,0,0,0,5.739241,95.65382,0.2089103,0,0,0,4.306299
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,0.8136052,0.8136052,0,-1,0,0.8136052,0,0,0.0000000000000001110223,0,0,0.8564266,0.8136052,0,0,0.2748774,4.306299,0,0.8564266,-0.8564266,4.836487,80.60796,0.2089103,0.8949658,0,0,4.306299
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.03791365,0.03791365,0,-1,0,0.03791365,0,0,0,0,0,0.03990911,0.03791365,0,0,1.226462,3.449873,0,0.03990911,-0.03990911,4.79442,79.90684,0.2089103,0.04170502,0,0,3.449873
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.09658716,0.09658716,0,-1,0,0.09658716,0,0,0,0,0,0.1016707,0.09658716,0,0,1.270806,3.409964,0,0.1016707,-0.1016707,4.687249,78.12067,0.2089103,0.1062459,0,0,3.409964
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.4359761,0.4359761,0,-1,0,0.4359761,0,0,0,0,0,0.4589222,0.4359761,0,0,1.383773,3.308293,0,0.4589222,-0.4589222,4.203503,70.05824,0.2089103,0.4795737,0,0,3.308293
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,0.4617531,0.4617531,0,-1,0,0.4617531,0,0,0.00000000000000005551115,0,0,0.4860559,0.4617531,0,0,1.893687,2.849371,0,0.4860559,-0.4860559,3.691155,61.51913,0.2089103,0.5079284,0,0,2.849371
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,0.6028139,0.6028139,0,-1,0,0.6028139,0,0,0,0,0,0.6345409,0.6028139,0,0,2.433749,2.363315,0,0.6345409,-0.6345409,3.02229,50.3714,0.2089103,0.6630953,0,0,2.363315
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.1772893,0.1772893,0,-1,0,0.1772893,0,0,0,0,0,0.1866203,0.1772893,0,0,3.138794,1.728774,0,0.1866203,-0.1866203,2.825575,47.09282,0.2089103,0.1950182,0,0,1.728774
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.2295392,0.2295392,0,-1,0,0.2295392,0,0,0.00000000000000002775558,0,0,0.2416202,0.2295392,0,0,3.34615,1.542154,0,0.2416202,-0.2416202,2.570885,42.848,0.2089103,0.2524931,0,0,1.542154
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.3883922,0.3883922,0,0,0,0.3883922,0,0,0.00000000000000005551115,0,0,0.4088338,0.3883922,0,0,3.614617,1.300533,0,0.4088338,-0.4088338,2.139936,35.66553,0.2089103,0.4272313,0,0,1.300533
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.09815781,0.09815781,0,0,0,0.09815781,0,0,0,0,0,0.103324,0.09815781,0,0,4.068877,0.8916996,0,0.103324,-0.103324,2.031023,33.85032,0.2089103,0.1079736,0,0,0.8916996
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3221838,0,0,0,0,0,0,0,0,0,0,0.3221838,0,0,0,0,4.183681,0.7883756,0.3221838,0,0.3221838,2.336674,38.94448,0.2088765,0,0.2577471,0,1.110559
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.488702,1.527377,1.527377,1.7,0,0.5202,1.527377,31.99616,0,0,0,0.488702,0,0,0.1726228,0.1639917,3.861498,1.078341,0.6526937,0,0.6526937,2.955873,49.26445,0.2089051,1.680115,0.3909616,1.7,1.567043
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.722503,0,0,0,-1,0,0,0,0,0,0,0.722503,0,0,0,0,3.208804,1.665765,0.722503,0,0.722503,3.6413,60.68821,0.2088292,0,0.5780024,0,2.388268
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,1.079651,0.09777063,0.09777063,0,0,0,0.09777063,1104.27,0,0,0,1.079651,0.1029165,0.09777063,0,0,2.486301,2.316018,0.9767349,0,0.9767349,4.567912,76.13171,0.2087268,0.1075477,0.8637211,0,3.395669
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,1.033647,1.538372,1.538372,1.7,0,0.5202,1.538372,67.19095,0,0,0,1.033647,0,0,0.1616282,0.1535468,1.509566,3.19508,1.187193,0,1.187193,5.694182,94.90285,0.2087765,1.692209,0.8269173,1.7,4.228726
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,1.108299,0.9629805,0.9629805,0,0,0,0.9629805,115.0905,0,0,0,1.108299,1.013664,0.9629805,0,0,0.3223727,4.263554,0.09463537,0,0.09463537,5.783961,96.39916,0.2087666,1.059279,0.8866392,0,5.371852
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,1.15911,1.48773,1.48773,0.6029265,0,0.2206989,1.48773,77.91129,0.00000000000000002775558,0,0,1.15911,0.9313725,0.8848038,0,0,0.2277373,4.348725,0.2277373,0,0.2277373,6.000012,100,0.2087698,1.636503,0.9272878,1.7,5.507835
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.421739,1.89527,1.38,0,-1,0,1.38,103.0246,0,0.5152698,0.7047968,1.421739,1.452632,1.38,0,0,0,4.553689,0,0.03089238,-0.03089238,5.967449,99.45728,0.2087698,2.084797,1.137391,0,5.975428
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,1.176373,3.340979,3.08,1.7,0,0.5202,3.08,38.19391,0.0000000000000002220446,0.2609794,0.5950774,1.176373,1.452632,1.38,0,0,0.03432486,4.522797,0,0.2762591,-0.2762591,5.676246,94.60391,0.2087698,3.675077,0.941098,1.7,5.699169
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.5354371,0.6446982,0.6446982,0,0,0,0.6446982,83.05237,0,0,0,0.5354371,0.6786297,0.6446982,0,0,0.3412794,4.246538,0,0.1431926,-0.1431926,5.525308,92.08828,0.2087698,0.7091681,0.4283497,0,4.781975
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.325859,0.03501372,0.03501372,0,0,0,0.03501372,930.6608,0,0,0,0.325859,0.03685655,0.03501372,0,0,0.5003823,4.103345,0.2890024,0,0.2890024,5.799479,96.6578,0.2087396,0.03851509,0.2606872,0,4.429204
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,0.4285043,0.4285043,0,0,0,0.4285043,0,0,0.00000000000000005551115,0,0,0.4510571,0.4285043,0,0,0.2113799,4.363447,0,0.4510571,-0.4510571,5.324024,88.73355,0.2087396,0.4713547,0,0,4.363447
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,0.792137,0.792137,0,-1,0,0.792137,0,0,0.0000000000000001110223,0,0,0.8338283,0.792137,0,0,0.7125545,3.91239,0,0.8338283,-0.8338283,4.445091,74.08471,0.2087396,0.8713506,0,0,3.91239
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,1.024465,1.024465,0,-1,0,1.024465,0,0,0,0,0,1.078384,1.024465,0,0,1.63903,3.078562,0,1.078384,-1.078384,3.308375,55.13947,0.2087396,1.126911,0,0,3.078562
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,4.012568,1.38,0,-1,0,1.38,0,0,2.632568,3.033825,0,1.452632,1.38,0,0,2.837235,2.000178,0,1.452632,-1.452632,1.777167,29.61938,0.2087396,4.413826,0,0,2.000178
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.2602962,0.2602962,0,-1,0,0.2602962,0,0,0.00000000000000005551115,0,0,0.2739961,0.2602962,0,0,4.45127,0.547546,0,0.2739961,-0.2739961,1.488349,24.80577,0.2087396,0.2863259,0,0,0.547546
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,0.569743,0.2598725,0,-1,0,0.2598725,0,0,0.3098706,0.3668449,0,0.27355,0.2598725,0,0,4.75571,0.27355,0,0.27355,-0.27355,1.200002,20,0.2087396,0.6267174,0,0,0.27355
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.1162369,0,0,-1,0,0,0,0,0.1162369,0.1278606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087396,0.1278606,0,0,0
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.1826357,0,0,-1,0,0,0,0,0.1826357,0.2008993,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087396,0.2008993,0,0,0
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.2497602,0,0,-1,0,0,0,0,0.2497602,0.2747362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087396,0.2747362,0,0,0
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087396,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.3465358,0,0,-1,0,0,0,0,0.3465358,0.3811893,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2087396,0.3811893,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,0.7873965,0.7873965,1.7,0,0.5202,0.7873965,0,0,0,0,0,0,0,0.9126035,0.8669733,5.059654,0,0.8669733,0,0.8669733,2.022485,33.70802,0.2087876,0.8661361,0,1.7,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,0.5734227,0.5734227,1.7,0,0.5202,0.5734227,0,0,0,0,0,0,0,1.126577,1.070248,4.192681,0.780276,1.070248,0,1.070248,3.037812,50.6301,0.2088469,0.6307649,0,1.7,0.780276
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1617752,0.8030592,0.8030592,1.7,0,0.5202,0.8030592,20.14487,0,0,0,0.1617752,0,0,0.8969408,0.8520938,3.122432,1.7435,1.013869,0,1.013869,3.999653,66.66075,0.2089005,0.883365,0.1294201,1.7,1.905275
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2895469,1.394651,1.394651,1.7,0,0.5202,1.394651,20.76125,0,0,0,0.2895469,0,0,0.3053492,0.2900817,2.108564,2.655982,0.5796286,0,0.5796286,4.549537,75.82546,0.208928,1.534116,0.2316376,1.7,2.945529
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6867095,0.2444352,0.2444352,0,-1,0,0.2444352,280.9373,0,0,0,0.6867095,0.2573002,0.2444352,0,0,1.528935,3.177648,0.4294093,0,0.4294093,4.956911,82.61501,0.2088831,0.2688787,0.5493676,0,3.864357
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.201807,0.7334908,0.7334908,0,0,0,0.7334908,163.8476,0,0,0,1.201807,0.7720956,0.7334908,0,0,1.099526,3.564116,0.4297113,0,0.4297113,5.36457,89.40932,0.2088382,0.8068398,0.9614455,0,4.765923
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.329944,2.386904,2.386904,1.7,0,0.5202,2.386904,55.71839,0,0,0,1.329944,0.7230568,0.686904,0,0,0.6698143,3.950856,0.6068876,0,0.6068876,5.940314,99.00504,0.2088623,2.625594,1.063956,1.7,5.2808
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.2361,0,0,0,0,0,0,0,1.173173,0,0,1.2361,0,0,0,0,0.06292667,4.497055,0.06292667,0,0.06292667,6.000012,100,0.2088557,0,0.9888798,0,5.733155
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,1.093235,1.111778,1.111778,0,0,0,1.111778,98.33205,0,0,0,1.093235,1.170293,1.111778,0,0,0,4.553689,0,0.07705857,-0.07705857,5.918785,98.64622,0.2088557,1.222956,0.8745877,0,5.646924
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.397124,0.680567,0.680567,0,-1,0,0.680567,205.2883,0.5951172,0,0,1.397124,0.7163863,0.680567,0,0,0.08562063,4.47663,0.08562063,0,0.08562063,6.000012,100,0.2088467,0.7486237,1.117699,0,5.873755
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.924194,0.7912032,0.7912032,0,0,0,0.7912032,116.8087,0.09134858,0,0,0.924194,0.8328454,0.7912032,0,0,0,4.553689,0,0,0,6.000012,100,0.2088467,0.8703235,0.7393552,0,5.477883
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2634491,2.147485,2.147485,1.7,0,0.5202,2.147485,12.2678,0.0000000000000001110223,0,0,0.2634491,0.4710368,0.4474849,0,0,0,4.553689,0,0.2075877,-0.2075877,5.781195,96.35307,0.2088467,2.362233,0.2107593,1.7,4.817138
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1139402,0.6715811,0.6715811,0,0,0,0.6715811,16.96596,0,0,0,0.1139402,0.7069274,0.6715811,0,0,0.230653,4.346101,0,0.5929872,-0.5929872,5.156132,85.93536,0.2088467,0.7387392,0.09115215,0,4.460042
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,1.584501,1.584501,1.7,0,0.5202,1.584501,0,0,0,0,0,0,0,0.1154993,0.1097244,0.8895277,3.753114,0.1097244,0,0.1097244,5.260226,87.67025,0.2088528,1.742951,0,1.7,3.753114
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,0.5734308,0.5734308,0,-1,0,0.5734308,0,0,0,0,0,0.6036114,0.5734308,0,0,0.7798033,3.851866,0,0.6036114,-0.6036114,4.623963,77.0659,0.2088528,0.6307739,0,0,3.851866
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.450483,3.248255,0,0,0,4.623963,77.0659,0.2088528,0,0,0,3.248255
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,0.6586907,0.6586907,0,-1,0,0.6586907,0,0,0.0000000000000001110223,0,0,0.6933586,0.6586907,0,0,1.450483,3.248255,0,0.6933586,-0.6933586,3.893099,64.88486,0.2088528,0.7245598,0,0,3.248255
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.05418623,0.05418623,0,-1,0,0.05418623,0,0,0.000000000000000006938894,0,0,0.05703814,0.05418623,0,0,2.220881,2.554896,0,0.05703814,-0.05703814,3.832976,63.8828,0.2088528,0.05960486,0,0,2.554896
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.1995984,0.1995984,0,-1,0,0.1995984,0,0,0.00000000000000002775558,0,0,0.2101036,0.1995984,0,0,2.284257,2.497858,0,0.2101036,-0.2101036,3.611507,60.19167,0.2088528,0.2195582,0,0,2.497858
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.1319457,0.1319457,0,-1,0,0.1319457,0,0,0.00000000000000002775558,0,0,0.1388902,0.1319457,0,0,2.517705,2.287754,0,0.1388902,-0.1388902,3.465104,57.75162,0.2088528,0.1451402,0,0,2.287754
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.672028,2.148864,0,0,0,3.465104,57.75162,0.2088528,0,0,0,2.148864
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.01188099,0.01188099,0,-1,0,0.01188099,0,0,0.000000000000000001734723,0,0,0.0125063,0.01188099,0,0,2.672028,2.148864,0,0.0125063,-0.0125063,3.451921,57.53191,0.2088528,0.01306908,0,0,2.148864
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.3749017,0.3749017,0,-1,0,0.3749017,0,0,0.00000000000000005551115,0,0,0.3946333,0.3749017,0,0,2.685924,2.136358,0,0.3946333,-0.3946333,3.035941,50.59892,0.2088528,0.4123918,0,0,2.136358
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.2144436,0.2144436,0,-1,0,0.2144436,0,0,0.00000000000000002775558,0,0,0.2257301,0.2144436,0,0,3.124405,1.741724,0,0.2257301,-0.2257301,2.798001,46.63325,0.2088528,0.2358879,0,0,1.741724
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,0.6163162,0.6163162,0,0,0,0.6163162,0,0,0.0000000000000001110223,0,0,0.6487539,0.6163162,0,0,3.375216,1.515994,0,0.6487539,-0.6487539,2.114154,35.23583,0.2088528,0.6779478,0,0,1.515994
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,0.4684774,0.4684774,0,0,0,0.4684774,0,0,0.00000000000000005551115,0,0,0.4931341,0.4684774,0,0,4.096054,0.8672405,0,0.4931341,-0.4931341,1.594345,26.57237,0.2088528,0.5153251,0,0,0.8672405
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2046617,2.057198,2.057198,1.7,0,0.5202,2.057198,9.948565,0.0000000000000001110223,0,0.1686313,0.2046617,0.3759983,0.3571983,0,0,4.643981,0.3741064,0,0.1713365,-0.1713365,1.413741,23.5623,0.2088528,2.262918,0.1637294,1.7,0.5787681
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5338815,1.892463,1.892463,1.7,0,0.5202,1.892463,28.21093,0,0,0.08764058,0.5338815,0.2025928,0.1924631,0,0,4.834354,0.2027699,0.3312887,0,0.3312887,1.728029,28.80042,0.208866,2.081709,0.4271052,1.7,0.7366514
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.240734,1.001966,1.001966,0,-1,0,1.001966,123.8299,0,0,0.3905401,1.240734,1.054701,1.001966,0,0,4.503066,0.5009297,0.1860324,0,0.1860324,1.904515,31.74185,0.2088465,1.102163,0.9925869,0,1.741663
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.599699,1.798316,1.798316,1.7,0,0.5202,1.798316,88.95536,0,0,0,1.599699,0.1034908,0.09831626,0,0,4.317033,0.6683589,1.496208,0,1.496208,3.323942,55.39892,0.2088837,1.978148,1.279759,1.7,2.268058
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.347522,1.754975,1.754975,1.7,0,0.5202,1.754975,76.78297,0,0,0,1.347522,0.05786841,0.05497499,0,0,2.820826,2.014946,1.289653,0,1.289653,4.547415,75.79009,0.2089347,1.930472,1.078017,1.7,3.362468
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.353561,1.369532,1.369532,1.538262,0,0.4760455,1.369532,98.83388,0,0,0,1.353561,0,0,0.1687303,0.1602938,1.531172,3.175634,1.513855,0,1.513855,5.983583,99.7262,0.2089454,1.506485,1.082849,1.7,4.529195
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,1.101615,1.487431,1.487431,0.4573488,0,0.1809562,1.487431,74.06154,0,0,0,1.101615,1.084298,1.030083,0,0,0.01731706,4.538104,0.01731706,0,0.01731706,6.000012,100,0.2089461,1.636175,0.8812917,1.7,5.639718
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.968423,1.150313,1.150313,0,-1,0,1.150313,84.18776,0,0,0,0.968423,1.210856,1.150313,0,0,0,4.553689,0,0.2424332,-0.2424332,5.744465,95.74089,0.2089461,1.265345,0.7747384,0,5.522112
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,1.03969,1.462772,1.462772,0.7309679,0,0.2556542,1.462772,71.07671,0.00000000000000005551115,0,0,1.03969,0.7703198,0.7318038,0,0,0.2693702,4.311256,0.2693702,0,0.2693702,6.000012,100,0.2089568,1.609049,0.8317519,1.7,5.350946
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.5411661,2.087485,2.087485,1.573377,0,0.4856319,2.087485,25.92432,0.0000000000000001110223,0,0,0.5411661,0.5411661,0.5141078,0,0,0,4.553689,0,0,0,6.000012,100,0.2089568,2.296233,0.4329329,1.7,5.094855
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2971964,0,0,0,0,0,0,0,0.2971964,0,0,0.2971964,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2089568,0,0.2377571,0,4.850885
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2089568,0,0,0,4.553689
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,1.156062,1.156062,0,-1,0,1.156062,0,0,0.0000000000000002220446,0,0,1.216908,1.156062,0,0,0,4.553689,0,1.216908,-1.216908,4.717278,78.62115,0.2089568,1.271669,0,0,4.553689
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,2.693326,1.38,0,-1,0,1.38,0,0,1.313326,1.582659,0,1.452632,1.38,0,0,1.35212,3.336781,0,1.452632,-1.452632,3.18607,53.10107,0.2089568,2.962659,0,0,3.336781
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.2375528,0.2375528,0,-1,0,0.2375528,0,0,0.00000000000000005551115,0,0,0.2500556,0.2375528,0,0,2.966155,1.88415,0,0.2500556,-0.2500556,2.922489,48.70805,0.2089568,0.2613081,0,0,1.88415
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.291327,0.291327,0,-1,0,0.291327,0,0,0.00000000000000005551115,0,0,0.30666,0.291327,0,0,3.243994,1.634094,0,0.30666,-0.30666,2.599241,43.32059,0.2089568,0.3204597,0,0,1.634094
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,0.4989613,0.4989613,0,-1,0,0.4989613,0,0,0,0,0,0.5252224,0.4989613,0,0,3.584728,1.327434,0,0.5252224,-0.5252224,2.045608,34.0934,0.2089568,0.5488575,0,0,1.327434
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,0.4559689,0.4559689,0,-1,0,0.4559689,0,0,0,0,0,0.4799673,0.4559689,0,0,4.168308,0.8022116,0,0.4799673,-0.4799673,1.539678,25.66125,0.2089568,0.5015658,0,0,0.8022116
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.2275865,0.2275865,0,-1,0,0.2275865,0,0,0.00000000000000002775558,0,0,0.2395647,0.2275865,0,0,4.701605,0.3222444,0,0.2395647,-0.2395647,1.287154,21.45253,0.2089568,0.2503451,0,0,0.3222444
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.2007815,0.0785457,0,-1,0,0.0785457,0,0,0.1222358,0.142314,0,0.08267968,0.0785457,0,0,4.967788,0.08267968,0,0.08267968,-0.08267968,1.200002,20,0.2089568,0.2208597,0,0,0.08267968
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089568,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.05892342,0,0,-1,0,0,0,0,0.05892342,0.06481576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089568,0.06481576,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.070423,0.070423,1.523055,0,0.4718939,0.070423,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2089791,0.0774653,0,1.7,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.277111,0.277111,1.7,0,0.5202,0.277111,0,0,0,0,0,0,0,1.422889,1.351745,3.679654,1.242,1.351745,0,1.351745,3.791563,63.19259,0.209031,0.3048221,0,1.7,1.242
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3567815,0.7623629,0.7623629,1.7,0,0.5202,0.7623629,46.79944,0,0,0,0.3567815,0,0,0.9376371,0.8907552,2.32791,2.45857,1.247537,0,1.247537,4.97508,82.91784,0.2090938,0.8385992,0.2854252,1.7,2.815352
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8943501,2.562893,2.562893,1.7,0,0.5202,2.562893,34.89612,0,0,0,0.8943501,0.908308,0.8628926,0,0,1.080373,3.581353,0,0.01395788,-0.01395788,4.960367,82.67262,0.2090938,2.819182,0.7154801,1.7,4.475703
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.293381,2.460048,1.38,0,-1,0,1.38,93.72324,0,1.080048,1.326053,1.293381,1.452632,1.38,0,0,1.095882,3.567395,0,0.1592509,-0.1592509,4.792502,79.87488,0.2090938,2.706053,1.034705,0,4.860776
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.712284,0.5269893,0.5269893,0,0,0,0.5269893,324.9182,0,0,0,1.712284,0.5547256,0.5269893,0,0,1.272827,3.408144,1.157559,0,1.157559,5.890659,98.17745,0.2089733,0.5796883,1.369828,0,5.120429
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.931167,2.126945,2.126945,0.7469447,0,0.2600159,2.126945,90.79533,0.3632666,0,0,1.931167,1.452632,1.38,0,0,0.1152685,4.449947,0.1152685,0,0.1152685,6.000012,100,0.2089613,2.339639,1.544933,1.7,6.381114
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.912692,1.145122,1.145122,0,0,0,1.145122,167.0296,0.7073006,0,0,1.912692,1.205391,1.145122,0,0,0,4.553689,0,0,0,6.000012,100,0.2089613,1.259634,1.530153,0,6.466381
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.768908,0.1532733,0.1532733,0,0,0,0.1532733,1154.087,1.607567,0,0,1.768908,0.1613403,0.1532733,0,0,0,4.553689,0,0,0,6.000012,100,0.2089613,0.1686006,1.415126,0,6.322597
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.592348,0,0,0,-1,0,0,0,1.592348,0,0,1.592348,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2089613,0,1.273879,0,6.146037
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.372581,0,0,0,0,0,0,0,1.372581,0,0,1.372581,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2089613,0,1.098065,0,5.92627
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.865934,0,0,0,0,0,0,0,0.865934,0,0,0.865934,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2089613,0,0.6927472,0,5.419623
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3634494,0.7578387,0.7578387,0,0,0,0.7578387,47.95867,0,0.0000000000000001110223,0,0.3634494,0.797725,0.7578387,0,0,0,4.553689,0,0.4342756,-0.4342756,5.542245,92.37057,0.2089613,0.8336226,0.2907595,0,4.917138
