Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,0.4131833,0.4131833,0,0,0,0.4131833,0,0,0.00000000000000005551115,0,0,0.4349298,0.4131833,0,0,0.4825284,4.119413,0,0.4349298,-0.4349298,5.083789,84.72964,0.2089613,0.4545016,0,0,4.119413
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,2.011567,1.38,0,-1,0,1.38,0,0,0.6315665,0.8327232,0,1.452632,1.38,0,0,0.9657838,3.684484,0,1.452632,-1.452632,3.552581,59.20956,0.2089613,2.212723,0,0,3.684484
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.579819,2.231852,0,0,0,3.552581,59.20956,0.2089613,0,0,0,2.231852
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,0.5847685,0.5847685,0,-1,0,0.5847685,0,0,0.0000000000000001110223,0,0,0.6155457,0.5847685,0,0,2.579819,2.231852,0,0.6155457,-0.6155457,2.903739,48.39555,0.2089613,0.6432453,0,0,2.231852
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.07933654,0.07933654,0,-1,0,0.07933654,0,0,0.00000000000000001387779,0,0,0.08351215,0.07933654,0,0,3.263759,1.616306,0,0.08351215,-0.08351215,2.815709,46.92839,0.2089613,0.08727019,0,0,1.616306
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.03155532,0.03155532,0,-1,0,0.03155532,0,0,0,0,0,0.03321613,0.03155532,0,0,3.35655,1.532794,0,0.03321613,-0.03321613,2.780696,46.34484,0.2089613,0.03471085,0,0,1.532794
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.393457,1.499578,0,0,0,2.780696,46.34484,0.2089613,0,0,0,1.499578
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.1456024,0.1456024,0,-1,0,0.1456024,0,0,0.00000000000000002775558,0,0,0.1532657,0.1456024,0,0,3.393457,1.499578,0,0.1532657,-0.1532657,2.61914,43.65225,0.2089613,0.1601627,0,0,1.499578
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.563752,1.346312,0,0,0,2.61914,43.65225,0.2089613,0,0,0,1.346312
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.563752,1.346312,0,0,0,2.61914,43.65225,0.2089613,0,0,0,1.346312
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.2404147,0.2404147,0,-1,0,0.2404147,0,0,0.00000000000000002775558,0,0,0.2530681,0.2404147,0,0,3.563752,1.346312,0,0.2530681,-0.2530681,2.352383,39.2063,0.2089613,0.2644562,0,0,1.346312
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.2754467,0.2754467,0,0,0,0.2754467,0,0,0,0,0,0.2899439,0.2754467,0,0,3.844939,1.093244,0,0.2899439,-0.2899439,2.046755,34.11252,0.2089613,0.3029913,0,0,1.093244
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.2789656,0.2789656,0,0,0,0.2789656,0,0,0.00000000000000005551115,0,0,0.293648,0.2789656,0,0,4.167099,0.8033003,0,0.293648,-0.293648,1.737223,28.95366,0.2089613,0.3068622,0,0,0.8033003
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4378216,0.6895237,0.6895237,1.7,0,0.5202,0.6895237,63.49624,0,0,0,0.4378216,0,0,1.010476,0.9599525,4.493374,0.5096522,1.397774,0,1.397774,3.063268,51.05436,0.2090084,0.7584761,0.3502573,1.7,0.9474738
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8690736,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8690736,0,0,1.452632,1.38,3.0956,1.767649,2.249074,0,2.249074,5.196927,86.61526,0.2089297,0,0.6952589,1.7,2.636723
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.17079,0.1508257,0.1508257,0,-1,0,0.1508257,776.2535,0.1654993,0,0,1.17079,0.1587639,0.1508257,0,0,0.8465264,3.791815,0.8465264,0,0.8465264,6.000012,100,0.2088418,0.1659082,0.9366317,0,4.962605
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.330407,0.8947005,0.8947005,0,0,0,0.8947005,148.6986,0.3886171,0,0,1.330407,0.94179,0.8947005,0,0,0,4.553689,0,0,0,6.000012,100,0.2088418,0.9841706,1.064326,0,5.884096
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.211828,0.8672316,0.8672316,0,0,0,0.8672316,139.7352,0.2989527,0,0,1.211828,0.9128754,0.8672316,0,0,0,4.553689,0,0,0,6.000012,100,0.2088418,0.9539548,0.9694624,0,5.765517
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,1.023279,0,0,0,0,0,0,0,1.023279,0,0,1.023279,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2088418,0,0.8186229,0,5.576968
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.283551,1.50396,1.50396,0.425,0,0.172125,1.50396,85.34478,0.1478039,0,0,1.283551,1.135748,1.07896,0,0,0,4.553689,0,0,0,6.000012,100,0.2088418,1.654356,1.026841,1.7,5.83724
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.695736,0.1428331,0.1428331,0,-1,0,0.1428331,1187.215,1.545385,0,0,1.695736,0.1503506,0.1428331,0,0,0,4.553689,0,0,0,6.000012,100,0.2088418,0.1571164,1.356589,0,6.249425
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.234543,1.0834,1.0834,0,0,0,1.0834,113.9507,0.09412125,0,0,1.234543,1.140421,1.0834,0,0,0,4.553689,0,0,0,6.000012,100,0.2088418,1.19174,0.9876341,0,5.788231
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.9090456,2.034904,2.034904,1.171311,0,0.3758678,2.034904,44.67266,0.0000000000000001110223,0,0,0.9090456,0.9090456,0.8635933,0,0,0,4.553689,0,0,0,6.000012,100,0.2088418,2.238394,0.7272365,1.7,5.462735
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.4005549,0,0,0,0,0,0,0,0.4005549,0,0,0.4005549,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2088418,0,0.3204439,0,4.954244
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2088418,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,2.723121,1.38,0,-1,0,1.38,0,0,1.343121,1.615433,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2088418,2.995433,0,0,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,2.417807,1.38,0,-1,0,1.38,0,0,1.037807,1.279588,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2088418,2.659588,0,0,3.101057
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,2.756461,1.38,0,-1,0,1.38,0,0,1.376461,1.652107,0,1.452632,1.38,0,0,3.22807,1.648426,0,1.452632,-1.452632,1.406388,23.43975,0.2088418,3.032107,0,0,1.648426
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.842105,0.1957942,0,0,0,1.406388,23.43975,0.2088418,0,0,0,0.1957942
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.120871,0.120871,0,-1,0,0.120871,0,0,0,0,0,0.1272326,0.120871,0,0,4.842105,0.1957942,0,0.1272326,-0.1272326,1.272273,21.2045,0.2088418,0.1329581,0,0,0.1957942
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.1998178,0.0651335,0,-1,0,0.0651335,0,0,0.1346843,0.1546661,0,0.06856158,0.0651335,0,0,4.983475,0.06856158,0,0.06856158,-0.06856158,1.200002,20,0.2088418,0.2197996,0,0,0.06856158
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.2460742,0,0,-1,0,0,0,0,0.2460742,0.2706816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088418,0.2706816,0,0,0
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.2821073,0,0,-1,0,0,0,0,0.2821073,0.310318,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088418,0.310318,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.2221603,0,0,-1,0,0,0,0,0.2221603,0.2443763,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088418,0.2443763,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.3208565,0,0,-1,0,0,0,0,0.3208565,0.3529422,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088418,0.3529422,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.2477247,0.2477247,1.7,0,0.5202,0.2477247,0,0,0,0,0,0,0,1.452275,1.379662,5.059654,0,1.379662,0,1.379662,2.508864,41.81432,0.2088908,0.2724971,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.3302679,0.3302679,1.7,0,0.5202,0.3302679,0,0,0,0,0,0,0,1.369732,1.301245,3.679993,1.241695,1.301245,0,1.301245,3.743334,62.38878,0.2089478,0.3632948,0,1.7,1.241695
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3382074,0.6930994,0.6930994,1.7,0,0.5202,0.6930994,48.79637,0,0,0,0.3382074,0,0,1.006901,0.9565555,2.378747,2.412816,1.294763,0,1.294763,4.971654,82.86073,0.2090054,0.7624094,0.2705659,1.7,2.751024
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7823381,0.8448232,0.8448232,0,0,0,0.8448232,92.60376,0,0.0000000000000001110223,0,0.7823381,0.8892876,0.8448232,0,0,1.083984,3.578103,0,0.1069495,-0.1069495,4.85892,80.98183,0.2090054,0.9293056,0.6258705,0,4.360441
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,1.033799,0.09077043,0.09077043,0,-1,0,0.09077043,1138.917,0,0,0,1.033799,0.09554783,0.09077043,0,0,1.202817,3.471153,0.9382516,0,0.9382516,5.749023,95.81686,0.2089082,0.09984747,0.8270395,0,4.504953
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.508478,0.8426456,0.8426456,0,0,0,0.8426456,179.0169,0.3569171,0,0,1.508478,0.8869953,0.8426456,0,0,0.2645656,4.31558,0.2645656,0,0.2645656,6.000012,100,0.2088809,0.9269101,1.206782,0,5.824058
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.672658,2.776508,2.776508,1.396508,0,0.4373466,2.776508,60.24322,0.2200261,0,0,1.672658,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2088809,3.054159,1.338126,1.7,6.226346
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.896663,0.3825283,0.3825283,0,0,0,0.3825283,495.8231,1.494002,0,0,1.896663,0.4026614,0.3825283,0,0,0,4.553689,0,0,0,6.000012,100,0.2088809,0.4207811,1.517331,0,6.450352
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.668873,1.743785,1.743785,0.425,0,0.172125,1.743785,95.70406,0.2806783,0,0,1.668873,1.388195,1.318785,0,0,0,4.553689,0,0,0,6.000012,100,0.2088809,1.918164,1.335099,1.7,6.222562
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.702773,1.865674,1.38,0,-1,0,1.38,123.3894,0.2501417,0.4856739,0.6722413,1.702773,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2088809,2.052241,1.362219,0,6.256462
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.389385,2.869673,2.869673,1.549758,0,0.4791839,2.869673,48.41612,0,0,0.07664063,1.389385,1.389385,1.319915,0,0,0,4.553689,0,0,0,6.000012,100,0.2088809,3.156641,1.111508,1.7,5.943073
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.9220252,0,0,0,0,0,0,0,0.9220252,0,0,0.9220252,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2088809,0,0.7376202,0,5.475714
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.464762,0,0,0,0,0,0,0,0.464762,0,0,0.464762,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2088809,0,0.3718096,0,5.018451
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.210685,0.210685,0,0,0,0.210685,0,0,0.00000000000000002775558,0,0,0.2217737,0.210685,0,0,0,4.553689,0,0.2217737,-0.2217737,5.766242,96.10384,0.2088809,0.2317535,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,1.196845,1.196845,0,-1,0,1.196845,0,0,0.0000000000000002220446,0,0,1.259837,1.196845,0,0,0.2464152,4.331915,0,1.259837,-1.259837,4.438257,73.9708,0.2088809,1.31653,0,0,4.331915
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,0.9350337,0.9350337,0,-1,0,0.9350337,0,0,0,0,0,0.984246,0.9350337,0,0,1.646234,3.072078,0,0.984246,-0.984246,3.400771,56.6794,0.2088809,1.028537,0,0,3.072078
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.09015634,0.09015634,0,-1,0,0.09015634,0,0,0.00000000000000001387779,0,0,0.09490141,0.09015634,0,0,2.739841,2.087832,0,0.09490141,-0.09490141,3.300736,55.01215,0.2088809,0.09917197,0,0,2.087832
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.3160061,0.3160061,0,-1,0,0.3160061,0,0,0.00000000000000005551115,0,0,0.332638,0.3160061,0,0,2.845287,1.992931,0,0.332638,-0.332638,2.950105,49.16831,0.2088809,0.3476067,0,0,1.992931
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.0813726,0.0813726,0,-1,0,0.0813726,0,0,0.00000000000000001387779,0,0,0.08565538,0.0813726,0,0,3.214885,1.660293,0,0.08565538,-0.08565538,2.859816,47.6635,0.2088809,0.08950987,0,0,1.660293
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.3061647,0.3061647,0,-1,0,0.3061647,0,0,0,0,0,0.3222787,0.3061647,0,0,3.310057,1.574637,0,0.3222787,-0.3222787,2.520104,42.00166,0.2088809,0.3367812,0,0,1.574637
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,0.4932931,0.4932931,0,-1,0,0.4932931,0,0,0.00000000000000005551115,0,0,0.5192559,0.4932931,0,0,3.668145,1.252359,0,0.5192559,-0.5192559,1.972761,32.87928,0.2088809,0.5426224,0,0,1.252359
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.3876109,0.3876109,0,-1,0,0.3876109,0,0,0.00000000000000005551115,0,0,0.4080115,0.3876109,0,0,4.245096,0.7331029,0,0.4080115,-0.4080115,1.542679,25.71126,0.2088809,0.426372,0,0,0.7331029
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.1832908,0.1832908,0,-1,0,0.1832908,0,0,0.00000000000000002775558,0,0,0.1929377,0.1832908,0,0,4.698442,0.3250914,0,0.1929377,-0.1929377,1.339305,22.3217,0.2088809,0.2016199,0,0,0.3250914
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.3352711,0.125546,0,-1,0,0.125546,0,0,0.2097251,0.2432522,0,0.1321537,0.125546,0,0,4.912817,0.1321537,0,0.1321537,-0.1321537,1.200002,20,0.2088809,0.3687983,0,0,0.1321537
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.1902401,0.1902401,1.642872,0,0.504604,0.1902401,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.208921,0.2092642,0,1.7,0
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.2504104,0.2504104,1.7,0,0.5202,0.2504104,0,0,0,0,0,0,0,1.44959,1.37711,3.679654,1.242,1.37711,0,1.37711,3.815627,63.59365,0.2089701,0.2754515,0,1.7,1.242
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3449325,1.526673,1.526673,1.7,0,0.5202,1.526673,22.59374,-0.00000000000000002775558,0,0,0.3449325,0,0,0.1733271,0.1646607,2.302544,2.481399,0.5095932,0,0.5095932,4.299069,71.65101,0.2089926,1.67934,0.275946,1.7,2.826332
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.9177594,1.538351,1.538351,1.7,0,0.5202,1.538351,59.65864,0,0,0,0.9177594,0,0,0.161649,0.1535666,1.792951,2.940033,1.071326,0,1.071326,5.315418,88.59013,0.2090369,1.692186,0.7342075,1.7,3.857792
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.382555,1.122338,1.122338,0,-1,0,1.122338,123.1853,0,0,0,1.382555,1.181409,1.122338,0,0,0.7216251,3.904226,0.2011467,0,0.2011467,5.506243,91.77053,0.2090161,1.234572,1.106044,0,5.286782
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.595067,0.899911,0.899911,0,0,0,0.899911,177.2471,0.1273134,0,0,1.595067,0.9472748,0.899911,0,0,0.5204784,4.085258,0.5204784,0,0.5204784,6.000012,100,0.2089623,0.9899021,1.276053,0,5.680325
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.6629,0.08736236,0.08736236,0,0,0,0.08736236,1903.451,1.57094,0,0,1.6629,0.09196038,0.08736236,0,0,0,4.553689,0,0,0,6.000012,100,0.2089623,0.09609859,1.33032,0,6.216589
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.842792,1.756881,1.756881,0.425,0,0.172125,1.756881,104.89,0.4408119,0,0,1.842792,1.40198,1.331881,0,0,0,4.553689,0,0,0,6.000012,100,0.2089623,1.932569,1.474234,1.7,6.396481
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.802971,2.655586,2.655586,1.275586,0,0.404335,2.655586,67.89352,0.3503395,0,0,1.802971,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2089623,2.921145,1.442377,1.7,6.35666
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.584641,1.742016,1.38,0,-1,0,1.38,114.8291,0.1320095,0.3620157,0.5362173,1.584641,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2089623,1.916217,1.267713,0,6.13833
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.417687,2.218064,2.218064,0.8712617,0,0.2939544,2.218064,63.9155,0,0,0,1.417687,1.417687,1.346802,0,0,0,4.553689,0,0,0,6.000012,100,0.2089623,2.43987,1.134149,1.7,5.971375
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.9373357,0,0,0,0,0,0,0,0.9373357,0,0,0.9373357,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2089623,0,0.7498685,0,5.491024
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.4279732,0.5046939,0.5046939,0,0,0,0.5046939,84.79857,0,0,0,0.4279732,0.5312567,0.5046939,0,0,0,4.553689,0,0.1032835,-0.1032835,5.891141,98.18549,0.2089623,0.5551632,0.3423785,0,4.981662
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.2096555,0.2096555,0,0,0,0.2096555,0,0,0.00000000000000002775558,0,0,0.22069,0.2096555,0,0,0.1147595,4.450406,0,0.22069,-0.22069,5.658514,94.30838,0.2089623,0.230621,0,0,4.450406
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,1.419597,1.38,0,-1,0,1.38,0,0,0.03959671,0.1815564,0,1.452632,1.38,0,0,0.3599706,4.229715,0,1.452632,-1.452632,4.127306,68.78829,0.2089623,1.561556,0,0,4.229715
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,1.108017,1.108017,0,-1,0,1.108017,0,0,0.0000000000000002220446,0,0,1.166334,1.108017,0,0,1.974006,2.777084,0,1.166334,-1.166334,2.897882,48.29793,0.2089623,1.218819,0,0,2.777084
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,0.4475156,0.4475156,0,-1,0,0.4475156,0,0,0.00000000000000005551115,0,0,0.4710691,0.4475156,0,0,3.269933,1.61075,0,0.4710691,-0.4710691,2.401331,40.02211,0.2089623,0.4922672,0,0,1.61075
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.1543036,0.1543036,0,-1,0,0.1543036,0,0,0.00000000000000002775558,0,0,0.1624248,0.1543036,0,0,3.793343,1.139681,0,0.1624248,-0.1624248,2.23012,37.1686,0.2089623,0.1697339,0,0,1.139681
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.1860355,0.1860355,0,-1,0,0.1860355,0,0,0,0,0,0.1958269,0.1860355,0,0,3.973814,0.9772559,0,0.1958269,-0.1958269,2.023701,33.72828,0.2089623,0.2046391,0,0,0.9772559
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.3709554,0.3709554,0,-1,0,0.3709554,0,0,0.00000000000000005551115,0,0,0.3904794,0.3709554,0,0,4.1914,0.781429,0,0.3904794,-0.3904794,1.6121,26.86827,0.2089623,0.4080509,0,0,0.781429
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.4178945,0.3714021,0,-1,0,0.3714021,0,0,0.04649239,0.08828184,0,0.3909496,0.3714021,0,0,4.625266,0.3909496,0,0.3909496,-0.3909496,1.200002,20,0.2089623,0.459684,0,0,0.3909496
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,0.6756739,0,0,-1,0,0,0,0,0.6756739,0.7432413,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089623,0.7432413,0,0,0
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,0.630155,0,0,-1,0,0,0,0,0.630155,0.6931705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089623,0.6931705,0,0,0
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,0.5277368,0,0,-1,0,0,0,0,0.5277368,0.5805106,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089623,0.5805106,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.3209631,0.3209631,1.7,0,0.5202,0.3209631,0,0,0,0,0,0,0,1.379037,1.310085,5.059654,0,1.310085,0,1.310085,2.442858,40.71422,0.2090181,0.3530594,0,1.7,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.2973866,0.2973866,1.7,0,0.5202,0.2973866,0,0,0,0,0,0,0,1.402613,1.332483,3.749569,1.179077,1.332483,0,1.332483,3.706962,61.78258,0.2090715,0.3271253,0,1.7,1.179077
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4283645,1.422785,1.422785,1.7,0,0.5202,1.422785,30.10747,0,0,0,0.4283645,0,0,0.2772152,0.2633544,2.417087,2.378311,0.6917189,0,0.6917189,4.363184,72.7196,0.2091026,1.565063,0.3426916,1.7,2.806675
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.8391886,2.597929,2.597929,1.7,0,0.5202,2.597929,32.30221,0.0000000000000003330669,0,0,0.8391886,0.9451889,0.8979295,0,0,1.725368,3.000858,0,0.1060003,-0.1060003,4.251451,70.85737,0.2091026,2.857723,0.6713509,1.7,3.840047
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.9277735,2.440187,1.38,0,-1,0,1.38,67.22997,0.0000000000000002220446,1.060187,1.304205,0.9277735,1.452632,1.38,0,0,1.843146,2.894858,0,0.5248581,-0.5248581,3.698201,61.63657,0.2091026,2.684205,0.7422188,0,3.822631
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.195281,2.049166,2.049166,1.7,0,0.5202,2.049166,58.3301,0,0,0,1.195281,0.3675431,0.3491659,0,0,2.426322,2.37,0.8277376,0,0.8277376,4.483462,74.72422,0.2091349,2.254082,0.9562245,1.7,3.56528
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.154375,2.64507,2.64507,1.7,0,0.5202,2.64507,43.6425,0,0,0,1.154375,0.9948106,0.94507,0,0,1.598584,3.114964,0.1595642,0,0.1595642,4.634838,77.24715,0.2091411,2.909577,0.9234998,1.7,4.269338
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.457841,0.746399,0.746399,0.728519,0,0.2549857,0.746399,195.3165,0,0,0,1.457841,0.01882109,0.01788004,0,0,1.43902,3.258571,1.43902,0,1.43902,6.000012,100,0.2090381,0.8210389,1.166273,1.7,4.716412
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.183727,1.354751,1.354751,0.425,0,0.172125,1.354751,87.37596,0.2050415,0,0,1.183727,0.9786853,0.929751,0,0,0,4.553689,0,0,0,6.000012,100,0.2090381,1.490226,0.9469814,1.7,5.737416
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.269263,1.623917,1.38,0,-1,0,1.38,91.97556,0,0.243917,0.4063087,1.269263,1.452632,1.38,0,0,0,4.553689,0,0.1833689,-0.1833689,5.806724,96.77854,0.2090381,1.786309,1.01541,0,5.822952
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.32905,1.162773,1.162773,0,0,0,1.162773,114.3001,0,0,0,1.32905,1.223971,1.162773,0,0,0.2037432,4.37032,0.1050788,0,0.1050788,5.906411,98.43998,0.2090273,1.27905,1.06324,0,5.69937
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.9019819,2.328354,2.328354,1.565203,0,0.4834003,2.328354,38.73903,0.0000000000000001249001,0,0,0.9019819,0.8033175,0.7631516,0,0,0.09866443,4.464891,0.09866443,0,0.09866443,6.000012,100,0.2090311,2.56119,0.7215856,1.7,5.366873
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3842319,1.579448,1.579448,1.214428,0,0.3876388,1.579448,24.32697,0,0,0,0.3842319,0.3842319,0.3650203,0,0,0,4.553689,0,0,0,6.000012,100,0.2090311,1.737393,0.3073855,1.7,4.937921
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,1.206372,1.206372,0,0,0,1.206372,0,0,0.0000000000000002220446,0,0,1.269865,1.206372,0,0,0,4.553689,0,1.269865,-1.269865,4.661457,77.69079,0.2090311,1.327009,0,0,4.553689
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,3.215425,1.38,0,-1,0,1.38,0,0,1.835425,2.156968,0,1.452632,1.38,0,0,1.410961,3.283824,0,1.452632,-1.452632,3.130248,52.1707,0.2090311,3.536968,0,0,3.283824
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,1.788012,1.38,0,-1,0,1.38,0,0,0.4080123,0.5868136,0,1.452632,1.38,0,0,3.024997,1.831192,0,1.452632,-1.452632,1.59904,26.65062,0.2090311,1.966814,0,0,1.831192
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,2.331608,0.3596325,0,-1,0,0.3596325,0,0,1.971975,2.205136,0,0.3785605,0.3596325,0,0,4.639031,0.3785605,0,0.3785605,-0.3785605,1.200002,20,0.2090311,2.564768,0,0,0.3785605
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.1762498,0,0,-1,0,0,0,0,0.1762498,0.1938747,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090311,0.1938747,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.1284676,0,0,-1,0,0,0,0,0.1284676,0.1413144,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090311,0.1413144,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.0541297,0,0,-1,0,0,0,0,0.0541297,0.05954268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090311,0.05954268,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.3626844,0,0,-1,0,0,0,0,0.3626844,0.3989529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090311,0.3989529,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.164165,0,0,-1,0,0,0,0,0.164165,0.1805816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090311,0.1805816,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.02713363,0,0,-1,0,0,0,0,0.02713363,0.02984699,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090311,0.02984699,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,0.4398067,0,0,-1,0,0,0,0,0.4398067,0.4837874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2090311,0.4837874,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.2361929,0.2361929,1.688824,0,0.5171491,0.2361929,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2090779,0.2598122,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.08482664,0.08482664,1.537458,0,0.4758261,0.08482664,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.209102,0.0933093,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1563174,0.8928183,0.8928183,1.7,0,0.5202,0.8928183,17.50831,0,0,0,0.1563174,0,0,0.8071817,0.7668226,2.299654,2.484,0.92314,0,0.92314,4.694136,78.23544,0.2091496,0.9821001,0.1250539,1.7,2.640317
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3352426,0.4647074,0.4647074,1.453916,0,0.453019,0.4647074,72.14057,-0.0000000000000001110223,0,0,0.3352426,0,0,0.9892082,0.9397478,1.376514,3.314826,1.27499,0,1.27499,5.903698,98.39477,0.209172,0.5111782,0.2681941,1.7,3.650069
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.8448877,1.219393,1.219393,0,-1,0,1.219393,69.28758,0,0,0,0.8448877,1.283571,1.219393,0,0,0.101524,4.462317,0,0.4386836,-0.4386836,5.441285,90.6879,0.209172,1.341332,0.6759102,0,5.307205
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,1.05891,1.582767,1.582767,1.136306,0,0.3663115,1.582767,66.90243,0,0,0,1.05891,0.4699594,0.4464614,0,0,0.5889502,4.023634,0.5889502,0,0.5889502,6.000012,100,0.2091948,1.741044,0.8471277,1.7,5.082543
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.283425,0,0,0,0,0,0,0,1.283425,0,0,1.283425,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2091948,0,1.02674,0,5.837113
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.575471,0.903124,0.903124,0,0,0,0.903124,174.4468,0.6248145,0,0,1.575471,0.9506569,0.903124,0,0,0,4.553689,0,0,0,6.000012,100,0.2091948,0.9934365,1.260377,0,6.12916
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.333066,1.170019,1.170019,0,0,0,1.170019,113.9354,0.1014671,0,0,1.333066,1.231599,1.170019,0,0,0,4.553689,0,0,0,6.000012,100,0.2091948,1.287021,1.066453,0,5.886755
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.9979005,0.2602516,0.2602516,0,-1,0,0.2602516,383.4368,0.7239515,0,0,0.9979005,0.2739491,0.2602516,0,0,0,4.553689,0,0,0,6.000012,100,0.2091948,0.2862768,0.7983204,0,5.551589
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,1.174304,1.891759,1.891759,0.7761695,0,0.2679943,1.891759,62.07474,0,0,0,1.174304,1.174304,1.115589,0,0,0,4.553689,0,0,0,6.000012,100,0.2091948,2.080934,0.9394434,1.7,5.727993
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.5513831,0.06160124,0.06160124,0,0,0,0.06160124,895.0844,0.4865397,0,0,0.5513831,0.06484342,0.06160124,0,0,0,4.553689,0,0,0,6.000012,100,0.2091948,0.06776137,0.4411065,0,5.105072
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.2064848,0.2251774,0.2251774,0,0,0,0.2251774,91.69872,0.00000000000000002775558,0,0,0.2064848,0.2370288,0.2251774,0,0,0,4.553689,0,0.03054405,-0.03054405,5.967816,99.46339,0.2091948,0.2476951,0.1651878,0,4.760174
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,1.278803,1.278803,1.314527,0,0.4149657,1.278803,0,0,0,0,0,0,0,0.03572403,0.03393783,0.03393783,4.523145,0.03393783,0,0.03393783,6.000012,100,0.2091967,1.406683,0,1.7,4.523145
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,1.296392,1.296392,0,-1,0,1.296392,0,0,0.0000000000000002220446,0.04603083,0,1.364623,1.296392,0,0,0,4.553689,0,1.364623,-1.364623,4.561573,76.02607,0.2091967,1.426031,0,0,4.553689
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,1.444962,1.38,0,-1,0,1.38,0,0,0.06496199,0.2094582,0,1.452632,1.38,0,0,1.516248,3.189066,0,1.452632,-1.452632,3.030365,50.50599,0.2091967,1.589458,0,0,3.189066
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,0.5142299,0.5142299,0,-1,0,0.5142299,0,0,0.0000000000000001110223,0,0,0.5412946,0.5142299,0,0,3.130283,1.736435,0,0.5412946,-0.5412946,2.45979,40.99643,0.2091967,0.5656528,0,0,1.736435
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,0.475512,0.475512,0,-1,0,0.475512,0,0,0,0,0,0.500539,0.475512,0,0,3.731721,1.19514,0,0.500539,-0.500539,1.932176,32.20287,0.2091967,0.5230632,0,0,1.19514
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.1268231,0.1268231,0,-1,0,0.1268231,0,0,0.00000000000000002775558,0,0,0.133498,0.1268231,0,0,4.287876,0.6946009,0,0.133498,-0.133498,1.791457,29.85756,0.2091967,0.1395054,0,0,0.6946009