Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.3846434,0.3846434,0,-1,0,0.3846434,0,0,0.00000000000000005551115,0,0,0.4048878,0.3846434,0,0,0,4.553689,0,0.4048878,-0.4048878,5.573223,92.88686,0,0.4231077,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,0.7075339,0.7075339,0,-1,0,0.7075339,0,0,0.0000000000000001110223,0,0,0.7447725,0.7075339,0,0,0.4498753,4.148801,0,0.7447725,-0.7447725,4.788164,79.80257,0,0.7782872,0,0,4.148801
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,0.7146819,0.7146819,0,-1,0,0.7146819,0,0,0,0,0,0.7522967,0.7146819,0,0,1.2774,3.404029,0,0.7522967,-0.7522967,3.995173,66.58609,0,0.78615,0,0,3.404029
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,0.6529043,0.6529043,0,0,0,0.6529043,0,0,0.0000000000000001110223,0,0,0.6872677,0.6529043,0,0,2.113286,2.651732,0,0.6872677,-0.6872677,3.27073,54.51205,0,0.7181947,0,0,2.651732
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.2200404,0.2200404,0,0,0,0.2200404,0,0,0,0,0,0.2316215,0.2200404,0,0,2.876916,1.964464,0,0.2316215,-0.2316215,3.026579,50.44288,0,0.2420444,0,0,1.964464
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1172613,0.814137,0.814137,0,0,0,0.814137,14.40314,0,0.0000000000000001110223,0,0.1172613,0.8569863,0.814137,0,0,3.134274,1.732843,0,0.7397251,-0.7397251,2.24684,37.44727,0,0.8955507,0.09380904,0,1.850104
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.263148,0.8342876,0.8342876,0,0,0,0.8342876,31.54164,0,0.0000000000000001110223,0,0.263148,0.8781974,0.8342876,0,0,3.95619,0.9931177,0,0.6150495,-0.6150495,1.598521,26.64197,0,0.9177163,0.2105184,0,1.256266
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.5131692,1.731961,0.8466755,0,-1,0,0.8466755,60.60989,0,0.8852856,1.44849,0.5131692,0.8912374,0.8466755,0,0,4.639578,0.3780682,0,0.3780682,-0.3780682,1.200002,20,0,1.905157,0.4105353,0,0.8912374
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1250569,0.5213346,0.5213346,1.7,0,0.5202,0.5213346,23.98784,0,0,0,0.1250569,0,0,1.178665,1.119732,5.059654,0,1.244789,0,1.244789,2.380913,39.6818,0.3106952,0.5734681,0.1000455,1.7,0.1250569
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.1011839,2.097952,2.097952,1.7,0,0.5202,2.097952,4.822986,0,0,0,0.1011839,0.4188967,0.3979518,0,0,3.814865,1.12031,0,0.3177128,-0.3177128,2.046014,34.10017,0.3106952,2.307747,0.08094713,1.7,1.221494
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.5496841,1.820123,1.820123,1.7,0,0.5202,1.820123,30.20038,0,0,0,0.5496841,0.1264454,0.1201231,0,0,4.16788,0.8025973,0.4232387,0,0.4232387,2.447534,40.79215,0.3049789,2.002136,0.4397473,1.7,1.352281
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4856665,1.381885,1.381885,1.7,0,0.5202,1.381885,35.14522,0,0,0,0.4856665,0,0,0.3181153,0.3022095,3.744641,1.183512,0.787876,0,0.787876,3.194978,53.24953,0.3034163,1.520073,0.3885331,1.7,1.669179
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.2057164,0.8394665,0.8394665,0,-1,0,0.8394665,24.50561,0,0.0000000000000001110223,0,0.2057164,0.883649,0.8394665,0,0,2.956765,1.892601,0,0.6779326,-0.6779326,2.480375,41.3395,0.3034163,0.9234132,0.1645731,0,2.098317
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.116576,0,0,0,0,0,0,0,0,0,0,0.116576,0,0,0,0,3.710023,1.214668,0.116576,0,0.116576,2.590969,43.18272,0.2896665,0,0.0932608,0,1.331244
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.2298769,1.122358,1.122358,0,0,0,1.122358,20.4816,0,0,0,0.2298769,1.181429,1.122358,0,0,3.593447,1.319586,0,0.9515525,-0.9515525,1.587944,26.46568,0.2896665,1.234594,0.1839015,0,1.549463
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1209229,0,0,0,0,0,0,0,0,0,0,0.1209229,0,0,0,0,4.650728,0.3680338,0.1209229,0,0.1209229,1.702662,28.37764,0.2766616,0,0.09673832,0,0.4889567
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,1.003133,1.003133,1.7,0,0.5202,1.003133,0,-0.0000000000000001110223,0,0,0,0,0,0.6968675,0.6620241,4.529805,0.4768645,0.6620241,0,0.6620241,2.330713,38.84513,0.2850738,1.103446,0,1.7,0.4768645
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,1.387287,1.019052,0,-1,0,1.019052,0,0,0.3682348,0.5069634,0,1.072686,1.019052,0,0,3.867781,1.072686,0,1.072686,-1.072686,1.200002,20,0.2850738,1.526015,0,0,1.072686
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,1.935146,0,0,-1,0,0,0,0,1.935146,2.12866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2850738,2.12866,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,2.287237,0,0,-1,0,0,0,0,2.287237,2.51596,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2850738,2.51596,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.03120582,0,0,-1,0,0,0,0,0.03120582,0.0343264,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2850738,0.0343264,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.1294341,0,0,-1,0,0,0,0,0.1294341,0.1423775,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2850738,0.1423775,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.3958547,0,0,-1,0,0,0,0,0.3958547,0.4354402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2850738,0.4354402,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.1632289,0,0,-1,0,0,0,0,0.1632289,0.1795518,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2850738,0.1795518,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2850738,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,0.5755441,0,0,-1,0,0,0,0,0.5755441,0.6330985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2850738,0.6330985,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2850738,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.09365754,0.09365754,1.546289,0,0.4782369,0.09365754,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.273823,0.1030233,0,1.7,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2630043,0,0,1.7,1.242
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1791574,0.5321825,0.5321825,1.7,0,0.5202,0.5321825,33.66466,0,0,0,0.1791574,0,0,1.167817,1.109427,2.299654,2.484,1.288584,0,1.288584,5.040826,84.0136,0.2694666,0.5854008,0.1433259,1.7,2.663157
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4958653,0.3523582,0.3523582,0,0,0,0.3523582,140.7276,0,0,0,0.4958653,0.3709033,0.3523582,0,0,1.01107,3.643726,0.1249619,0,0.1249619,5.159376,85.98943,0.2649941,0.387594,0.3966922,0,4.139591
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.9143462,0.4154766,0.4154766,0,-1,0,0.4154766,220.0716,0,0,0,0.9143462,0.4373438,0.4154766,0,0,0.8861084,3.756191,0.4770023,0,0.4770023,5.6119,93.53148,0.2492056,0.4570243,0.7314769,0,4.670537
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.483901,0,0,0,0,0,0,0,1.074795,0,0,1.483901,0,0,0,0,0.4091061,4.185493,0.4091061,0,0.4091061,6.000012,100,0.2370902,0,1.187121,0,5.669394
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.876935,0,0,0,0,0,0,0,1.876935,0,0,1.876935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2370902,0,1.501548,0,6.430624
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.992367,1.127977,1.127977,0,0,0,1.127977,176.6318,0.8050224,0,0,1.992367,1.187344,1.127977,0,0,0,4.553689,0,0,0,6.000012,100,0.2370902,1.240775,1.593893,0,6.546056
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.822646,2.049611,2.049611,0.6696114,0,0.2389039,2.049611,88.92641,0.3700141,0,0,1.822646,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2370902,2.254573,1.458117,1.7,6.376335
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.800711,1.980739,1.38,0,-1,0,1.38,130.4863,0.3480792,0.6007393,0.7988132,1.800711,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2370902,2.178813,1.440569,0,6.3544
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.281393,0.5251427,0.5251427,0,0,0,0.5251427,244.0085,0.7286109,0,0,1.281393,0.5527818,0.5251427,0,0,0,4.553689,0,0,0,6.000012,100,0.2370902,0.577657,1.025114,0,5.835082
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4921029,1.224086,1.224086,0,0,0,1.224086,40.20166,0,0,0,0.4921029,1.288512,1.224086,0,0,0,4.553689,0,0.7964086,-0.7964086,5.160523,86.00855,0.2370902,1.346495,0.3936823,0,5.045792
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3671308,1.720703,1.720703,1.7,0,0.5202,1.720703,21.33609,0,0,0,0.3671308,0.02179299,0.02070335,0,0,0.8848984,3.75728,0.3453378,0,0.3453378,5.48814,91.46881,0.2391037,1.892774,0.2937046,1.7,4.124411
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5395606,4.068084,0,0,0,5.48814,91.46881,0.2391037,0,0,0,4.068084
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,0.3930136,0.3930136,0,-1,0,0.3930136,0,0,0,0,0,0.4136985,0.3930136,0,0,0.5395606,4.068084,0,0.4136985,-0.4136985,5.052063,84.20089,0.2391037,0.4323149,0,0,4.068084
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,1.034919,1.034919,0,-1,0,1.034919,0,0,0.0000000000000002220446,0,0,1.089388,1.034919,0,0,0.9992256,3.654386,0,1.089388,-1.089388,3.903747,65.06232,0.2391037,1.138411,0,0,3.654386
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.209657,2.564997,0,0,0,3.903747,65.06232,0.2391037,0,0,0,2.564997
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.209657,2.564997,0,0,0,3.903747,65.06232,0.2391037,0,0,0,2.564997
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.3369475,0.3369475,0,-1,0,0.3369475,0,0,0,0,0,0.3546816,0.3369475,0,0,2.209657,2.564997,0,0.3546816,-0.3546816,3.52988,58.83121,0.2391037,0.3706423,0,0,2.564997
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,0.4109972,0.4109972,0,-1,0,0.4109972,0,0,0,0,0,0.4326286,0.4109972,0,0,2.603748,2.210316,0,0.4326286,-0.4326286,3.073849,51.23072,0.2391037,0.4520969,0,0,2.210316
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.04383578,0.04383578,0,-1,0,0.04383578,0,0,0,0,0,0.04614293,0.04383578,0,0,3.084446,1.777687,0,0.04614293,-0.04614293,3.02521,50.42007,0.2391037,0.04821936,0,0,1.777687
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.1089909,0.1089909,0,-1,0,0.1089909,0,0,0.00000000000000001387779,0,0,0.1147273,0.1089909,0,0,3.135716,1.731544,0,0.1147273,-0.1147273,2.904277,48.40452,0.2391037,0.11989,0,0,1.731544
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,0.593349,0.593349,0,-1,0,0.593349,0,0,0.0000000000000001110223,0,0,0.6245779,0.593349,0,0,3.263191,1.616817,0,0.6245779,-0.6245779,2.245914,37.43183,0.2391037,0.6526839,0,0,1.616817
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,0.4111462,0.4111462,0,-1,0,0.4111462,0,0,0.00000000000000005551115,0,0,0.4327855,0.4111462,0,0,3.957166,0.9922391,0,0.4327855,-0.4327855,1.789718,29.82858,0.2391037,0.4522608,0,0,0.9922391
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,0.6228063,0.6228063,1.7,0,0.5202,0.6228063,0,0,0,0,0,0,0,1.077194,1.023334,4.438039,0.5594536,1.023334,0,1.023334,2.760538,46.00888,0.2474917,0.685087,0,1.7,0.5594536
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.2412055,0.2412055,1.693837,0,0.5185176,0.2412055,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.414705,1.480454,1.38,0,1.38,4.069721,67.82855,0.251374,0.2653261,0,1.7,1.480454
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3892404,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3892404,0,0,1.452632,1.38,2.034705,2.722454,1.76924,0,1.76924,5.74817,95.80264,0.2410882,0,0.3113923,1.7,3.111695
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.8057845,1.132699,1.132699,0,0,0,1.132699,71.13843,0,0,0,0.8057845,1.192315,1.132699,0,0,0.2654649,4.314771,0,0.3865305,-0.3865305,5.340731,89.01201,0.2410882,1.245969,0.6446276,0,5.120555
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.187097,1.513956,1.38,0,-1,0,1.38,86.02155,0,0.1339558,0.2853514,1.187097,1.452632,1.38,0,0,0.6949432,3.92824,0,0.2655342,-0.2655342,5.060833,84.34705,0.2410882,1.665351,0.9496779,0,5.115337
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.698952,1.015202,1.015202,0,0,0,1.015202,167.3512,0,0,0,1.698952,1.068633,1.015202,0,0,0.9899812,3.662706,0.6303191,0,0.6303191,5.658806,94.31326,0.2298843,1.116722,1.359162,0,5.361658
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,2.026127,2.89818,2.89818,1.51818,0,0.4705631,2.89818,69.91032,0.2138333,0,0.1079979,2.026127,1.452632,1.38,0,0,0.3596621,4.229993,0.3596621,0,0.3596621,6.000012,100,0.2239459,3.187998,1.620902,1.7,6.25612
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,2.132543,0.620811,0.620811,0,0,0,0.620811,343.5092,1.479057,0,0,2.132543,0.6534853,0.620811,0,0,0,4.553689,0,0,0,6.000012,100,0.2239459,0.6828921,1.706034,0,6.686232
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,2.077131,1.019421,1.019421,0,0,0,1.019421,203.756,1.004057,0,0,2.077131,1.073075,1.019421,0,0,0,4.553689,0,0,0,6.000012,100,0.2239459,1.121363,1.661705,0,6.63082
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.836062,0.6448004,0.6448004,0,-1,0,0.6448004,284.7488,1.157324,0,0,1.836062,0.6787373,0.6448004,0,0,0,4.553689,0,0,0,6.000012,100,0.2239459,0.7092805,1.468849,0,6.38975
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.375812,1.785042,1.785042,0.4780207,0,0.1865997,1.785042,77.07448,0,0,0,1.375812,1.375812,1.307021,0,0,0,4.553689,0,0,0,6.000012,100,0.2239459,1.963546,1.100649,1.7,5.929501
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.9235412,1.512388,1.512388,0.6350243,0,0.2294616,1.512388,61.06508,0,0,0,0.9235412,0.9235412,0.8773641,0,0,0,4.553689,0,0,0,6.000012,100,0.2239459,1.663627,0.738833,1.7,5.47723
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.4205621,3.624806,3.08,1.7,0,0.5202,3.08,13.65461,0.0000000000000002220446,0.5448059,0.9072865,0.4205621,1.452632,1.38,0,0,0,4.553689,0,1.03207,-1.03207,4.912115,81.86842,0.2239459,3.987287,0.3364497,1.7,4.974251
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,1.555685,1.555685,1.7,0,0.5202,1.555685,0,0,0,0,0,0,0,0.1443152,0.1370995,1.146744,3.521619,0.1370995,0,0.1370995,5.042179,84.03615,0.2248756,1.711253,0,1.7,3.521619
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.009645,3.645009,0,0,0,5.042179,84.03615,0.2248756,0,0,0,3.645009
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,1.5277,1.38,0,-1,0,1.38,0,0,0.1477004,0.3004704,0,1.452632,1.38,0,0,1.009645,3.645009,0,1.452632,-1.452632,3.510971,58.51607,0.2248756,1.68047,0,0,3.645009
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,1.684944,1.38,0,-1,0,1.38,0,0,0.3049441,0.4734385,0,1.452632,1.38,0,0,2.62368,2.192377,0,1.452632,-1.452632,1.979763,32.99598,0.2248756,1.853438,0,0,2.192377
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,0.664156,0.664156,0,-1,0,0.664156,0,0,0,0.02781312,0,0.6991116,0.664156,0,0,4.237715,0.7397457,0,0.6991116,-0.6991116,1.242835,20.71387,0.2248756,0.7305716,0,0,0.7397457
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,0.4325758,0.03860248,0,-1,0,0.03860248,0,0,0.3939733,0.4372309,0,0.04063419,0.03860248,0,0,5.014505,0.04063419,0,0.04063419,-0.04063419,1.200002,20,0.2248756,0.4758334,0,0,0.04063419
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.1596857,0,0,-1,0,0,0,0,0.1596857,0.1756542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2248756,0.1756542,0,0,0
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,0.5954714,0,0,-1,0,0,0,0,0.5954714,0.6550186,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2248756,0.6550186,0,0,0
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,0.5148249,0,0,-1,0,0,0,0,0.5148249,0.5663074,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2248756,0.5663074,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.105783,0,0,-1,0,0,0,0,0.105783,0.1163613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2248756,0.1163613,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.00389478,0,0,-1,0,0,0,0,0.00389478,0.004284258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2248756,0.004284258,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.2410244,0.2410244,1.693656,0,0.5184681,0.2410244,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2297006,0.2651269,0,1.7,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,0.40872,0.40872,1.7,0,0.5202,0.40872,0,0,0,0,0,0,0,1.29128,1.226716,3.679654,1.242,1.226716,0,1.226716,3.67295,61.21572,0.2359989,0.4495921,0,1.7,1.242
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1024761,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1024761,0,0,1.452632,1.38,2.452938,2.346044,1.482476,0,1.482476,5.07935,84.65567,0.233897,0,0.08198085,1.7,2.44852
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.36881,0.02587498,0.02587498,0,0,0,0.02587498,1425.354,0,0,0,0.36881,0.02723682,0.02587498,0,0,0.9704624,3.680273,0.3415732,0,0.3415732,5.403395,90.05641,0.2295763,0.02846248,0.295048,0,4.049083
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.7574503,0,0,0,-1,0,0,0,0.1285612,0,0,0.7574503,0,0,0,0,0.6288891,3.987689,0.6288891,0,0.6288891,6.000012,100,0.2220251,0,0.6059603,0,4.745139
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5738007,3.349557,3.08,1.7,0,0.5202,3.08,18.62989,0.0000000000000002220446,0.2695569,0.6045125,0.5738007,1.452632,1.38,0,0,0,4.553689,0,0.8788309,-0.8788309,5.073643,84.56055,0.2220251,3.684513,0.4590406,1.7,5.12749
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.2165476,1.442283,1.442283,1.7,0,0.5202,1.442283,15.01423,0,0,0,0.2165476,0,0,0.2577172,0.2448314,0.9764788,3.674858,0.4613789,0,0.4613789,5.511345,91.85558,0.2239728,1.586511,0.1732381,1.7,3.891406
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.5691489,0.3758731,0.3758731,0,0,0,0.3758731,151.4205,0,0,0,0.5691489,0.3956559,0.3758731,0,0,0.5150998,4.090099,0.173493,0,0.173493,5.675935,94.59873,0.2220058,0.4134604,0.4553191,0,4.659248
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.9960431,1.183266,1.183266,0,0,0,1.183266,84.17742,0,0,0,0.9960431,1.245543,1.183266,0,0,0.3416068,4.246243,0,0.2495005,-0.2495005,5.412939,90.21547,0.2220058,1.301593,0.7968345,0,5.242286
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.2200964,1.6,1.38,0,-1,0,1.38,15.94902,0,0.2199997,0.3799997,0.2200964,1.452632,1.38,0,0,0.6188295,3.996742,0,1.232535,-1.232535,4.113733,68.56207,0.2220058,1.76,0.1760771,0,4.216839
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2636355,0.4928032,0.4928032,0,0,0,0.4928032,53.49712,0,0.00000000000000005551115,0,0.2636355,0.5187402,0.4928032,0,0,1.988313,2.764207,0,0.2551047,-0.2551047,3.844829,64.08035,0.2220058,0.5420834,0.2109084,0,3.027843
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1680343,0,0,0,0,0,0,0,0,0,0,0.1680343,0,0,0,0,2.271763,2.509103,0.1680343,0,0.1680343,4.00424,66.7372,0.2201333,0,0.1344274,0,2.677137
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.09855998,0.4474442,0.4474442,0,0,0,0.4474442,22.02732,0,0,0,0.09855998,0.4709939,0.4474442,0,0,2.103729,2.660333,0,0.3724339,-0.3724339,3.61166,60.19421,0.2201333,0.4921886,0.07884799,0,2.758893
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,1.984916,1.984916,1.7,0,0.5202,1.984916,0,0,0,0,0,0.299912,0.2849164,0,0,2.517544,2.287899,0,0.299912,-0.299912,3.295525,54.92531,0.2201333,2.183408,0,1.7,2.287899
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,1.223357,1.223357,0,-1,0,1.223357,0,0,0,0,0,1.287744,1.223357,0,0,2.85078,1.987987,0,1.287744,-1.287744,1.938123,32.30199,0.2201333,1.345693,0,0,1.987987
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.2895731,0.2895731,0,-1,0,0.2895731,0,0,0.00000000000000005551115,0,0,0.3048138,0.2895731,0,0,4.281607,0.700243,0,0.3048138,-0.3048138,1.616821,26.94697,0.2201333,0.3185304,0,0,0.700243
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,1.439739,0.3756577,0,-1,0,0.3756577,0,0,1.064081,1.208055,0,0.3954292,0.3756577,0,0,4.620288,0.3954292,0,0.3954292,-0.3954292,1.200002,20,0.2201333,1.583713,0,0,0.3954292
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.3504926,0,0,-1,0,0,0,0,0.3504926,0.3855419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2201333,0.3855419,0,0,0
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.351008,0,0,-1,0,0,0,0,0.351008,0.3861088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2201333,0.3861088,0,0,0
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.03547901,0,0,-1,0,0,0,0,0.03547901,0.0390269,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2201333,0.0390269,0,0,0
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.2632,0,0,-1,0,0,0,0,0.2632,0.28952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2201333,0.28952,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.1733584,0,0,-1,0,0,0,0,0.1733584,0.1906942,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2201333,0.1906942,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,0.6846061,0,0,-1,0,0,0,0,0.6846061,0.7530667,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2201333,0.7530667,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.1058031,0,0,-1,0,0,0,0,0.1058031,0.1163834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2201333,0.1163834,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,0.5953505,0.5953505,1.7,0,0.5202,0.5953505,0,0,0,0,0,0,0,1.10465,1.049417,5.059654,0,1.049417,0,1.049417,2.195567,36.59271,0.2250954,0.6548855,0,1.7,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.1141116,0.1141116,1.566743,0,0.4838209,0.1141116,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.010237,0.9444754,1.38,0,1.38,3.50475,58.41238,0.2266924,0.1255228,0,1.7,0.9444754
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1523739,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1523739,0,0,1.452632,1.38,2.630237,2.186475,1.532374,0,1.532374,4.958488,82.64129,0.2251993,0,0.1218991,1.7,2.338849
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3318107,1.066453,1.066453,0,0,0,1.066453,31.11349,0,0.0000000000000002220446,0,0.3318107,1.122582,1.066453,0,0,1.097863,3.565612,0,0.7907713,-0.7907713,4.124941,68.74888,0.2251993,1.173098,0.2654485,0,3.897423
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3684876,0.9892139,0.9892139,0,-1,0,0.9892139,37.25055,0,0.0000000000000001110223,0,0.3684876,1.041278,0.9892139,0,0,1.976498,2.774841,0,0.6727902,-0.6727902,3.415758,56.92918,0.2251993,1.088135,0.2947901,0,3.143328
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5828196,0.6865544,0.6865544,0,0,0,0.6865544,84.89052,0,0,0,0.5828196,0.7226889,0.6865544,0,0,2.724043,2.10205,0,0.1398693,-0.1398693,3.268323,54.47194,0.2251993,0.7552099,0.4662557,0,2.68487
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.5130119,0.1551648,0.1551648,0,0,0,0.1551648,330.6239,0,0,0,0.5130119,0.1633314,0.1551648,0,0,2.879453,1.962181,0.3496805,0,0.3496805,3.600059,60.00086,0.2219498,0.1706813,0.4104095,0,2.475193
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.8270911,0,0,0,0,0,0,0,0,0,0,0.8270911,0,0,0,0,2.529773,2.276894,0.8270911,0,0.8270911,4.384706,73.07829,0.2146248,0,0.6616729,0,3.103985
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1593966,2.343007,2.343007,1.7,0,0.5202,2.343007,6.803079,0,0,0,0.1593966,0.6768494,0.6430069,0,0,1.702682,3.021276,0,0.5174527,-0.5174527,3.839263,63.98759,0.2146248,2.577307,0.1275173,1.7,3.180672
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.5224214,0,0,0,-1,0,0,0,0,0,0,0.5224214,0,0,0,0,2.277629,2.503823,0.5224214,0,0.5224214,4.334876,72.24779,0.2102422,0,0.4179372,0,3.026244
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.5504245,3.06359,3.06359,1.7,0,0.5202,3.06359,17.96665,0,0,0.2899494,0.5504245,1.435358,1.36359,0,0,1.755208,2.974002,0,0.8849339,-0.8849339,3.402074,56.70111,0.2102422,3.369949,0.4403395,1.7,3.524426
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.4104405,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4104405,0,0,1.452632,1.38,2.738467,2.089068,1.790441,0,1.790441,5.100635,85.01041,0.2078782,0,0.3283524,1.7,2.499509
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1613156,0.8841543,0.8841543,0,0,0,0.8841543,18.24519,0,0,0,0.1613156,0.9306887,0.8841543,0,0,0.948027,3.700465,0,0.7693732,-0.7693732,4.289644,71.49393,0.2078782,0.9725698,0.1290525,0,3.86178
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.09985025,0.09985025,0,0,0,0.09985025,0,0,0.00000000000000001387779,0,0,0.1051055,0.09985025,0,0,1.802886,2.931092,0,0.1051055,-0.1051055,4.178853,69.64742,0.2078782,0.1098353,0,0,2.931092
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,0.7645046,0.7645046,0,-1,0,0.7645046,0,0,0.0000000000000001110223,0,0,0.8047417,0.7645046,0,0,1.91967,2.825986,0,0.8047417,-0.8047417,3.330581,55.50957,0.2078782,0.840955,0,0,2.825986
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,0.6372855,0.6372855,0,-1,0,0.6372855,0,0,0,0,0,0.6708268,0.6372855,0,0,2.813827,2.021244,0,0.6708268,-0.6708268,2.623467,43.72437,0.2078782,0.701014,0,0,2.021244
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.559191,1.350417,0,0,0,2.623467,43.72437,0.2078782,0,0,0,1.350417
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.2269459,0.2269459,0,-1,0,0.2269459,0,0,0.00000000000000002775558,0,0,0.2388904,0.2269459,0,0,3.559191,1.350417,0,0.2388904,-0.2388904,2.371655,39.5275,0.2078782,0.2496405,0,0,1.350417
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.3033207,0.3033207,0,-1,0,0.3033207,0,0,0.00000000000000005551115,0,0,0.3192849,0.3033207,0,0,3.824624,1.111527,0,0.3192849,-0.3192849,2.035099,33.91825,0.2078782,0.3336528,0,0,1.111527
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,0.4354015,0.4354015,0,-1,0,0.4354015,0,0,0.00000000000000005551115,0,0,0.4583173,0.4354015,0,0,4.179385,0.7922421,0,0.4583173,-0.4583173,1.55199,25.86645,0.2078782,0.4789416,0,0,0.7922421
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.2260561,0.2260561,0,-1,0,0.2260561,0,0,0.00000000000000002775558,0,0,0.2379538,0.2260561,0,0,4.688627,0.3339248,0,0.2379538,-0.2379538,1.301165,21.68604,0.2078782,0.2486617,0,0,0.3339248
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.3315875,0.0911725,0,-1,0,0.0911725,0,0,0.240415,0.2735738,0,0.09597106,0.0911725,0,0,4.95302,0.09597106,0,0.09597106,-0.09597106,1.200002,20,0.2078782,0.3647463,0,0,0.09597106
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.02576944,0,0,-1,0,0,0,0,0.02576944,0.02834638,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2078782,0.02834638,0,0,0
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,0.7013092,0,0,-1,0,0,0,0,0.7013092,0.7714401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2078782,0.7714401,0,0,0
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,0.4951516,0.4951516,1.7,0,0.5202,0.4951516,0,0,0,0,0,0,0,1.204848,1.144606,5.059654,0,1.144606,0,1.144606,2.285871,38.09777,0.2123501,0.5446667,0,1.7,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,0.4273736,0.4273736,1.7,0,0.5202,0.4273736,0,0,0,0,0,0,0,1.272626,1.208995,3.915048,1.030145,1.208995,0,1.208995,3.432824,57.21363,0.2166996,0.470111,0,1.7,1.030145
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3239999,0.1933781,0.1933781,1.64601,0,0.5054606,0.1933781,167.5473,0.0000000000000002220446,0,0,0.3239999,0,0,1.452632,1.38,2.706053,2.118241,1.704,0,1.704,5.049381,84.15617,0.2167351,0.2127159,0.2591999,1.7,2.442241
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.9000965,0,0,0,0,0,0,0,0,0,0,0.9000965,0,0,0,0,1.002053,3.651841,0.9000965,0,0.9000965,5.903287,98.38792,0.2107013,0,0.7200772,0,4.551937
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.431916,0,0,0,-1,0,0,0,1.329959,0,0,1.431916,0,0,0,0,0.1019569,4.461928,0.1019569,0,0.1019569,6.000012,100,0.210039,0,1.145533,0,5.893844
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.681525,1.013369,1.013369,0,0,0,1.013369,165.9342,0.614821,0,0,1.681525,1.066704,1.013369,0,0,0,4.553689,0,0,0,6.000012,100,0.210039,1.114705,1.34522,0,6.235214
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.812423,0,0,0,0,0,0,0,1.812423,0,0,1.812423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.210039,0,1.449939,0,6.366112
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.909442,0,0,0,0,0,0,0,1.909442,0,0,1.909442,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.210039,0,1.527554,0,6.463131
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.995585,1.454395,1.454395,0.425,0,0.172125,1.454395,137.2107,0.9120116,0,0,1.995585,1.083574,1.029395,0,0,0,4.553689,0,0,0,6.000012,100,0.210039,1.599834,1.596468,1.7,6.549274
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.75673,0.2560679,0.2560679,0,-1,0,0.2560679,686.0408,1.487185,0,0,1.75673,0.2695452,0.2560679,0,0,0,4.553689,0,0,0,6.000012,100,0.210039,0.2816747,1.405384,0,6.310419
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.481331,2.126678,2.126678,0.7466783,0,0.2599432,2.126678,69.65467,0.02869918,0,0,1.481331,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.210039,2.339346,1.185065,1.7,6.03502
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,1.070101,0.6385323,0.6385323,0,0,0,0.6385323,167.5876,0.3979615,0,0,1.070101,0.6721392,0.6385323,0,0,0,4.553689,0,0,0,6.000012,100,0.210039,0.7023855,0.8560806,0,5.62379
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.4491176,1.169727,1.169727,0,0,0,1.169727,38.39508,0,0.0000000000000002220446,0,0.4491176,1.231292,1.169727,0,0,0,4.553689,0,0.7821741,-0.7821741,5.175528,86.25863,0.210039,1.2867,0.3592941,0,5.002807
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8690823,3.771515,0,0,0,5.175528,86.25863,0.210039,0,0,0,3.771515
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,0.9983268,0.9983268,0,-1,0,0.9983268,0,0,0.0000000000000001110223,0,0,1.05087,0.9983268,0,0,0.8690823,3.771515,0,1.05087,-1.05087,4.067813,67.79676,0.210039,1.09816,0,0,3.771515
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.1052986,0.1052986,0,-1,0,0.1052986,0,0,0.00000000000000001387779,0,0,0.1108406,0.1052986,0,0,2.036716,2.720644,0,0.1108406,-0.1108406,3.950977,65.84949,0.210039,0.1158285,0,0,2.720644
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.159872,2.609804,0,0,0,3.950977,65.84949,0.210039,0,0,0,2.609804
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.3618881,0.3618881,0,-1,0,0.3618881,0,0,0.00000000000000005551115,0,0,0.3809349,0.3618881,0,0,2.159872,2.609804,0,0.3809349,-0.3809349,3.549437,59.15716,0.210039,0.398077,0,0,2.609804
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.118761,0.118761,0,-1,0,0.118761,0,0,0.00000000000000001387779,0,0,0.1250116,0.118761,0,0,2.583133,2.228869,0,0.1250116,-0.1250116,3.417663,56.96093,0.210039,0.1306371,0,0,2.228869
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.1027074,0.1027074,0,-1,0,0.1027074,0,0,0.00000000000000001387779,0,0,0.108113,0.1027074,0,0,2.722035,2.103858,0,0.108113,-0.108113,3.303702,55.06158,0.210039,0.1129781,0,0,2.103858
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.2307607,0.2307607,0,-1,0,0.2307607,0,0,0.00000000000000002775558,0,0,0.242906,0.2307607,0,0,2.84216,1.995744,0,0.242906,-0.242906,3.047656,50.79417,0.210039,0.2538368,0,0,1.995744
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,0.6052189,0.6052189,0,-1,0,0.6052189,0,0,0,0,0,0.6370725,0.6052189,0,0,3.112056,1.752838,0,0.6370725,-0.6370725,2.376123,39.60197,0.210039,0.6657407,0,0,1.752838
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.1099436,0.1099436,0,-1,0,0.1099436,0,0,0.00000000000000001387779,0,0,0.1157301,0.1099436,0,0,3.819915,1.115766,0,0.1157301,-0.1157301,2.254133,37.56881,0.210039,0.1209379,0,0,1.115766
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.2662158,0.2662158,0,-1,0,0.2662158,0,0,0,0,0,0.2802271,0.2662158,0,0,3.948503,1.000036,0,0.2802271,-0.2802271,1.958747,32.64573,0.210039,0.2928374,0,0,1.000036
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.2964167,0.2964167,0,0,0,0.2964167,0,0,0,0,0,0.3120176,0.2964167,0,0,4.259867,0.7198088,0,0.3120176,-0.3120176,1.629852,27.16415,0.210039,0.3260584,0,0,0.7198088
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.606553,0.4077911,0,0,0,1.629852,27.16415,0.210039,0,0,0,0.4077911
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2472458,0,0,0,0,0,0,0,0,0,0,0.2472458,0,0,0,0,4.606553,0.4077911,0.2472458,0,0.2472458,1.86441,31.07344,0.2084499,0,0.1977967,0,0.655037
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.6047156,0.5446737,0.5446737,0,0,0,0.5446737,111.0235,0,0,0,0.6047156,0.5733408,0.5446737,0,0,4.359307,0.6303124,0.03137488,0,0.03137488,1.894175,31.56952,0.20825,0.5991411,0.4837725,0,1.235028
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.122205,0.4741173,0.4741173,0,-1,0,0.4741173,236.6935,0,0,0,1.122205,0.4990709,0.4741173,0,0,4.327932,0.6585498,0.6231341,0,0.6231341,2.485332,41.42211,0.2043572,0.521529,0.897764,0,1.780755
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.641495,2.353959,2.353959,1.7,0,0.5202,2.353959,69.73335,0,0,0,1.641495,0.6883779,0.653959,0,0,3.704798,1.21937,0.9531167,0,0.9531167,3.389538,56.49218,0.2050996,2.589355,1.313196,1.7,2.860865
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.546931,0.1498389,0.1498389,1.417997,0,0.4432133,0.1498389,1032.396,0.0000000000000002220446,0,0,1.546931,0,0,1.268158,1.204751,2.751682,2.077175,2.751682,0,2.751682,6.000012,100,0.1979949,0.1648228,1.237545,1.7,3.624107
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.839376,0,0,0,0,0,0,0,1.839376,0,0,1.839376,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1979949,0,1.471501,0,6.393065
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.797347,0,0,0,0,0,0,0,1.797347,0,0,1.797347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1979949,0,1.437877,0,6.351036
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.697437,0.3522954,0.3522954,0,-1,0,0.3522954,481.8222,1.3266,0,0,1.697437,0.3708372,0.3522954,0,0,0,4.553689,0,0,0,6.000012,100,0.1979949,0.3875249,1.35795,0,6.251126
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.414388,0.036732,0.036732,0,0,0,0.036732,3850.561,1.375723,0,0,1.414388,0.03866526,0.036732,0,0,0,4.553689,0,0,0,6.000012,100,0.1979949,0.0404052,1.13151,0,5.968077
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,1.005692,2.288536,2.288536,1.333128,0,0.420044,2.288536,43.94479,0,0,0,1.005692,1.005692,0.9554077,0,0,0,4.553689,0,0,0,6.000012,100,0.1979949,2.51739,0.8045539,1.7,5.559381
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4732071,0.3134232,0.3134232,0,0,0,0.3134232,150.9802,0.1432879,0,0,0.4732071,0.3299192,0.3134232,0,0,0,4.553689,0,0,0,6.000012,100,0.1979949,0.3447656,0.3785657,0,5.026896
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1979949,0,0,0,4.553689
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,0.8558789,0.8558789,0,-1,0,0.8558789,0,0,0.0000000000000001110223,0,0,0.9009252,0.8558789,0,0,0,4.553689,0,0.9009252,-0.9009252,5.050354,84.17239,0.1979949,0.9414668,0,0,4.553689
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,0.8298572,0.8298572,0,-1,0,0.8298572,0,0,0.0000000000000001110223,0,0,0.8735338,0.8298572,0,0,1.001028,3.652764,0,0.8735338,-0.8735338,4.129568,68.826,0.1979949,0.9128429,0,0,3.652764
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.971621,2.77923,0,0,0,4.129568,68.826,0.1979949,0,0,0,2.77923
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.1418212,0.1418212,0,-1,0,0.1418212,0,0,0,0,0,0.1492855,0.1418212,0,0,1.971621,2.77923,0,0.1492855,-0.1492855,3.972207,66.20332,0.1979949,0.1560033,0,0,2.77923
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.04716281,0.04716281,0,-1,0,0.04716281,0,0,0.000000000000000006938894,0,0,0.04964506,0.04716281,0,0,2.137494,2.629944,0,0.04964506,-0.04964506,3.919877,65.33115,0.1979949,0.05187909,0,0,2.629944
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.1665713,0.1665713,0,-1,0,0.1665713,0,0,0.00000000000000002775558,0,0,0.1753383,0.1665713,0,0,2.192655,2.580299,0,0.1753383,-0.1753383,3.735054,62.25077,0.1979949,0.1832285,0,0,2.580299
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,0.4076553,0.4076553,0,-1,0,0.4076553,0,0,0.00000000000000005551115,0,0,0.4291109,0.4076553,0,0,2.387475,2.404961,0,0.4291109,-0.4291109,3.282731,54.71208,0.1979949,0.4484209,0,0,2.404961
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.1817079,0.1817079,0,-1,0,0.1817079,0,0,0.00000000000000002775558,0,0,0.1912715,0.1817079,0,0,2.864265,1.97585,0,0.1912715,-0.1912715,3.081114,51.35179,0.1979949,0.1998787,0,0,1.97585
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.1383912,0.1383912,0,-1,0,0.1383912,0,0,0.00000000000000002775558,0,0,0.1456749,0.1383912,0,0,3.076789,1.784579,0,0.1456749,-0.1456749,2.927559,48.79255,0.1979949,0.1522303,0,0,1.784579
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.3869875,0.3869875,0,-1,0,0.3869875,0,0,0.00000000000000005551115,0,0,0.4073553,0.3869875,0,0,3.23865,1.638904,0,0.4073553,-0.4073553,2.498168,41.63606,0.1979949,0.4256863,0,0,1.638904
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.691267,1.231549,0,0,0,2.498168,41.63606,0.1979949,0,0,0,1.231549
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.3312746,0.3312746,0,0,0,0.3312746,0,0,0,0,0,0.3487101,0.3312746,0,0,3.691267,1.231549,0,0.3487101,-0.3487101,2.130596,35.50986,0.1979949,0.364402,0,0,1.231549
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3936247,0.3585746,0.3585746,0,0,0,0.3585746,109.7748,0,0,0,0.3936247,0.3774469,0.3585746,0,0,4.078723,0.8828384,0.01617776,0,0.01617776,2.145943,35.76565,0.1979085,0.394432,0.3148997,0,1.276463
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7994725,1.104072,1.104072,1.7,0,0.5202,1.104072,72.41125,0,0,0,0.7994725,0,0,0.5959278,0.5661315,4.062545,0.8973984,1.365604,0,1.365604,3.441469,57.3577,0.2009402,1.214479,0.639578,1.7,1.696871
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,1.009611,1.165023,1.165023,0,-1,0,1.165023,86.6602,0,0,0,1.009611,1.22634,1.165023,0,0,2.696941,2.126442,0,0.2167287,-0.2167287,3.213017,53.55017,0.2009402,1.281525,0.8076891,0,3.136053
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.41221,2.452858,2.452858,1.7,0,0.5202,2.452858,57.57404,0,0,0,1.41221,0.7924827,0.7528586,0,0,2.937751,1.909713,0.6197271,0,0.6197271,3.800942,63.3489,0.2023248,2.698144,1.129768,1.7,3.321923
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.535925,2.730254,2.730254,1.7,0,0.5202,2.730254,56.25576,0,0,0,1.535925,1.084478,1.030254,0,0,2.318024,2.467468,0.4514472,0,0.4514472,4.229222,70.48689,0.2026983,3.003279,1.22874,1.7,4.003393
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.837268,0.04211771,0.04211771,0.425,0,0.172125,0.04211771,4362.221,0.3520308,0,0,1.837268,0,0,0.03085146,0.02930888,1.866576,2.87377,1.866576,0,1.866576,6.000012,100,0.1935505,0.04632948,1.469814,1.7,4.711038
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.875566,2.13614,2.13614,0.75614,0,0.2625262,2.13614,87.80162,0.4229339,0,0,1.875566,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1935505,2.349754,1.500452,1.7,6.429255
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.694751,1.667888,1.38,0,-1,0,1.38,122.808,0.2421192,0.2878875,0.4546763,1.694751,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1935505,1.834676,1.355801,0,6.24844
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.283661,1.09875,1.09875,0,0,0,1.09875,116.8293,0.1270826,0,0,1.283661,1.156579,1.09875,0,0,0,4.553689,0,0,0,6.000012,100,0.1935505,1.208625,1.026929,0,5.83735
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.8394358,2.010844,2.010844,1.21338,0,0.3873526,2.010844,41.74546,0.0000000000000001110223,0,0,0.8394358,0.8394358,0.797464,0,0,0,4.553689,0,0,0,6.000012,100,0.1935505,2.211928,0.6715487,1.7,5.393125
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.4241192,1.313543,1.313543,0.9106297,0,0.3047019,1.313543,32.28819,0.0000000000000001110223,0,0,0.4241192,0.4241192,0.4029132,0,0,0,4.553689,0,0,0,6.000012,100,0.1935505,1.444897,0.3392954,1.7,4.977808
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,1.380137,1.380137,1.380137,0,0.4328773,1.380137,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1935505,1.51815,0,1.7,4.553689
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,2.677,1.38,0,-1,0,1.38,0,0,1.296999,1.564699,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1935505,2.944699,0,0,4.553689
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,2.324255,1.38,0,-1,0,1.38,0,0,0.9442548,1.17668,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.1935505,2.55668,0,0,3.101057
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,1.334365,1.334365,0,-1,0,1.334365,0,0,0.0000000000000002220446,0.08780131,0,1.404595,1.334365,0,0,3.22807,1.648426,0,1.404595,-1.404595,1.457023,24.28367,0.1935505,1.467801,0,0,1.648426
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,0.4459395,0.2316397,0,-1,0,0.2316397,0,0,0.2142998,0.2588937,0,0.2438312,0.2316397,0,0,4.788731,0.2438312,0,0.2438312,-0.2438312,1.200002,20,0.1935505,0.4905334,0,0,0.2438312
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1935505,0,0,0,0
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.3086068,0,0,-1,0,0,0,0,0.3086068,0.3394675,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1935505,0.3394675,0,0,0
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.3399705,0,0,-1,0,0,0,0,0.3399705,0.3739675,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1935505,0.3739675,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.3823616,0,0,-1,0,0,0,0,0.3823616,0.4205978,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1935505,0.4205978,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.3922687,0,0,-1,0,0,0,0,0.3922687,0.4314956,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1935505,0.4314956,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,0.4955939,0,0,-1,0,0,0,0,0.4955939,0.5451533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1935505,0.5451533,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1935505,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.3935372,0.3935372,1.7,0,0.5202,0.3935372,0,0,0,0,0,0,0,1.306463,1.24114,5.059654,0,1.24114,0,1.24114,2.377451,39.6241,0.19699,0.4328909,0,1.7,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.252934,1.761356,1.761356,1.7,0,0.5202,1.761356,14.36019,0,0,0,0.252934,0.06458497,0.06135572,0,0,3.818515,1.117026,0.188349,0,0.188349,2.556134,42.60215,0.1973914,1.937491,0.2023472,1.7,1.36996
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.6337202,1.561654,1.561654,1.7,0,0.5202,1.561654,40.58006,0,0,0,0.6337202,0,0,0.1383459,0.1314286,3.630166,1.28654,0.7651488,0,0.7651488,3.282018,54.7002,0.19908,1.71782,0.5069761,1.7,1.92026
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,1.03703,1.774422,1.38,0,-1,0,1.38,75.14711,0.0000000000000002220446,0.3944224,0.5718646,1.03703,1.452632,1.38,0,0,2.865017,1.975174,0,0.4156015,-0.4156015,2.843936,47.39884,0.19908,1.951865,0.8296241,0,3.012204
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.627177,0.4512043,0.4512043,0,0,0,0.4512043,360.6299,0,0,0,1.627177,0.4749519,0.4512043,0,0,3.326796,1.559572,1.152225,0,1.152225,3.937033,65.61709,0.1939491,0.4963247,1.301742,0,3.18675
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.754255,0.6689724,0.6689724,0,0,0,0.6689724,262.2313,0,0,0,1.754255,0.7041814,0.6689724,0,0,2.174571,2.596575,1.050073,0,1.050073,4.93322,82.22017,0.1894982,0.7358696,1.403404,0,4.35083
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,2.049046,2.754059,2.754059,1.7,0,0.5202,2.754059,74.40096,0,0,0,2.049046,1.109535,1.054059,0,0,1.124498,3.541641,0.9395106,0,0.9395106,5.824518,97.0751,0.1878028,3.029464,1.639237,1.7,5.590687
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,2.076493,0.9157155,0.9157155,0,0,0,0.9157155,226.7618,0.9275953,0,0,2.076493,0.9639111,0.9157155,0,0,0.1849869,4.387201,0.1849869,0,0.1849869,6.000012,100,0.1870618,1.007287,1.661195,0,6.463694
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.762218,0.7777341,0.7777341,0,-1,0,0.7777341,226.5837,0.9435509,0,0,1.762218,0.8186675,0.7777341,0,0,0,4.553689,0,0,0,6.000012,100,0.1870618,0.8555075,1.409775,0,6.315907
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.389388,2.584351,2.584351,1.264432,0,0.40129,2.584351,53.7616,0,0,0,1.389388,1.389388,1.319919,0,0,0,4.553689,0,0,0,6.000012,100,0.1870618,2.842786,1.111511,1.7,5.943077
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.9211374,2.459736,2.459736,1.584656,0,0.488711,2.459736,37.44862,0.0000000000000001110223,0,0,0.9211374,0.9211374,0.8750805,0,0,0,4.553689,0,0,0,6.000012,100,0.1870618,2.70571,0.7369099,1.7,5.474826
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.4566059,0.6174142,0.6174142,0,0,0,0.6174142,73.95455,0,0,0,0.4566059,0.6499097,0.6174142,0,0,0,4.553689,0,0.1933038,-0.1933038,5.796252,96.604,0.1870618,0.6791556,0.3652847,0,5.010295
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,3.150717,3.08,1.7,0,0.5202,3.08,0,0,0.07071649,0.3857881,0,1.452632,1.38,0,0,0.214782,4.360385,0,1.452632,-1.452632,4.265044,71.08392,0.1870618,3.465788,0,1.7,4.360385
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,3.585228,1.38,0,-1,0,1.38,0,0,2.205228,2.563751,0,1.452632,1.38,0,0,1.828817,2.907753,0,1.452632,-1.452632,2.733836,45.56384,0.1870618,3.943751,0,0,2.907753
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,3.07761,1.38,0,-1,0,1.38,0,0,1.69761,2.005371,0,1.452632,1.38,0,0,3.442852,1.455122,0,1.452632,-1.452632,1.202628,20.04375,0.1870618,3.385371,0,0,1.455122
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.056887,0.002490403,0,0,0,1.202628,20.04375,0.1870618,0,0,0,0.002490403
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.360581,0.002365883,0,-1,0,0.002365883,0,0,0.3582152,0.3942733,0,0.002490403,0.002365883,0,0,5.056887,0.002490403,0,0.002490403,-0.002490403,1.200002,20,0.1870618,0.3966391,0,0,0.002490403
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.2522484,0,0,-1,0,0,0,0,0.2522484,0.2774732,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1870618,0.2774732,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1870618,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1870618,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.1596634,0,0,-1,0,0,0,0,0.1596634,0.1756297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1870618,0.1756297,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.2243007,0,0,-1,0,0,0,0,0.2243007,0.2467308,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1870618,0.2467308,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.109892,0,0,-1,0,0,0,0,0.109892,0.1208812,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1870618,0.1208812,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.1977827,0.1977827,1.650414,0,0.5066631,0.1977827,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1894149,0.2175609,0,1.7,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.1977193,0.1977193,1.650351,0,0.5066458,0.1977193,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1916368,0.2174912,0,1.7,1.242
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.338453,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.338453,0,0,1.452632,1.38,2.299654,2.484,1.718453,0,1.718453,5.448636,90.81042,0.191294,0,0.2707624,1.7,2.822453
