Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7569797,1.126826,1.126826,0,0,0,1.126826,67.17806,0,0,0,0.7569797,1.186132,1.126826,0,0,0.5812013,4.030608,0,0.4291527,-0.4291527,4.996269,83.27099,0.191294,1.239508,0.6055838,0,4.787588
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.177804,0.7063975,0.7063975,0,-1,0,0.7063975,166.7338,0,0,0,1.177804,0.7435763,0.7063975,0,0,1.058038,3.601455,0.4342273,0,0.4342273,5.408214,90.13671,0.1896902,0.7770373,0.942243,0,4.779259
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.69368,1.771399,1.771399,0.7550223,0,0.2622211,1.771399,95.61259,0,0,0,1.69368,1.06987,1.016376,0,0,0.6238104,3.99226,0.6238104,0,0.6238104,6.000012,100,0.1893426,1.948539,1.354944,1.7,5.68594
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.82539,3.098239,3.08,1.7,0,0.5202,3.08,59.26591,0.3727584,0.01823943,0.3280634,1.82539,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1893426,3.408063,1.460312,1.7,6.379079
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.771537,0,0,0,0,0,0,0,1.771537,0,0,1.771537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1893426,0,1.417229,0,6.325226
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.578675,1.654957,1.654957,0.425,0,0.172125,1.654957,95.39069,0.2839833,0,0,1.578675,1.294691,1.229957,0,0,0,4.553689,0,0,0,6.000012,100,0.1893426,1.820452,1.26294,1.7,6.132363
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.47026,0.9583919,0.9583919,0,-1,0,0.9583919,153.409,0.4614262,0,0,1.47026,1.008834,0.9583919,0,0,0,4.553689,0,0,0,6.000012,100,0.1893426,1.054231,1.176208,0,6.023949
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,1.178766,1.642461,1.642461,0.5226334,0,0.1987789,1.642461,71.76828,0,0,0,1.178766,1.178766,1.119828,0,0,0,4.553689,0,0,0,6.000012,100,0.1893426,1.806708,0.943013,1.7,5.732455
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.8850104,0,0,0,0,0,0,0,0.8850104,0,0,0.8850104,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1893426,0,0.7080083,0,5.438699
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4928659,1.252994,1.252994,0,0,0,1.252994,39.33506,0,0,0,0.4928659,1.318941,1.252994,0,0,0,4.553689,0,0.8260751,-0.8260751,5.129252,85.48737,0.1893426,1.378293,0.3942927,0,5.046555
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,1.59351,1.59351,1.7,0,0.5202,1.59351,0,0,0,0,0,0,0,0.1064904,0.1011659,0.9178612,3.727614,0.1011659,0,0.1011659,5.225227,87.08694,0.1895929,1.752861,0,1.7,3.727614
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,2.692034,1.38,0,-1,0,1.38,0,0,1.312034,1.581238,0,1.452632,1.38,0,0,0.8166953,3.818663,0,1.452632,-1.452632,3.694019,61.56685,0.1895929,2.961238,0,0,3.818663
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.43073,2.366032,0,0,0,3.694019,61.56685,0.1895929,0,0,0,2.366032
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,2.558927,1.38,0,-1,0,1.38,0,0,1.178927,1.43482,0,1.452632,1.38,0,0,2.43073,2.366032,0,1.452632,-1.452632,2.162811,36.04677,0.1895929,2.81482,0,0,2.366032
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.1564776,0.1564776,0,-1,0,0.1564776,0,0,0.00000000000000002775558,0,0,0.1647133,0.1564776,0,0,4.044765,0.9134,0,0.1647133,-0.1647133,1.989187,33.15306,0.1895929,0.1721254,0,0,0.9134
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.22778,0.7486867,0,0,0,1.989187,33.15306,0.1895929,0,0,0,0.7486867
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.22778,0.7486867,0,0,0,1.989187,33.15306,0.1895929,0,0,0,0.7486867
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,0.6038201,0.6038201,0,-1,0,0.6038201,0,0,0.0000000000000001110223,0,0,0.6356001,0.6038201,0,0,4.22778,0.7486867,0,0.6356001,-0.6356001,1.319206,21.98672,0.1895929,0.6642022,0,0,0.7486867
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.4193633,0.1074323,0,-1,0,0.1074323,0,0,0.311931,0.3538674,0,0.1130866,0.1074323,0,0,4.934002,0.1130866,0,0.1130866,-0.1130866,1.200002,20,0.1895929,0.4612996,0,0,0.1130866
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.1541055,0,0,-1,0,0,0,0,0.1541055,0.169516,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895929,0.169516,0,0,0
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1895929,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,0.5008491,0.5008491,1.7,0,0.5202,0.5008491,0,0,0,0,0,0,0,1.199151,1.139193,5.059654,0,1.139193,0,1.139193,2.280736,38.01219,0.1923466,0.550934,0,1.7,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,0.703847,0.703847,1.7,0,0.5202,0.703847,0,0,0,0,0,0,0,0.996153,0.9463453,3.920461,1.025274,0.9463453,0,0.9463453,3.178518,52.9752,0.1945468,0.7742317,0,1.7,1.025274
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07534081,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.07534081,0,0,1.452632,1.38,2.974116,1.876985,1.455341,0,1.455341,4.559175,75.98611,0.1950567,0,0.06027265,1.7,1.952326
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5622233,0.052538,0.052538,1.059434,0,0.3453256,0.052538,1070.127,0,0,0,0.5622233,0,0,1.006896,0.9565515,1.518775,3.186792,1.518775,0,1.518775,6.000012,100,0.1932539,0.0577918,0.4497786,1.7,3.749015
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,1.012937,1.9543,1.38,0,-1,0,1.38,73.40125,0.0000000000000002220446,0.5743002,0.7697303,1.012937,1.452632,1.38,0,0,0,4.553689,0,0.4396943,-0.4396943,5.536533,92.27538,0.1932539,2.14973,0.8103498,0,5.566626
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,1.064539,0,0,0,0,0,0,0,0.5759895,0,0,1.064539,0,0,0,0,0.4885493,4.113995,0.4885493,0,0.4885493,6.000012,100,0.1916279,0,0.851631,0,5.178534
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.347067,1.164832,1.164832,0,0,0,1.164832,115.6447,0.1209276,0,0,1.347067,1.226139,1.164832,0,0,0,4.553689,0,0,0,6.000012,100,0.1916279,1.281316,1.077654,0,5.900756
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.382263,0.3634962,0.3634962,0,0,0,0.3634962,380.269,0.9996354,0,0,1.382263,0.3826275,0.3634962,0,0,0,4.553689,0,0,0,6.000012,100,0.1916279,0.3998457,1.10581,0,5.935952
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.672414,1.494778,1.494778,0.8559852,0,0.289784,1.494778,44.98419,0.0000000000000001110223,0,0,0.672414,0.672414,0.6387933,0,0,0,4.553689,0,0,0,6.000012,100,0.1916279,1.644256,0.5379312,1.7,5.226103
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.6052755,1.608964,1.38,0,-1,0,1.38,43.86054,0.0000000000000002220446,0.2289639,0.3898603,0.6052755,1.452632,1.38,0,0,0,4.553689,0,0.8473561,-0.8473561,5.10682,85.1135,0.1916279,1.76986,0.4842204,0,5.158964
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.5622025,0.8161921,0.8161921,0,0,0,0.8161921,68.88114,0,0,0,0.5622025,0.8591496,0.8161921,0,0,0.9415068,3.706333,0,0.2969471,-0.2969471,4.79381,79.89668,0.1916279,0.8978113,0.449762,0,4.268535
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.3453924,0.4903727,0.4903727,0,0,0,0.4903727,70.43468,0,0,0,0.3453924,0.5161818,0.4903727,0,0,1.271448,3.409386,0,0.1707893,-0.1707893,4.613783,76.89622,0.1916279,0.5394099,0.2763139,0,3.754778
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2453572,1.67831,1.67831,1.7,0,0.5202,1.67831,14.6193,0,0,0,0.2453572,0,0,0.02168984,0.02060535,1.461214,3.238596,0.2659626,0,0.2659626,4.866097,81.10146,0.1920791,1.846141,0.1962858,1.7,3.483953
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,2.333034,2.333034,1.7,0,0.5202,2.333034,0,0,0,0,0,0.6663511,0.6330336,0,0,1.195251,3.477963,0,0.6663511,-0.6663511,4.163701,69.39488,0.1920791,2.566337,0,1.7,3.477963
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,1.932483,1.38,0,-1,0,1.38,0,0,0.5524833,0.7457316,0,1.452632,1.38,0,0,1.935642,2.811611,0,1.452632,-1.452632,2.632493,43.87479,0.1920791,2.125732,0,0,2.811611
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,1.982672,1.291031,0,-1,0,1.291031,0,0,0.691641,0.8899081,0,1.35898,1.291031,0,0,3.549677,1.35898,0,1.35898,-1.35898,1.200002,20,0.1920791,2.180939,0,0,1.35898
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920791,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.048356,0,0,-1,0,0,0,0,0.048356,0.0531916,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920791,0.0531916,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.3101792,0,0,-1,0,0,0,0,0.3101792,0.3411972,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920791,0.3411972,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.1878042,0,0,-1,0,0,0,0,0.1878042,0.2065846,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920791,0.2065846,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.1836978,0,0,-1,0,0,0,0,0.1836978,0.2020676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920791,0.2020676,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.2432058,0,0,-1,0,0,0,0,0.2432058,0.2675264,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920791,0.2675264,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.1578254,0,0,-1,0,0,0,0,0.1578254,0.173608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920791,0.173608,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.3488902,0,0,-1,0,0,0,0,0.3488902,0.3837792,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920791,0.3837792,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1920791,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.448522,0.448522,1.7,0,0.5202,0.448522,0,0,0,0,0,0,0,1.251478,1.188904,5.059654,0,1.188904,0,1.188904,2.327896,38.79819,0.1946202,0.4933742,0,1.7,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.188507,0.4625823,0.4625823,1.7,0,0.5202,0.4625823,40.75102,0,0,0,0.188507,0,0,1.237418,1.175547,3.87075,1.070014,1.364054,0,1.364054,3.621951,60.36573,0.1966121,0.5088406,0.1508056,1.7,1.258521
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4343225,0.19056,0.19056,1.643192,0,0.5046913,0.19056,227.919,0.0000000000000002220446,0,0,0.4343225,0,0,1.452632,1.38,2.506696,2.297662,1.814322,0,1.814322,5.343168,89.05263,0.1968162,0.209616,0.347458,1.7,2.731985
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,1.086461,1.807254,1.38,0,-1,0,1.38,78.72903,0.0000000000000002220446,0.4272543,0.6079797,1.086461,1.452632,1.38,0,0,0.692374,3.930552,0,0.3661709,-0.3661709,4.957191,82.61967,0.1968162,1.98798,0.8691686,0,5.017013
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.234125,0,0,0,0,0,0,0,0.1348942,0,0,1.234125,0,0,0,0,1.099231,3.564382,1.099231,0,1.099231,6.000012,100,0.1934252,0,0.9872997,0,4.798506
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.9371903,1.462083,1.462083,0.5717521,0,0.2121883,1.462083,64.09967,0,0,0,0.9371903,0.9371903,0.8903308,0,0,0,4.553689,0,0,0,6.000012,100,0.1934252,1.608291,0.7497522,1.7,5.490879
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6957335,2.366347,2.366347,1.7,0,0.5202,2.366347,29.40116,0.0000000000000002220446,0,0,0.6957335,0.701418,0.6663471,0,0,0,4.553689,0,0.005684487,-0.005684487,5.99402,99.90013,0.1934252,2.602982,0.5565868,1.7,5.249423
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.9955657,3.819654,3.08,1.7,0,0.5202,3.08,32.32356,0,0.7396542,1.12162,0.9955657,1.452632,1.38,0,0,0.006316097,4.548005,0,0.4570659,-0.4570659,5.51223,91.87032,0.1934252,4.20162,0.7964526,1.7,5.54357
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4775312,1.069898,1.069898,0,-1,0,1.069898,44.63333,0,0,0,0.4775312,1.126209,1.069898,0,0,0.5141671,4.090939,0,0.6486775,-0.6486775,4.828464,80.47424,0.1934252,1.176888,0.3820249,0,4.56847
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3580076,2.284183,2.284183,1.7,0,0.5202,2.284183,15.67333,0.0000000000000002220446,0,0,0.3580076,0.6149293,0.5841829,0,0,1.23492,3.442261,0,0.2569218,-0.2569218,4.557645,75.96059,0.1934252,2.512601,0.286406,1.7,3.800269
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1736956,0.7631349,0.7631349,1.7,0,0.5202,0.7631349,22.7608,0,0,0,0.1736956,0,0,0.9368652,0.8900219,1.520388,3.185339,1.063717,0,1.063717,5.566776,92.77941,0.1954061,0.8394483,0.1389565,1.7,3.359035
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1228598,0,0,0,0,0,0,0,0,0,0,0.1228598,0,0,0,0,0.456671,4.142685,0.1228598,0,0.1228598,5.683331,94.72199,0.1950366,0,0.09828781,0,4.265545
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,1.07195,1.07195,0,0,0,1.07195,0,0,0.0000000000000002220446,0,0,1.128368,1.07195,0,0,0.3338112,4.253259,0,1.128368,-1.128368,4.493926,74.89862,0.1950366,1.179145,0,0,4.253259
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,3.005368,1.38,0,-1,0,1.38,0,0,1.625367,1.925904,0,1.452632,1.38,0,0,1.587554,3.124891,0,1.452632,-1.452632,2.962718,49.37854,0.1950366,3.305904,0,0,3.124891
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,2.133867,1.38,0,-1,0,1.38,0,0,0.753867,0.9672537,0,1.452632,1.38,0,0,3.201589,1.672259,0,1.452632,-1.452632,1.43151,23.85845,0.1950366,2.347254,0,0,1.672259
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,1.668075,0.208646,0,-1,0,0.208646,0,0,1.459429,1.626236,0,0.2196274,0.208646,0,0,4.815624,0.2196274,0,0.2196274,-0.2196274,1.200002,20,0.1950366,1.834882,0,0,0.2196274
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.3420244,0,0,-1,0,0,0,0,0.3420244,0.3762268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1950366,0.3762268,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.1138624,0,0,-1,0,0,0,0,0.1138624,0.1252486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1950366,0.1252486,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1950366,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.1064749,0,0,-1,0,0,0,0,0.1064749,0.1171224,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1950366,0.1171224,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,0.5560353,0,0,-1,0,0,0,0,0.5560353,0.6116389,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1950366,0.6116389,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.2177798,0,0,-1,0,0,0,0,0.2177798,0.2395578,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1950366,0.2395578,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.09041455,0,0,-1,0,0,0,0,0.09041455,0.099456,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1950366,0.099456,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1950366,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,0.6992739,0.6992739,1.7,0,0.5202,0.6992739,0,0,0,0,0,0,0,1.000726,0.9506898,5.059654,0,0.9506898,0,0.9506898,2.101906,35.0317,0.1968283,0.7692013,0,1.7,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3339991,0.2368358,0.2368358,1.689467,0,0.5173246,0.2368358,141.0256,0.0000000000000002220446,0,0,0.3339991,0,0,1.452632,1.38,4.108964,0.8556209,1.713999,0,1.713999,3.727948,62.13235,0.1975111,0.2605193,0.2671993,1.7,1.18962
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6660582,1.69785,1.69785,1.7,0,0.5202,1.69785,39.22952,0,0,0,0.6660582,0,0,0.002150171,0.002042662,2.394965,2.39822,0.6681009,0,0.6681009,4.361764,72.69593,0.1983985,1.867635,0.5328466,1.7,3.064278
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.9642029,0,0,0,-1,0,0,0,0,0,0,0.9642029,0,0,0,0,1.726865,2.999511,0.9642029,0,0.9642029,5.276488,87.94128,0.1956375,0,0.7713623,0,3.963714
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.292618,1.085203,1.085203,0,0,0,1.085203,119.1129,0,0,0,1.292618,1.142319,1.085203,0,0,0.7626617,3.867293,0.1502982,0,0.1502982,5.419073,90.3177,0.195214,1.193724,1.034094,0,5.159911
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.796242,0.1294918,0.1294918,0,0,0,0.1294918,1387.146,1.047571,0,0,1.796242,0.1363072,0.1294918,0,0,0.6123635,4.002562,0.6123635,0,0.6123635,6.000012,100,0.1935073,0.142441,1.436993,0,5.798803
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.862212,0,0,0,0,0,0,0,1.862212,0,0,1.862212,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1935073,0,1.48977,0,6.415901
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.855184,0,0,0,0,0,0,0,1.855184,0,0,1.855184,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1935073,0,1.484147,0,6.408873
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.515623,0.9013386,0.9013386,0,-1,0,0.9013386,168.1525,0.5668455,0,0,1.515623,0.9487776,0.9013386,0,0,0,4.553689,0,0,0,6.000012,100,0.1935073,0.9914725,1.212498,0,6.069312
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,1.090064,0,0,0,0,0,0,0,1.090064,0,0,1.090064,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1935073,0,0.8720509,0,5.643753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.5022195,0,0,0,0,0,0,0,0.5022195,0,0,0.5022195,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1935073,0,0.4017756,0,5.055908
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2848497,2.683283,2.683283,1.7,0,0.5202,2.683283,10.61572,0,0,0,0.2848497,1.035034,0.9832826,0,0,0,4.553689,0,0.7501846,-0.7501846,5.209248,86.82063,0.1935073,2.951611,0.2278797,1.7,4.838539
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,1.092764,1.092764,0,0,0,1.092764,0,0,0,0,0,1.150278,1.092764,0,0,0.8335384,3.803504,0,1.150278,-1.150278,3.996748,66.61234,0.1935073,1.20204,0,0,3.803504
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,2.194229,1.38,0,-1,0,1.38,0,0,0.8142287,1.033652,0,1.452632,1.38,0,0,2.111625,2.653226,0,1.452632,-1.452632,2.46554,41.09226,0.1935073,2.413651,0,0,2.653226
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,1.361544,1.140565,0,-1,0,1.140565,0,0,0.2209793,0.3571338,0,1.200595,1.140565,0,0,3.72566,1.200595,0,1.200595,-1.200595,1.200002,20,0.1935073,1.497699,0,0,1.200595
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1935073,1.660127,0,0,0
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.04477894,0,0,-1,0,0,0,0,0.04477894,0.04925683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1935073,0.04925683,0,0,0
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.3932637,0,0,-1,0,0,0,0,0.3932637,0.4325901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1935073,0.4325901,0,0,0
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,0.5978567,0,0,-1,0,0,0,0,0.5978567,0.6576424,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1935073,0.6576424,0,0,0
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.2231674,0,0,-1,0,0,0,0,0.2231674,0.2454841,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1935073,0.2454841,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.1994234,0,0,-1,0,0,0,0,0.1994234,0.2193657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1935073,0.2193657,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.1047998,0,0,-1,0,0,0,0,0.1047998,0.1152798,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1935073,0.1152798,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.3860162,0,0,-1,0,0,0,0,0.3860162,0.4246179,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1935073,0.4246179,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.009643865,0.009643865,1.462275,0,0.4553012,0.009643865,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1941738,0.01060825,0,1.7,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,0.5506263,0.5506263,1.7,0,0.5202,0.5506263,0,0,0,0,0,0,0,1.149374,1.091905,3.679654,1.242,1.091905,0,1.091905,3.545058,59.08417,0.1960578,0.6056889,0,1.7,1.242
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1760145,1.986907,1.986907,1.7,0,0.5202,1.986907,8.858716,0.0000000000000001110223,0,0,0.1760145,0.3020077,0.2869073,0,0,2.587749,2.224715,0,0.1259932,-0.1259932,3.412249,56.8707,0.1960578,2.185598,0.1408116,1.7,2.400729
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.7162422,2.240745,2.240745,1.7,0,0.5202,2.240745,31.96447,0,0,0,0.7162422,0.569205,0.5407448,0,0,2.727742,2.098721,0.1470372,0,0.1470372,3.551741,59.19556,0.1962442,2.464819,0.5729938,1.7,2.814964
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.9598154,0.7756646,0.7756646,0,-1,0,0.7756646,123.741,0,0,0,0.9598154,0.816489,0.7756646,0,0,2.580705,2.231055,0.1433264,0,0.1433264,3.687712,61.46174,0.1958579,0.853231,0.7678523,0,3.19087
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7900206,0.1270419,0.1270419,0,0,0,0.1270419,621.8582,0,0,0,0.7900206,0.1337283,0.1270419,0,0,2.437378,2.360049,0.6562923,0,0.6562923,4.310326,71.83862,0.1941082,0.1397461,0.6320165,0,3.150069
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.8253421,0,0,0,0,0,0,0,0,0,0,0.8253421,0,0,0,0,1.781086,2.950711,0.8253421,0,0.8253421,5.093314,84.8884,0.1919517,0,0.6602737,0,3.776054
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.312167,0,0,0,0,0,0,0,0.3564234,0,0,1.312167,0,0,0,0,0.9557438,3.69352,0.9557438,0,0.9557438,6.000012,100,0.1895135,0,1.049734,0,5.005687
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.438946,1.0885,1.0885,0,0,0,1.0885,132.1953,0.2931567,0,0,1.438946,1.145789,1.0885,0,0,0,4.553689,0,0,0,6.000012,100,0.1895135,1.19735,1.151157,0,5.992635
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,1.216532,0.9667965,0.9667965,0,-1,0,0.9667965,125.8312,0.1988512,0,0,1.216532,1.017681,0.9667965,0,0,0,4.553689,0,0,0,6.000012,100,0.1895135,1.063476,0.9732254,0,5.770221
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.7533414,0.9666271,0.9666271,0,0,0,0.9666271,77.93507,0,0,0,0.7533414,1.017502,0.9666271,0,0,0,4.553689,0,0.2641608,-0.2641608,5.721562,95.35918,0.1895135,1.06329,0.6026732,0,5.30703
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.5331891,0,0,0,0,0,0,0,0.2396771,0,0,0.5331891,0,0,0,0,0.293512,4.289528,0.293512,0,0.293512,6.000012,100,0.1887772,0,0.4265513,0,4.822717
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2664828,1.495211,1.495211,1.242052,0,0.3951802,1.495211,17.82242,0.0000000000000001110223,0,0,0.2664828,0.2664828,0.2531586,0,0,0,4.553689,0,0,0,6.000012,100,0.1887772,1.644732,0.2131862,1.7,4.820172
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,1.328725,1.328725,1.328725,0,0.4188418,1.328725,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1887772,1.461597,0,1.7,4.553689
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1887772,0,0,0,4.553689
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,3.184545,1.38,0,-1,0,1.38,0,0,1.804545,2.122999,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1887772,3.502999,0,0,4.553689
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,3.568358,1.38,0,-1,0,1.38,0,0,2.188358,2.545194,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.1887772,3.925194,0,0,3.101057
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,0.5035614,0.5035614,0,-1,0,0.5035614,0,0,0.0000000000000001110223,0,0,0.5300646,0.5035614,0,0,3.22807,1.648426,0,0.5300646,-0.5300646,2.378859,39.64756,0.1887772,0.5539176,0,0,1.648426
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.817031,1.118361,0,0,0,2.378859,39.64756,0.1887772,0,0,0,1.118361
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.06840038,0.06840038,0,-1,0,0.06840038,0,0,0.00000000000000001387779,0,0,0.07200039,0.06840038,0,0,3.817031,1.118361,0,0.07200039,-0.07200039,2.302963,38.38265,0.1887772,0.07524041,0,0,1.118361
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,0.5185375,0.5185375,0,-1,0,0.5185375,0,0,0.0000000000000001110223,0,0,0.545829,0.5185375,0,0,3.897031,1.046361,0,0.545829,-0.545829,1.727609,28.79343,0.1887772,0.5703913,0,0,1.046361
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.1627714,0.1627714,0,-1,0,0.1627714,0,0,0,0,0,0.1713383,0.1627714,0,0,4.503508,0.5005317,0,0.1713383,-0.1713383,1.547003,25.78333,0.1887772,0.1790485,0,0,0.5005317
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.3898273,0.3127338,0,-1,0,0.3127338,0,0,0.07709355,0.1160763,0,0.3291934,0.3127338,0,0,4.693884,0.3291934,0,0.3291934,-0.3291934,1.200002,20,0.1887772,0.42881,0,0,0.3291934
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,0.5165774,0,0,-1,0,0,0,0,0.5165774,0.5682352,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1887772,0.5682352,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.2713878,0.2713878,1.7,0,0.5202,0.2713878,0,0,0,0,0,0,0,1.428612,1.357182,5.059654,0,1.357182,0,1.357182,2.487538,41.45888,0.1904749,0.2985266,0,1.7,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.3393552,0.3393552,1.7,0,0.5202,0.3393552,0,0,0,0,0,0,0,1.360645,1.292613,3.702473,1.221463,1.292613,0,1.292613,3.713818,61.89684,0.1922723,0.3732907,0,1.7,1.221463
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3761402,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3761402,0,0,1.452632,1.38,2.40986,2.384815,1.75614,0,1.75614,5.379839,89.6638,0.1919478,0,0.3009122,1.7,2.760955
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.9141439,2.163805,2.163805,1.7,0,0.5202,2.163805,42.24705,0,0,0,0.9141439,0.4882159,0.4638051,0,0,0.65372,3.965341,0.425928,0,0.425928,5.783909,96.3983,0.1924577,2.380186,0.7313151,1.7,4.879485
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.275628,0.2745455,0.2745455,0,-1,0,0.2745455,464.6325,0.7588404,0,0,1.275628,0.2889952,0.2745455,0,0,0.227792,4.348676,0.227792,0,0.227792,6.000012,100,0.1919138,0.302,1.020502,0,5.624304
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.491176,2.087757,2.087757,0.7077571,0,0.2493177,2.087757,71.4248,0.03854482,0,0,1.491176,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1919138,2.296533,1.192941,1.7,6.044865
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.809505,0.1985824,0.1985824,0,0,0,0.1985824,911.211,1.600471,0,0,1.809505,0.2090341,0.1985824,0,0,0,4.553689,0,0,0,6.000012,100,0.1919138,0.2184407,1.447604,0,6.363194
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.642003,1.33941,1.33941,0.425,0,0.172125,1.33941,122.5915,0.6794654,0,0,1.642003,0.9625372,0.9144104,0,0,0,4.553689,0,0,0,6.000012,100,0.1919138,1.473351,1.313602,1.7,6.195692
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.789501,0,0,0,0,0,0,0,1.789501,0,0,1.789501,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1919138,0,1.431601,0,6.34319
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.592957,0.8091584,0.8091584,0,-1,0,0.8091584,196.866,0.7412117,0,0,1.592957,0.8517457,0.8091584,0,0,0,4.553689,0,0,0,6.000012,100,0.1919138,0.8900743,1.274366,0,6.146646
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,1.032671,2.003065,2.003065,1.022027,0,0.3351135,2.003065,51.55455,0,0,0,1.032671,1.032671,0.9810379,0,0,0,4.553689,0,0,0,6.000012,100,0.1919138,2.203372,0.8261372,1.7,5.58636
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.8969176,0.3818951,0.3818951,0,0,0,0.3818951,234.8597,0.4949228,0,0,0.8969176,0.4019948,0.3818951,0,0,0,4.553689,0,0,0,6.000012,100,0.1919138,0.4200846,0.7175341,0,5.450606
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.4509662,2.362764,2.362764,1.7,0,0.5202,2.362764,19.08638,0,0,0,0.4509662,0.6976464,0.6627641,0,0,0,4.553689,0,0.2466802,-0.2466802,5.739988,95.66628,0.1919138,2.599041,0.360773,1.7,5.004655
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,1.484486,1.484486,1.7,0,0.5202,1.484486,0,0,0,0,0,0,0,0.2155137,0.204738,0.2740891,4.307009,0.204738,0,0.204738,5.93422,98.90347,0.1922366,1.632935,0,1.7,4.307009
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,3.033463,1.38,0,-1,0,1.38,0,0,1.653463,1.956809,0,1.452632,1.38,0,0,0.06935108,4.491273,0,1.452632,-1.452632,4.403012,73.38338,0.1922366,3.336809,0,0,4.491273
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,2.186473,1.38,0,-1,0,1.38,0,0,0.8064728,1.02512,0,1.452632,1.38,0,0,1.683386,3.038641,0,1.452632,-1.452632,2.871804,47.8633,0.1922366,2.40512,0,0,3.038641
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,0.8784047,0.8784047,0,-1,0,0.8784047,0,0,0.0000000000000001110223,0,0,0.9246365,0.8784047,0,0,3.297421,1.58601,0,0.9246365,-0.9246365,1.897151,31.61912,0.1922366,0.9662452,0,0,1.58601
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.1396216,0.1396216,0,-1,0,0.1396216,0,0,0.00000000000000002775558,0,0,0.1469701,0.1396216,0,0,4.324795,0.6613733,0,0.1469701,-0.1469701,1.742231,29.03712,0.1922366,0.1535837,0,0,0.6613733
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.3108541,0.3108541,0,-1,0,0.3108541,0,0,0,0,0,0.3272148,0.3108541,0,0,4.488095,0.5144032,0,0.3272148,-0.3272148,1.397316,23.28856,0.1922366,0.3419395,0,0,0.5144032
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.2473878,0.1778289,0,-1,0,0.1778289,0,0,0.06955882,0.0942976,0,0.1871883,0.1778289,0,0,4.851667,0.1871883,0,0.1871883,-0.1871883,1.200002,20,0.1922366,0.2721265,0,0,0.1871883
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.290772,0,0,-1,0,0,0,0,0.290772,0.3198492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922366,0.3198492,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922366,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922366,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,0.5064249,0,0,-1,0,0,0,0,0.5064249,0.5570674,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922366,0.5570674,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.1613002,0.1613002,1.613932,0,0.4967034,0.1613002,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1933968,0.1774303,0,1.7,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1939333,0,0,1.7,1.242
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.253746,1.153257,1.153257,1.7,0,0.5202,1.153257,22.00255,0,0,0,0.253746,0,0,0.5467429,0.5194057,2.299654,2.484,0.7731518,0,0.7731518,4.551845,75.86392,0.1949889,1.268583,0.2029968,1.7,2.737746
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6474817,0,0,0.9252851,0,0.3087028,0,0,0,0,0,0.6474817,0,0,0.9252851,0.8790209,1.526503,3.179837,1.526503,0,1.526503,6.000012,100,0.1932897,0,0.5179854,1.7,3.827318
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.6498645,0.7613931,0.7613931,0,-1,0,0.7613931,85.35203,0,0,0,0.6498645,0.8014665,0.7613931,0,0,0,4.553689,0,0.151602,-0.151602,5.840209,97.33663,0.1932897,0.8375325,0.5198916,0,5.203553
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.6172885,0.6418304,0.6418304,0,0,0,0.6418304,96.17626,0,0,0,0.6172885,0.675611,0.6418304,0,0,0.1684466,4.402087,0,0.05832246,-0.05832246,5.778732,96.31201,0.1932897,0.7060134,0.4938308,0,5.019375
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.192371,0,0,0,0,0,0,0,0.9591215,0,0,1.192371,0,0,0,0,0.2332494,4.343764,0.2332494,0,0.2332494,6.000012,100,0.192766,0,0.9538967,0,5.536135
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.28158,0.7641858,0.7641858,0,0,0,0.7641858,167.7053,0.4771737,0,0,1.28158,0.8044062,0.7641858,0,0,0,4.553689,0,0,0,6.000012,100,0.192766,0.8406044,1.025264,0,5.835269
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3967286,0,0,0,0,0,0,0,0.3967286,0,0,0.3967286,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.192766,0,0.3173828,0,4.950418
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2372362,0.4360635,0.4360635,0,-1,0,0.4360635,54.40405,0,0,0,0.2372362,0.4590142,0.4360635,0,0,0,4.553689,0,0.221778,-0.221778,5.766237,96.10377,0.192766,0.4796698,0.189789,0,4.790925
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.3290067,0,0,0,0,0,0,0,0.08258668,0,0,0.3290067,0,0,0,0,0.24642,4.331911,0.24642,0,0.24642,6.000012,100,0.1922159,0,0.2632053,0,4.660918
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3568687,0,0,0,0,0,0,0,0.3568687,0,0,0.3568687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1922159,0,0.285495,0,4.910558
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1500729,1.118376,1.118376,0,0,0,1.118376,13.41883,0,0,0,0.1500729,1.177238,1.118376,0,0,0,4.553689,0,1.027165,-1.027165,4.917285,81.95459,0.1922159,1.230213,0.1200583,0,4.703762
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,1.093816,1.093816,0,0,0,1.093816,0,0,0.0000000000000002220446,0,0,1.151385,1.093816,0,0,1.141294,3.526524,0,1.151385,-1.151385,3.703619,61.72686,0.1922159,1.203197,0,0,3.526524
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,1.721337,1.38,0,-1,0,1.38,0,0,0.3413374,0.5134712,0,1.452632,1.38,0,0,2.420611,2.375139,0,1.452632,-1.452632,2.172411,36.20677,0.1922159,1.893471,0,0,2.375139
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,1.0339,0.8763821,0,-1,0,0.8763821,0,0,0.1575182,0.2609083,0,0.9225075,0.8763821,0,0,4.034646,0.9225075,0,0.9225075,-0.9225075,1.200002,20,0.1922159,1.13729,0,0,0.9225075
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922159,0,0,0,0
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.08870828,0,0,-1,0,0,0,0,0.08870828,0.09757911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922159,0.09757911,0,0,0
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922159,0,0,0,0
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.1752613,0,0,-1,0,0,0,0,0.1752613,0.1927874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922159,0.1927874,0,0,0
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.2441127,0,0,-1,0,0,0,0,0.2441127,0.268524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922159,0.268524,0,0,0
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922159,0,0,0,0
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.1046958,0,0,-1,0,0,0,0,0.1046958,0.1151654,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922159,0.1151654,0,0,0
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.1930727,0,0,-1,0,0,0,0,0.1930727,0.21238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922159,0.21238,0,0,0
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1922159,0,0,0,0
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.1599873,0.1599873,1.612619,0,0.496345,0.1599873,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1932987,0.175986,0,1.7,0
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.335543,0.1261383,0.1261383,1.57877,0,0.4871042,0.1261383,266.0119,0.0000000000000002220446,0,0,0.335543,0,0,1.452632,1.38,3.679654,1.242,1.715543,0,1.715543,4.136693,68.94473,0.193504,0.1387522,0.2684344,1.7,1.577543
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.8239602,2.208668,2.208668,1.7,0,0.5202,2.208668,37.30576,0,0,0,0.8239602,0.5354397,0.5086677,0,0,1.964111,2.785989,0.2885205,0,0.2885205,4.410407,73.50664,0.1938084,2.429534,0.6591682,1.7,3.609949
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.315076,2.090412,1.38,0,-1,0,1.38,95.29539,0,0.7104117,0.9194528,1.315076,1.452632,1.38,0,0,1.675591,3.045657,0,0.1375552,-0.1375552,4.265411,71.09004,0.1938084,2.299453,1.052061,0,4.360734
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.613136,0,0,0,0,0,0,0,0,0,0,1.613136,0,0,0,0,1.82843,2.908102,1.613136,0,1.613136,5.795766,96.5959,0.1903856,0,1.290509,0,4.521237
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.903199,1.695125,1.695125,0.425,0,0.172125,1.695125,112.2749,0.3509316,0,0,1.903199,1.336973,1.270125,0,0,0.2152943,4.359924,0.2152943,0,0.2152943,6.000012,100,0.1899379,1.864637,1.52256,1.7,6.263124
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.870465,0,0,0,0,0,0,0,1.870465,0,0,1.870465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1899379,0,1.496372,0,6.424153
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.682263,0.8324057,0.8324057,0,0,0,0.8324057,202.0966,0.806047,0,0,1.682263,0.8762166,0.8324057,0,0,0,4.553689,0,0,0,6.000012,100,0.1899379,0.9156463,1.345811,0,6.235952
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.860357,0.1624399,0.1624399,0,-1,0,0.1624399,1145.259,1.689368,0,0,1.860357,0.1709893,0.1624399,0,0,0,4.553689,0,0,0,6.000012,100,0.1899379,0.1786838,1.488286,0,6.414046
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.448548,1.77303,1.77303,0.425,0,0.172125,1.77303,81.69905,0.02956971,0,0,1.448548,1.418979,1.34803,0,0,0,4.553689,0,0,0,6.000012,100,0.1899379,1.950333,1.158839,1.7,6.002237
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,1.086523,0.4489948,0.4489948,0,0,0,0.4489948,241.9901,0.613897,0,0,1.086523,0.4726261,0.4489948,0,0,0,4.553689,0,0,0,6.000012,100,0.1899379,0.4938942,0.8692185,0,5.640212
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.5225763,2.574035,2.574035,1.7,0,0.5202,2.574035,20.30183,0,0,0,0.5225763,0.9200369,0.8740351,0,0,0,4.553689,0,0.3974606,-0.3974606,5.581052,93.01734,0.1899379,2.831439,0.4180611,1.7,5.076265
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,1.347658,1.347658,1.7,0,0.5202,1.347658,0,0,0,0,0,0,0,0.3523423,0.3347252,0.4416229,4.156229,0.3347252,0,0.3347252,5.8986,98.3098,0.1904091,1.482423,0,1.7,4.156229
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,1.574741,1.38,0,-1,0,1.38,0,0,0.1947414,0.3522156,0,1.452632,1.38,0,0,0.1068977,4.457481,0,1.452632,-1.452632,4.367392,72.78972,0.1904091,1.732216,0,0,4.457481
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,1.4469,1.38,0,-1,0,1.38,0,0,0.06689962,0.2115896,0,1.452632,1.38,0,0,1.720933,3.004849,0,1.452632,-1.452632,2.836184,47.26963,0.1904091,1.59159,0,0,3.004849
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.06641487,0.06641487,0,-1,0,0.06641487,0,0,0,0,0,0.06991039,0.06641487,0,0,3.334968,1.552218,0,0.06991039,-0.06991039,2.762492,46.04144,0.1904091,0.07305636,0,0,1.552218
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.1865688,0.1865688,0,-1,0,0.1865688,0,0,0.00000000000000002775558,0,0,0.1963882,0.1865688,0,0,3.412646,1.482307,0,0.1963882,-0.1963882,2.55548,42.59125,0.1904091,0.2052257,0,0,1.482307
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.630855,1.285919,0,0,0,2.55548,42.59125,0.1904091,0,0,0,1.285919
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.4047592,0.4047592,0,-1,0,0.4047592,0,0,0.00000000000000005551115,0,0,0.4260623,0.4047592,0,0,3.630855,1.285919,0,0.4260623,-0.4260623,2.106371,35.10612,0.1904091,0.4452351,0,0,1.285919
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.3863837,0.3863837,0,-1,0,0.3863837,0,0,0.00000000000000005551115,0,0,0.4067197,0.3863837,0,0,4.104258,0.8598569,0,0.4067197,-0.4067197,1.677651,27.96079,0.1904091,0.425022,0,0,0.8598569
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,0.465674,0.4304804,0,-1,0,0.4304804,0,0,0.03519363,0.08176102,0,0.4531372,0.4304804,0,0,4.556169,0.4531372,0,0.4531372,-0.4531372,1.200002,20,0.1904091,0.5122414,0,0,0.4531372
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.09914862,0,0,-1,0,0,0,0,0.09914862,0.1090635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1904091,0.1090635,0,0,0
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.4310547,0,0,-1,0,0,0,0,0.4310547,0.4741602,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1904091,0.4741602,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.05356337,0.05356337,1.506195,0,0.4672912,0.05356337,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1911082,0.05891971,0,1.7,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,0.5042711,0.5042711,1.7,0,0.5202,0.5042711,0,0,0,0,0,0,0,1.195729,1.135942,3.679654,1.242,1.135942,0,1.135942,3.586835,59.78046,0.1926506,0.5546982,0,1.7,1.242
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2888668,1.890704,1.890704,1.7,0,0.5202,1.890704,15.27827,0,0,0,0.2888668,0.2007409,0.1907038,0,0,2.543712,2.264348,0.08812594,0,0.08812594,3.670439,61.17385,0.1927397,2.079774,0.2310934,1.7,2.553215
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8720099,1.237599,1.237599,1.7,0,0.5202,1.237599,70.45981,0,0,0,0.8720099,0,0,0.4624009,0.4392809,2.455586,2.343662,1.311291,0,1.311291,4.914438,81.90714,0.1941385,1.361359,0.6976079,1.7,3.215672
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.38172,0.5776194,0.5776194,0,-1,0,0.5776194,239.2094,0,0,0,1.38172,0.6080204,0.5776194,0,0,1.144295,3.523823,0.7736997,0,0.7736997,5.648434,94.14038,0.1925832,0.6353813,1.105376,0,4.905543
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.744229,1.755025,1.755025,0.4500737,0,0.1789701,1.755025,99.38482,0,0,0,1.744229,1.373633,1.304952,0,0,0.3705955,4.220153,0.3705955,0,0.3705955,6.000012,100,0.1919255,1.930528,1.395383,1.7,5.964382
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.959468,1.936216,1.936216,0.5562156,0,0.2079469,1.936216,101.2009,0.5068363,0,0,1.959468,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1919255,2.129837,1.567574,1.7,6.513157
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,2.096049,2.718362,2.718362,1.338362,0,0.4214728,2.718362,77.10705,0.6434172,0,0,2.096049,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1919255,2.990198,1.676839,1.7,6.649738
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.972714,0.5916214,0.5916214,0,0,0,0.5916214,333.4419,1.349954,0,0,1.972714,0.6227593,0.5916214,0,0,0,4.553689,0,0,0,6.000012,100,0.1919255,0.6507835,1.578171,0,6.526403
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.636921,2.344173,1.38,0,-1,0,1.38,118.6174,0.1842891,0.9641733,1.198591,1.636921,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1919255,2.578591,1.309537,0,6.190609
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,1.211824,1.434899,1.434899,0.425,0,0.172125,1.434899,84.4536,0.1487724,0,0,1.211824,1.063051,1.009899,0,0,0,4.553689,0,0,0,6.000012,100,0.1919255,1.578389,0.9694589,1.7,5.765512
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,1.005534,0.3319348,0.3319348,0,0,0,0.3319348,302.9312,0.6561289,0,0,1.005534,0.349405,0.3319348,0,0,0,4.553689,0,0,0,6.000012,100,0.1919255,0.3651282,0.8044271,0,5.559223
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.5793924,3.591741,3.08,1.7,0,0.5202,3.08,18.81144,0.0000000000000002220446,0.5117413,0.8709154,0.5793924,1.452632,1.38,0,0,0,4.553689,0,0.8732392,-0.8732392,5.079537,84.65878,0.1919255,3.950915,0.4635139,1.7,5.133081
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9702657,3.68045,0,0,0,5.079537,84.65878,0.1919255,0,0,0,3.68045
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,0.6714551,0.6714551,0,-1,0,0.6714551,0,0,0,0,0,0.7067949,0.6714551,0,0,0.9702657,3.68045,0,0.7067949,-0.7067949,4.33451,72.24168,0.1919255,0.7386007,0,0,3.68045
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,1.439289,1.38,0,-1,0,1.38,0,0,0.05928916,0.2032181,0,1.452632,1.38,0,0,1.755593,2.973655,0,1.452632,-1.452632,2.803302,46.7216,0.1919255,1.583218,0,0,2.973655
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,2.781768,1.38,0,-1,0,1.38,0,0,1.401768,1.679945,0,1.452632,1.38,0,0,3.369628,1.521023,0,1.452632,-1.452632,1.272094,21.20152,0.1919255,3.059945,0,0,1.521023
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.05068681,0.05068681,0,-1,0,0.05068681,0,0,0.000000000000000006938894,0,0,0.05335454,0.05068681,0,0,4.983664,0.06839173,0,0.05335454,-0.05335454,1.215853,20.26418,0.1919255,0.05575549,0,0,0.06839173
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.1401464,0.01428534,0,-1,0,0.01428534,0,0,0.1258611,0.1398757,0,0.0150372,0.01428534,0,0,5.042946,0.0150372,0,0.0150372,-0.0150372,1.200002,20,0.1919255,0.1541611,0,0,0.0150372
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.202,0,0,-1,0,0,0,0,0.202,0.2222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919255,0.2222,0,0,0
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,0.6889737,0,0,-1,0,0,0,0,0.6889737,0.757871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919255,0.757871,0,0,0
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919255,0,0,0,0
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.4463494,0,0,-1,0,0,0,0,0.4463494,0.4909843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919255,0.4909843,0,0,0
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,0.5537795,0,0,-1,0,0,0,0,0.5537795,0.6091574,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919255,0.6091574,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.1288097,0.1288097,1.581441,0,0.4878335,0.1288097,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1927994,0.1416907,0,1.7,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.3107769,0.3107769,1.7,0,0.5202,0.3107769,0,0,0,0,0,0,0,1.389223,1.319762,3.679654,1.242,1.319762,0,1.319762,3.761221,62.6869,0.1941271,0.3418546,0,1.7,1.242
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3322439,1.773811,1.773811,1.7,0,0.5202,1.773811,18.73051,0,0,0,0.3322439,0.07769629,0.07381148,0,0,2.359892,2.429786,0.2545476,0,0.2545476,4.002707,66.71164,0.1943667,1.951193,0.2657951,1.7,2.76203
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8746268,0,0,1.295493,0,0.4097695,0,0,0,0,0,0.8746268,0,0,1.295493,1.230718,2.105345,2.658879,2.105345,0,2.105345,6.000012,100,0.1929437,0,0.6997014,1.7,3.533505
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.293283,1.491107,1.38,0,-1,0,1.38,93.71619,0.0000000000000002220446,0.1111065,0.2602171,1.293283,1.452632,1.38,0,0,0,4.553689,0,0.1593482,-0.1593482,5.832044,97.20055,0.1929437,1.640217,1.034627,0,5.846972
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.514607,0,0,0,0,0,0,0,1.337554,0,0,1.514607,0,0,0,0,0.1770535,4.394341,0.1770535,0,0.1770535,6.000012,100,0.1926094,0,1.211686,0,5.908948
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.841051,3.125782,3.08,1.7,0,0.5202,3.08,59.77439,0.3884196,0.04578144,0.3583596,1.841051,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1926094,3.438359,1.472841,1.7,6.39474
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,2.066288,1.063665,1.063665,0,0,0,1.063665,194.2612,0.946641,0,0,2.066288,1.119647,1.063665,0,0,0,4.553689,0,0,0,6.000012,100,0.1926094,1.170032,1.653031,0,6.619977
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.812771,0.3923185,0.3923185,0,0,0,0.3923185,462.0663,1.399805,0,0,1.812771,0.4129668,0.3923185,0,0,0,4.553689,0,0,0,6.000012,100,0.1926094,0.4315504,1.450217,0,6.36646
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.744209,0,0,0,-1,0,0,0,1.744209,0,0,1.744209,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1926094,0,1.395367,0,6.297898
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.423796,2.420336,2.420336,1.06773,0,0.3475904,2.420336,58.82636,0,0,0,1.423796,1.423796,1.352606,0,0,0,4.553689,0,0,0,6.000012,100,0.1926094,2.66237,1.139037,1.7,5.977485
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.8601918,0.6659584,0.6659584,0,0,0,0.6659584,129.166,0.1591829,0,0,0.8601918,0.7010089,0.6659584,0,0,0,4.553689,0,0,0,6.000012,100,0.1926094,0.7325543,0.6881534,0,5.413881
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.4308071,1.572125,1.572125,1.162858,0,0.3735603,1.572125,27.40285,0.00000000000000005551115,0,0,0.4308071,0.4308071,0.4092667,0,0,0,4.553689,0,0,0,6.000012,100,0.1926094,1.729337,0.3446456,1.7,4.984496
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06956945,1.56471,1.56471,1.498619,0,0.4652231,1.56471,4.446156,0,0,0,0.06956945,0.06956945,0.06609098,0,0,0,4.553689,0,0,0,6.000012,100,0.1926094,1.721181,0.05565556,1.7,4.623259
