Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,2.066951,1.38,0,-1,0,1.38,0,0,0.6869507,0.8936458,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1926094,2.273646,0,0,4.553689
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.614035,3.101057,0,0,0,4.468804,74.47991,0.1926094,0,0,0,3.101057
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,0.9141888,0.9141888,0,-1,0,0.9141888,0,0,0.0000000000000001110223,0,0,0.962304,0.9141888,0,0,1.614035,3.101057,0,0.962304,-0.962304,3.454446,57.57399,0.1926094,1.005608,0,0,3.101057
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.1276482,0.1276482,0,-1,0,0.1276482,0,0,0,0,0,0.1343666,0.1276482,0,0,2.683262,2.138753,0,0.1343666,-0.1343666,3.312812,55.21342,0.1926094,0.1404131,0,0,2.138753
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,0.6777162,0.6777162,0,-1,0,0.6777162,0,0,0.0000000000000001110223,0,0,0.7133855,0.6777162,0,0,2.832558,2.004387,0,0.7133855,-0.7133855,2.560837,42.68054,0.1926094,0.7454878,0,0,2.004387
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.06979805,0.06979805,0,-1,0,0.06979805,0,0,0.00000000000000001387779,0,0,0.07347164,0.06979805,0,0,3.625208,1.291001,0,0.07347164,-0.07347164,2.483391,41.38977,0.1926094,0.07677786,0,0,1.291001
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.1023166,0.1023166,0,-1,0,0.1023166,0,0,0.00000000000000001387779,0,0,0.1077017,0.1023166,0,0,3.706844,1.21753,0,0.1077017,-0.1077017,2.369864,39.49765,0.1926094,0.1125482,0,0,1.21753
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,0.4603545,0.4603545,0,-1,0,0.4603545,0,0,0.00000000000000005551115,0,0,0.4845837,0.4603545,0,0,3.826512,1.109828,0,0.4845837,-0.4845837,1.859068,30.9844,0.1926094,0.50639,0,0,1.109828
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,0.5621352,0.5621352,0,-1,0,0.5621352,0,0,0,0.02436656,0,0.5917212,0.5621352,0,0,4.364938,0.6252443,0,0.5917212,-0.5917212,1.235339,20.58894,0.1926094,0.6183487,0,0,0.6252443
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.234144,0.03184695,0,-1,0,0.03184695,0,0,0.2022971,0.2257115,0,0.03352311,0.03184695,0,0,5.022407,0.03352311,0,0.03352311,-0.03352311,1.200002,20,0.1926094,0.2575584,0,0,0.03352311
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.313033,0.313033,1.7,0,0.5202,0.313033,0,0,0,0,0,0,0,1.386967,1.317619,5.059654,0,1.317619,0,1.317619,2.450005,40.83334,0.193894,0.3443363,0,1.7,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,0.5712566,0.5712566,1.7,0,0.5202,0.5712566,0,0,0,0,0,0,0,1.128743,1.072306,3.742036,1.185857,1.072306,0,1.072306,3.467284,57.78795,0.1951799,0.6283823,0,1.7,1.185857
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.4010293,0.2208024,0.2208024,1.673434,0,0.5129475,0.2208024,181.6236,0.0000000000000002220446,0,0,0.4010293,0,0,1.452632,1.38,2.669729,2.150932,1.781029,0,1.781029,5.156917,85.94844,0.195472,0.2428826,0.3208235,1.7,2.551962
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.8462558,0.1057457,0.1057457,0,0,0,0.1057457,800.2745,0,0,0,0.8462558,0.1113112,0.1057457,0,0,0.8887002,3.753859,0.7349446,0,0.7349446,5.854146,97.56892,0.1941306,0.1163203,0.6770047,0,4.600114
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.313333,0.5264586,0.5264586,0,-1,0,0.5264586,249.4656,0.6054105,0,0,1.313333,0.554167,0.5264586,0,0,0.1537556,4.415309,0.1537556,0,0.1537556,6.000012,100,0.1938522,0.5791045,1.050666,0,5.728642
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.722594,2.826046,2.826046,1.446046,0,0.4508705,2.826046,60.95422,0.2699627,0,0.02865029,1.722594,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1938522,3.10865,1.378075,1.7,6.276283
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.847037,1.743823,1.743823,0.425,0,0.172125,1.743823,105.9189,0.4588031,0,0,1.847037,1.388234,1.318823,0,0,0,4.553689,0,0,0,6.000012,100,0.1938522,1.918205,1.47763,1.7,6.400726
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.937449,0,0,0,0,0,0,0,1.937449,0,0,1.937449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1938522,0,1.54996,0,6.491138
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,2.038731,0.7109671,0.7109671,0,0,0,0.7109671,286.7545,1.290344,0,0,2.038731,0.7483864,0.7109671,0,0,0,4.553689,0,0,0,6.000012,100,0.1938522,0.7820638,1.630985,0,6.59242
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.581973,0.500598,0.500598,0,-1,0,0.500598,316.0167,1.055028,0,0,1.581973,0.5269453,0.500598,0,0,0,4.553689,0,0,0,6.000012,100,0.1938522,0.5506578,1.265579,0,6.135662
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.428179,0.7204143,0.7204143,0,0,0,0.7204143,198.2441,0.6698482,0,0,1.428179,0.7583308,0.7204143,0,0,0,4.553689,0,0,0,6.000012,100,0.1938522,0.7924557,1.142543,0,5.981868
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,1.045053,0.0650792,0.0650792,0,0,0,0.0650792,1605.817,0.9765486,0,0,1.045053,0.06850443,0.0650792,0,0,0,4.553689,0,0,0,6.000012,100,0.1938522,0.07158712,0.8360425,0,5.598742
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3815479,1.24769,1.24769,0,0,0,1.24769,30.58035,0,0.0000000000000002220446,0,0.3815479,1.313358,1.24769,0,0,0,4.553689,0,0.9318097,-0.9318097,5.017798,83.62981,0.1938522,1.372459,0.3052383,0,4.935237
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1202844,1.196873,1.196873,0,0,0,1.196873,10.04989,0,0.0000000000000002220446,0,0.1202844,1.259866,1.196873,0,0,1.035344,3.621879,0,1.139582,-1.139582,3.816574,63.60943,0.1938522,1.31656,0.09622749,0,3.742164
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,2.057777,1.38,0,-1,0,1.38,0,0,0.6777771,0.8835548,0,1.452632,1.38,0,0,2.301546,2.482297,0,1.452632,-1.452632,2.285365,38.08935,0.1938522,2.263555,0,0,2.482297
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,2.114158,0.9781825,0,-1,0,0.9781825,0,0,1.135976,1.347391,0,1.029666,0.9781825,0,0,3.915581,1.029666,0,1.029666,-1.029666,1.200002,20,0.1938522,2.325574,0,0,1.029666
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,0.7779127,0,0,-1,0,0,0,0,0.7779127,0.8557039,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1938522,0.8557039,0,0,0
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.3177229,0,0,-1,0,0,0,0,0.3177229,0.3494952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1938522,0.3494952,0,0,0
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.07196592,0,0,-1,0,0,0,0,0.07196592,0.07916251,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1938522,0.07916251,0,0,0
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.2333466,0,0,-1,0,0,0,0,0.2333466,0.2566813,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1938522,0.2566813,0,0,0
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.3050754,0,0,-1,0,0,0,0,0.3050754,0.3355829,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1938522,0.3355829,0,0,0
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.09012259,0,0,-1,0,0,0,0,0.09012259,0.09913485,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1938522,0.09913485,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.1732945,0,0,-1,0,0,0,0,0.1732945,0.1906239,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1938522,0.1906239,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,0.5775015,0,0,-1,0,0,0,0,0.5775015,0.6352516,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1938522,0.6352516,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.1034095,0.1034095,1.556041,0,0.4808992,0.1034095,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1945479,0.1137504,0,1.7,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.2373796,0.2373796,1.690011,0,0.517473,0.2373796,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1955955,0.2611176,0,1.7,1.242
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2639406,1.919263,1.919263,1.7,0,0.5202,1.919263,13.75219,0,0,0,0.2639406,0.2308034,0.2192632,0,0,2.299654,2.484,0.03313725,0,0.03313725,3.849805,64.16329,0.1956234,2.11119,0.2111525,1.7,2.747941
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.8579695,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8579695,0,0,1.452632,1.38,2.266517,2.513824,2.23797,0,2.23797,5.972929,99.54862,0.1945004,0,0.6863756,1.7,3.371793
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,1.017148,0.3907188,0.3907188,0,-1,0,0.3907188,260.3275,0.577318,0,0,1.017148,0.4112829,0.3907188,0,0,0.0285476,4.527996,0.0285476,0,0.0285476,6.000012,100,0.194451,0.4297907,0.8137188,0,5.545145
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,1.15265,1.321324,1.321324,0.425,0,0.172125,1.321324,87.23449,0.2091513,0,0,1.15265,0.943499,0.896324,0,0,0,4.553689,0,0,0,6.000012,100,0.194451,1.453456,0.9221202,1.7,5.706339
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.494971,0.3811435,0.3811435,0,0,0,0.3811435,392.2332,1.093767,0,0,1.494971,0.4012036,0.3811435,0,0,0,4.553689,0,0,0,6.000012,100,0.194451,0.4192578,1.195977,0,6.04866
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.800589,1.28622,1.28622,0.425,0,0.172125,1.28622,139.9908,0.8940417,0,0,1.800589,0.9065474,0.8612201,0,0,0,4.553689,0,0,0,6.000012,100,0.194451,1.414842,1.440471,1.7,6.354278
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.772125,0.2061047,0.2061047,0,0,0,0.2061047,859.8179,1.555173,0,0,1.772125,0.2169523,0.2061047,0,0,0,4.553689,0,0,0,6.000012,100,0.194451,0.2267152,1.4177,0,6.325814
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.643362,2.168705,1.38,0,-1,0,1.38,119.0842,0.1907302,0.7887045,1.005575,1.643362,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.194451,2.385575,1.314689,0,6.197051
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.9533284,3.072565,3.072565,1.7,0,0.5202,3.072565,31.02712,0,0,0.2998215,0.9533284,1.444805,1.372565,0,0,0,4.553689,0,0.4914769,-0.4914769,5.48195,91.36565,0.194451,3.379822,0.7626627,1.7,5.507017
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.5883097,1.887528,1.887528,1.7,0,0.5202,1.887528,31.16826,0,0,0,0.5883097,0.1973982,0.1875283,0,0,0.5460855,4.062212,0.3909115,0,0.3909115,5.852801,97.54649,0.194776,2.076281,0.4706478,1.7,4.650522
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3747482,0.5493913,0.5493913,0,0,0,0.5493913,68.21153,0,0.0000000000000001110223,0,0.3747482,0.5783066,0.5493913,0,0,0.155174,4.414032,0,0.2035584,-0.2035584,5.638232,93.97034,0.194776,0.6043304,0.2997986,0,4.788781
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.117733,1.497597,1.497597,1.7,0,0.5202,1.497597,7.861458,0,0,0,0.117733,0,0,0.2024026,0.1922825,0.38135,4.210474,0.3100155,0,0.3100155,5.932338,98.87211,0.1950852,1.647357,0.09418639,1.7,4.328207
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,2.174604,1.38,0,-1,0,1.38,0,0,0.7946036,1.012064,0,1.452632,1.38,0,0,0.07133448,4.489488,0,1.452632,-1.452632,4.40113,73.35202,0.1950852,2.392064,0,0,4.489488
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,1.473601,1.38,0,-1,0,1.38,0,0,0.09360075,0.2409608,0,1.452632,1.38,0,0,1.68537,3.036856,0,1.452632,-1.452632,2.869922,47.83194,0.1950852,1.620961,0,0,3.036856
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,0.9204826,0.9204826,0,-1,0,0.9204826,0,0,0.0000000000000001110223,0,0,0.9689291,0.9204826,0,0,3.299405,1.584225,0,0.9689291,-0.9689291,1.848581,30.80962,0.1950852,1.012531,0,0,1.584225
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.1698389,0.1698389,0,-1,0,0.1698389,0,0,0.00000000000000002775558,0,0,0.1787778,0.1698389,0,0,4.375992,0.6152957,0,0.1787778,-0.1787778,1.660133,27.66882,0.1950852,0.1868228,0,0,0.6152957
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.3512791,0.3512791,0,-1,0,0.3512791,0,0,0.00000000000000005551115,0,0,0.3697675,0.3512791,0,0,4.574635,0.4365179,0,0.3697675,-0.3697675,1.270363,21.17268,0.1950852,0.386407,0,0,0.4365179
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,0.4895607,0.06341285,0,-1,0,0.06341285,0,0,0.4261479,0.4751039,0,0.06675037,0.06341285,0,0,4.985487,0.06675037,0,0.06675037,-0.06675037,1.200002,20,0.1950852,0.5385168,0,0,0.06675037
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.3770482,0,0,-1,0,0,0,0,0.3770482,0.414753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1950852,0.414753,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,1.02808,0,0,-1,0,0,0,0,1.02808,1.130888,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1950852,1.130888,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1950852,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1950852,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,0.5015135,0.5015135,1.7,0,0.5202,0.5015135,0,0,0,0,0,0,0,1.198486,1.138562,5.059654,0,1.138562,0,1.138562,2.280137,38.00221,0.1963242,0.5516649,0,1.7,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.2040493,0.2040493,1.656681,0,0.5083739,0.2040493,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.921092,1.024706,1.38,0,1.38,3.58932,59.82188,0.197213,0.2244542,0,1.7,1.024706
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3194547,2.544853,2.544853,1.7,0,0.5202,2.544853,12.55297,0.0000000000000001110223,0,0,0.3194547,0.8893194,0.8448535,0,0,2.541092,2.266706,0,0.5698647,-0.5698647,2.98863,49.8104,0.197213,2.799339,0.2555638,1.7,2.586161
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.7463565,1.849454,1.849454,1.7,0,0.5202,1.849454,40.3555,0,0,0,0.7463565,0.1573202,0.1494542,0,0,3.174275,1.696841,0.5890364,0,0.5890364,3.547439,59.12387,0.1976744,2.0344,0.5970852,1.7,2.443198
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.9960482,1.169876,1.169876,0,-1,0,1.169876,85.14137,0,0,0,0.9960482,1.231448,1.169876,0,0,2.585239,2.226974,0,0.2353999,-0.2353999,3.299306,54.98832,0.1976744,1.286863,0.7968386,0,3.223022
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.489614,0,0,0,0,0,0,0,0,0,0,1.489614,0,0,0,0,2.846794,1.991574,1.489614,0,1.489614,4.712478,78.54115,0.1951706,0,1.191692,0,3.481189
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.826689,2.395793,2.395793,1.7,0,0.5202,2.395793,76.24566,0,0,0,1.826689,0.7324141,0.6957933,0,0,1.35718,3.332227,1.094274,0,1.094274,5.750598,95.84311,0.1951198,2.635373,1.461351,1.7,5.158916
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.600414,1.703936,1.703936,0.4333028,0,0.1743917,1.703936,93.92455,0,0,0,1.600414,1.337508,1.270633,0,0,0.2629054,4.317074,0.2629054,0,0.2629054,6.000012,100,0.1947098,1.874329,1.280331,1.7,5.917488
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.843885,0.5696217,0.5696217,0,0,0,0.5696217,323.7034,1.244283,0,0,1.843885,0.5996019,0.5696217,0,0,0,4.553689,0,0,0,6.000012,100,0.1947098,0.6265839,1.475108,0,6.397574
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.692966,2.789185,1.38,0,-1,0,1.38,122.6787,0.2403348,1.409185,1.688103,1.692966,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1947098,3.068103,1.354373,0,6.246655
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.328633,1.609859,1.609859,0.425,0,0.172125,1.609859,82.531,0.08141271,0,0,1.328633,1.24722,1.184859,0,0,0,4.553689,0,0,0,6.000012,100,0.1947098,1.770845,1.062906,1.7,5.882322
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.9349625,0,0,0,0,0,0,0,0.9349625,0,0,0.9349625,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1947098,0,0.74797,0,5.488651
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4724844,2.173159,2.173159,1.7,0,0.5202,2.173159,21.74182,0,0,0,0.4724844,0.4980619,0.4731588,0,0,0,4.553689,0,0.02557756,-0.02557756,5.973051,99.55065,0.1947098,2.390475,0.3779875,1.7,5.026173
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.08430596,4.399784,3.08,1.7,0,0.5202,3.08,2.737207,0,1.319784,1.759762,0.08430596,1.452632,1.38,0,0,0.02841951,4.528111,0,1.368326,-1.368326,4.530709,75.51167,0.1947098,4.839762,0.06744477,1.7,4.612417
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.548781,3.159786,0,0,0,4.530709,75.51167,0.1947098,0,0,0,3.159786
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,2.535177,1.38,0,-1,0,1.38,0,0,1.155177,1.408694,0,1.452632,1.38,0,0,1.548781,3.159786,0,1.452632,-1.452632,2.999501,49.99158,0.1947098,2.788694,0,0,3.159786
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,2.362743,1.38,0,-1,0,1.38,0,0,0.9827432,1.219018,0,1.452632,1.38,0,0,3.162816,1.707154,0,1.452632,-1.452632,1.468293,24.4715,0.1947098,2.599017,0,0,1.707154
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.3307188,0.2417965,0,-1,0,0.2417965,0,0,0.08892231,0.1219942,0,0.2545226,0.2417965,0,0,4.776852,0.2545226,0,0.2545226,-0.2545226,1.200002,20,0.1947098,0.3637907,0,0,0.2545226
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.2469916,0,0,-1,0,0,0,0,0.2469916,0.2716908,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1947098,0.2716908,0,0,0
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.2960383,0,0,-1,0,0,0,0,0.2960383,0.3256422,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1947098,0.3256422,0,0,0
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.2718616,0,0,-1,0,0,0,0,0.2718616,0.2990477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1947098,0.2990477,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.1940439,0,0,-1,0,0,0,0,0.1940439,0.2134483,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1947098,0.2134483,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.4089855,0,0,-1,0,0,0,0,0.4089855,0.4498841,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1947098,0.4498841,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.123518,0,0,-1,0,0,0,0,0.123518,0.1358698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1947098,0.1358698,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.1494633,0.1494633,1.602095,0,0.4934719,0.1494633,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.195444,0.1644096,0,1.7,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.2894676,0.2894676,1.7,0,0.5202,0.2894676,0,0,0,0,0,0,0,1.410532,1.340006,3.679654,1.242,1.340006,0,1.340006,3.780427,63.00698,0.19647,0.3184144,0,1.7,1.242
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09540105,0.8904729,0.8904729,1.7,0,0.5202,0.8904729,10.71353,0,0,0,0.09540105,0,0,0.8095271,0.7690508,2.339649,2.448005,0.8644518,0,0.8644518,4.600517,76.67514,0.1973123,0.9795201,0.07632084,1.7,2.543406
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.3084185,0.1624089,0.1624089,1.390597,0,0.4357329,0.1624089,189.9025,0,0,0,0.3084185,0,0,1.228188,1.166778,1.475197,3.226012,1.475197,0,1.475197,6.000012,100,0.197327,0.1786498,0.2467348,1.7,3.53443
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.7518076,0,0,0,-1,0,0,0,0.7518076,0,0,0.7518076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.197327,0,0.6014461,0,5.305497
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.497056,0,0,0,0,0,0,0,1.497056,0,0,1.497056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.197327,0,1.197645,0,6.050745
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.640134,3.501326,3.08,1.7,0,0.5202,3.08,53.2511,0.1875023,0.4213264,0.771459,1.640134,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.197327,3.851459,1.312107,1.7,6.193823
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.777968,0.4042464,0.4042464,0,0,0,0.4042464,439.8228,1.352445,0,0,1.777968,0.4255225,0.4042464,0,0,0,4.553689,0,0,0,6.000012,100,0.197327,0.4446711,1.422374,0,6.331657
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,1.177457,0.3044654,0.3044654,0,0,0,0.3044654,386.7292,0.8569667,0,0,1.177457,0.3204899,0.3044654,0,0,0,4.553689,0,0,0,6.000012,100,0.197327,0.3349119,0.9419653,0,5.731145
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,1.028833,1.431719,1.38,0,-1,0,1.38,74.55315,0.0000000000000002220446,0.05171937,0.1948913,1.028833,1.452632,1.38,0,0,0,4.553689,0,0.4237982,-0.4237982,5.553289,92.55464,0.197327,1.574891,0.8230667,0,5.582522
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.9855494,0,0,0,0,0,0,0,0.5146626,0,0,0.9855494,0,0,0,0,0.4708869,4.129891,0.4708869,0,0.4708869,6.000012,100,0.1965806,0,0.7884396,0,5.11544
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4754475,1.917234,1.917234,1.465558,0,0.4561975,1.917234,24.79862,0.0000000000000001665335,0,0,0.4754475,0.4754475,0.4516752,0,0,0,4.553689,0,0,0,6.000012,100,0.1965806,2.108957,0.380358,1.7,5.029137
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05939028,0.5764934,0.5764934,0,0,0,0.5764934,10.30199,0,0.0000000000000001110223,0,0.05939028,0.6068352,0.5764934,0,0,0,4.553689,0,0.5474449,-0.5474449,5.422955,90.38239,0.1965806,0.6341428,0.04751223,0,4.613079
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.04444055,0,0,0,0,0,0,0,0,0,0,0.04444055,0,0,0,0,0.6082721,4.006244,0.04444055,0,0.04444055,5.465115,91.08506,0.1965104,0,0.03555244,0,4.050684
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,1.199974,1.199974,0,-1,0,1.199974,0,0,0,0,0,1.26313,1.199974,0,0,0.5638316,4.04624,0,1.26313,-1.26313,4.133658,68.89417,0.1965104,1.319971,0,0,4.04624
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,2.522566,1.38,0,-1,0,1.38,0,0,1.142566,1.394823,0,1.452632,1.38,0,0,1.96731,2.78311,0,1.452632,-1.452632,2.60245,43.37408,0.1965104,2.774823,0,0,2.78311
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.581345,1.330479,0,0,0,2.60245,43.37408,0.1965104,0,0,0,1.330479
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,0.4672684,0.4672684,0,-1,0,0.4672684,0,0,0.00000000000000005551115,0,0,0.4918614,0.4672684,0,0,3.581345,1.330479,0,0.4918614,-0.4918614,2.083982,34.73298,0.1965104,0.5139952,0,0,1.330479
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,0.4441613,0.4441613,0,-1,0,0.4441613,0,0,0.00000000000000005551115,0,0,0.4675382,0.4441613,0,0,4.127858,0.8386172,0,0.4675382,-0.4675382,1.591154,26.51918,0.1965104,0.4885774,0,0,0.8386172
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.2697029,0.2697029,0,-1,0,0.2697029,0,0,0.00000000000000005551115,0,0,0.2838978,0.2697029,0,0,4.647345,0.371079,0,0.2838978,-0.2838978,1.291899,21.53161,0.1965104,0.2966732,0,0,0.371079
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.03355114,0.03355114,0,-1,0,0.03355114,0,0,0.000000000000000006938894,0,0,0.03531699,0.03355114,0,0,4.962786,0.08718121,0,0.03531699,-0.03531699,1.254672,20.91116,0.1965104,0.03690625,0,0,0.08718121
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.4110737,0.04927101,0,-1,0,0.04927101,0,0,0.3618027,0.4029101,0,0.05186422,0.04927101,0,0,5.002028,0.05186422,0,0.05186422,-0.05186422,1.200002,20,0.1965104,0.4521811,0,0,0.05186422
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.1461518,0,0,-1,0,0,0,0,0.1461518,0.160767,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1965104,0.160767,0,0,0
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.3684319,0,0,-1,0,0,0,0,0.3684319,0.4052751,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1965104,0.4052751,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1965104,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.2071546,0.2071546,1.659786,0,0.5092216,0.2071546,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1973313,0.2278701,0,1.7,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1523018,0.9772995,0.9772995,1.7,0,0.5202,0.9772995,15.58394,0,0,0,0.1523018,0,0,0.7227005,0.6865655,3.679654,1.242,0.8388672,0,0.8388672,3.305005,55.0833,0.1981011,1.075029,0.1218414,1.7,1.394302
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5572782,2.01866,2.01866,1.7,0,0.5202,2.01866,27.60633,0,0,0,0.5572782,0.335432,0.3186604,0,0,2.840787,1.996981,0.2218461,0,0.2218461,3.515466,58.59099,0.1982585,2.220526,0.4458225,1.7,2.554259
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.227741,1.443502,1.38,0,-1,0,1.38,88.96674,0.0000000000000002220446,0.06350227,0.2078525,1.227741,1.452632,1.38,0,0,2.618941,2.196642,0,0.2248906,-0.2248906,3.278411,54.64007,0.1982585,1.587852,0.9821928,0,3.424383
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.330701,2.303114,2.303114,1.7,0,0.5202,2.303114,57.77833,0,0,0,1.330701,0.634857,0.6031141,0,0,2.868819,1.971751,0.6958439,0,0.6958439,3.938546,65.64231,0.1987485,2.533426,1.064561,1.7,3.302452
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.603932,0,0,0.5989927,0,0.219625,0,0,0,0,0,1.603932,0,0,0.5989927,0.5690431,2.172976,2.598011,2.172976,0,2.172976,6.000012,100,0.1958289,0,1.283146,1.7,4.201943
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.318125,0,0,0,0,0,0,0,1.318125,0,0,1.318125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1958289,0,1.0545,0,5.871814
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,1.045338,0.4841613,0.4841613,0,0,0,0.4841613,215.9069,0.5356941,0,0,1.045338,0.5096435,0.4841613,0,0,0,4.553689,0,0,0,6.000012,100,0.1958289,0.5325775,0.83627,0,5.599027
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.9841675,2.096445,1.38,0,-1,0,1.38,71.31649,0.0000000000000002220446,0.7164447,0.9260892,0.9841675,1.452632,1.38,0,0,0,4.553689,0,0.468464,-0.468464,5.506207,91.76994,0.1958289,2.306089,0.787334,0,5.537857
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.7455939,2.218155,2.218155,1.7,0,0.5202,2.218155,33.61325,0,0,0,0.7455939,0.5454261,0.5181548,0,0,0.5205156,4.085225,0.2001678,0,0.2001678,5.696104,94.93487,0.195971,2.43997,0.5964751,1.7,4.830819
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.3255297,0,0,0,0,0,0,0,0.005181908,0,0,0.3255297,0,0,0,0,0.3203478,4.265376,0.3203478,0,0.3203478,6.000012,100,0.1954895,0,0.2604238,0,4.590906
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3569515,2.241704,2.241704,1.7,0,0.5202,2.241704,15.92322,0,0,0,0.3569515,0.570215,0.5417042,0,0,0,4.553689,0,0.2132635,-0.2132635,5.775213,96.25335,0.1954895,2.465875,0.2855612,1.7,4.91064
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.102842,2.085809,2.085809,1.7,0,0.5202,2.085809,4.930558,0,0,0,0.102842,0.4061147,0.385809,0,0,0.2369594,4.340425,0,0.3032727,-0.3032727,5.455535,90.9254,0.1954895,2.29439,0.08227361,1.7,4.443267
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,1.145332,1.145332,0,-1,0,1.145332,0,0,0.0000000000000002220446,0,0,1.205612,1.145332,0,0,0.5739291,4.037153,0,1.205612,-1.205612,4.184708,69.745,0.1954895,1.259865,0,0,4.037153
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,0.9777574,0.9777574,0,-1,0,0.9777574,0,0,0.0000000000000001110223,0,0,1.029218,0.9777574,0,0,1.913498,2.831541,0,1.029218,-1.029218,3.099817,51.66351,0.1954895,1.075533,0,0,2.831541
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,1.004015,1.004015,0,-1,0,1.004015,0,0,0.0000000000000002220446,0,0,1.056858,1.004015,0,0,3.057074,1.802322,0,1.056858,-1.056858,1.985791,33.09644,0.1954895,1.104417,0,0,1.802322
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.3100826,0.3100826,0,-1,0,0.3100826,0,0,0.00000000000000005551115,0,0,0.3264027,0.3100826,0,0,4.231361,0.7454641,0,0.3264027,-0.3264027,1.641732,27.36214,0.1954895,0.3410908,0,0,0.7454641
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.59403,0.4190614,0,0,0,1.641732,27.36214,0.1954895,0,0,0,0.4190614
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.02813081,0.02813081,0,-1,0,0.02813081,0,0,0.000000000000000003469447,0,0,0.02961137,0.02813081,0,0,4.59403,0.4190614,0,0.02961137,-0.02961137,1.610519,26.84193,0.1954895,0.03094389,0,0,0.4190614
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.626932,0.38945,0,0,0,1.610519,26.84193,0.1954895,0,0,0,0.38945
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.626932,0.38945,0,0,0,1.610519,26.84193,0.1954895,0,0,0,0.38945
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,0.4944148,0.3699775,0,-1,0,0.3699775,0,0,0.1244372,0.1738787,0,0.38945,0.3699775,0,0,4.626932,0.38945,0,0.38945,-0.38945,1.200002,20,0.1954895,0.5438563,0,0,0.38945
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1954895,0,0,0,0
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.2581672,0.2581672,1.7,0,0.5202,0.2581672,0,0,0,0,0,0,0,1.441833,1.369741,5.059654,0,1.369741,0,1.369741,2.499453,41.65747,0.1963926,0.2839839,0,1.7,0
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.09462284,0.09462284,1.547254,0,0.4785005,0.09462284,0,0,0,0,0,0,0,1.452632,1.38,3.689913,1.232767,1.38,0,1.38,3.808636,63.47714,0.1969139,0.1040851,0,1.7,1.232767
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3236385,0.7924888,0.7924888,1.7,0,0.5202,0.7924888,40.83824,0,0,0,0.3236385,0,0,0.9075112,0.8621356,2.309913,2.474767,1.185774,0,1.185774,4.93356,82.22584,0.1979195,0.8717377,0.2589108,1.7,2.798405
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.7405394,3.073366,3.073366,1.7,0,0.5202,3.073366,24.09538,0.0000000000000002220446,0,0.3007031,0.7405394,1.445649,1.373366,0,0,1.124139,3.541964,0,0.7051095,-0.7051095,4.19031,69.83835,0.1979195,3.380703,0.5924315,1.7,4.282503
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,1.11801,0.4483102,0.4483102,0,-1,0,0.4483102,249.3832,0,0,0,1.11801,0.4719054,0.4483102,0,0,1.907594,2.836854,0.6461049,0,0.6461049,4.803258,80.05415,0.1969719,0.4931412,0.8944082,0,3.954865
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.397177,0.1781803,0.1781803,0,0,0,0.1781803,784.1365,0,0,0,1.397177,0.1875582,0.1781803,0,0,1.261489,3.418349,1.209618,0,1.209618,5.950803,99.17985,0.195222,0.1959983,1.117741,0,4.815525
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.615988,2.05799,2.05799,0.6779896,0,0.2411912,2.05799,78.52267,0.1114859,0,0,1.615988,1.452632,1.38,0,0,0.05187091,4.507005,0.05187091,0,0.05187091,6.000012,100,0.1951476,2.263788,1.292791,1.7,6.122993
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.926153,2.794219,2.794219,1.414219,0,0.4421818,2.794219,68.93349,0.473521,0,0,1.926153,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1951476,3.073641,1.540922,1.7,6.479842
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.480232,0.4885885,0.4885885,0,0,0,0.4885885,302.9609,0.9659283,0,0,1.480232,0.5143037,0.4885885,0,0,0,4.553689,0,0,0,6.000012,100,0.1951476,0.5374473,1.184186,0,6.033921
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.8965342,0.9305714,0.9305714,0,-1,0,0.9305714,96.34233,0,0.0000000000000001110223,0,0.8965342,0.9795489,0.9305714,0,0,0,4.553689,0,0.08301469,-0.08301469,5.912507,98.54158,0.1951476,1.023629,0.7172273,0,5.450223
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.7982688,0,0,0,0,0,0,0,0.7060302,0,0,0.7982688,0,0,0,0,0.09223855,4.470674,0.09223855,0,0.09223855,6.000012,100,0.1950156,0,0.6386151,0,5.268943
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.8838394,0,0,0,0,0,0,0,0.8838394,0,0,0.8838394,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1950156,0,0.7070715,0,5.437529
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.3470997,0,0,0,0,0,0,0,0.3470997,0,0,0.3470997,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1950156,0,0.2776797,0,4.900789
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1862025,0,0,0,0,0,0,0,0.1862025,0,0,0.1862025,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1950156,0,0.148962,0,4.739892
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,1.598824,1.38,0,-1,0,1.38,0,0,0.2188243,0.3787067,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1950156,1.758707,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,0.5215415,0.5215415,0,-1,0,0.5215415,0,0,0.0000000000000001110223,0,0,0.5489911,0.5215415,0,0,1.614035,3.101057,0,0.5489911,-0.5489911,3.890116,64.83514,0.1950156,0.5736957,0,0,3.101057
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.224025,2.552066,0,0,0,3.890116,64.83514,0.1950156,0,0,0,2.552066
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.1258762,0.1258762,0,-1,0,0.1258762,0,0,0.00000000000000002775558,0,0,0.1325012,0.1258762,0,0,2.224025,2.552066,0,0.1325012,-0.1325012,3.750448,62.50734,0.1950156,0.1384638,0,0,2.552066
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.2080593,0.2080593,0,-1,0,0.2080593,0,0,0.00000000000000002775558,0,0,0.2190098,0.2080593,0,0,2.371249,2.419565,0,0.2190098,-0.2190098,3.519591,58.65974,0.1950156,0.2288653,0,0,2.419565
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,0.4838319,0.4838319,0,-1,0,0.4838319,0,0,0.00000000000000005551115,0,0,0.5092967,0.4838319,0,0,2.614593,2.200555,0,0.5092967,-0.5092967,2.982745,49.71232,0.1950156,0.5322151,0,0,2.200555
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.07024245,0.07024245,0,-1,0,0.07024245,0,0,0,0,0,0.07393942,0.07024245,0,0,3.180478,1.691259,0,0.07393942,-0.07393942,2.904806,48.41334,0.1950156,0.07726669,0,0,1.691259
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.1222169,0.1222169,0,-1,0,0.1222169,0,0,0,0,0,0.1286493,0.1222169,0,0,3.262633,1.617319,0,0.1286493,-0.1286493,2.769198,46.15321,0.1950156,0.1344386,0,0,1.617319
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.3147139,0.3147139,0,-1,0,0.3147139,0,0,0,0,0,0.3312778,0.3147139,0,0,3.405577,1.48867,0,0.3312778,-0.3312778,2.420001,40.33326,0.1950156,0.3461853,0,0,1.48867
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.773663,1.157392,0,0,0,2.420001,40.33326,0.1950156,0,0,0,1.157392
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.773663,1.157392,0,0,0,2.420001,40.33326,0.1950156,0,0,0,1.157392
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.1859758,0.1859758,0,0,0,0.1859758,0,0,0.00000000000000002775558,0,0,0.195764,0.1859758,0,0,3.773663,1.157392,0,0.195764,-0.195764,2.213647,36.89405,0.1950156,0.2045734,0,0,1.157392
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3236419,0,0,0,0,0,0,0,0,0,0,0.3236419,0,0,0,0,3.991179,0.9616279,0.3236419,0,0.3236419,2.520681,42.01126,0.1945536,0,0.2589135,0,1.28527
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7680433,1.610464,1.610464,1.7,0,0.5202,1.610464,47.69082,0,0,0,0.7680433,0,0,0.08953636,0.08505954,3.667537,1.252906,0.8531029,0,0.8531029,3.330005,55.49998,0.1951538,1.77151,0.6144347,1.7,2.020949
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.20386,0.01879594,0.01879594,0,-1,0,0.01879594,6404.892,0,0,0,1.20386,0.0197852,0.01879594,0,0,2.814434,2.020698,1.184075,0,1.184075,4.453317,74.2218,0.1934873,0.02067553,0.9630878,0,3.224558
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.71977,0.5894528,0.5894528,0,0,0,0.5894528,291.757,0,0,0,1.71977,0.6204767,0.5894528,0,0,1.63036,3.086365,1.099294,0,1.099294,5.496199,91.60313,0.1919654,0.6483981,1.375816,0,4.806136
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.956427,0,0,0,0,0,0,0,1.425362,0,0,1.956427,0,0,0,0,0.531066,4.075729,0.531066,0,0.531066,6.000012,100,0.1912388,0,1.565142,0,6.032157
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,2.15287,0,0,0,0,0,0,0,2.15287,0,0,2.15287,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1912388,0,1.722296,0,6.706559
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,2.044525,0.9762283,0.9762283,0,0,0,0.9762283,209.431,1.016916,0,0,2.044525,1.027609,0.9762283,0,0,0,4.553689,0,0,0,6.000012,100,0.1912388,1.073851,1.63562,0,6.598214
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.929917,0,0,0,-1,0,0,0,1.929917,0,0,1.929917,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1912388,0,1.543934,0,6.483606
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.365242,0.8550528,0.8550528,0,0,0,0.8550528,159.6676,0.4651863,0,0,1.365242,0.9000556,0.8550528,0,0,0,4.553689,0,0,0,6.000012,100,0.1912388,0.9405581,1.092194,0,5.918931
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,1.015465,2.002769,2.002769,1.038077,0,0.3394952,2.002769,50.70304,0,0,0,1.015465,1.015465,0.9646915,0,0,0,4.553689,0,0,0,6.000012,100,0.1912388,2.203046,0.8123718,1.7,5.569154
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4676063,1.636787,1.636787,1.192561,0,0.3816691,1.636787,28.56855,0,0,0,0.4676063,0.4676063,0.444226,0,0,0,4.553689,0,0,0,6.000012,100,0.1912388,1.800466,0.3740851,1.7,5.021295
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.2186178,0,0,0,0,0,0,0,0.2186178,0,0,0.2186178,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1912388,0,0.1748942,0,4.772307
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,0.9958831,0.9958831,0,-1,0,0.9958831,0,0,0.0000000000000002220446,0,0,1.048298,0.9958831,0,0,0,4.553689,0,1.048298,-1.048298,4.895009,81.58332,0.1912388,1.095471,0,0,4.553689
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.164775,3.505391,0,0,0,4.895009,81.58332,0.1912388,0,0,0,3.505391
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,0.4808773,0.4808773,0,-1,0,0.4808773,0,0,0.00000000000000005551115,0,0,0.5061867,0.4808773,0,0,1.164775,3.505391,0,0.5061867,-0.5061867,4.361441,72.69054,0.1912388,0.5289651,0,0,3.505391
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,0.4379637,0.4379637,0,-1,0,0.4379637,0,0,0.00000000000000005551115,0,0,0.4610144,0.4379637,0,0,1.727205,2.999204,0,0.4610144,-0.4610144,3.875489,64.59136,0.1912388,0.48176,0,0,2.999204
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.2223881,0.2223881,0,-1,0,0.2223881,0,0,0.00000000000000002775558,0,0,0.2340927,0.2223881,0,0,2.239443,2.53819,0,0.2340927,-0.2340927,3.628734,60.47878,0.1912388,0.2446269,0,0,2.53819
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,0.4635556,0.4635556,0,-1,0,0.4635556,0,0,0.00000000000000005551115,0,0,0.4879533,0.4635556,0,0,2.499546,2.304097,0,0.4879533,-0.4879533,3.114386,51.90633,0.1912388,0.5099112,0,0,2.304097
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.041717,1.816144,0,0,0,3.114386,51.90633,0.1912388,0,0,0,1.816144
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,0.50828,0.50828,0,-1,0,0.50828,0,0,0.0000000000000001110223,0,0,0.5350316,0.50828,0,0,3.041717,1.816144,0,0.5350316,-0.5350316,2.550413,42.50681,0.1912388,0.559108,0,0,1.816144
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.105752,0.105752,0,-1,0,0.105752,0,0,0.00000000000000001387779,0,0,0.1113179,0.105752,0,0,3.636196,1.281112,0,0.1113179,-0.1113179,2.433074,40.55115,0.1912388,0.1163272,0,0,1.281112
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.1578338,0.1578338,0,-1,0,0.1578338,0,0,0,0,0,0.1661408,0.1578338,0,0,3.759883,1.169794,0,0.1661408,-0.1661408,2.257946,37.63236,0.1912388,0.1736172,0,0,1.169794
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,0.4953016,0.4953016,0,0,0,0.4953016,0,0,0.00000000000000005551115,0,0,0.5213701,0.4953016,0,0,3.944484,1.003654,0,0.5213701,-0.5213701,1.708374,28.47284,0.1912388,0.5448318,0,0,1.003654
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.2224427,0.2224427,0,0,0,0.2224427,0,0,0.00000000000000002775558,0,0,0.2341502,0.2224427,0,0,4.523784,0.4822835,0,0.2341502,-0.2341502,1.461558,24.35925,0.1912388,0.2446869,0,0,0.4822835
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1164538,0.9646751,0.9646751,1.7,0,0.5202,0.9646751,12.07181,0,0,0,0.1164538,0,0,0.7353249,0.6985586,4.783951,0.2481333,0.8150124,0,0.8150124,2.234746,37.2457,0.1919527,1.061143,0.09316301,1.7,0.3645871
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4308759,1.594351,1.594351,1.7,0,0.5202,1.594351,27.02515,0,0,0,0.4308759,0,0,0.1056486,0.1003662,3.968938,0.9816445,0.5312421,0,0.5312421,2.738727,45.64536,0.1923357,1.753787,0.3447007,1.7,1.41252
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.7517965,2.572227,1.38,0,-1,0,1.38,54.478,0.0000000000000002220446,1.192227,1.449449,0.7517965,1.452632,1.38,0,0,3.437696,1.459762,0,0.7008351,-0.7008351,1.999982,33.33297,0.1923357,2.829449,0.6014372,0,2.211559
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.6092089,1.243711,1.243711,1.7,0,0.5202,1.243711,48.98316,0,0,0,0.6092089,0,0,0.4562891,0.4334746,4.216402,0.7589272,1.042683,0,1.042683,2.989158,49.81921,0.1931305,1.368082,0.4873671,1.7,1.368136
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.7448559,1.682037,1.682037,1.7,0,0.5202,1.682037,44.28296,0,0,0,0.7448559,0,0,0.01796279,0.01706465,3.173718,1.697342,0.7619206,0,0.7619206,3.71198,61.8662,0.193639,1.850241,0.5958847,1.7,2.442198
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,1.081771,1.415987,1.415987,1.7,0,0.5202,1.415987,76.39696,0,0,0,1.081771,0,0,0.2840127,0.2698121,2.411798,2.383071,1.351583,0,1.351583,4.994204,83.23657,0.1945025,1.557586,0.865417,1.7,3.464842
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.8171751,2.240608,2.240608,1.7,0,0.5202,2.240608,36.47114,0,0,0,0.8171751,0.5690607,0.5406077,0,0,1.060214,3.599496,0.2481144,0,0.2481144,5.229586,87.1596,0.1946628,2.464669,0.65374,1.7,4.416671
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.4084703,0,0,0,-1,0,0,0,0,0,0,0.4084703,0,0,0,0,0.8121001,3.822799,0.4084703,0,0.4084703,5.617095,93.61806,0.1941161,0,0.3267763,0,4.231269
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.7760983,2.095943,2.095943,1.7,0,0.5202,2.095943,37.02859,0,0,0,0.7760983,0.4167825,0.3959433,0,0,0.4036298,4.190422,0.3593158,0,0.3593158,5.957972,99.29934,0.1943479,2.305538,0.6208786,1.7,4.96652
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.8336139,0,0,0,0,0,0,0,0.7893,0,0,0.8336139,0,0,0,0,0.0443139,4.513806,0.0443139,0,0.0443139,6.000012,100,0.1942888,0,0.6668911,0,5.34742
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.4140241,0,0,0,0,0,0,0,0.4140241,0,0,0.4140241,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1942888,0,0.3312193,0,4.967713
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1171477,0,0,0,0,0,0,0,0.1171477,0,0,0.1171477,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1942888,0,0.09371816,0,4.670836
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,1.805908,1.38,0,-1,0,1.38,0,0,0.4259082,0.6064991,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1942888,1.986499,0,0,4.553689
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.3175933,0.3175933,0,-1,0,0.3175933,0,0,0.00000000000000005551115,0,0,0.3343087,0.3175933,0,0,1.614035,3.101057,0,0.3343087,-0.3343087,4.116412,68.60672,0.1942888,0.3493527,0,0,3.101057
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,1.709812,1.38,0,-1,0,1.38,0,0,0.3298118,0.5007929,0,1.452632,1.38,0,0,1.985489,2.766749,0,1.452632,-1.452632,2.585203,43.08664,0.1942888,1.880793,0,0,2.766749
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,0.4739258,0.4739258,0,-1,0,0.4739258,0,0,0.00000000000000005551115,0,0,0.4988693,0.4739258,0,0,3.599524,1.314117,0,0.4988693,-0.4988693,2.059349,34.32241,0.1942888,0.5213184,0,0,1.314117
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.1302644,0.1302644,0,-1,0,0.1302644,0,0,0.00000000000000002775558,0,0,0.1371204,0.1302644,0,0,4.153823,0.8152477,0,0.1371204,-0.1371204,1.914811,31.91346,0.1942888,0.1432909,0,0,0.8152477
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.1921769,0.1921769,0,-1,0,0.1921769,0,0,0.00000000000000002775558,0,0,0.2022914,0.1921769,0,0,4.30618,0.6781273,0,0.2022914,-0.2022914,1.701577,28.35957,0.1942888,0.2113945,0,0,0.6781273
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.3045557,0.3045557,0,-1,0,0.3045557,0,0,0.00000000000000005551115,0,0,0.320585,0.3045557,0,0,4.530948,0.4758359,0,0.320585,-0.320585,1.363651,22.72747,0.1942888,0.3350113,0,0,0.4758359
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.3283898,0.1474883,0,-1,0,0.1474883,0,0,0.1809015,0.2137405,0,0.1552509,0.1474883,0,0,4.887154,0.1552509,0,0.1552509,-0.1552509,1.200002,20,0.1942888,0.3612288,0,0,0.1552509
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.1465356,0,0,-1,0,0,0,0,0.1465356,0.1611892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1942888,0.1611892,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.1518407,0,0,-1,0,0,0,0,0.1518407,0.1670248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1942888,0.1670248,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.1161621,0.1161621,1.568794,0,0.4843807,0.1161621,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1948242,0.1277783,0,1.7,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.134293,0.134293,1.586925,0,0.4893304,0.134293,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1953867,0.1477223,0,1.7,1.242
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1681281,0.8186692,0.8186692,1.7,0,0.5202,0.8186692,20.53675,0,0,0,0.1681281,0,0,0.8813308,0.8372643,2.299654,2.484,1.005392,0,1.005392,4.772167,79.53596,0.1961844,0.9005361,0.1345025,1.7,2.652128
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.5115209,0.9148688,0.9148688,1.658473,0,0.5088631,0.9148688,55.91194,0,0,0,0.5115209,0,0,0.7436041,0.7064239,1.294262,3.388853,1.217945,0,1.217945,5.927611,98.79332,0.1970729,1.006356,0.4092167,1.7,3.900374
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,1.024947,1.784785,1.38,0,-1,0,1.38,74.27151,0.0000000000000002220446,0.4047847,0.5832632,1.024947,1.452632,1.38,0,0,0.07631726,4.485003,0,0.4276847,-0.4276847,5.476792,91.27968,0.1970729,1.963263,0.8199575,0,5.50995
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.462701,0,0,0,0,0,0,0,0.9111786,0,0,1.462701,0,0,0,0,0.5515225,4.057319,0.5515225,0,0.5515225,6.000012,100,0.1963549,0,1.170161,0,5.52002
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,1.01483,1.749984,1.749984,0.7858954,0,0.2706494,1.749984,57.99083,0,0,0,1.01483,1.01483,0.9640888,0,0,0,4.553689,0,0,0,6.000012,100,0.1963549,1.924983,0.8118643,1.7,5.568519
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.511873,1.036432,1.036432,0,0,0,1.036432,145.8728,0.4208915,0,0,1.511873,1.090981,1.036432,0,0,0,4.553689,0,0,0,6.000012,100,0.1963549,1.140075,1.209498,0,6.065561
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.454137,0,0,0,0,0,0,0,1.454137,0,0,1.454137,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1963549,0,1.163309,0,6.007825
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.443229,0.06054154,0.06054154,0,-1,0,0.06054154,2383.865,1.379501,0,0,1.443229,0.06372794,0.06054154,0,0,0,4.553689,0,0,0,6.000012,100,0.1963549,0.0665957,1.154583,0,5.996918
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.862451,0.2396987,0.2396987,0,0,0,0.2396987,359.8062,0.6101364,0,0,0.862451,0.2523144,0.2396987,0,0,0,4.553689,0,0,0,6.000012,100,0.1963549,0.2636686,0.6899607,0,5.41614
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.4427297,1.057718,1.057718,0,0,0,1.057718,41.85706,0,0.0000000000000002220446,0,0.4427297,1.113387,1.057718,0,0,0,4.553689,0,0.6706578,-0.6706578,5.293077,88.21777,0.1963549,1.16349,0.3541838,0,4.996418
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.3466372,1.377097,1.377097,1.7,0,0.5202,1.377097,25.17159,0,0,0,0.3466372,0,0,0.3229031,0.3067579,0.7451753,3.883031,0.6533951,0,0.6533951,5.912941,98.54883,0.1968123,1.514807,0.2773097,1.7,4.229668
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1946664,0,0,0,0,0,0,0,0.1028861,0,0,0.1946664,0,0,0,0,0.09178024,4.471087,0.09178024,0,0.09178024,6.000012,100,0.1966936,0,0.1557331,0,4.665753
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1966936,0,0,0,4.553689
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,3.123742,1.38,0,-1,0,1.38,0,0,1.743742,2.056116,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1966936,3.436116,0,0,4.553689
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.614035,3.101057,0,0,0,4.468804,74.47991,0.1966936,0,0,0,3.101057
