Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.230844,0.230844,0,-1,0,0.230844,0,0,0.00000000000000002775558,0,0,0.2429937,0.230844,0,0,1.614035,3.101057,0,0.2429937,-0.2429937,4.212666,70.21096,0.1966936,0.2539284,0,0,3.101057
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.02800034,0.02800034,0,-1,0,0.02800034,0,0,0.000000000000000003469447,0,0,0.02947405,0.02800034,0,0,1.884028,2.858064,0,0.02947405,-0.02947405,4.181598,69.69315,0.1966936,0.03080038,0,0,2.858064
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.916777,2.82859,0,0,0,4.181598,69.69315,0.1966936,0,0,0,2.82859
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,0.467027,0.467027,0,-1,0,0.467027,0,0,0,0,0,0.4916074,0.467027,0,0,1.916777,2.82859,0,0.4916074,-0.4916074,3.663398,61.05651,0.1966936,0.5137298,0,0,2.82859
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.3408661,0.3408661,0,-1,0,0.3408661,0,0,0.00000000000000005551115,0,0,0.3588065,0.3408661,0,0,2.463007,2.336982,0,0.3588065,-0.3588065,3.285183,54.75294,0.1966936,0.3749528,0,0,2.336982
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.1625495,0.1625495,0,-1,0,0.1625495,0,0,0,0,0,0.1711048,0.1625495,0,0,2.861681,1.978176,0,0.1711048,-0.1711048,3.104822,51.74694,0.1966936,0.1788045,0,0,1.978176
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.051798,1.807071,0,0,0,3.104822,51.74694,0.1966936,0,0,0,1.807071
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.051798,1.807071,0,0,0,3.104822,51.74694,0.1966936,0,0,0,1.807071
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,0.5460555,0.5460555,0,0,0,0.5460555,0,0,0,0,0,0.5747952,0.5460555,0,0,3.051798,1.807071,0,0.5747952,-0.5747952,2.498935,41.64883,0.1966936,0.600661,0,0,1.807071
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1247118,2.586642,2.586642,1.7,0,0.5202,2.586642,4.821378,0,0,0,0.1247118,0.9333072,0.8866419,0,0,3.690459,1.232276,0,0.8085954,-0.8085954,1.646601,27.44329,0.1966936,2.845306,0.09976943,1.7,1.356987
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2432454,0.7004951,0.7004951,1.7,0,0.5202,0.7004951,34.72479,0,0,0,0.2432454,0,0,0.9995049,0.9495296,4.588899,0.4236803,1.192775,0,1.192775,2.778167,46.30268,0.197598,0.7705446,0.1945964,1.7,0.6669257
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,1.092906,0,0,0,-1,0,0,0,0,0,0,1.092906,0,0,0,0,3.396123,1.497178,1.092906,0,1.092906,3.814988,63.58301,0.1961995,0,0.874325,0,2.590084
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,1.10541,0,0,0,0,0,0,0,0,0,0,1.10541,0,0,0,0,2.303217,2.480793,1.10541,0,1.10541,4.863672,81.06104,0.194805,0,0.8843279,0,3.586204
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,1.183504,0.5941415,0.5941415,0,0,0,0.5941415,199.1956,0,0,0,1.183504,0.6254122,0.5941415,0,0,1.197807,3.475662,0.5580913,0,0.5580913,5.393125,89.88522,0.1941084,0.6535557,0.9468028,0,4.659166
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.9147864,0,0,0,0,0,0,0,0.2750707,0,0,0.9147864,0,0,0,0,0.6397157,3.977945,0.6397157,0,0.6397157,6.000012,100,0.1933161,0,0.7318291,0,4.892731
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,1.141041,0.1030008,0.1030008,0,0,0,0.1030008,1107.798,1.032619,0,0,1.141041,0.1084219,0.1030008,0,0,0,4.553689,0,0,0,6.000012,100,0.1933161,0.1133009,0.9128327,0,5.69473
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.8503019,0.6717675,0.6717675,0,-1,0,0.6717675,126.5768,0.1431782,0,0,0.8503019,0.7071236,0.6717675,0,0,0,4.553689,0,0,0,6.000012,100,0.1933161,0.7389442,0.6802415,0,5.403991
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.9082223,2.52586,2.52586,1.663048,0,0.5101122,2.52586,35.95696,0,0,0,0.9082223,0.9082223,0.8628112,0,0,0,4.553689,0,0,0,6.000012,100,0.1933161,2.778445,0.7265779,1.7,5.461911
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.361021,1.028435,1.028435,0,0,0,1.028435,35.10391,0,0.0000000000000002220446,0,0.361021,1.082564,1.028435,0,0,0,4.553689,0,0.7215425,-0.7215425,5.239439,87.32381,0.1933161,1.131279,0.2888168,0,4.91471
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2669377,1.75135,1.75135,1.7,0,0.5202,1.75135,15.24183,0,0,0,0.2669377,0.05405267,0.05135004,0,0,0.8017139,3.832146,0.2128851,0,0.2128851,5.4414,90.68982,0.1934448,1.926485,0.2135502,1.7,4.099084
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2513881,1.996021,1.996021,1.7,0,0.5202,1.996021,12.59446,0,0,0,0.2513881,0.3116011,0.296021,0,0,0.5888289,4.023743,0,0.06021297,-0.06021297,5.37793,89.63199,0.1934448,2.195623,0.2011105,1.7,4.275131
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,1.344231,1.344231,0,-1,0,1.344231,0,0,0,0.09865388,0,1.41498,1.344231,0,0,0.6557322,3.96353,0,1.41498,-1.41498,3.88641,64.77338,0.1934448,1.478654,0,0,3.96353
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,0.4249974,0.4249974,0,-1,0,0.4249974,0,0,0,0,0,0.4473657,0.4249974,0,0,2.227932,2.54855,0,0.4473657,-0.4473657,3.414845,56.91397,0.1934448,0.4674971,0,0,2.54855
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,1.390604,1.38,0,-1,0,1.38,0,0,0.01060436,0.1496648,0,1.452632,1.38,0,0,2.725005,2.101185,0,1.452632,-1.452632,1.883637,31.39389,0.1934448,1.529665,0,0,2.101185
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,0.4548516,0.4548516,0,-1,0,0.4548516,0,0,0,0,0,0.4787912,0.4548516,0,0,4.33904,0.648553,0,0.4787912,-0.4787912,1.378947,22.9824,0.1934448,0.5003368,0,0,0.648553
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.1190042,0.1190042,0,-1,0,0.1190042,0,0,0.00000000000000001387779,0,0,0.1252676,0.1190042,0,0,4.87103,0.1697618,0,0.1252676,-0.1252676,1.246903,20.78168,0.1934448,0.1309046,0,0,0.1697618
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,0.5277632,0.04226954,0,-1,0,0.04226954,0,0,0.4854936,0.5382699,0,0.04449425,0.04226954,0,0,5.010216,0.04449425,0,0.04449425,-0.04449425,1.200002,20,0.1934448,0.5805395,0,0,0.04449425
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.3901733,0,0,-1,0,0,0,0,0.3901733,0.4291906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1934448,0.4291906,0,0,0
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.4232318,0,0,-1,0,0,0,0,0.4232318,0.4655549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1934448,0.4655549,0,0,0
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.09790441,0,0,-1,0,0,0,0,0.09790441,0.1076948,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1934448,0.1076948,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,0.583598,0,0,-1,0,0,0,0,0.583598,0.6419578,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1934448,0.6419578,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,0.4407963,0.4407963,1.7,0,0.5202,0.4407963,0,0,0,0,0,0,0,1.259204,1.196244,5.059654,0,1.196244,0,1.196244,2.334859,38.91423,0.1943968,0.4848759,0,1.7,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,0.4763167,0.4763167,1.7,0,0.5202,0.4763167,0,0,0,0,0,0,0,1.223683,1.162499,3.863411,1.076619,1.162499,0,1.162499,3.437702,57.29492,0.1953083,0.5239484,0,1.7,1.076619
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3150296,2.77631,2.77631,1.7,0,0.5202,2.77631,11.34706,0,0,0,0.3150296,1.132958,1.07631,0,0,2.700912,2.122869,0,0.8179283,-0.8179283,2.57553,42.92542,0.1953083,3.053941,0.2520236,1.7,2.437898
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6781251,1.713863,1.713863,1.7,0,0.5202,1.713863,39.56707,0,0,0,0.6781251,0.0145921,0.0138625,0,0,3.609721,1.30494,0.663533,0,0.663533,3.205013,53.41677,0.1956935,1.885249,0.5425001,1.7,1.983065
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.314869,2.056976,1.38,0,-1,0,1.38,95.28038,0.0000000000000002220446,0.6769763,0.8826739,1.314869,1.452632,1.38,0,0,2.946188,1.90212,0,0.1377623,-0.1377623,3.059799,50.99654,0.1956935,2.262674,1.051895,0,3.216989
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.803049,0.2349208,0.2349208,0,0,0,0.2349208,767.5136,0,0,0,1.803049,0.2472851,0.2349208,0,0,3.099257,1.764358,1.555764,0,1.555764,4.535726,75.59528,0.1938085,0.2584129,1.442439,0,3.567407
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.815194,0,0,0,0,0,0,0,0.2717008,0,0,1.815194,0,0,0,0,1.543493,3.164545,1.543493,0,1.543493,6.000012,100,0.191974,0,1.452155,0,4.979739
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.682384,1.946033,1.946033,0.566033,0,0.210627,1.946033,86.452,0.2297528,0,0,1.682384,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.191974,2.140636,1.345907,1.7,6.236073
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.536009,2.109146,2.109146,0.7291455,0,0.2551567,2.109146,72.82615,0.08337788,0,0,1.536009,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.191974,2.32006,1.228808,1.7,6.089698
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.394283,0,0,0,-1,0,0,0,1.394283,0,0,1.394283,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.191974,0,1.115426,0,5.947971
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.38127,1.625315,1.625315,0.425,0,0.172125,1.625315,84.98476,0.1177807,0,0,1.38127,1.263489,1.200315,0,0,0,4.553689,0,0,0,6.000012,100,0.191974,1.787846,1.105016,1.7,5.934959
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,1.012513,1.865363,1.865363,0.9034756,0,0.3027489,1.865363,54.27967,0.0000000000000002220446,0,0,1.012513,1.012513,0.9618873,0,0,0,4.553689,0,0,0,6.000012,100,0.191974,2.051899,0.8100103,1.7,5.566202
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.5782738,3.461885,3.08,1.7,0,0.5202,3.08,18.77512,0.0000000000000002220446,0.3818851,0.7280737,0.5782738,1.452632,1.38,0,0,0,4.553689,0,0.8743578,-0.8743578,5.078358,84.63913,0.191974,3.808074,0.462619,1.7,5.131963
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.167426,2.13819,2.13819,1.7,0,0.5202,2.13819,7.83027,0,0,0,0.167426,0.4612526,0.43819,0,0,0.9715087,3.679331,0,0.2938266,-0.2938266,4.768638,79.47713,0.191974,2.352009,0.1339408,1.7,3.846757
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,1.940993,1.38,0,-1,0,1.38,0,0,0.5609927,0.7550919,0,1.452632,1.38,0,0,1.297983,3.385504,0,1.452632,-1.452632,3.237429,53.95705,0.191974,2.135092,0,0,3.385504
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,4.696329,1.38,0,-1,0,1.38,0,0,3.316329,3.785962,0,1.452632,1.38,0,0,2.912018,1.932873,0,1.452632,-1.452632,1.706221,28.43696,0.191974,5.165962,0,0,1.932873
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.526053,0.4802414,0,0,0,1.706221,28.43696,0.191974,0,0,0,0.4802414
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.2661605,0.2661605,0,-1,0,0.2661605,0,0,0.00000000000000005551115,0,0,0.280169,0.2661605,0,0,4.526053,0.4802414,0,0.280169,-0.280169,1.410897,23.51491,0.191974,0.2927766,0,0,0.4802414
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.2294497,0.1900688,0,-1,0,0.1900688,0,0,0.03938096,0.06232594,0,0.2000724,0.1900688,0,0,4.837352,0.2000724,0,0.2000724,-0.2000724,1.200002,20,0.191974,0.2523947,0,0,0.2000724
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191974,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.3479137,0,0,-1,0,0,0,0,0.3479137,0.3827051,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191974,0.3827051,0,0,0
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.4038813,0,0,-1,0,0,0,0,0.4038813,0.4442695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191974,0.4442695,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.3817489,0,0,-1,0,0,0,0,0.3817489,0.4199238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191974,0.4199238,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.191974,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,0.8644224,0.8644224,1.7,0,0.5202,0.8644224,0,0,0,0,0,0,0,0.8355776,0.7937987,5.059654,0,0.7937987,0,0.7937987,1.953066,32.55103,0.1925908,0.9508647,0,1.7,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.3066262,0.3066262,1.7,0,0.5202,0.3066262,0,0,0,0,0,0,0,1.393374,1.323705,4.265856,0.7144188,1.323705,0,1.323705,3.208843,53.48061,0.1933888,0.3372888,0,1.7,0.7144188
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3706946,1.811269,1.811269,1.7,0,0.5202,1.811269,20.46602,0,0,0,0.3706946,0.1171249,0.1112686,0,0,2.942151,1.905753,0.2535697,0,0.2535697,3.4494,57.48989,0.1935341,1.992396,0.2965557,1.7,2.276448
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.739803,1.102092,1.102092,1.7,0,0.5202,1.102092,67.12716,0,0,0,0.739803,0,0,0.5979081,0.5680127,2.688581,2.133966,1.307816,0,1.307816,4.690103,78.16823,0.1943356,1.212301,0.5918424,1.7,2.873769
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,1.048109,1.813841,1.38,0,-1,0,1.38,75.94995,0.0000000000000002220446,0.4338406,0.6152247,1.048109,1.452632,1.38,0,0,1.380765,3.311,0,0.4045223,-0.4045223,4.263699,71.06152,0.1943356,1.995225,0.8384874,0,4.35911
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.558677,0.6068703,0.6068703,0,0,0,0.6068703,256.8386,0,0,0,1.558677,0.6388108,0.6068703,0,0,1.830234,2.906478,0.9198663,0,0.9198663,5.136361,85.60585,0.1932694,0.6675573,1.246942,0,4.465155
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.252231,1.835793,1.835793,1.511023,0,0.4686094,1.835793,68.21199,0.0000000000000001110223,0,0,1.252231,0.3418632,0.32477,0,0,0.910368,3.734358,0.910368,0,0.910368,6.000012,100,0.1937819,2.019373,1.001785,1.7,4.986589
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.436194,1.133812,1.133812,0,0,0,1.133812,126.6695,0.2427076,0,0,1.436194,1.193487,1.133812,0,0,0,4.553689,0,0,0,6.000012,100,0.1937819,1.247194,1.148955,0,5.989883
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.410478,0.7246857,0.7246857,0,0,0,0.7246857,194.633,0.6476508,0,0,1.410478,0.762827,0.7246857,0,0,0,4.553689,0,0,0,6.000012,100,0.1937819,0.7971542,1.128382,0,5.964167
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.394436,0.03032354,0.03032354,0,-1,0,0.03032354,4598.526,1.362517,0,0,1.394436,0.03191952,0.03032354,0,0,0,4.553689,0,0,0,6.000012,100,0.1937819,0.0333559,1.115549,0,5.948125
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.9185088,1.943704,1.943704,1.071121,0,0.348516,1.943704,47.25558,0.0000000000000001110223,0,0,0.9185088,0.9185088,0.8725833,0,0,0,4.553689,0,0,0,6.000012,100,0.1937819,2.138075,0.734807,1.7,5.472198
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.7756205,1.286959,1.286959,0.5501199,0,0.2062827,1.286959,60.26768,0.0000000000000001110223,0,0,0.7756205,0.7756205,0.7368395,0,0,0,4.553689,0,0,0,6.000012,100,0.1937819,1.415655,0.6204964,1.7,5.329309
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.4319038,1.907758,1.907758,1.49745,0,0.4649038,1.907758,22.63933,0.00000000000000005551115,0,0,0.4319038,0.4319038,0.4103086,0,0,0,4.553689,0,0,0,6.000012,100,0.1937819,2.098534,0.3455231,1.7,4.985593
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.09387832,0,0,0,0,0,0,0,0.09387832,0,0,0.09387832,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1937819,0,0.07510266,0,4.647567
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,2.36392,1.38,0,-1,0,1.38,0,0,0.9839199,1.220312,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1937819,2.600312,0,0,4.553689
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,1.942883,1.38,0,-1,0,1.38,0,0,0.562883,0.7571712,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.1937819,2.137171,0,0,3.101057
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,2.062406,1.38,0,-1,0,1.38,0,0,0.6824063,0.8886469,0,1.452632,1.38,0,0,3.22807,1.648426,0,1.452632,-1.452632,1.406388,23.43975,0.1937819,2.268647,0,0,1.648426
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,0.768084,0.1860045,0,-1,0,0.1860045,0,0,0.5820795,0.6588879,0,0.1957942,0.1860045,0,0,4.842105,0.1957942,0,0.1957942,-0.1957942,1.200002,20,0.1937819,0.8448924,0,0,0.1957942
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.06048052,0,0,-1,0,0,0,0,0.06048052,0.06652857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1937819,0.06652857,0,0,0
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,0.4374512,0,0,-1,0,0,0,0,0.4374512,0.4811963,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1937819,0.4811963,0,0,0
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,0.9554241,0,0,-1,0,0,0,0,0.9554241,1.050967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1937819,1.050967,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.07388898,0,0,-1,0,0,0,0,0.07388898,0.08127788,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1937819,0.08127788,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.2928049,0,0,-1,0,0,0,0,0.2928049,0.3220854,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1937819,0.3220854,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.4117492,0,0,-1,0,0,0,0,0.4117492,0.4529242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1937819,0.4529242,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,0.7521084,0.7521084,1.7,0,0.5202,0.7521084,0,0,0,0,0,0,0,0.9478916,0.900497,5.059654,0,0.900497,0,0.900497,2.054289,34.23808,0.1944488,0.8273193,0,1.7,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.4169193,0.4169193,1.7,0,0.5202,0.4169193,0,0,0,0,0,0,0,1.283081,1.218927,4.159157,0.8104473,1.218927,0,1.218927,3.210664,53.51096,0.1953261,0.4586112,0,1.7,0.8104473
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2560319,1.892324,1.892324,1.7,0,0.5202,1.892324,13.53002,0,0,0,0.2560319,0.2024464,0.1923241,0,0,2.940231,1.907481,0.05358548,0,0.05358548,3.2615,54.35822,0.1953552,2.081557,0.2048255,1.7,2.163513
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6457216,0.5549314,0.5549314,1.7,0,0.5202,0.5549314,116.3606,0,0,0,0.6457216,0,0,1.145069,1.087815,2.886645,1.955708,1.733537,0,1.733537,4.906077,81.76779,0.1956341,0.6104245,0.5165773,1.7,2.60143
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,1.098116,0,0,0,-1,0,0,0,0,0,0,1.098116,0,0,0,0,1.153108,3.515891,1.098116,0,1.098116,5.947842,99.13049,0.1943964,0,0.8784926,0,4.614007
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.571128,2.361909,2.361909,0.9819092,0,0.3241612,2.361909,66.51941,0.06350381,0,0,1.571128,1.452632,1.38,0,0,0.05499262,4.504196,0.05499262,0,0.05499262,6.000012,100,0.1943348,2.5981,1.256902,1.7,6.075324
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.910432,2.509335,2.509335,1.129335,0,0.3644086,2.509335,76.13298,0.4578003,0,0,1.910432,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1943348,2.760269,1.528345,1.7,6.464121
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.983458,0.6197588,0.6197588,0,0,0,0.6197588,320.037,1.33108,0,0,1.983458,0.6523777,0.6197588,0,0,0,4.553689,0,0,0,6.000012,100,0.1943348,0.6817347,1.586766,0,6.537147
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,2.021487,3.092525,3.08,1.7,0,0.5202,3.08,65.63269,0.5688553,0.01252498,0.3217775,2.021487,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1943348,3.401778,1.61719,1.7,6.575176
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.691639,1.490105,1.38,0,-1,0,1.38,122.5826,0.2390076,0.1101045,0.259115,1.691639,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1943348,1.639115,1.353311,0,6.245328
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,1.272448,0.8086995,0.8086995,0,0,0,0.8086995,157.3449,0.421185,0,0,1.272448,0.8512627,0.8086995,0,0,0,4.553689,0,0,0,6.000012,100,0.1943348,0.8895695,1.017958,0,5.826137
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.9718086,0.06778106,0.06778106,0,0,0,0.06778106,1433.747,0.9004601,0,0,0.9718086,0.07134848,0.06778106,0,0,0,4.553689,0,0,0,6.000012,100,0.1943348,0.07455917,0.7774469,0,5.525497
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.5323015,0.6632403,0.6632403,0,0,0,0.6632403,80.25771,0,0,0,0.5323015,0.6981477,0.6632403,0,0,0,4.553689,0,0.1658462,-0.1658462,5.825195,97.08639,0.1943348,0.7295644,0.4258412,0,5.08599
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1612566,3.003078,3.003078,1.7,0,0.5202,3.003078,5.369711,0,0,0.2233859,0.1612566,1.371661,1.303078,0,0,0.1842736,4.387843,0,1.210405,-1.210405,4.549316,75.82178,0.1943348,3.303386,0.1290053,1.7,4.549099
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,1.211802,1.211802,0,-1,0,1.211802,0,0,0.0000000000000002220446,0,0,1.275581,1.211802,0,0,1.529168,3.177438,0,1.275581,-1.275581,3.204736,53.41216,0.1943348,1.332982,0,0,3.177438
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,1.953053,1.38,0,-1,0,1.38,0,0,0.5730526,0.7683578,0,1.452632,1.38,0,0,2.94648,1.901857,0,1.452632,-1.452632,1.673528,27.89207,0.1943348,2.148358,0,0,1.901857
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,0.8217087,0.4267644,0,-1,0,0.4267644,0,0,0.3949443,0.4771152,0,0.4492257,0.4267644,0,0,4.560515,0.4492257,0,0.4492257,-0.4492257,1.200002,20,0.1943348,0.9038796,0,0,0.4492257
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,0.7216458,0,0,-1,0,0,0,0,0.7216458,0.7938104,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1943348,0.7938104,0,0,0
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,0.6043671,0,0,-1,0,0,0,0,0.6043671,0.6648038,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1943348,0.6648038,0,0,0
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,0.4961888,0,0,-1,0,0,0,0,0.4961888,0.5458077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1943348,0.5458077,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.03573106,0,0,-1,0,0,0,0,0.03573106,0.03930416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1943348,0.03930416,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.3080302,0,0,-1,0,0,0,0,0.3080302,0.3388332,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1943348,0.3388332,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.4195802,0,0,-1,0,0,0,0,0.4195802,0.4615382,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1943348,0.4615382,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1943348,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1943348,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.1981082,0.1981082,1.65074,0,0.506752,0.1981082,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1949269,0.217919,0,1.7,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1022642,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1022642,0,0,1.452632,1.38,3.679654,1.242,1.482264,0,1.482264,3.915385,65.25628,0.195056,0,0.08181136,1.7,1.344264
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3732128,2.681459,2.681459,1.7,0,0.5202,2.681459,13.91827,0,0,0,0.3732128,1.033115,0.981459,0,0,2.19739,2.576038,0,0.659902,-0.659902,3.219787,53.66301,0.195056,2.949605,0.2985702,1.7,2.94925
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.4138081,1.153688,1.153688,0,-1,0,1.153688,35.86828,0,0,0,0.4138081,1.214409,1.153688,0,0,2.930615,1.916136,0,0.8006006,-0.8006006,2.37588,39.59792,0.195056,1.269057,0.3310465,0,2.329944
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4800305,0.3601539,0.3601539,0,0,0,0.3601539,133.2848,0,0,0,0.4800305,0.3791094,0.3601539,0,0,3.820171,1.115535,0.1009212,0,0.1009212,2.471622,41.19362,0.1949445,0.3961693,0.3840244,0,1.595566
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.7930862,2.322286,2.322286,1.7,0,0.5202,2.322286,34.1511,0,0,0,0.7930862,0.6550381,0.6222861,0,0,3.71925,1.206364,0.1380481,0,0.1380481,2.602586,43.37635,0.1950173,2.554515,0.6344689,1.7,1.99945
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.531825,2.031389,2.031389,1.7,0,0.5202,2.031389,75.40775,0,0,0,1.531825,0.3488311,0.3313895,0,0,3.581202,1.330608,1.182994,0,1.182994,3.724873,62.08109,0.1955085,2.234529,1.22546,1.7,2.862432
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.9920508,1.49083,1.49083,1.7,0,0.5202,1.49083,66.54352,0,0,0,0.9920508,0,0,0.2091699,0.1987115,2.398208,2.395302,1.190762,0,1.190762,4.854529,80.90865,0.196159,1.639913,0.7936406,1.7,3.387353
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.5833339,0,0,0,-1,0,0,0,0,0,0,0.5833339,0,0,0,0,1.207445,3.466988,0.5833339,0,0.5833339,5.407928,90.13195,0.1955222,0,0.4666671,0,4.050322
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.747982,0.7894751,0.7894751,0,0,0,0.7894751,94.74422,0,0,0,0.747982,0.8310264,0.7894751,0,0,0.6241115,3.991989,0,0.08304443,-0.08304443,5.320391,88.67301,0.1955222,0.8684226,0.5983856,0,4.739971
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.6485022,2.724548,2.724548,1.7,0,0.5202,2.724548,23.80219,0.0000000000000002220446,0,0,0.6485022,1.078472,1.024548,0,0,0.7163831,3.908944,0,0.4299697,-0.4299697,4.867164,81.11923,0.1955222,2.997003,0.5188017,1.7,4.557446
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.4002971,1.469921,1.469921,1.7,0,0.5202,1.469921,27.23256,0,0,0,0.4002971,0,0,0.2300791,0.2185751,1.194127,3.478975,0.6188722,0,0.6188722,5.454277,90.90444,0.195878,1.616913,0.3202377,1.7,3.879272
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1435485,0,0,0,0,0,0,0,0,0,0,0.1435485,0,0,0,0,0.5752549,4.03596,0.1435485,0,0.1435485,5.590459,93.17413,0.1957221,0,0.1148388,0,4.179508
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,1.774956,1.38,0,-1,0,1.38,0,0,0.3949561,0.5724517,0,1.452632,1.38,0,0,0.4317064,4.165153,0,1.452632,-1.452632,4.059251,67.65405,0.1957221,1.952452,0,0,4.165153
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,2.211074,1.38,0,-1,0,1.38,0,0,0.8310742,1.052182,0,1.452632,1.38,0,0,2.045742,2.712522,0,1.452632,-1.452632,2.528043,42.13397,0.1957221,2.432182,0,0,2.712522
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,1.093383,1.093383,0,-1,0,1.093383,0,0,0.0000000000000002220446,0.005826054,0,1.15093,1.093383,0,0,3.659777,1.25989,0,1.15093,-1.15093,1.314857,21.91423,0.1957221,1.202722,0,0,1.25989
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.2472529,0.1035123,0,-1,0,0.1035123,0,0,0.1437407,0.168466,0,0.1089603,0.1035123,0,0,4.938587,0.1089603,0,0.1089603,-0.1089603,1.200002,20,0.1957221,0.2719782,0,0,0.1089603
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1957221,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1957221,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,0.518509,0,0,-1,0,0,0,0,0.518509,0.5703599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1957221,0.5703599,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.04959692,0,0,-1,0,0,0,0,0.04959692,0.05455661,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1957221,0.05455661,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.111637,0,0,-1,0,0,0,0,0.111637,0.1228007,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1957221,0.1228007,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.1708452,0,0,-1,0,0,0,0,0.1708452,0.1879298,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1957221,0.1879298,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1957221,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.1897965,0.1897965,1.642428,0,0.5044829,0.1897965,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1962676,0.2087761,0,1.7,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.3041298,1.088987,1.088987,1.7,0,0.5202,1.088987,27.92778,0,0,0,0.3041298,0,0,0.6110134,0.5804627,3.679654,1.242,0.8845925,0,0.8845925,3.348383,55.80628,0.1968115,1.197885,0.2433038,1.7,1.54613
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.5007456,2.183739,2.183739,1.7,0,0.5202,2.183739,22.93065,0.0000000000000001110223,0,0,0.5007456,0.5091995,0.4837395,0,0,2.795062,2.038133,0,0.008453881,-0.008453881,3.339472,55.65776,0.1968115,2.402113,0.4005965,1.7,2.538879
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.6453006,1.075175,1.075175,0,-1,0,1.075175,60.01818,0,0,0,0.6453006,1.131764,1.075175,0,0,2.804455,2.029679,0,0.4864629,-0.4864629,2.826695,47.1115,0.1968115,1.182693,0.5162405,0,2.67498
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,1.062284,0.3519978,0.3519978,0,0,0,0.3519978,301.7871,0,0,0,1.062284,0.370524,0.3519978,0,0,3.34497,1.543216,0.6917599,0,0.6917599,3.482956,58.04916,0.1960691,0.3871975,0.8498271,0,2.6055
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.266567,0.6648677,0.6648677,0,0,0,0.6648677,190.4992,0,0,0,1.266567,0.6998607,0.6648677,0,0,2.653209,2.1658,0.5667067,0,0.5667067,4.020582,67.00956,0.1954652,0.7313545,1.013254,0,3.432368
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.278953,0.266881,0.266881,0,0,0,0.266881,479.2223,0,0,0,1.278953,0.2809274,0.266881,0,0,2.086503,2.675836,0.998026,0,0.998026,4.967392,82.7897,0.1944105,0.2935691,1.023163,0,3.95479
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,1.194119,0.6275348,0.6275348,0,0,0,0.6275348,190.2873,0,0,0,1.194119,0.6605629,0.6275348,0,0,1.088477,3.57406,0.5335563,0,0.5335563,5.473568,91.22595,0.1938513,0.6902882,0.9552954,0,4.768179
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.9163957,0.4532236,0.4532236,0,-1,0,0.4532236,202.1951,0,0,0,0.9163957,0.4770775,0.4532236,0,0,0.5549206,4.05426,0.4393183,0,0.4393183,5.890342,98.17217,0.1933933,0.4985459,0.7331166,0,4.970656
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.9591748,0,0,0,0,0,0,0,0.8435724,0,0,0.9591748,0,0,0,0,0.1156024,4.449647,0.1156024,0,0.1156024,6.000012,100,0.1932732,0,0.7673399,0,5.408822
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.5516423,0,0,0,0,0,0,0,0.5516423,0,0,0.5516423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1932732,0,0.4413139,0,5.105331
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2618504,0,0,0,0,0,0,0,0.2618504,0,0,0.2618504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1932732,0,0.2094803,0,4.815539
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06943927,0,0,0,0,0,0,0,0.06943927,0,0,0.06943927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1932732,0,0.05555142,0,4.623128
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1932732,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.2776345,0.2776345,0,-1,0,0.2776345,0,0,0.00000000000000005551115,0,0,0.2922469,0.2776345,0,0,0,4.553689,0,0.2922469,-0.2922469,5.691957,94.86575,0.1932732,0.305398,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.3477699,0.3477699,0,-1,0,0.3477699,0,0,0.00000000000000005551115,0,0,0.3660735,0.3477699,0,0,0.3247188,4.261442,0,0.3660735,-0.3660735,5.306081,88.43451,0.1932732,0.3825469,0,0,4.261442
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.2858183,0.2858183,0,-1,0,0.2858183,0,0,0,0,0,0.3008614,0.2858183,0,0,0.7314671,3.895369,0,0.3008614,-0.3008614,4.988945,83.14893,0.1932732,0.3144002,0,0,3.895369
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.01089241,0.01089241,0,-1,0,0.01089241,0,0,0.000000000000000001734723,0,0,0.01146569,0.01089241,0,0,1.065758,3.594507,0,0.01146569,-0.01146569,4.97686,82.94749,0.1932732,0.01198165,0,0,3.594507
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.078497,3.583041,0,0,0,4.97686,82.94749,0.1932732,0,0,0,3.583041
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.2289675,0.2289675,0,-1,0,0.2289675,0,0,0.00000000000000002775558,0,0,0.2410184,0.2289675,0,0,1.078497,3.583041,0,0.2410184,-0.2410184,4.722804,78.71324,0.1932732,0.2518643,0,0,3.583041
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.1756402,0.1756402,0,-1,0,0.1756402,0,0,0.00000000000000002775558,0,0,0.1848844,0.1756402,0,0,1.346295,3.342023,0,0.1848844,-0.1848844,4.527919,75.46516,0.1932732,0.1932042,0,0,3.342023
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.2473785,0.2473785,0,-1,0,0.2473785,0,0,0.00000000000000005551115,0,0,0.2603984,0.2473785,0,0,1.551723,3.157139,0,0.2603984,-0.2603984,4.253435,70.89043,0.1932732,0.2721164,0,0,3.157139
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.1190595,0.1190595,0,-1,0,0.1190595,0,0,0.00000000000000002775558,0,0,0.1253258,0.1190595,0,0,1.841054,2.89674,0,0.1253258,-0.1253258,4.12133,68.68869,0.1932732,0.1309654,0,0,2.89674
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.4298645,0.4298645,0,0,0,0.4298645,0,0,0.00000000000000005551115,0,0,0.452489,0.4298645,0,0,1.980305,2.771414,0,0.452489,-0.452489,3.644364,60.73928,0.1932732,0.472851,0,0,2.771414
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,0.9426965,0.9426965,0,0,0,0.9426965,0,0,0.0000000000000001110223,0,0,0.9923121,0.9426965,0,0,2.483071,2.318925,0,0.9923121,-0.9923121,2.598376,43.30618,0.1932732,1.036966,0,0,2.318925
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1942059,1.411244,1.411244,1.7,0,0.5202,1.411244,13.76133,0,0,0,0.1942059,0,0,0.2887558,0.274318,3.585639,1.326613,0.4685239,0,0.4685239,3.042856,50.71417,0.1935573,1.552369,0.1553648,1.7,1.520819
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5845415,1.470916,1.470916,1.7,0,0.5202,1.470916,39.73996,0,0,0,0.5845415,0,0,0.2290838,0.2176296,3.117116,1.748285,0.8021711,0,0.8021711,3.803863,63.39759,0.1939986,1.618008,0.4676332,1.7,2.332826
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.864277,1.886494,1.38,0,-1,0,1.38,62.62877,0.0000000000000002220446,0.5064936,0.695143,0.864277,1.452632,1.38,0,0,2.314945,2.470239,0,0.5883546,-0.5883546,3.183683,53.06127,0.1939986,2.075143,0.6914216,0,3.334516
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.9743512,0,0,0,0,0,0,0,0,0,0,0.9743512,0,0,0,0,2.968672,1.881884,0.9743512,0,0.9743512,4.108033,68.46709,0.1929948,0,0.779481,0,2.856236
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.701159,1.123584,1.123584,0,0,0,1.123584,151.4047,0,0,0,1.701159,1.18272,1.123584,0,0,1.994321,2.758801,0.518439,0,0.518439,4.599868,76.66431,0.1924649,1.235943,1.360927,0,4.45996
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.819113,0,0,0,0,0,0,0,0.3432311,0,0,1.819113,0,0,0,0,1.475882,3.225395,1.475882,0,1.475882,6.000012,100,0.1909722,0,1.45529,0,5.044508
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,1.020701,0,0,0,0,0,0,0,1.020701,0,0,1.020701,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1909722,0,0.8165606,0,5.57439
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,1.141402,3.954509,1.38,0,-1,0,1.38,82.71025,0.0000000000000002220446,2.574509,2.96996,1.141402,1.452632,1.38,0,0,0,4.553689,0,0.3112301,-0.3112301,5.671947,94.53226,0.1909722,4.34996,0.9131212,0,5.69509
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,1.18607,2.322652,2.322652,1.524406,0,0.4722628,2.322652,51.06534,0,0,0,1.18607,0.840259,0.798246,0,0,0.3458112,4.242459,0.3458112,0,0.3458112,6.000012,100,0.1911485,2.554917,0.9488561,1.7,5.428529
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.8957865,0.7313158,0.7313158,0,0,0,0.7313158,122.4897,0.1259805,0,0,0.8957865,0.7698061,0.7313158,0,0,0,4.553689,0,0,0,6.000012,100,0.1911485,0.8044474,0.7166292,0,5.449475
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.503165,1.885722,1.885722,1.407716,0,0.4404064,1.885722,26.68288,0.0000000000000001110223,0,0,0.503165,0.503165,0.4780068,0,0,0,4.553689,0,0,0,6.000012,100,0.1911485,2.074295,0.402532,1.7,5.056854
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05827723,1.505805,1.505805,1.450442,0,0.4520706,1.505805,3.870171,0.0000000000000001387779,0,0,0.05827723,0.05827723,0.05536337,0,0,0,4.553689,0,0,0,6.000012,100,0.1911485,1.656386,0.04662178,1.7,4.611966
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,1.537899,1.38,0,-1,0,1.38,0,0,0.1578988,0.3116886,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1911485,1.691689,0,0,4.553689
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,2.786075,1.38,0,-1,0,1.38,0,0,1.406075,1.684682,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.1911485,3.064682,0,0,3.101057
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,4.383005,1.38,0,-1,0,1.38,0,0,3.003005,3.441306,0,1.452632,1.38,0,0,3.22807,1.648426,0,1.452632,-1.452632,1.406388,23.43975,0.1911485,4.821306,0,0,1.648426
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.03238731,0.03238731,0,-1,0,0.03238731,0,0,0.000000000000000006938894,0,0,0.03409191,0.03238731,0,0,4.842105,0.1957942,0,0.03409191,-0.03409191,1.370452,22.84081,0.1911485,0.03562604,0,0,0.1957942
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.879985,0.1617023,0,0,0,1.370452,22.84081,0.1911485,0,0,0,0.1617023
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.2007746,0.1536172,0,-1,0,0.1536172,0,0,0.04715745,0.06723491,0,0.1617023,0.1536172,0,0,4.879985,0.1617023,0,0.1617023,-0.1617023,1.200002,20,0.1911485,0.2208521,0,0,0.1617023
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.02024087,0,0,-1,0,0,0,0,0.02024087,0.02226496,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911485,0.02226496,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911485,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911485,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911485,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.03647135,0.03647135,1.489103,0,0.4626251,0.03647135,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1914557,0.04011849,0,1.7,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.2455439,0.2455439,1.698175,0,0.5197019,0.2455439,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1920865,0.2700983,0,1.7,1.242
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1118334,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1118334,0,0,1.452632,1.38,2.299654,2.484,1.491833,0,1.491833,5.233646,87.22726,0.1922155,0,0.08946675,1.7,2.595834
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.5296713,3.416923,3.08,1.7,0,0.5202,3.08,17.19712,0.0000000000000002220446,0.3369234,0.6786157,0.5296713,1.452632,1.38,0,0,0.8078209,3.82665,0,0.9229603,-0.9229603,4.26076,71.01253,0.1922155,3.758616,0.423737,1.7,4.356321
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5954592,0.969384,0.969384,0,-1,0,0.969384,61.42656,0,0,0,0.5954592,1.020404,0.969384,0,0,1.833332,2.90369,0,0.424945,-0.424945,3.812829,63.54702,0.1922155,1.066322,0.4763674,0,3.499149
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.8575863,0.3321179,0.3321179,0,0,0,0.3321179,258.2174,0,0,0,0.8575863,0.3495978,0.3321179,0,0,2.305493,2.478745,0.5079885,0,0.5079885,4.294749,71.57901,0.1917158,0.3653297,0.686069,0,3.336331
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.58971,1.828813,1.828813,1.7,0,0.5202,1.828813,86.92581,0,0,0,1.58971,0.1355922,0.1288126,0,0,1.797505,2.935935,1.454118,0,1.454118,5.674246,94.57059,0.1922276,2.011694,1.271768,1.7,4.525645
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.808081,0.688818,0.688818,0,0,0,0.688818,262.4904,0.7396228,0,0,1.808081,0.7250715,0.688818,0,0,0.343387,4.244641,0.343387,0,0.343387,6.000012,100,0.1918929,0.7576997,1.446465,0,6.052722
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.479086,1.989361,1.989361,0.6093609,0,0.2224555,1.989361,74.34982,0.0264546,0,0,1.479086,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1918929,2.188297,1.183269,1.7,6.032775
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.7326396,0.2868741,0.2868741,0,-1,0,0.2868741,255.3872,0.4306669,0,0,0.7326396,0.3019727,0.2868741,0,0,0,4.553689,0,0,0,6.000012,100,0.1918929,0.3155615,0.5861117,0,5.286328
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.5928356,0.3316628,0.3316628,0,0,0,0.3316628,178.7465,0.2437169,0,0,0.5928356,0.3491187,0.3316628,0,0,0,4.553689,0,0,0,6.000012,100,0.1918929,0.3648291,0.4742685,0,5.146524
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.429115,0.1979394,0.1979394,0,0,0,0.1979394,216.791,0.2207576,0,0,0.429115,0.2083573,0.1979394,0,0,0,4.553689,0,0,0,6.000012,100,0.1918929,0.2177334,0.343292,0,4.982804
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.09182487,1.532271,1.532271,1.445037,0,0.4505952,1.532271,5.99273,0.0000000000000001665335,0,0,0.09182487,0.09182487,0.08723362,0,0,0,4.553689,0,0,0,6.000012,100,0.1918929,1.685498,0.07345989,1.7,4.645514
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.04050766,3.585816,3.08,1.7,0,0.5202,3.08,1.315184,0.0000000000000002220446,0.505816,0.8643976,0.04050766,1.452632,1.38,0,0,0,4.553689,0,1.412124,-1.412124,4.511503,75.19156,0.1918929,3.944398,0.03240613,1.7,4.594197
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,2.620514,1.38,0,-1,0,1.38,0,0,1.240514,1.502566,0,1.452632,1.38,0,0,1.569027,3.141565,0,1.452632,-1.452632,2.980294,49.67148,0.1918929,2.882566,0,0,3.141565
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,3.266126,1.38,0,-1,0,1.38,0,0,1.886126,2.212738,0,1.452632,1.38,0,0,3.183062,1.688933,0,1.452632,-1.452632,1.449086,24.15139,0.1918929,3.592738,0,0,1.688933
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,3.208638,0.2244868,0,-1,0,0.2244868,0,0,2.984151,3.305015,0,0.2363019,0.2244868,0,0,4.797097,0.2363019,0,0.2363019,-0.2363019,1.200002,20,0.1918929,3.529502,0,0,0.2363019
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,0.479668,0,0,-1,0,0,0,0,0.479668,0.5276347,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918929,0.5276347,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.1242529,0,0,-1,0,0,0,0,0.1242529,0.1366782,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918929,0.1366782,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.1742395,0,0,-1,0,0,0,0,0.1742395,0.1916634,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918929,0.1916634,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.3326655,0,0,-1,0,0,0,0,0.3326655,0.3659321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918929,0.3659321,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.4206698,0,0,-1,0,0,0,0,0.4206698,0.4627368,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918929,0.4627368,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.04120298,0,0,-1,0,0,0,0,0.04120298,0.04532328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918929,0.04532328,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.09699747,0,0,-1,0,0,0,0,0.09699747,0.1066972,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918929,0.1066972,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.4143594,0.4143594,1.7,0,0.5202,0.4143594,0,0,0,0,0,0,0,1.285641,1.221359,5.059654,0,1.221359,0,1.221359,2.358685,39.31134,0.1926608,0.4557953,0,1.7,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.4311861,0.4311861,1.7,0,0.5202,0.4311861,0,0,0,0,0,0,0,1.268814,1.205373,3.838296,1.099223,1.205373,0,1.205373,3.502202,58.36992,0.1934255,0.4743046,0,1.7,1.099223
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2847815,2.561666,2.561666,1.7,0,0.5202,2.561666,11.11705,0,0,0,0.2847815,0.9070163,0.8616655,0,0,2.632923,2.184059,0,0.6222348,-0.6222348,2.846309,47.43839,0.1934255,2.817832,0.2278252,1.7,2.46884
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7966061,1.018052,1.018052,1.7,0,0.5202,1.018052,78.24804,0,0,0,0.7966061,0,0,0.6819475,0.6478501,3.324295,1.561824,1.444456,0,1.444456,4.216641,70.27721,0.1939594,1.119858,0.6372849,1.7,2.35843
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.282884,1.037676,1.037676,0,-1,0,1.037676,123.6305,0,0,0,1.282884,1.09229,1.037676,0,0,1.879838,2.861835,0.1905936,0,0.1905936,4.397454,73.29075,0.1937757,1.141443,1.026307,0,4.144718
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.735763,0,0,0,0,0,0,0,0.04651814,0,0,1.735763,0,0,0,0,1.689245,3.033369,1.689245,0,1.689245,6.000012,100,0.1921629,0,1.38861,0,4.769132
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.961538,2.496624,2.496624,1.116624,0,0.3609384,2.496624,78.5676,0.508906,0,0,1.961538,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1921629,2.746286,1.56923,1.7,6.515226
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.968958,0.4299799,0.4299799,0,0,0,0.4299799,457.9186,1.516347,0,0,1.968958,0.4526104,0.4299799,0,0,0,4.553689,0,0,0,6.000012,100,0.1921629,0.4729778,1.575166,0,6.522646
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.834738,0,0,0,0,0,0,0,1.834738,0,0,1.834738,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1921629,0,1.467791,0,6.388427
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.605974,0.04467839,0.04467839,0,-1,0,0.04467839,3594.521,1.558944,0,0,1.605974,0.04702988,0.04467839,0,0,0,4.553689,0,0,0,6.000012,100,0.1921629,0.04914622,1.284779,0,6.159663
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.30804,1.060331,1.060331,0,0,0,1.060331,123.3615,0.1919026,0,0,1.30804,1.116137,1.060331,0,0,0,4.553689,0,0,0,6.000012,100,0.1921629,1.166364,1.046432,0,5.861729
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.9106975,0.91377,0.91377,0,0,0,0.91377,99.66376,0,0,0,0.9106975,0.9618631,0.91377,0,0,0,4.553689,0,0.05116558,-0.05116558,5.946079,99.10111,0.1921629,1.005147,0.728558,0,5.464386
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.4214974,4.076506,3.08,1.7,0,0.5202,3.08,13.68498,0,0.9965059,1.404157,0.4214974,1.452632,1.38,0,0,0.05685065,4.502523,0,1.031134,-1.031134,4.859168,80.98597,0.1921629,4.484157,0.3371979,1.7,4.924021
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1418556,1.02777,1.02777,0,0,0,1.02777,13.80228,0,0.0000000000000002220446,0,0.1418556,1.081863,1.02777,0,0,1.202555,3.471389,0,0.9400075,-0.9400075,3.868313,64.47176,0.1921629,1.130547,0.1134845,0,3.613245
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,1.216024,1.216024,0,-1,0,1.216024,0,0,0.0000000000000002220446,0,0,1.280025,1.216024,0,0,2.247008,2.531382,0,1.280025,-1.280025,2.519048,41.98405,0.1921629,1.337626,0,0,2.531382
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,2.295506,1.188789,0,-1,0,1.188789,0,0,1.106717,1.336268,0,1.251357,1.188789,0,0,3.669258,1.251357,0,1.251357,-1.251357,1.200002,20,0.1921629,2.525057,0,0,1.251357
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,0.7113083,0,0,-1,0,0,0,0,0.7113083,0.7824391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921629,0.7824391,0,0,0
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.1352935,0,0,-1,0,0,0,0,0.1352935,0.1488229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921629,0.1488229,0,0,0
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.270202,0,0,-1,0,0,0,0,0.270202,0.2972222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921629,0.2972222,0,0,0
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.1364852,0,0,-1,0,0,0,0,0.1364852,0.1501337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921629,0.1501337,0,0,0
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.2182572,0,0,-1,0,0,0,0,0.2182572,0.2400829,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921629,0.2400829,0,0,0
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921629,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.1495806,0,0,-1,0,0,0,0,0.1495806,0.1645386,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921629,0.1645386,0,0,0
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.1989121,0,0,-1,0,0,0,0,0.1989121,0.2188033,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921629,0.2188033,0,0,0
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921629,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.1144435,0.1144435,1.567075,0,0.4839115,0.1144435,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1925605,0.1258879,0,1.7,0
