Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2173922,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2173922,0,0,1.452632,1.38,3.679654,1.242,1.597392,0,1.597392,4.024605,67.07661,0.1925805,0,0.1739138,1.7,1.459392
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5727144,1.668818,1.668818,1.7,0,0.5202,1.668818,34.31858,0,0,0,0.5727144,0,0,0.0311825,0.02962338,2.082262,2.679653,0.6023378,0,0.6023378,4.596033,76.60039,0.1928637,1.835699,0.4581715,1.7,3.252367
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.300331,3.000461,1.38,0,-1,0,1.38,94.22692,0.0000000000000002220446,1.620461,1.920507,1.300331,1.452632,1.38,0,0,1.479924,3.221757,0,0.1523001,-0.1523001,4.435494,73.92475,0.1928637,3.300507,1.040265,0,4.522089
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.645144,1.431241,1.431241,1.435043,0,0.4478669,1.431241,114.9453,0,0,0,1.645144,0,0,0.003802438,0.003612316,1.649147,3.069457,1.648756,0,1.648756,5.999642,99.99383,0.192808,1.574365,1.316115,1.7,4.714601
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.885855,1.326643,1.326643,0.425,0,0.172125,1.326643,142.1523,0.936366,0,0,1.885855,0.9490984,0.9016435,0,0,0.0003902502,4.553338,0.0003902502,0,0.0003902502,6.000012,100,0.1928076,1.459308,1.508684,1.7,6.439192
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,2.027188,2.46602,2.46602,1.08602,0,0.3525835,2.46602,82.20485,0.5745565,0,0,2.027188,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1928076,2.712622,1.62175,1.7,6.580877
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.829652,1.236302,1.236302,0,0,0,1.236302,147.9939,0.528281,0,0,1.829652,1.301371,1.236302,0,0,0,4.553689,0,0,0,6.000012,100,0.1928076,1.359932,1.463721,0,6.38334
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.389186,3.217526,1.38,0,-1,0,1.38,100.6657,0.0000000000000002220446,1.837526,2.159278,1.389186,1.452632,1.38,0,0,0,4.553689,0,0.06344552,-0.06344552,5.933135,98.88538,0.1928076,3.539278,1.111349,0,5.942875
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.278441,1.621714,1.621714,0.4741655,0,0.1855472,1.621714,78.8327,0,0,0,1.278441,1.207946,1.147549,0,0,0.07049502,4.490243,0.07049502,0,0.07049502,6.000012,100,0.1928139,1.783886,1.022753,1.7,5.768685
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.873129,0,0,0,0,0,0,0,0.873129,0,0,0.873129,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1928139,0,0.6985031,0,5.426818
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.5321928,2.080083,2.080083,1.5745,0,0.4859384,2.080083,25.58517,0.0000000000000001110223,0,0,0.5321928,0.5321928,0.5055832,0,0,0,4.553689,0,0,0,6.000012,100,0.1928139,2.288091,0.4257542,1.7,5.085882
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05732267,1.46641,1.46641,1.411953,0,0.4415633,1.46641,3.909048,0.00000000000000007632783,0,0,0.05732267,0.05732267,0.05445654,0,0,0,4.553689,0,0,0,6.000012,100,0.1928139,1.613051,0.04585814,1.7,4.611012
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,0.6874665,0.6874665,0,-1,0,0.6874665,0,0,0.0000000000000001110223,0,0,0.723649,0.6874665,0,0,0,4.553689,0,0.723649,-0.723649,5.237219,87.28681,0.1928139,0.7562132,0,0,4.553689
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,2.688664,1.38,0,-1,0,1.38,0,0,1.308664,1.577531,0,1.452632,1.38,0,0,0.8040544,3.83004,0,1.452632,-1.452632,3.706011,61.76672,0.1928139,2.957531,0,0,3.83004
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,2.142821,1.38,0,-1,0,1.38,0,0,0.7628206,0.9771026,0,1.452632,1.38,0,0,2.418089,2.377409,0,1.452632,-1.452632,2.174803,36.24664,0.1928139,2.357103,0,0,2.377409
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.328157,0.328157,0,-1,0,0.328157,0,0,0,0,0,0.3454284,0.328157,0,0,4.032125,0.9247768,0,0.3454284,-0.3454284,1.810689,30.17809,0.1928139,0.3609727,0,0,0.9247768
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.415934,0.5793484,0,0,0,1.810689,30.17809,0.1928139,0,0,0,0.5793484
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.415934,0.5793484,0,0,0,1.810689,30.17809,0.1928139,0,0,0,0.5793484
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.415934,0.5793484,0,0,0,1.810689,30.17809,0.1928139,0,0,0,0.5793484
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.415934,0.5793484,0,0,0,1.810689,30.17809,0.1928139,0,0,0,0.5793484
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.3324249,0.3324249,0,-1,0,0.3324249,0,0,0.00000000000000005551115,0,0,0.349921,0.3324249,0,0,4.415934,0.5793484,0,0.349921,-0.349921,1.44184,24.03062,0.1928139,0.3656674,0,0,0.5793484
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.0378332,0.0378332,0,-1,0,0.0378332,0,0,0.000000000000000006938894,0,0,0.03982442,0.0378332,0,0,4.804735,0.2294274,0,0.03982442,-0.03982442,1.399861,23.33098,0.1928139,0.04161652,0,0,0.2294274
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.417321,0.417321,1.7,0,0.5202,0.417321,0,0,0,0,0,0,0,1.282679,1.218545,4.848984,0.189603,1.218545,0,1.218545,2.555875,42.59783,0.1935386,0.4590531,0,1.7,0.189603
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.630439,1.286294,1.38,0,1.38,3.865058,64.4175,0.1937503,0,0,1.7,1.286294
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1242662,1.08028,1.08028,1.7,0,0.5202,1.08028,11.50315,0,0,0,0.1242662,0,0,0.6197201,0.5887341,2.250439,2.528294,0.7130003,0,0.7130003,4.541469,75.691,0.1941551,1.188308,0.09941295,1.7,2.65256
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.207563,1.557395,1.557395,1.7,0,0.5202,1.557395,13.32758,0,0,0,0.207563,0,0,0.1426052,0.1354749,1.537439,3.169994,0.3430379,0,0.3430379,4.866903,81.1149,0.1943272,1.713134,0.1660504,1.7,3.377557
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1594408,0,0,0,-1,0,0,0,0,0,0,0.1594408,0,0,0,0,1.194401,3.478728,0.1594408,0,0.1594408,5.018162,83.63587,0.1941811,0,0.1275526,0,3.638169
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1846175,2.499443,2.499443,1.7,0,0.5202,2.499443,7.386348,0,0,0,0.1846175,0.8415186,0.7994427,0,0,1.03496,3.622225,0,0.6569011,-0.6569011,4.325728,72.09532,0.1941811,2.749387,0.147694,1.7,3.806842
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2951965,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2951965,0,0,1.452632,1.38,1.76485,2.965323,1.675197,0,1.675197,5.914958,98.58245,0.1941176,0,0.2361572,1.7,3.26052
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2789406,0,0,0,0,0,0,0,0.1892866,0,0,0.2789406,0,0,0,0,0.08965404,4.473001,0.08965404,0,0.08965404,6.000012,100,0.1940362,0,0.2231525,0,4.751941
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.5535763,0.7687383,0.7687383,0,0,0,0.7687383,72.01102,0,0,0,0.5535763,0.8091981,0.7687383,0,0,0,4.553689,0,0.2556219,-0.2556219,5.730563,95.50919,0.1940362,0.8456121,0.442861,0,5.107265
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.4156996,0.2855624,0.2855624,0,-1,0,0.2855624,145.5722,0,0,0,0.4156996,0.300592,0.2855624,0,0,0.2840243,4.298067,0.1151076,0,0.1151076,5.839764,97.3292,0.1939318,0.3141187,0.3325597,0,4.713767
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.3379873,0.9612797,0.9612797,0,0,0,0.9612797,35.16014,0,0,0,0.3379873,1.011873,0.9612797,0,0,0.1689167,4.401664,0,0.6738861,-0.6738861,5.129425,85.49025,0.1939318,1.057408,0.2703899,0,4.739651
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.08109123,0,0,0,0,0,0,0,0,0,0,0.08109123,0,0,0,0,0.917679,3.727778,0.08109123,0,0.08109123,5.206355,86.77242,0.1938583,0,0.06487299,0,3.808869
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.1034521,0,0,0,0,0,0,0,0,0,0,0.1034521,0,0,0,0,0.8365878,3.80076,0.1034521,0,0.1034521,5.304499,88.40813,0.1937647,0,0.0827617,0,3.904212
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.07089423,0.9438409,0.9438409,0,0,0,0.9438409,7.511247,0,0.0000000000000001110223,0,0.07089423,0.9935167,0.9438409,0,0,0.7331356,3.893867,0,0.9226225,-0.9226225,4.331969,72.19934,0.1937647,1.038225,0.05671538,0,3.964761
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,2.03138,1.38,0,-1,0,1.38,0,0,0.6513799,0.8545179,0,1.452632,1.38,0,0,1.758272,2.971244,0,1.452632,-1.452632,2.800761,46.67925,0.1937647,2.234518,0,0,2.971244
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,0.9948425,0.9948425,0,-1,0,0.9948425,0,0,0.0000000000000001110223,0,0,1.047203,0.9948425,0,0,3.372307,1.518613,0,1.047203,-1.047203,1.696912,28.28181,0.1937647,1.094327,0,0,1.518613
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,1.04664,0.4478396,0,-1,0,0.4478396,0,0,0.5988002,0.7034642,0,0.4714101,0.4478396,0,0,4.535865,0.4714101,0,0.4714101,-0.4714101,1.200002,20,0.1937647,1.151304,0,0,0.4714101
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.02616869,0,0,-1,0,0,0,0,0.02616869,0.02878555,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1937647,0.02878555,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.2007795,0,0,-1,0,0,0,0,0.2007795,0.2208575,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1937647,0.2208575,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.2960998,0,0,-1,0,0,0,0,0.2960998,0.3257098,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1937647,0.3257098,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.3154752,0,0,-1,0,0,0,0,0.3154752,0.3470227,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1937647,0.3470227,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.02487752,0,0,-1,0,0,0,0,0.02487752,0.02736527,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1937647,0.02736527,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.2451713,0,0,-1,0,0,0,0,0.2451713,0.2696885,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1937647,0.2696885,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.2181275,0,0,-1,0,0,0,0,0.2181275,0.2399403,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1937647,0.2399403,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.2626984,0.2626984,1.7,0,0.5202,0.2626984,0,0,0,0,0,0,0,1.437302,1.365437,5.059654,0,1.365437,0,1.365437,2.495369,41.58941,0.1943316,0.2889682,0,1.7,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,0.6214742,0.6214742,1.7,0,0.5202,0.6214742,0,0,0,0,0,0,0,1.078526,1.0246,3.694218,1.228893,1.0246,0,1.0246,3.46739,57.78971,0.194923,0.6836216,0,1.7,1.228893
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2261132,2.148548,2.148548,1.7,0,0.5202,2.148548,10.524,0.0000000000000001110223,0,0,0.2261132,0.4721562,0.4485484,0,0,2.669618,2.151032,0,0.246043,-0.246043,3.208038,53.46719,0.194923,2.363403,0.1808906,1.7,2.377146
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.422673,0.5792925,0.5792925,1.7,0,0.5202,0.5792925,72.96367,0,0,0,0.422673,0,0,1.120708,1.064672,2.942999,1.904989,1.487345,0,1.487345,4.619057,76.98413,0.1953672,0.6372217,0.3381384,1.7,2.327662
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5811586,0.6861054,0.6861054,0,-1,0,0.6861054,84.70397,0,0.0000000000000001110223,0,0.5811586,0.7222162,0.6861054,0,0,1.455654,3.2436,0,0.1410577,-0.1410577,4.470369,74.506,0.1953672,0.754716,0.4649269,0,3.824759
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.6542369,0.529414,0.529414,0,0,0,0.529414,123.5776,0,0,0,0.6542369,0.5572779,0.529414,0,0,1.612385,3.102542,0.09695904,0,0.09695904,4.562353,76.03906,0.1952803,0.5823554,0.5233896,0,3.756779
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.532286,0,0,0,0,0,0,0,0,0,0,0.532286,0,0,0,0,1.515426,3.189806,0.532286,0,0.532286,5.067324,84.45522,0.1948049,0,0.4258288,0,3.722092
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.7537349,3.251865,3.08,1.7,0,0.5202,3.08,24.47191,0.0000000000000002220446,0.1718651,0.4970516,0.7537349,1.452632,1.38,0,0,0.9831398,3.668863,0,0.6988966,-0.6988966,4.330622,72.17689,0.1948049,3.577052,0.6029879,1.7,4.422598
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.971542,0.7530144,0.7530144,1.501757,0,0.4660796,0.7530144,129.0204,0,0,0,0.971542,0,0,0.7487422,0.7113051,1.759692,2.969966,1.682847,0,1.682847,5.927111,98.78498,0.1947994,0.8283159,0.7772336,1.7,3.941509
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,1.078721,0.4587809,0.4587809,0,-1,0,0.4587809,235.1277,0.5189489,0,0,1.078721,0.4829272,0.4587809,0,0,0.07684459,4.484529,0.07684459,0,0.07684459,6.000012,100,0.1947315,0.5046589,0.8629765,0,5.56325
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.818852,0,0,0,0,0,0,0,0.818852,0,0,0.818852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1947315,0,0.6550816,0,5.372541
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3615521,2.317589,2.317589,1.7,0,0.5202,2.317589,15.60036,0.0000000000000001110223,0,0,0.3615521,0.6500933,0.6175886,0,0,0,4.553689,0,0.2885412,-0.2885412,5.695863,94.93086,0.1947315,2.549347,0.2892417,1.7,4.915241
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.08742791,0,0,0,0,0,0,0,0,0,0,0.08742791,0,0,0,0,0.3206013,4.265148,0.08742791,0,0.08742791,5.778804,96.31321,0.1946543,0,0.06994233,0,4.352576
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.04346403,0,0,0,0,0,0,0,0,0,0,0.04346403,0,0,0,0,0.2331734,4.343833,0.04346403,0,0.04346403,5.820038,97.00043,0.1946159,0,0.03477123,0,4.387297
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1897093,4.38295,0,0,0,5.820038,97.00043,0.1946159,0,0,0,4.38295
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,1.0921,1.0921,0,-1,0,1.0921,0,0,0,0,0,1.149579,1.0921,0,0,0.1897093,4.38295,0,1.149579,-1.149579,4.608275,76.80443,0.1946159,1.20131,0,0,4.38295
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.2089551,0.2089551,0,-1,0,0.2089551,0,0,0.00000000000000002775558,0,0,0.2199527,0.2089551,0,0,1.46702,3.233371,0,0.2199527,-0.2199527,4.376424,72.94026,0.1946159,0.2298506,0,0,3.233371
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.4648145,0.4648145,0,-1,0,0.4648145,0,0,0.00000000000000005551115,0,0,0.4892784,0.4648145,0,0,1.711412,3.013418,0,0.4892784,-0.4892784,3.86068,64.34453,0.1946159,0.511296,0,0,3.013418
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.4320079,0.4320079,0,-1,0,0.4320079,0,0,0.00000000000000005551115,0,0,0.4547452,0.4320079,0,0,2.255054,2.52414,0,0.4547452,-0.4547452,3.381336,56.35549,0.1946159,0.4752087,0,0,2.52414
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.1810003,0.1810003,0,-1,0,0.1810003,0,0,0,0,0,0.1905266,0.1810003,0,0,2.760327,2.069395,0,0.1905266,-0.1905266,3.180503,53.00829,0.1946159,0.1991003,0,0,2.069395
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.1706876,0.1706876,0,-1,0,0.1706876,0,0,0.00000000000000002775558,0,0,0.1796711,0.1706876,0,0,2.972023,1.878868,0,0.1796711,-0.1796711,2.991113,49.85179,0.1946159,0.1877563,0,0,1.878868
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.06127217,0.06127217,0,-1,0,0.06127217,0,0,0.000000000000000006938894,0,0,0.06449702,0.06127217,0,0,3.171658,1.699197,0,0.06449702,-0.06449702,2.923128,48.7187,0.1946159,0.06739938,0,0,1.699197
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.243321,1.6347,0,0,0,2.923128,48.7187,0.1946159,0,0,0,1.6347
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,0.4720338,0.4720338,0,-1,0,0.4720338,0,0,0.00000000000000005551115,0,0,0.4968777,0.4720338,0,0,3.243321,1.6347,0,0.4968777,-0.4968777,2.399373,39.98946,0.1946159,0.5192372,0,0,1.6347
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.795407,1.137822,0,0,0,2.399373,39.98946,0.1946159,0,0,0,1.137822
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.1789565,0.1789565,0,0,0,0.1789565,0,0,0.00000000000000002775558,0,0,0.1883752,0.1789565,0,0,3.795407,1.137822,0,0.1883752,-0.1883752,2.200808,36.68005,0.1946159,0.1968521,0,0,1.137822
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2501524,0,0,0,0,0,0,0,0,0,0,0.2501524,0,0,0,0,4.004713,0.9494472,0.2501524,0,0.2501524,2.438123,40.6353,0.1943954,0,0.2001219,0,1.1996
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6802469,0,0,0,0,0,0,0,0,0,0,0.6802469,0,0,0,0,3.754561,1.174584,0.6802469,0,0.6802469,3.083462,51.39093,0.1937983,0,0.5441976,0,1.854831
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,1.134262,1.647563,1.38,0,-1,0,1.38,82.19291,0.0000000000000002220446,0.2675628,0.4323191,1.134262,1.452632,1.38,0,0,3.074314,1.786807,0,0.3183694,-0.3183694,2.747871,45.79776,0.1937983,1.812319,0.9074097,0,2.921069
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.493971,3.292501,3.08,1.7,0,0.5202,3.08,48.50555,0,0.2125008,0.5417509,1.493971,1.452632,1.38,0,0,3.428057,1.468437,0.04133926,0,0.04133926,2.787089,46.45139,0.1937621,3.621751,1.195177,1.7,2.962408
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.742608,1.010084,1.010084,1.7,0,0.5202,1.010084,172.5211,0,0,0,1.742608,0,0,0.6899161,0.6554203,3.386718,1.505643,2.398028,0,2.398028,5.062058,84.36747,0.1934142,1.111092,1.394086,1.7,3.24825
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.986829,0,0,0,0,0,0,0,0.9981394,0,0,1.986829,0,0,0,0,0.9886898,3.663868,0.9886898,0,0.9886898,6.000012,100,0.1925638,0,1.589463,0,5.650697
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.990707,0.3109629,0.3109629,0,0,0,0.3109629,640.175,1.663377,0,0,1.990707,0.3273294,0.3109629,0,0,0,4.553689,0,0,0,6.000012,100,0.1925638,0.3420592,1.592565,0,6.544396
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.74033,0,0,0,-1,0,0,0,1.74033,0,0,1.74033,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1925638,0,1.392264,0,6.294019
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.35594,0.06828436,0.06828436,0,0,0,0.06828436,1985.726,1.284062,0,0,1.35594,0.07187828,0.06828436,0,0,0,4.553689,0,0,0,6.000012,100,0.1925638,0.0751128,1.084752,0,5.909629
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.760246,1.434395,1.434395,0.7121612,0,0.25052,1.434395,53.00116,0.0000000000000001110223,0,0,0.760246,0.760246,0.7222337,0,0,0,4.553689,0,0,0,6.000012,100,0.1925638,1.577834,0.6081968,1.7,5.313935
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.5095388,0.7701467,0.7701467,0,0,0,0.7701467,66.16126,0,0.0000000000000001110223,0,0.5095388,0.8106807,0.7701467,0,0,0,4.553689,0,0.3011419,-0.3011419,5.68258,94.70949,0.1925638,0.8471614,0.407631,0,5.063228
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.07017408,2.200067,2.200067,1.7,0,0.5202,2.200067,3.189633,0,0,0,0.07017408,0.5263867,0.5000674,0,0,0.3346021,4.252547,0,0.4562126,-0.4562126,5.20169,86.69466,0.1925638,2.420074,0.05613926,1.7,4.322721
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,0.486024,0.486024,0,-1,0,0.486024,0,0,0,0,0,0.5116041,0.486024,0,0,0.8415051,3.796334,0,0.5116041,-0.5116041,4.662412,77.70671,0.1925638,0.5346264,0,0,3.796334
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.409954,3.28473,0,0,0,4.662412,77.70671,0.1925638,0,0,0,3.28473
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,0.8568547,0.8568547,0,-1,0,0.8568547,0,0,0.0000000000000001110223,0,0,0.9019523,0.8568547,0,0,1.409954,3.28473,0,0.9019523,-0.9019523,3.711671,61.86106,0.1925638,0.9425402,0,0,3.28473
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.412123,2.382778,0,0,0,3.711671,61.86106,0.1925638,0,0,0,2.382778
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.1046503,0.1046503,0,-1,0,0.1046503,0,0,0.00000000000000001387779,0,0,0.1101582,0.1046503,0,0,2.412123,2.382778,0,0.1101582,-0.1101582,3.595554,59.92578,0.1925638,0.1151154,0,0,2.382778
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.02848177,0.02848177,0,-1,0,0.02848177,0,0,0.000000000000000003469447,0,0,0.02998081,0.02848177,0,0,2.534522,2.27262,0,0.02998081,-0.02998081,3.563951,59.39907,0.1925638,0.03132995,0,0,2.27262
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.3052619,0.3052619,0,-1,0,0.3052619,0,0,0.00000000000000005551115,0,0,0.3213283,0.3052619,0,0,2.567833,2.242639,0,0.3213283,-0.3213283,3.225241,53.75392,0.1925638,0.335788,0,0,2.242639
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.3171168,0.3171168,0,-1,0,0.3171168,0,0,0.00000000000000005551115,0,0,0.3338071,0.3171168,0,0,2.924865,1.921311,0,0.3338071,-0.3338071,2.873378,47.88954,0.1925638,0.3488285,0,0,1.921311
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.04537757,0.04537757,0,-1,0,0.04537757,0,0,0.000000000000000006938894,0,0,0.04776586,0.04537757,0,0,3.295762,1.587503,0,0.04776586,-0.04776586,2.823028,47.05038,0.1925638,0.04991532,0,0,1.587503
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.308687,0.308687,0,-1,0,0.308687,0,0,0.00000000000000005551115,0,0,0.3249337,0.308687,0,0,3.348835,1.539738,0,0.3249337,-0.3249337,2.480518,41.34188,0.1925638,0.3395557,0,0,1.539738
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.3796354,0.3796354,0,0,0,0.3796354,0,0,0.00000000000000005551115,0,0,0.3996162,0.3796354,0,0,3.709872,1.214804,0,0.3996162,-0.3996162,2.059286,34.32136,0.1925638,0.4175989,0,0,1.214804
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.2071789,0.2071789,0,0,0,0.2071789,0,0,0.00000000000000002775558,0,0,0.2180831,0.2071789,0,0,4.15389,0.8151876,0,0.2180831,-0.2180831,1.829406,30.49004,0.1925638,0.2278968,0,0,0.8151876
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1284779,0,0,0,0,0,0,0,0,0,0,0.1284779,0,0,0,0,4.396205,0.5971045,0.1284779,0,0.1284779,1.951291,32.52145,0.1924539,0,0.1027823,0,0.7255824
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4971775,1.334764,1.334764,1.7,0,0.5202,1.334764,37.24836,0,0,0,0.4971775,0,0,0.3652365,0.3469746,4.267727,0.7127346,0.8441522,0,0.8441522,2.752124,45.86864,0.1928595,1.46824,0.397742,1.7,1.209912
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.17859,1.65968,1.38,0,-1,0,1.38,85.40509,0,0.2796795,0.4456474,1.17859,1.452632,1.38,0,0,3.423575,1.472472,0,0.2740414,-0.2740414,2.463259,41.05423,0.1928595,1.825647,0.9428722,0,2.651062
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.558383,1.431685,1.431685,1.7,0,0.5202,1.431685,108.8496,0,0,0,1.558383,0,0,0.2683153,0.2548996,3.728065,1.19843,1.813283,0,1.813283,4.18349,69.72469,0.1930221,1.574853,1.246707,1.7,2.756814
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.802803,0.07021294,0.07021294,0.425,0,0.172125,0.07021294,2567.623,0.2369142,0,0,1.802803,0,0,0.1178728,0.1119792,1.914782,2.830385,1.914782,0,1.914782,6.000012,100,0.1914123,0.07723423,1.442243,1.7,4.633188
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.864828,0.9060934,0.9060934,0,0,0,0.9060934,205.8098,0.911046,0,0,1.864828,0.9537825,0.9060934,0,0,0,4.553689,0,0,0,6.000012,100,0.1914123,0.9967027,1.491863,0,6.418518
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.798995,0.4643296,0.4643296,0,0,0,0.4643296,387.4392,1.310227,0,0,1.798995,0.488768,0.4643296,0,0,0,4.553689,0,0,0,6.000012,100,0.1914123,0.5107626,1.439196,0,6.352684
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.904158,1.669763,1.38,0,-1,0,1.38,137.9825,0.4515263,0.2897633,0.4567396,1.904158,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1914123,1.83674,1.523326,0,6.457847
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,1.126629,1.825759,1.825759,0.7554612,0,0.2623409,1.825759,61.70744,0,0,0,1.126629,1.126629,1.070297,0,0,0,4.553689,0,0,0,6.000012,100,0.1914123,2.008334,0.9013031,1.7,5.680318
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.8314862,1.383065,1.383065,0.5931532,0,0.2180308,1.383065,60.11909,0.0000000000000001110223,0,0,0.8314862,0.8314862,0.7899119,0,0,0,4.553689,0,0,0,6.000012,100,0.1914123,1.521372,0.665189,1.7,5.385175
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.2059052,0.001176623,0.001176623,0,0,0,0.001176623,17499.67,0.2046667,0,0,0.2059052,0.001238551,0.001176623,0,0,0,4.553689,0,0,0,6.000012,100,0.1914123,0.001294286,0.1647242,0,4.759594
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05752385,0,0,0,0,0,0,0,0.05752385,0,0,0.05752385,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1914123,0,0.04601908,0,4.611213
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.1431311,0.1431311,0,-1,0,0.1431311,0,0,0,0,0,0.1506643,0.1431311,0,0,0,4.553689,0,0.1506643,-0.1506643,5.841198,97.3531,0.1914123,0.1574442,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,1.443267,1.38,0,-1,0,1.38,0,0,0.06326682,0.2075935,0,1.452632,1.38,0,0,0.1674048,4.403025,0,1.452632,-1.452632,4.30999,71.83302,0.1914123,1.587594,0,0,4.403025
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,0.934247,0.934247,0,-1,0,0.934247,0,0,0,0,0,0.9834179,0.934247,0,0,1.78144,2.950393,0,0.9834179,-0.9834179,3.273376,54.55616,0.1914123,1.027672,0,0,2.950393
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.1230396,0.1230396,0,-1,0,0.1230396,0,0,0,0,0,0.1295154,0.1230396,0,0,2.874126,1.966975,0,0.1295154,-0.1295154,3.136855,52.28082,0.1914123,0.1353436,0,0,1.966975
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.3558718,0.3558718,0,-1,0,0.3558718,0,0,0,0,0,0.3746019,0.3558718,0,0,3.018032,1.83746,0,0.3746019,-0.3746019,2.74199,45.69975,0.1914123,0.391459,0,0,1.83746
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.2594082,0.2594082,0,-1,0,0.2594082,0,0,0.00000000000000005551115,0,0,0.2730613,0.2594082,0,0,3.434257,1.462858,0,0.2730613,-0.2730613,2.454158,40.90255,0.1914123,0.2853491,0,0,1.462858
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.1351654,0.1351654,0,-1,0,0.1351654,0,0,0.00000000000000002775558,0,0,0.1422793,0.1351654,0,0,3.737658,1.189797,0,0.1422793,-0.1422793,2.304183,38.40297,0.1914123,0.1486819,0,0,1.189797
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.3554186,0.3554186,0,-1,0,0.3554186,0,0,0.00000000000000005551115,0,0,0.3741248,0.3554186,0,0,3.895746,1.047517,0,0.3741248,-0.3741248,1.90982,31.83028,0.1914123,0.3909604,0,0,1.047517
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.4274953,0.4274953,0,-1,0,0.4274953,0,0,0.00000000000000005551115,0,0,0.449995,0.4274953,0,0,4.31144,0.6733925,0,0.449995,-0.449995,1.435484,23.92469,0.1914123,0.4702448,0,0,0.6733925
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.2869917,0.2122276,0,-1,0,0.2122276,0,0,0.0747641,0.1034633,0,0.2233975,0.2122276,0,0,4.811435,0.2233975,0,0.2233975,-0.2233975,1.200002,20,0.1914123,0.3156909,0,0,0.2233975
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,0.4987905,0.4987905,1.7,0,0.5202,0.4987905,0,0,0,0,0,0,0,1.20121,1.141149,5.059654,0,1.141149,0,1.141149,2.282591,38.04311,0.1920448,0.5486695,0,1.7,0
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.918505,1.027034,1.38,0,1.38,3.591774,59.86279,0.192246,0,0,1.7,1.027034
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.08173694,1.397675,1.397675,1.7,0,0.5202,1.397675,5.848066,0,0,0,0.08173694,0,0,0.3023252,0.287209,2.538505,2.269034,0.3689459,0,0.3689459,3.941787,65.69632,0.1924367,1.537442,0.06538955,1.7,2.350771
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3963636,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3963636,0,0,1.452632,1.38,2.169559,2.601085,1.776364,0,1.776364,5.626994,93.78304,0.1923081,0,0.3170909,1.7,2.997449
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.6514246,0,0,0,-1,0,0,0,0.2582288,0,0,0.6514246,0,0,0,0,0.3931958,4.199813,0.3931958,0,0.3931958,6.000012,100,0.1919858,0,0.5211397,0,4.851237
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,1.103061,0.5557752,0.5557752,0,0,0,0.5557752,198.4725,0.5180346,0,0,1.103061,0.5850266,0.5557752,0,0,0,4.553689,0,0,0,6.000012,100,0.1919858,0.6113527,0.8824489,0,5.65675
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.515546,0.1899528,0.1899528,0,0,0,0.1899528,797.8539,1.315596,0,0,1.515546,0.1999504,0.1899528,0,0,0,4.553689,0,0,0,6.000012,100,0.1919858,0.2089481,1.212437,0,6.069235
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.66273,1.260574,1.260574,0.425,0,0.172125,1.260574,131.9027,0.7831792,0,0,1.66273,0.8795511,0.8355735,0,0,0,4.553689,0,0,0,6.000012,100,0.1919858,1.386631,1.330184,1.7,6.216419
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.733639,0,0,0,0,0,0,0,1.733639,0,0,1.733639,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1919858,0,1.386911,0,6.287328
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.37438,2.591394,1.38,0,-1,0,1.38,99.59272,0.0000000000000002220446,1.211394,1.470533,1.37438,1.452632,1.38,0,0,0,4.553689,0,0.07825205,-0.07825205,5.917527,98.62525,0.1919858,2.850533,1.099504,0,5.928069
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.7898423,0.6389212,0.6389212,0,0,0,0.6389212,123.6212,0.03034692,0,0,0.7898423,0.6725487,0.6389212,0,0,0.08694672,4.475437,0.08694672,0,0.08694672,6.000012,100,0.1919147,0.7028133,0.6318738,0,5.265279
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.5457143,1.298795,1.298795,0.7803659,0,0.2691399,1.298795,42.01699,0.0000000000000001110223,0,0,0.5457143,0.5457143,0.5184286,0,0,0,4.553689,0,0,0,6.000012,100,0.1919147,1.428674,0.4365715,1.7,5.099403
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.2170314,2.68574,2.68574,1.7,0,0.5202,2.68574,8.080879,0,0,0,0.2170314,1.037621,0.9857398,0,0,0,4.553689,0,0.8205895,-0.8205895,5.135035,85.58374,0.1919147,2.954314,0.1736251,1.7,4.77072
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.09976768,0,0,0,0,0,0,0,0,0,0,0.09976768,0,0,0,0,0.9117661,3.733099,0.09976768,0,0.09976768,5.229683,87.1612,0.1918332,0,0.07981415,0,3.832867
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8119984,3.82289,0,0,0,5.229683,87.1612,0.1918332,0,0,0,3.82289
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,1.227262,1.227262,0,-1,0,1.227262,0,0,0,0,0,1.291855,1.227262,0,0,0.8119984,3.82289,0,1.291855,-1.291855,3.867948,64.46567,0.1918332,1.349989,0,0,3.82289
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,2.343071,1.38,0,-1,0,1.38,0,0,0.9630714,1.197379,0,1.452632,1.38,0,0,2.247393,2.531035,0,1.452632,-1.452632,2.33674,38.94558,0.1918332,2.577379,0,0,2.531035
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,0.5666416,0.5666416,0,-1,0,0.5666416,0,0,0,0,0,0.5964648,0.5666416,0,0,3.861428,1.078404,0,0.5964648,-0.5964648,1.70801,28.46678,0.1918332,0.6233057,0,0,1.078404
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.2999703,0.2999703,0,-1,0,0.2999703,0,0,0,0,0,0.3157582,0.2999703,0,0,4.524167,0.4819387,0,0.3157582,-0.3157582,1.375172,22.91949,0.1918332,0.3299673,0,0,0.4819387
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.1612602,0.1578715,0,-1,0,0.1578715,0,0,0.003388652,0.01951467,0,0.1661806,0.1578715,0,0,4.875009,0.1661806,0,0.1661806,-0.1661806,1.200002,20,0.1918332,0.1773862,0,0,0.1661806
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918332,0,0,0,0
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.1371635,0,0,-1,0,0,0,0,0.1371635,0.1508799,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918332,0.1508799,0,0,0
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.1130271,0,0,-1,0,0,0,0,0.1130271,0.1243298,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918332,0.1243298,0,0,0
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.268281,0,0,-1,0,0,0,0,0.268281,0.2951092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1918332,0.2951092,0,0,0
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.1348115,0.1348115,1.587443,0,0.489472,0.1348115,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1922052,0.1482927,0,1.7,0
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.0066676,0.0066676,1.459299,0,0.4544887,0.0066676,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1924093,0.007334361,0,1.7,1.242
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1765736,2.218312,2.218312,1.7,0,0.5202,2.218312,7.959818,0.0000000000000001110223,0,0,0.1765736,0.5455911,0.5183116,0,0,2.299654,2.484,0,0.3690175,-0.3690175,3.42939,57.15638,0.1924093,2.440143,0.1412589,1.7,2.660573
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2294386,0.4735692,0.4735692,1.7,0,0.5202,0.4735692,48.4488,0,0,0,0.2294386,0,0,1.226431,1.165109,2.709674,2.114982,1.394548,0,1.394548,4.752374,79.20607,0.1929049,0.5209262,0.1835509,1.7,2.344421
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.6097137,0.7261536,0.7261536,0,-1,0,0.7261536,83.96483,0,0.0000000000000001110223,0,0.6097137,0.7643722,0.7261536,0,0,1.315126,3.370075,0,0.1546586,-0.1546586,4.589349,76.48901,0.1929049,0.798769,0.4877709,0,3.979789
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.7522185,1.256818,1.256818,1.7,0,0.5202,1.256818,59.85105,0,0,0,0.7522185,0,0,0.4431823,0.4210232,1.486969,3.215417,1.173242,0,1.173242,5.702384,95.03955,0.1934248,1.382499,0.6017748,1.7,3.967635
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.9893844,0,0,0,0,0,0,0,0.6756572,0,0,0.9893844,0,0,0,0,0.3137272,4.271335,0.3137272,0,0.3137272,6.000012,100,0.1931725,0,0.7915075,0,5.260719
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,1.111467,1.188959,1.188959,0,0,0,1.188959,93.48237,0,0,0,1.111467,1.251536,1.188959,0,0,0,4.553689,0,0.1400688,-0.1400688,5.852366,97.53925,0.1931725,1.307855,0.8891738,0,5.665156
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,1.13374,0.6015872,0.6015872,0,0,0,0.6015872,188.4581,0.344858,0,0,1.13374,0.6332497,0.6015872,0,0,0.155632,4.41362,0.155632,0,0.155632,6.000012,100,0.1930475,0.6617459,0.9069917,0,5.54736
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,1.009599,0,0,0,-1,0,0,0,1.009599,0,0,1.009599,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1930475,0,0.8076791,0,5.563288
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.8989479,0.268544,0.268544,0,0,0,0.268544,334.7488,0.6162699,0,0,0.8989479,0.2826779,0.268544,0,0,0,4.553689,0,0,0,6.000012,100,0.1930475,0.2953984,0.7191583,0,5.452637
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3814935,1.407051,1.407051,1.044632,0,0.3412846,1.407051,27.11298,0.0000000000000001110223,0,0,0.3814935,0.3814935,0.3624188,0,0,0,4.553689,0,0,0,6.000012,100,0.1930475,1.547756,0.3051948,1.7,4.935183
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1454882,0,0,0,0,0,0,0,0.1454882,0,0,0.1454882,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1930475,0,0.1163905,0,4.699177
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.08940552,3.245436,3.08,1.7,0,0.5202,3.08,2.902777,0.0000000000000002220446,0.1654365,0.4899802,0.08940552,1.452632,1.38,0,0,0,4.553689,0,1.363226,-1.363226,4.563046,76.05061,0.1930475,3.56998,0.07152442,1.7,4.643095
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,2.04033,1.38,0,-1,0,1.38,0,0,0.6603301,0.8643631,0,1.452632,1.38,0,0,1.514696,3.190463,0,1.452632,-1.452632,3.031837,50.53052,0.1930475,2.244363,0,0,3.190463
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,0.5274805,0.5274805,0,-1,0,0.5274805,0,0,0,0,0,0.5552427,0.5274805,0,0,3.128731,1.737831,0,0.5552427,-0.5552427,2.44656,40.77592,0.1930475,0.5802286,0,0,1.737831
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.745667,1.182589,0,0,0,2.44656,40.77592,0.1930475,0,0,0,1.182589
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.745667,1.182589,0,0,0,2.44656,40.77592,0.1930475,0,0,0,1.182589
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.745667,1.182589,0,0,0,2.44656,40.77592,0.1930475,0,0,0,1.182589
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.2549446,0.2549446,0,-1,0,0.2549446,0,0,0.00000000000000005551115,0,0,0.2683628,0.2549446,0,0,3.745667,1.182589,0,0.2683628,-0.2683628,2.163681,36.06128,0.1930475,0.2804391,0,0,1.182589
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.1878322,0.1878322,0,-1,0,0.1878322,0,0,0.00000000000000002775558,0,0,0.1977181,0.1878322,0,0,4.043848,0.9142259,0,0.1977181,-0.1977181,1.955268,32.58773,0.1930475,0.2066154,0,0,0.9142259
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.3728314,0.3728314,0,-1,0,0.3728314,0,0,0,0,0,0.3924541,0.3728314,0,0,4.263535,0.7165078,0,0.3924541,-0.3924541,1.541585,25.69303,0.1930475,0.4101145,0,0,0.7165078
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.3165963,0.307851,0,-1,0,0.307851,0,0,0.008745305,0.04040494,0,0.3240537,0.307851,0,0,4.699594,0.3240537,0,0.3240537,-0.3240537,1.200002,20,0.1930475,0.348256,0,0,0.3240537
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,0.5658054,0,0,-1,0,0,0,0,0.5658054,0.622386,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930475,0.622386,0,0,0
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.2497619,0.2497619,1.7,0,0.5202,0.2497619,0,0,0,0,0,0,0,1.450238,1.377726,5.059654,0,1.377726,0,1.377726,2.507028,41.78372,0.1935466,0.2747381,0,1.7,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.2909238,0.2909238,1.7,0,0.5202,0.2909238,0,0,0,0,0,0,0,1.409076,1.338622,3.681928,1.239954,1.338622,0,1.338622,3.776957,62.94916,0.1940712,0.3200162,0,1.7,1.239954
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.2057019,1.461969,1.461969,1.7,0,0.5202,1.461969,14.07019,0,0,0,0.2057019,0,0,0.2380306,0.226129,2.343306,2.444714,0.4318309,0,0.4318309,4.186628,69.77699,0.1942668,1.608166,0.1645615,1.7,2.650416
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.5250636,1.577699,1.577699,1.7,0,0.5202,1.577699,33.28035,0,0,0,0.5250636,0,0,0.1223014,0.1161863,1.911475,2.833362,0.64125,0,0.64125,4.794971,79.91602,0.194528,1.735469,0.4200509,1.7,3.358425
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,1.101342,1.38019,1.38,0,-1,0,1.38,79.80739,0.0000000000000002220446,0.0001900811,0.1382091,1.101342,1.452632,1.38,0,0,1.270225,3.410486,0,0.3512896,-0.3512896,4.424679,73.74451,0.194528,1.518209,0.8810736,0,4.511828
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.349331,1.871253,1.871253,1.7,0,0.5202,1.871253,72.10841,0,0,0,1.349331,0.1802663,0.171253,0,0,1.660547,3.059197,1.169065,0,1.169065,5.533751,92.229,0.1949737,2.058378,1.079465,1.7,4.408528
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.844909,0.7247024,0.7247024,0,0,0,0.7247024,254.5747,0.5905824,0,0,1.844909,0.7628446,0.7247024,0,0,0.4914821,4.111355,0.4914821,0,0.4914821,6.000012,100,0.1945843,0.7971726,1.475927,0,5.956264
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,2.023035,1.79516,1.79516,0.425,0,0.172125,1.79516,112.6939,0.5807617,0,0,2.023035,1.442273,1.37016,0,0,0,4.553689,0,0,0,6.000012,100,0.1945843,1.974676,1.618428,1.7,6.576724
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.909818,1.998168,1.998168,0.6181683,0,0.2248599,1.998168,95.57844,0.4571864,0,0,1.909818,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1945843,2.197985,1.527854,1.7,6.463507
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.81037,0.9631812,0.9631812,0,-1,0,0.9631812,187.9573,0.7964946,0,0,1.81037,1.013875,0.9631812,0,0,0,4.553689,0,0,0,6.000012,100,0.1945843,1.059499,1.448296,0,6.364058
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.406318,0,0,0,0,0,0,0,1.406318,0,0,1.406318,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1945843,0,1.125054,0,5.960007
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.8486863,0,0,0,0,0,0,0,0.8486863,0,0,0.8486863,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1945843,0,0.678949,0,5.402375
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2861862,0,0,0,0,0,0,0,0.2861862,0,0,0.2861862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1945843,0,0.228949,0,4.839875
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03584705,1.476819,1.476819,1.442764,0,0.4499747,1.476819,2.427315,0.0000000000000001526557,0,0,0.03584705,0.03584705,0.0340547,0,0,0,4.553689,0,0,0,6.000012,100,0.1945843,1.624501,0.02867764,1.7,4.589536
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,1.215372,1.215372,0,-1,0,1.215372,0,0,0.0000000000000002220446,0,0,1.279339,1.215372,0,0,0,4.553689,0,1.279339,-1.279339,4.65147,77.52435,0.1945843,1.336909,0,0,4.553689
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,1.362725,1.362725,0,-1,0,1.362725,0,0,0.0000000000000002220446,0.1189978,0,1.434448,1.362725,0,0,1.421488,3.27435,0,1.434448,-1.434448,3.13943,52.32372,0.1945843,1.498998,0,0,3.27435
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,1.084028,1.084028,0,-1,0,1.084028,0,0,0,0,0,1.141082,1.084028,0,0,3.015318,1.839902,0,1.141082,-1.141082,1.936623,32.27699,0.1945843,1.192431,0,0,1.839902
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.245976,0.245976,0,-1,0,0.245976,0,0,0,0,0,0.2589221,0.245976,0,0,4.283188,0.6988201,0,0.2589221,-0.2589221,1.663695,27.7282,0.1945843,0.2705736,0,0,0.6988201
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.570879,0.4398979,0,0,0,1.663695,27.7282,0.1945843,0,0,0,0.4398979
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.364031,0.364031,0,-1,0,0.364031,0,0,0.00000000000000005551115,0,0,0.3831905,0.364031,0,0,4.570879,0.4398979,0,0.3831905,-0.3831905,1.259777,20.99624,0.1945843,0.4004341,0,0,0.4398979
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.3070877,0.05387202,0,-1,0,0.05387202,0,0,0.2532157,0.2839244,0,0.05670739,0.05387202,0,0,4.996646,0.05670739,0,0.05670739,-0.05670739,1.200002,20,0.1945843,0.3377964,0,0,0.05670739
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.1634281,0,0,-1,0,0,0,0,0.1634281,0.1797709,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1945843,0.1797709,0,0,0
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.115953,0,0,-1,0,0,0,0,0.115953,0.1275483,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1945843,0.1275483,0,0,0
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.2596096,0,0,-1,0,0,0,0,0.2596096,0.2855706,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1945843,0.2855706,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,0.7873748,0.7873748,1.7,0,0.5202,0.7873748,0,0,0,0,0,0,0,0.9126252,0.866994,5.059654,0,0.866994,0,0.866994,2.022505,33.70835,0.1950222,0.8661123,0,1.7,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.2718756,0.2718756,1.7,0,0.5202,0.2718756,0,0,0,0,0,0,0,1.428124,1.356718,4.19266,0.7802945,1.356718,0,1.356718,3.309601,55.1599,0.1955141,0.2990631,0,1.7,0.7802945
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3361315,0.09990893,0.09990893,1.552541,0,0.4799435,0.09990893,336.438,0.0000000000000002220446,0,0,0.3361315,0,0,1.452632,1.38,2.835942,2.001341,1.716132,0,1.716132,4.937666,82.29427,0.1955401,0.1098998,0.2689053,1.7,2.337472
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.7329571,0.1563969,0.1563969,0,0,0,0.1563969,468.6519,0,0,0,0.7329571,0.1646283,0.1563969,0,0,1.119811,3.545859,0.5683288,0,0.5683288,5.47683,91.28033,0.1950966,0.1720366,0.5863657,0,4.278816
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.212526,0,0,0,-1,0,0,0,0.6610441,0,0,1.212526,0,0,0,0,0.5514819,4.057355,0.5514819,0,0.5514819,6.000012,100,0.1946682,0,0.9700208,0,5.269881
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.483646,0,0,0,0,0,0,0,1.483646,0,0,1.483646,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1946682,0,1.186917,0,6.037335
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.517791,1.383155,1.383155,0.425,0,0.172125,1.383155,109.734,0.509207,0,0,1.517791,1.008584,0.9581552,0,0,0,4.553689,0,0,0,6.000012,100,0.1946682,1.521471,1.214233,1.7,6.07148
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.889178,2.244215,2.244215,0.8642148,0,0.2920306,2.244215,84.17992,0.4365465,0,0,1.889178,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1946682,2.468636,1.511342,1.7,6.442867
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.958232,1.811506,1.811506,0.4315057,0,0.1739011,1.811506,108.0997,0.5056,0,0,1.958232,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1946682,1.992656,1.566585,1.7,6.51192
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.69793,4.390472,1.38,0,-1,0,1.38,123.0384,0.2452989,3.010473,3.44952,1.69793,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1946682,4.82952,1.358344,0,6.251619
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.420336,0,0,0,0,0,0,0,1.420336,0,0,1.420336,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1946682,0,1.136269,0,5.974025
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.9251801,0.7225713,0.7225713,0,0,0,0.7225713,128.04,0.1645788,0,0,0.9251801,0.7606013,0.7225713,0,0,0,4.553689,0,0,0,6.000012,100,0.1946682,0.7948284,0.740144,0,5.478869
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.5298499,0,0,0,0,0,0,0,0.5298499,0,0,0.5298499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1946682,0,0.42388,0,5.083539
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.07797654,0.4257641,0.4257641,0,0,0,0.4257641,18.3145,0,0,0,0.07797654,0.4481727,0.4257641,0,0,0,4.553689,0,0.3701962,-0.3701962,5.609791,93.49633,0.1946682,0.4683405,0.06238123,0,4.631666
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,1.706591,1.38,0,-1,0,1.38,0,0,0.3265905,0.4972496,0,1.452632,1.38,0,0,0.4113291,4.183493,0,1.452632,-1.452632,4.078583,67.97624,0.1946682,1.87725,0,0,4.183493
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,0.6377726,0.6377726,0,-1,0,0.6377726,0,0,0.0000000000000001110223,0,0,0.6713396,0.6377726,0,0,2.025364,2.730861,0,0.6713396,-0.6713396,3.370929,56.18203,0.1946682,0.7015498,0,0,2.730861
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,0.9698753,0.9698753,0,-1,0,0.9698753,0,0,0.0000000000000002220446,0,0,1.020921,0.9698753,0,0,2.771297,2.059522,0,1.020921,-1.020921,2.294783,38.24631,0.1946682,1.066863,0,0,2.059522
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.4170649,0.4170649,0,-1,0,0.4170649,0,0,0.00000000000000005551115,0,0,0.4390157,0.4170649,0,0,3.905654,1.0386,0,0.4390157,-0.4390157,1.83202,30.5336,0.1946682,0.4587714,0,0,1.0386
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.1351765,0.1351765,0,-1,0,0.1351765,0,0,0.00000000000000002775558,0,0,0.1422911,0.1351765,0,0,4.393449,0.5995845,0,0.1422911,-0.1422911,1.682032,28.03381,0.1946682,0.1486942,0,0,0.5995845
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.2967036,0.2967036,0,-1,0,0.2967036,0,0,0.00000000000000005551115,0,0,0.3123196,0.2967036,0,0,4.55155,0.4572934,0,0.3123196,-0.3123196,1.352818,22.54692,0.1946682,0.326374,0,0,0.4572934
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.0306125,0.0306125,0,-1,0,0.0306125,0,0,0.000000000000000003469447,0,0,0.03222368,0.0306125,0,0,4.898572,0.1449738,0,0.03222368,-0.03222368,1.318851,21.98081,0.1946682,0.03367375,0,0,0.1449738
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.3351504,0.1071126,0,-1,0,0.1071126,0,0,0.2280378,0.2615529,0,0.1127501,0.1071126,0,0,4.934377,0.1127501,0,0.1127501,-0.1127501,1.200002,20,0.1946682,0.3686655,0,0,0.1127501
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1946682,0,0,0,0
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.3805934,0,0,-1,0,0,0,0,0.3805934,0.4186527,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1946682,0.4186527,0,0,0
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.3435486,0.3435486,1.7,0,0.5202,0.3435486,0,0,0,0,0,0,0,1.356451,1.288629,5.059654,0,1.288629,0,1.288629,2.422503,40.37497,0.1952066,0.3779035,0,1.7,0
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,0.5484185,0.5484185,1.7,0,0.5202,0.5484185,0,0,0,0,0,0,0,1.151582,1.094002,3.771026,1.159766,1.094002,0,1.094002,3.460365,57.67263,0.195742,0.6032603,0,1.7,1.159766
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.309064,0.1006567,0.1006567,1.553288,0,0.4801477,0.1006567,307.0477,0.0000000000000002220446,0,0,0.309064,0,0,1.452632,1.38,2.677023,2.144368,1.689064,0,1.689064,5.062752,84.37903,0.1957876,0.1107223,0.2472512,1.7,2.453432
