Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.8380554,1.928903,1.928903,1.7,0,0.5202,1.928903,43.44727,0,0,0,0.8380554,0.24095,0.2289025,0,0,0.9879591,3.664526,0.5971055,0,0.5971055,5.629216,93.82008,0.1960032,2.121793,0.6704444,1.7,4.502581
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.306779,1.222922,1.222922,0,-1,0,1.222922,106.8571,0,0,0,1.306779,1.287286,1.222922,0,0,0.3908537,4.201921,0.01949253,0,0.01949253,5.647708,94.12827,0.1959883,1.345214,1.045423,0,5.508699
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.642021,1.746622,1.746622,0.5394961,0,0.2033824,1.746622,94.01118,0.0000000000000001110223,0,0,1.642021,1.270659,1.207126,0,0,0.3713611,4.219464,0.3713611,0,0.3713611,6.000012,100,0.1958398,1.921285,1.313616,1.7,5.861485
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.962758,4.520288,3.08,1.7,0,0.5202,3.08,63.72591,0.5101265,1.440288,1.892317,1.962758,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1958398,4.972317,1.570206,1.7,6.516447
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,2.087435,1.38739,1.38739,0.425,0,0.172125,1.38739,150.4577,1.074393,0,0,2.087435,1.013042,0.9623895,0,0,0,4.553689,0,0,0,6.000012,100,0.1958398,1.526128,1.669948,1.7,6.641123
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.777062,4.297536,3.08,1.7,0,0.5202,3.08,57.69682,0.3244303,1.217536,1.64729,1.777062,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1958398,4.72729,1.421649,1.7,6.330751
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.689126,0.9600705,0.9600705,0,-1,0,0.9600705,175.9377,0.678525,0,0,1.689126,1.0106,0.9600705,0,0,0,4.553689,0,0,0,6.000012,100,0.1958398,1.056077,1.3513,0,6.242815
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.447966,0.3751491,0.3751491,0,0,0,0.3751491,385.9709,1.053073,0,0,1.447966,0.3948938,0.3751491,0,0,0,4.553689,0,0,0,6.000012,100,0.1958398,0.4126641,1.158373,0,6.001655
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.9437358,0.69861,0.69861,0,0,0,0.69861,135.0876,0.2083569,0,0,0.9437358,0.7353789,0.69861,0,0,0,4.553689,0,0,0,6.000012,100,0.1958398,0.768471,0.7549887,0,5.497425
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.4201868,0.7488025,0.7488025,0,0,0,0.7488025,56.11451,0,0,0,0.4201868,0.7882131,0.7488025,0,0,0,4.553689,0,0.3680263,-0.3680263,5.612078,93.53445,0.1958398,0.8236827,0.3361495,0,4.973876
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04926172,1.832669,1.832669,1.7,0,0.5202,1.832669,2.687976,0.00000000000000005551115,0,0,0.04926172,0.1396519,0.1326693,0,0,0.4089181,4.185663,0,0.09039021,-0.09039021,5.516798,91.94646,0.1958398,2.015936,0.03940937,1.7,4.234924
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,1.166032,1.166032,0,-1,0,1.166032,0,0,0.0000000000000002220446,0,0,1.227402,1.166032,0,0,0.5093517,4.095273,0,1.227402,-1.227402,4.223004,70.38326,0.1958398,1.282635,0,0,4.095273
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,1.879551,1.38,0,-1,0,1.38,0,0,0.4995509,0.687506,0,1.452632,1.38,0,0,1.873131,2.867871,0,1.452632,-1.452632,2.691796,44.86317,0.1958398,2.067506,0,0,2.867871
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,0.9988378,0.9988378,0,-1,0,0.9988378,0,0,0,0,0,1.051408,0.9988378,0,0,3.487166,1.415239,0,1.051408,-1.051408,1.583514,26.39185,0.1958398,1.098722,0,0,1.415239
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.1376984,0.1376984,0,-1,0,0.1376984,0,0,0.00000000000000002775558,0,0,0.1449457,0.1376984,0,0,4.655398,0.363831,0,0.1449457,-0.1449457,1.430728,23.84542,0.1958398,0.1514683,0,0,0.363831
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,0.6621096,0.207941,0,-1,0,0.207941,0,0,0.4541686,0.5203795,0,0.2188853,0.207941,0,0,4.816449,0.2188853,0,0.2188853,-0.2188853,1.200002,20,0.1958398,0.7283206,0,0,0.2188853
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.2396893,0,0,-1,0,0,0,0,0.2396893,0.2636583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1958398,0.2636583,0,0,0
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.2545291,0,0,-1,0,0,0,0,0.2545291,0.279982,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1958398,0.279982,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.4486148,0,0,-1,0,0,0,0,0.4486148,0.4934763,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1958398,0.4934763,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.1568623,0,0,-1,0,0,0,0,0.1568623,0.1725485,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1958398,0.1725485,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.4274576,0,0,-1,0,0,0,0,0.4274576,0.4702034,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1958398,0.4702034,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.07971027,0.07971027,1.532342,0,0.4744293,0.07971027,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1960946,0.08768131,0,1.7,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.2506687,0.2506687,1.7,0,0.5202,0.2506687,0,0,0,0,0,0,0,1.449331,1.376865,3.679654,1.242,1.376865,0,1.376865,3.815394,63.58977,0.1965455,0.2757356,0,1.7,1.242
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3245896,2.131684,2.131684,1.7,0,0.5202,2.131684,15.22691,0.0000000000000001110223,0,0,0.3245896,0.4544044,0.4316842,0,0,2.30279,2.481178,0,0.1298148,-0.1298148,3.678557,61.30916,0.1965455,2.344853,0.2596717,1.7,2.805768
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.7343739,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7343739,0,0,1.452632,1.38,2.447028,2.351363,2.114374,0,2.114374,5.684428,94.74028,0.1961476,0,0.5874991,1.7,3.085737
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.268681,1.211322,1.211322,0,-1,0,1.211322,104.7353,0,0,0,1.268681,1.275076,1.211322,0,0,0.3326544,4.2543,0,0.006394547,-0.006394547,5.677688,94.62794,0.1961476,1.332454,1.014945,0,5.522981
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.650078,0.9262924,0.9262924,0,0,0,0.9262924,178.1379,0.3352735,0,0,1.650078,0.9750445,0.9262924,0,0,0.3397595,4.247905,0.3397595,0,0.3397595,6.000012,100,0.1958927,1.018922,1.320062,0,5.897983
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.983497,0.5487266,0.5487266,0,0,0,0.5487266,361.4728,1.40589,0,0,1.983497,0.5776069,0.5487266,0,0,0,4.553689,0,0,0,6.000012,100,0.1958927,0.6035993,1.586798,0,6.537186
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,2.026922,1.429738,1.429738,0.425,0,0.172125,1.429738,141.7687,0.9693024,0,0,2.026922,1.057619,1.004738,0,0,0,4.553689,0,0,0,6.000012,100,0.1958927,1.572712,1.621537,1.7,6.58061
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.888747,2.01115,2.01115,0.6311504,0,0.2284041,2.01115,93.91374,0.4361151,0,0,1.888747,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1958927,2.212265,1.510997,1.7,6.442436
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.735821,0.8766879,0.8766879,0,-1,0,0.8766879,197.9977,0.8129921,0,0,1.735821,0.9228294,0.8766879,0,0,0,4.553689,0,0,0,6.000012,100,0.1958927,0.9643567,1.388657,0,6.28951
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.393039,0.7259513,0.7259513,0,0,0,0.7259513,191.8915,0.6288794,0,0,1.393039,0.7641593,0.7259513,0,0,0,4.553689,0,0,0,6.000012,100,0.1958927,0.7985465,1.114431,0,5.946728
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,1.009401,1.46545,1.46545,0.5065188,0,0.1943796,1.46545,68.87994,0,0,0,1.009401,1.009401,0.9589309,0,0,0,4.553689,0,0,0,6.000012,100,0.1958927,1.611995,0.8075207,1.7,5.56309
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.5964668,0,0,0,0,0,0,0,0.5964668,0,0,0.5964668,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1958927,0,0.4771735,0,5.150156
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1213952,1.508557,1.508557,1.393231,0,0.4364522,1.508557,8.047111,0,0,0,0.1213952,0.1213952,0.1153255,0,0,0,4.553689,0,0,0,6.000012,100,0.1958927,1.659413,0.09711619,1.7,4.675084
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,1.74227,1.38,0,-1,0,1.38,0,0,0.3622701,0.5364971,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1958927,1.916497,0,0,4.553689
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,1.310415,1.310415,0,-1,0,1.310415,0,0,0.0000000000000002220446,0.06145607,0,1.379384,1.310415,0,0,1.614035,3.101057,0,1.379384,-1.379384,3.014806,50.24666,0.1958927,1.441456,0,0,3.101057
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,1.859292,1.38,0,-1,0,1.38,0,0,0.4792923,0.6652216,0,1.452632,1.38,0,0,3.146684,1.721674,0,1.452632,-1.452632,1.483598,24.72658,0.1958927,2.045222,0,0,1.721674
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.3497697,0.2555899,0,-1,0,0.2555899,0,0,0.09417983,0.1291568,0,0.269042,0.2555899,0,0,4.760719,0.269042,0,0.269042,-0.269042,1.200002,20,0.1958927,0.3847467,0,0,0.269042
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.1379812,0,0,-1,0,0,0,0,0.1379812,0.1517793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1958927,0.1517793,0,0,0
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.2163517,0,0,-1,0,0,0,0,0.2163517,0.2379868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1958927,0.2379868,0,0,0
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.1550531,0,0,-1,0,0,0,0,0.1550531,0.1705584,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1958927,0.1705584,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.1496371,0,0,-1,0,0,0,0,0.1496371,0.1646008,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1958927,0.1646008,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,0.5288388,0,0,-1,0,0,0,0,0.5288388,0.5817227,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1958927,0.5817227,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.01173346,0,0,-1,0,0,0,0,0.01173346,0.01290681,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1958927,0.01290681,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.05812763,0.05812763,1.510759,0,0.4685373,0.05812763,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1961173,0.06394039,0,1.7,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.2690818,0.2690818,1.7,0,0.5202,0.2690818,0,0,0,0,0,0,0,1.430918,1.359372,3.679654,1.242,1.359372,0,1.359372,3.798799,63.31319,0.1965721,0.29599,0,1.7,1.242
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2093466,0.1870713,0.1870713,1.639703,0,0.5037389,0.1870713,111.9074,0.0000000000000002220446,0,0,0.2093466,0,0,1.452632,1.38,2.320282,2.465435,1.589347,0,1.589347,5.306586,88.44292,0.196783,0.2057784,0.1674773,1.7,2.674782
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6841094,1.087605,1.087605,0,0,0,1.087605,62.90055,0,0.0000000000000002220446,0,0.6841094,1.144847,1.087605,0,0,0.7309355,3.895847,0,0.4607377,-0.4607377,4.820926,80.34859,0.196783,1.196365,0.5472875,0,4.579957
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.186534,0,0,0,-1,0,0,0,0,0,0,1.186534,0,0,0,0,1.242866,3.435109,1.186534,0,1.186534,5.94657,99.10931,0.1959083,0,0.9492272,0,4.621643
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.296886,1.117761,1.117761,0,0,0,1.117761,116.0253,0.06396291,0,0,1.296886,1.176591,1.117761,0,0,0.05633234,4.50299,0.05633234,0,0.05633234,6.000012,100,0.1958669,1.229538,1.037509,0,5.799876
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.853228,0.4085569,0.4085569,0,0,0,0.4085569,453.6033,1.423168,0,0,1.853228,0.4300599,0.4085569,0,0,0,4.553689,0,0,0,6.000012,100,0.1958669,0.4494126,1.482582,0,6.406917
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.894136,0.6960986,0.6960986,0,0,0,0.6960986,272.1075,1.161401,0,0,1.894136,0.7327353,0.6960986,0,0,0,4.553689,0,0,0,6.000012,100,0.1958669,0.7657084,1.515309,0,6.447825
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.884123,0,0,0,0,0,0,0,1.884123,0,0,1.884123,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1958669,0,1.507298,0,6.437811
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.718148,1.176099,1.176099,0,-1,0,1.176099,146.0887,0.4801489,0,0,1.718148,1.237999,1.176099,0,0,0,4.553689,0,0,0,6.000012,100,0.1958669,1.293709,1.374518,0,6.271837
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.320884,2.446638,2.446638,1.191798,0,0.3814608,2.446638,53.98772,0,0,0,1.320884,1.320884,1.25484,0,0,0,4.553689,0,0,0,6.000012,100,0.1958669,2.691302,1.056707,1.7,5.874573
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.7736593,0.3189846,0.3189846,0,0,0,0.3189846,242.5381,0.437886,0,0,0.7736593,0.3357733,0.3189846,0,0,0,4.553689,0,0,0,6.000012,100,0.1958669,0.3508831,0.6189275,0,5.327348
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.5061629,0.8488432,0.8488432,0,0,0,0.8488432,59.62973,0,0,0,0.5061629,0.8935191,0.8488432,0,0,0,4.553689,0,0.3873562,-0.3873562,5.591703,93.19486,0.1958669,0.9337274,0.4049303,0,5.059852
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.06779096,1.568666,1.568666,1.7,0,0.5202,1.568666,4.321567,0,0,0,0.06779096,0,0,0.1313338,0.1247671,0.4303958,4.166333,0.1925581,0,0.1925581,5.774379,96.23946,0.195948,1.725533,0.05423277,1.7,4.234124
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,0.9993646,0.9993646,0,-1,0,0.9993646,0,0,0.0000000000000002220446,0,0,1.051963,0.9993646,0,0,0.2378377,4.339635,0,1.051963,-1.051963,4.665513,77.7584,0.195948,1.099301,0,0,4.339635
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.406685,3.287672,0,0,0,4.665513,77.7584,0.195948,0,0,0,3.287672
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,1.789301,1.38,0,-1,0,1.38,0,0,0.409301,0.5882311,0,1.452632,1.38,0,0,1.406685,3.287672,0,1.452632,-1.452632,3.134305,52.23831,0.195948,1.968231,0,0,3.287672
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.007674977,0.007674977,0,-1,0,0.007674977,0,0,0.0000000000000000008673617,0,0,0.008078923,0.007674977,0,0,3.02072,1.835041,0,0.008078923,-0.008078923,3.125789,52.09638,0.195948,0.008442475,0,0,1.835041
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.08222225,0.08222225,0,-1,0,0.08222225,0,0,0.00000000000000001387779,0,0,0.08654974,0.08222225,0,0,3.029697,1.826962,0,0.08654974,-0.08654974,3.034558,50.57586,0.195948,0.09044448,0,0,1.826962
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.1559286,0.1559286,0,-1,0,0.1559286,0,0,0.00000000000000002775558,0,0,0.1641354,0.1559286,0,0,3.125863,1.740412,0,0.1641354,-0.1641354,2.861544,47.6923,0.195948,0.1715215,0,0,1.740412
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.4515394,0.4515394,0,-1,0,0.4515394,0,0,0.00000000000000005551115,0,0,0.4753046,0.4515394,0,0,3.308236,1.576277,0,0.4753046,-0.4753046,2.360529,39.34207,0.195948,0.4966933,0,0,1.576277
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.356604,0.356604,0,-1,0,0.356604,0,0,0.00000000000000005551115,0,0,0.3753726,0.356604,0,0,3.836352,1.100972,0,0.3753726,-0.3753726,1.964851,32.74746,0.195948,0.3922644,0,0,1.100972
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,0.822044,0.6893194,0,-1,0,0.6893194,0,0,0.1327246,0.214929,0,0.7255993,0.6893194,0,0,4.253433,0.7255993,0,0.7255993,-0.7255993,1.200002,20,0.195948,0.9042484,0,0,0.7255993
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.453447,0,0,-1,0,0,0,0,0.453447,0.4987917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.195948,0.4987917,0,0,0
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.195948,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,0.5005634,0.5005634,1.7,0,0.5202,0.5005634,0,0,0,0,0,0,0,1.199437,1.139465,5.059654,0,1.139465,0,1.139465,2.280994,38.01648,0.1964718,0.5506197,0,1.7,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3444192,1.269949,1.269949,1.7,0,0.5202,1.269949,27.1207,0,0,0,0.3444192,0,0,0.4300506,0.408548,3.92019,1.025518,0.7529672,0,0.7529672,2.995321,49.92192,0.1967757,1.396944,0.2755353,1.7,1.369938
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.8614973,1.312255,1.312255,1.7,0,0.5202,1.312255,65.65013,0,0,0,0.8614973,0,0,0.3877448,0.3683575,3.167222,1.703189,1.229855,0,1.229855,4.162064,69.36759,0.197234,1.443481,0.6891978,1.7,2.564686
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.238264,1.56232,1.38,0,-1,0,1.38,89.72926,0.0000000000000002220446,0.1823205,0.3385525,1.238264,1.452632,1.38,0,0,1.937368,2.810058,0,0.2143678,-0.2143678,3.9361,65.60154,0.197234,1.718552,0.990611,0,4.048322
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.699931,1.525955,1.525955,1.7,0,0.5202,1.525955,111.4011,0,0,0,1.699931,0,0,0.1740445,0.1653423,2.175554,2.59569,1.865273,0,1.865273,5.705654,95.09404,0.1973033,1.678551,1.359945,1.7,4.295621
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.933281,1.635482,1.635482,0.425,0,0.172125,1.635482,118.2086,0.3488087,0,0,1.933281,1.274192,1.210482,0,0,0.3102809,4.274436,0.3102809,0,0.3102809,6.000012,100,0.1970786,1.79903,1.546625,1.7,6.207717
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.808054,0,0,0,0,0,0,0,1.808054,0,0,1.808054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1970786,0,1.446443,0,6.361742
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.62444,0.9796205,0.9796205,0,0,0,0.9796205,165.8234,0.5932606,0,0,1.62444,1.03118,0.9796205,0,0,0,4.553689,0,0,0,6.000012,100,0.1970786,1.077583,1.299552,0,6.178129
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.501097,0.8458662,0.8458662,0,-1,0,0.8458662,177.4627,0.6107113,0,0,1.501097,0.8903854,0.8458662,0,0,0,4.553689,0,0,0,6.000012,100,0.1970786,0.9304528,1.200877,0,6.054786
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.308341,1.044605,1.044605,0,0,0,1.044605,125.2475,0.208757,0,0,1.308341,1.099584,1.044605,0,0,0,4.553689,0,0,0,6.000012,100,0.1970786,1.149066,1.046673,0,5.86203
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.9343319,2.624806,2.624806,1.7,0,0.5202,2.624806,35.59623,0.0000000000000001110223,0,0,0.9343319,0.9734797,0.9248057,0,0,0,4.553689,0,0.0391478,-0.0391478,5.958746,99.31225,0.1970786,2.887286,0.7474655,1.7,5.488021
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.4592125,0,0,0,0,0,0,0,0.4157149,0,0,0.4592125,0,0,0,0,0.04349756,4.514541,0.04349756,0,0.04349756,6.000012,100,0.1970471,0,0.36737,0,4.973753
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.08679043,1.155579,1.155579,0,0,0,1.155579,7.510558,0,0,0,0.08679043,1.216399,1.155579,0,0,0,4.553689,0,1.129609,-1.129609,4.8093,80.15484,0.1970471,1.271137,0.06943234,0,4.64048
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.255121,3.42408,0,0,0,4.8093,80.15484,0.1970471,0,0,0,3.42408
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.255121,3.42408,0,0,0,4.8093,80.15484,0.1970471,0,0,0,3.42408
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,1.030866,1.030866,0,-1,0,1.030866,0,0,0,0,0,1.085122,1.030866,0,0,1.255121,3.42408,0,1.085122,-1.085122,3.665481,61.09122,0.1970471,1.133953,0,0,3.42408
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.04385188,0.04385188,0,-1,0,0.04385188,0,0,0.000000000000000006938894,0,0,0.04615987,0.04385188,0,0,2.460812,2.338958,0,0.04615987,-0.04615987,3.616824,60.28028,0.1970471,0.04823707,0,0,2.338958
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,0.6868756,0.6868756,0,-1,0,0.6868756,0,0,0,0,0,0.723027,0.6868756,0,0,2.512101,2.292798,0,0.723027,-0.723027,2.854686,47.57801,0.1970471,0.7555632,0,0,2.292798
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.315464,1.569771,0,0,0,2.854686,47.57801,0.1970471,0,0,0,1.569771
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.1290893,0.1290893,0,-1,0,0.1290893,0,0,0.00000000000000002775558,0,0,0.1358835,0.1290893,0,0,3.315464,1.569771,0,0.1358835,-0.1358835,2.711453,45.19079,0.1970471,0.1419982,0,0,1.569771
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.2135237,0.2135237,0,-1,0,0.2135237,0,0,0,0,0,0.2247618,0.2135237,0,0,3.466446,1.433888,0,0.2247618,-0.2247618,2.474533,41.24213,0.1970471,0.2348761,0,0,1.433888
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.1160403,0.1160403,0,-1,0,0.1160403,0,0,0.00000000000000001387779,0,0,0.1221477,0.1160403,0,0,3.716181,1.209126,0,0.1221477,-0.1221477,2.345778,39.09622,0.1970471,0.1276443,0,0,1.209126
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.851901,1.086978,0,0,0,2.345778,39.09622,0.1970471,0,0,0,1.086978
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.454154,0.454154,0,0,0,0.454154,0,0,0,0,0,0.4780568,0.454154,0,0,3.851901,1.086978,0,0.4780568,-0.4780568,1.841862,30.69764,0.1970471,0.4995694,0,0,1.086978
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.3351544,0.3351544,0,0,0,0.3351544,0,0,0,0,0,0.3527941,0.3351544,0,0,4.383075,0.6089213,0,0.3527941,-0.3527941,1.469984,24.49969,0.1970471,0.3686698,0,0,0.6089213
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2213549,1.613209,1.613209,1.7,0,0.5202,1.613209,13.7214,0,0,0,0.2213549,0,0,0.08679086,0.08245131,4.775069,0.2561272,0.3038062,0,0.3038062,1.7582,29.30327,0.197158,1.77453,0.1770839,1.7,0.4774821
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.6451299,1.287204,1.287204,1.7,0,0.5202,1.287204,50.11868,0,0,0,0.6451299,0,0,0.4127957,0.3921559,4.471262,0.5295528,1.037286,0,1.037286,2.742256,45.70417,0.1975473,1.415925,0.5161039,1.7,1.174683
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,1.042161,2.479065,1.38,0,-1,0,1.38,75.51891,0,1.099065,1.346972,1.042161,1.452632,1.38,0,0,3.433977,1.46311,0,0.4104707,-0.4104707,2.309582,38.49295,0.1975473,2.726972,0.8337287,0,2.505271
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.334677,0,0,0,0,0,0,0,0,0,0,1.334677,0,0,0,0,3.890055,1.052639,1.334677,0,1.334677,3.575768,59.59601,0.1965892,0,1.067742,0,2.387317
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.694804,0.7961203,0.7961203,0,0,0,0.7961203,212.8829,0,0,0,1.694804,0.8380214,0.7961203,0,0,2.555378,2.253849,0.8567826,0,0.8567826,4.388583,73.14291,0.195979,0.8757324,1.355843,0,3.948653
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.963294,0.6197248,0.6197248,0,0,0,0.6197248,316.801,0,0,0,1.963294,0.6523419,0.6197248,0,0,1.698595,3.024953,1.310952,0,1.310952,5.632262,93.87084,0.1950527,0.6816973,1.570635,0,4.988247
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.869607,1.637537,1.637537,0.425,0,0.172125,1.637537,114.1718,0.2056085,0,0,1.869607,1.276355,1.212538,0,0,0.3876429,4.20481,0.3876429,0,0.3876429,6.000012,100,0.1947805,1.801291,1.495685,1.7,6.074417
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.698937,1.427532,1.38,0,-1,0,1.38,123.1114,0.2463055,0.04753219,0.1902854,1.698937,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1947805,1.570285,1.35915,0,6.252626
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,1.112545,2.32759,2.32759,1.270672,0,0.4029934,2.32759,47.79817,0,0,0,1.112545,1.112545,1.056918,0,0,0,4.553689,0,0,0,6.000012,100,0.1947805,2.560349,0.8900363,1.7,5.666234
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.855653,1.338271,1.338271,0.5254012,0,0.1995345,1.338271,63.93718,0,0,0,0.855653,0.855653,0.8128704,0,0,0,4.553689,0,0,0,6.000012,100,0.1947805,1.472099,0.6845224,1.7,5.409342
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.3226092,1.256121,1.256121,0.9496425,0,0.3153524,1.256121,25.68296,0.00000000000000005551115,0,0,0.3226092,0.3226092,0.3064787,0,0,0,4.553689,0,0,0,6.000012,100,0.1947805,1.381733,0.2580873,1.7,4.876298
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.06304399,2.227158,2.227158,1.7,0,0.5202,2.227158,2.830692,0,0,0,0.06304399,0.5549034,0.5271583,0,0,0,4.553689,0,0.4918595,-0.4918595,5.481546,91.35892,0.1947805,2.449874,0.05043519,1.7,4.616733
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5465105,4.06183,0,0,0,5.481546,91.35892,0.1947805,0,0,0,4.06183
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5465105,4.06183,0,0,0,5.481546,91.35892,0.1947805,0,0,0,4.06183
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.1006054,0.1006054,0,-1,0,0.1006054,0,0,0.00000000000000001387779,0,0,0.1059004,0.1006054,0,0,0.5465105,4.06183,0,0.1059004,-0.1059004,5.369918,89.49845,0.1947805,0.110666,0,0,4.06183
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.1075707,0.1075707,0,-1,0,0.1075707,0,0,0.00000000000000001387779,0,0,0.1132324,0.1075707,0,0,0.6641777,3.955929,0,0.1132324,-0.1132324,5.25056,87.50916,0.1947805,0.1183278,0,0,3.955929
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.1251126,0.1251126,0,-1,0,0.1251126,0,0,0,0,0,0.1316974,0.1251126,0,0,0.7899914,3.842697,0,0.1316974,-0.1316974,5.111739,85.19548,0.1947805,0.1376238,0,0,3.842697
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.06523944,0.06523944,0,-1,0,0.06523944,0,0,0.00000000000000001387779,0,0,0.0686731,0.06523944,0,0,0.9363219,3.710999,0,0.0686731,-0.0686731,5.039351,83.98902,0.1947805,0.07176339,0,0,3.710999
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.4018981,0.4018981,0,-1,0,0.4018981,0,0,0,0,0,0.4230507,0.4018981,0,0,1.012625,3.642326,0,0.4230507,-0.4230507,4.593417,76.55679,0.1947805,0.4420879,0,0,3.642326
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.0489788,0.0489788,0,-1,0,0.0489788,0,0,0.000000000000000006938894,0,0,0.05155664,0.0489788,0,0,1.482682,3.219275,0,0.05155664,-0.05155664,4.539071,75.65104,0.1947805,0.05387668,0,0,3.219275
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.3842655,0.3842655,0,-1,0,0.3842655,0,0,0.00000000000000005551115,0,0,0.40449,0.3842655,0,0,1.539967,3.167719,0,0.40449,-0.40449,4.112701,68.54488,0.1947805,0.422692,0,0,3.167719
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.2876746,0.2876746,0,-1,0,0.2876746,0,0,0,0,0,0.3028154,0.2876746,0,0,1.9894,2.763229,0,0.3028154,-0.3028154,3.793506,63.22497,0.1947805,0.3164421,0,0,2.763229
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.2375776,0.2375776,0,0,0,0.2375776,0,0,0.00000000000000002775558,0,0,0.2500817,0.2375776,0,0,2.325862,2.460413,0,0.2500817,-0.2500817,3.529897,58.83149,0.1947805,0.2613353,0,0,2.460413
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.1606002,0.1606002,0,0,0,0.1606002,0,0,0,0,0,0.1690528,0.1606002,0,0,2.60373,2.210332,0,0.1690528,-0.1690528,3.351699,55.86155,0.1947805,0.1766602,0,0,2.210332
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1430599,3.18309,3.08,1.7,0,0.5202,3.08,4.644803,0,0.1030897,0.4213986,0.1430599,1.452632,1.38,0,0,2.791567,2.041279,0,1.309572,-1.309572,1.97129,32.85476,0.1947805,3.501399,0.1144479,1.7,2.184339
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.6432327,1.136845,1.136845,1.7,0,0.5202,1.136845,56.58051,0,0,0,0.6432327,0,0,0.5631551,0.5349974,4.246646,0.7317073,1.17823,0,1.17823,3.089057,51.48418,0.1952347,1.250529,0.5145862,1.7,1.37494
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.7555357,0.8449434,0.8449434,0,-1,0,0.8449434,89.4185,0,0.0000000000000001110223,0,0.7555357,0.8894141,0.8449434,0,0,3.068416,1.792114,0,0.1338785,-0.1338785,2.947937,49.13218,0.1952347,0.9294378,0.6044285,0,2.54765
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.515352,3.284424,3.08,1.7,0,0.5202,3.08,49.19973,0,0.2044235,0.5328659,1.515352,1.452632,1.38,0,0,3.21717,1.658236,0.06272018,0,0.06272018,3.007438,50.12387,0.1951908,3.612866,1.212281,1.7,3.173588
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.424387,2.436723,2.436723,1.7,0,0.5202,2.436723,58.45502,0,0,0,1.424387,0.7754983,0.7367234,0,0,3.15445,1.714684,0.6488889,0,0.6488889,3.623028,60.38368,0.1954065,2.680396,1.13951,1.7,3.139071
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,1.185206,1.09604,1.09604,1.7,0,0.5202,1.09604,108.1352,0,0,0,1.185206,0,0,0.6039596,0.5737616,2.505561,2.298684,1.758968,0,1.758968,5.291731,88.19534,0.1955595,1.205644,0.9481648,1.7,3.48389
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,1.256997,0.9054404,0.9054404,0,0,0,0.9054404,138.8272,0,0,0,1.256997,0.9530951,0.9054404,0,0,0.7465934,3.881755,0.303902,0,0.303902,5.580038,93.00045,0.1953485,0.9959844,1.005598,0,5.138752
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.44243,0.0819694,0.0819694,0,-1,0,0.0819694,1759.718,0.9134551,0,0,1.44243,0.08628357,0.0819694,0,0,0.4426913,4.155267,0.4426913,0,0.4426913,6.000012,100,0.195042,0.09016633,1.153944,0,5.597697
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.4542125,0.2295108,0.2295108,0,0,0,0.2295108,197.9046,0.2126221,0,0,0.4542125,0.2415903,0.2295108,0,0,0,4.553689,0,0,0,6.000012,100,0.195042,0.2524619,0.36337,0,5.007901
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.3321347,0.810252,0.810252,0,0,0,0.810252,40.99153,0,0,0,0.3321347,0.8528969,0.810252,0,0,0,4.553689,0,0.5207622,-0.5207622,5.45108,90.85116,0.195042,0.8912773,0.2657077,0,4.885824
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3955999,0.7788604,0.7788604,0,0,0,0.7788604,50.79214,0,0.0000000000000001110223,0,0.3955999,0.8198531,0.7788604,0,0,0.5786247,4.032927,0,0.4242532,-0.4242532,5.003878,83.3978,0.195042,0.8567464,0.3164799,0,4.428526
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.09397023,1.339944,1.339944,1.7,0,0.5202,1.339944,7.012996,0,0,0,0.09397023,0,0,0.3600557,0.3420529,1.050017,3.608674,0.4360232,0,0.4360232,5.417526,90.29192,0.1952234,1.473939,0.07517619,1.7,3.702644
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,1.68972,1.38,0,-1,0,1.38,0,0,0.3097201,0.4786921,0,1.452632,1.38,0,0,0.6139939,4.001094,0,1.452632,-1.452632,3.886318,64.77184,0.1952234,1.858692,0,0,4.001094
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.228029,2.548463,0,0,0,3.886318,64.77184,0.1952234,0,0,0,2.548463
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.228029,2.548463,0,0,0,3.886318,64.77184,0.1952234,0,0,0,2.548463
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.1670141,0.1670141,0,-1,0,0.1670141,0,0,0.00000000000000002775558,0,0,0.1758043,0.1670141,0,0,2.228029,2.548463,0,0.1758043,-0.1758043,3.701004,61.68328,0.1952234,0.1837155,0,0,2.548463
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.423367,2.372658,0,0,0,3.701004,61.68328,0.1952234,0,0,0,2.372658
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,0.477676,0.477676,0,-1,0,0.477676,0,0,0.00000000000000005551115,0,0,0.5028169,0.477676,0,0,2.423367,2.372658,0,0.5028169,-0.5028169,3.170989,52.8497,0.1952234,0.5254437,0,0,2.372658
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.1673222,0.1673222,0,-1,0,0.1673222,0,0,0,0,0,0.1761287,0.1673222,0,0,2.982053,1.869842,0,0.1761287,-0.1761287,2.985333,49.75544,0.1952234,0.1840544,0,0,1.869842
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.3840368,0.3840368,0,-1,0,0.3840368,0,0,0,0,0,0.4042493,0.3840368,0,0,3.177751,1.693713,0,0.4042493,-0.4042493,2.559216,42.65352,0.1952234,0.4224405,0,0,1.693713
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.4253981,0.4253981,0,-1,0,0.4253981,0,0,0.00000000000000005551115,0,0,0.4477874,0.4253981,0,0,3.626917,1.289464,0,0.4477874,-0.4477874,2.087207,34.78672,0.1952234,0.4679379,0,0,1.289464
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.357614,0.357614,0,-1,0,0.357614,0,0,0.00000000000000005551115,0,0,0.3764358,0.357614,0,0,4.124458,0.8416763,0,0.3764358,-0.3764358,1.690409,28.17343,0.1952234,0.3933754,0,0,0.8416763
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.54272,0.4652405,0,0,0,1.690409,28.17343,0.1952234,0,0,0,0.4652405
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.4445138,0.4445138,1.7,0,0.5202,0.4445138,0,0,0,0,0,0,0,1.255486,1.192712,4.54272,0.4652405,1.192712,0,1.192712,2.821915,47.03182,0.1957449,0.4889652,0,1.7,0.4652405
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2350887,1.714065,1.714065,1.7,0,0.5202,1.714065,13.71527,0,0,0,0.2350887,0.01480535,0.01406508,0,0,3.350008,1.538681,0.2202834,0,0.2202834,3.030894,50.5148,0.1958165,1.885472,0.188071,1.7,1.77377
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5494399,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5494399,0,0,1.452632,1.38,3.129725,1.736936,1.92944,0,1.92944,4.861321,81.02186,0.1955854,0,0.4395519,1.7,2.286376
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,1.066593,1.154482,1.154482,0,-1,0,1.154482,92.38718,0,0,0,1.066593,1.215244,1.154482,0,0,1.200285,3.473432,0,0.1486508,-0.1486508,4.70463,78.41034,0.1955854,1.26993,0.8532746,0,4.540025
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.569449,0,0,0,0,0,0,0,0.2039962,0,0,1.569449,0,0,0,0,1.365453,3.324781,1.365453,0,1.365453,6.000012,100,0.1946558,0,1.255559,0,4.89423
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.685793,0,0,0,0,0,0,0,1.685793,0,0,1.685793,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1946558,0,1.348634,0,6.239482
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.376213,0,0,0,0,0,0,0,1.376213,0,0,1.376213,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1946558,0,1.100971,0,5.929902
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.345036,1.199099,1.199099,0,0,0,1.199099,112.1705,0.08282629,0,0,1.345036,1.26221,1.199099,0,0,0,4.553689,0,0,0,6.000012,100,0.1946558,1.319009,1.076029,0,5.898725
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.338509,2.898369,1.38,0,-1,0,1.38,96.9934,0,1.518369,1.808206,1.338509,1.452632,1.38,0,0,0,4.553689,0,0.1141226,-0.1141226,5.879716,97.99507,0.1946558,3.188206,1.070807,0,5.892198
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.318531,0,0,0,0,0,0,0,1.191728,0,0,1.318531,0,0,0,0,0.1268029,4.439566,0.1268029,0,0.1268029,6.000012,100,0.1945699,0,1.054825,0,5.758097
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.8754908,0,0,0,0,0,0,0,0.8754908,0,0,0.8754908,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1945699,0,0.7003927,0,5.42918
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.348823,0.8923891,0.8923891,0,0,0,0.8923891,39.08867,0,0,0,0.348823,0.9393569,0.8923891,0,0,0,4.553689,0,0.5905339,-0.5905339,5.377535,89.6254,0.1945699,0.9816279,0.2790584,0,4.902512
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.0900695,0.5016879,0.5016879,0,0,0,0.5016879,17.95329,0,0.0000000000000001110223,0,0.0900695,0.5280926,0.5016879,0,0,0.6561487,3.963155,0,0.4380231,-0.4380231,4.915818,81.93013,0.1945699,0.5518568,0.07205559,0,4.053225
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,2.21183,1.38,0,-1,0,1.38,0,0,0.83183,1.053013,0,1.452632,1.38,0,0,1.142841,3.525132,0,1.452632,-1.452632,3.38461,56.41005,0.1945699,2.433013,0,0,3.525132
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,1.912402,1.38,0,-1,0,1.38,0,0,0.5324019,0.7236421,0,1.452632,1.38,0,0,2.756876,2.0725,0,1.452632,-1.452632,1.853402,30.88996,0.1945699,2.103642,0,0,2.0725
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,1.077572,0.5888754,0,-1,0,0.5888754,0,0,0.4886968,0.596454,0,0.6198688,0.5888754,0,0,4.370911,0.6198688,0,0.6198688,-0.6198688,1.200002,20,0.1945699,1.185329,0,0,0.6198688
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.1122594,0,0,-1,0,0,0,0,0.1122594,0.1234853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1945699,0.1234853,0,0,0
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,0.5125021,0,0,-1,0,0,0,0,0.5125021,0.5637523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1945699,0.5637523,0,0,0
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1945699,0,0,0,0
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,0.6680212,0,0,-1,0,0,0,0,0.6680212,0.7348233,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1945699,0.7348233,0,0,0
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.2777643,0,0,-1,0,0,0,0,0.2777643,0.3055407,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1945699,0.3055407,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.1350104,0,0,-1,0,0,0,0,0.1350104,0.1485115,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1945699,0.1485115,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.1430702,0,0,-1,0,0,0,0,0.1430702,0.1573772,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1945699,0.1573772,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1945699,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.363317,0.363317,1.7,0,0.5202,0.363317,0,0,0,0,0,0,0,1.336683,1.269849,5.059654,0,1.269849,0,1.269849,2.404687,40.07803,0.1950537,0.3996486,0,1.7,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3260248,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3260248,0,0,1.452632,1.38,3.789805,1.142864,1.706025,0,1.706025,4.023164,67.0526,0.1949812,0,0.2608199,1.7,1.468889
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.7640797,1.712367,1.712367,1.7,0,0.5202,1.712367,44.62127,0,0,0,0.7640797,0.01301756,0.01236668,0,0,2.083781,2.678286,0.7510622,0,0.7510622,4.735684,78.92791,0.1952216,1.883603,0.6112638,1.7,3.442366
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,1.152342,0.9852914,0.9852914,0,-1,0,0.9852914,116.9544,0,0,0,1.152342,1.037149,0.9852914,0,0,1.332718,3.354242,0.1151931,0,0.1151931,4.844966,80.74927,0.1951444,1.08382,0.9218735,0,4.506584
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.231084,0.4207287,0.4207287,0,0,0,0.4207287,292.6075,0,0,0,1.231084,0.4428723,0.4207287,0,0,1.217525,3.457916,0.7882114,0,0.7882114,5.592729,93.21196,0.1946177,0.4628016,0.984867,0,4.689
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.470393,0,0,0,0,0,0,0,1.041079,0,0,1.470393,0,0,0,0,0.429314,4.167306,0.429314,0,0.429314,6.000012,100,0.194332,0,1.176314,0,5.637699
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.310957,1.114219,1.114219,0,0,0,1.114219,117.6571,0.1380951,0,0,1.310957,1.172862,1.114219,0,0,0,4.553689,0,0,0,6.000012,100,0.194332,1.225641,1.048766,0,5.864646
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,1.172936,0,0,0,0,0,0,0,1.172936,0,0,1.172936,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.194332,0,0.9383489,0,5.726625
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.509198,1.279552,1.279552,0,-1,0,1.279552,117.9474,0.1623019,0,0.02750668,1.509198,1.346896,1.279552,0,0,0,4.553689,0,0,0,6.000012,100,0.194332,1.407507,1.207359,0,6.062887
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.9815801,0,0,0,0,0,0,0,0.9815801,0,0,0.9815801,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.194332,0,0.785264,0,5.535269
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.9504039,1.815825,1.815825,0.9129413,0,0.305333,1.815825,52.34006,0,0,0,0.9504039,0.9504039,0.9028838,0,0,0,4.553689,0,0,0,6.000012,100,0.194332,1.997408,0.7603232,1.7,5.504093
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.4264432,2.939202,2.939202,1.7,0,0.5202,2.939202,14.50881,0.0000000000000002220446,0,0.153122,0.4264432,1.304423,1.239202,0,0,0,4.553689,0,0.8779798,-0.8779798,5.07454,84.5755,0.194332,3.233122,0.3411546,1.7,4.980132
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.05439023,1.028246,1.028246,0,0,0,1.028246,5.289612,0,0.0000000000000002220446,0,0.05439023,1.082364,1.028246,0,0,0.9755331,3.675709,0,1.027974,-1.027974,3.99096,66.51587,0.194332,1.131071,0.04351218,0,3.730099
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.2697605,0.2697605,0,-1,0,0.2697605,0,0,0,0,0,0.2839584,0.2697605,0,0,2.117727,2.647735,0,0.2839584,-0.2839584,3.691642,61.52724,0.194332,0.2967365,0,0,2.647735
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,0.9837394,0.9837394,0,-1,0,0.9837394,0,0,0.0000000000000001110223,0,0,1.035515,0.9837394,0,0,2.433236,2.363777,0,1.035515,-1.035515,2.600113,43.33513,0.194332,1.082113,0,0,2.363777
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,0.9746781,0.9746781,0,-1,0,0.9746781,0,0,0,0,0,1.025977,0.9746781,0,0,3.583808,1.328262,0,1.025977,-1.025977,1.518638,25.31059,0.194332,1.072146,0,0,1.328262
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.3725062,0.2871704,0,-1,0,0.2871704,0,0,0.08533575,0.1225864,0,0.3022847,0.2871704,0,0,4.723783,0.3022847,0,0.3022847,-0.3022847,1.200002,20,0.194332,0.4097568,0,0,0.3022847
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.194332,0,0,0,0
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.1959612,0,0,-1,0,0,0,0,0.1959612,0.2155573,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.194332,0.2155573,0,0,0
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.2846468,0,0,-1,0,0,0,0,0.2846468,0.3131115,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.194332,0.3131115,0,0,0
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.194332,0,0,0,0
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.194332,0,0,0,0
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.2948703,0,0,-1,0,0,0,0,0.2948703,0.3243573,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.194332,0.3243573,0,0,0
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.194332,0,0,0,0
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.355858,0.355858,1.7,0,0.5202,0.355858,0,0,0,0,0,0,0,1.344142,1.276935,5.059654,0,1.276935,0,1.276935,2.411409,40.19007,0.1948039,0.3914438,0,1.7,0
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2932052,0.1895456,0.1895456,1.642177,0,0.5044144,0.1895456,154.6884,0.0000000000000002220446,0,0,0.2932052,0,0,1.452632,1.38,3.782719,1.149241,1.673205,0,1.673205,3.998751,66.64571,0.1949503,0.2085002,0.2345641,1.7,1.442447
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.619835,2.143511,2.143511,1.7,0,0.5202,2.143511,28.91681,0,0,0,0.619835,0.4668534,0.4435107,0,0,2.109514,2.655126,0.1529817,0,0.1529817,4.143882,69.06457,0.1949986,2.357862,0.495868,1.7,3.274961
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.9367986,1.411502,1.38,0,-1,0,1.38,67.88396,0.0000000000000002220446,0.03150243,0.1726527,0.9367986,1.452632,1.38,0,0,1.956533,2.792809,0,0.515833,-0.515833,3.600147,60.00232,0.1949986,1.552653,0.7494389,0,3.729608
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.399875,0.9284126,0.9284126,0,0,0,0.9284126,150.7816,0,0,0,1.399875,0.9772764,0.9284126,0,0,2.52968,2.276977,0.4225989,0,0.4225989,4.001059,66.68418,0.1947202,1.021254,1.1199,0,3.676852
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.8382,1.280881,1.280881,1.536318,0,0.4755149,1.280881,143.5106,0,0,0,1.8382,0,0,0.2554372,0.2426654,2.107081,2.657316,2.080866,0,2.080866,5.975142,99.58549,0.1944917,1.408969,1.47056,1.7,4.495516
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.484826,0,0,0,0,0,0,0,1.45861,0,0,1.484826,0,0,0,0,0.02621592,4.530095,0.02621592,0,0.02621592,6.000012,100,0.1944746,0,1.18786,0,6.01492
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.602616,1.97299,1.97299,0.5929903,0,0.2179863,1.97299,81.22777,0.1499844,0,0,1.602616,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1944746,2.170289,1.282093,1.7,6.156305
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.745396,0,0,0,-1,0,0,0,1.745396,0,0,1.745396,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1944746,0,1.396316,0,6.299085
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,1.127738,1.502318,1.502318,0.4309667,0,0.1737539,1.502318,75.06655,0,0,0,1.127738,1.127738,1.071352,0,0,0,4.553689,0,0,0,6.000012,100,0.1944746,1.65255,0.9021908,1.7,5.681427
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.6997336,1.395095,1.395095,0.7303478,0,0.2554849,1.395095,50.15671,0.0000000000000001110223,0,0,0.6997336,0.6997336,0.6647469,0,0,0,4.553689,0,0,0,6.000012,100,0.1944746,1.534604,0.5597869,1.7,5.253423
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.4714558,2.390901,2.390901,1.7,0,0.5202,2.390901,19.71874,0,0,0,0.4714558,0.7272646,0.6909014,0,0,0,4.553689,0,0.2558089,-0.2558089,5.730366,95.50591,0.1944746,2.629992,0.3771646,1.7,5.025145
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.1100514,0.2982144,0.2982144,0,0,0,0.2982144,36.90343,0,0.00000000000000005551115,0,0.1100514,0.3139099,0.2982144,0,0,0.2842321,4.29788,0,0.2038586,-0.2038586,5.51548,91.92448,0.1944746,0.3280359,0.08804108,0,4.407931
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,3.382988,1.38,0,-1,0,1.38,0,0,2.002988,2.341287,0,1.452632,1.38,0,0,0.5107417,4.094021,0,1.452632,-1.452632,3.984272,66.4044,0.1944746,3.721287,0,0,4.094021
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,2.532802,1.38,0,-1,0,1.38,0,0,1.152802,1.406083,0,1.452632,1.38,0,0,2.124777,2.64139,0,1.452632,-1.452632,2.453064,40.88431,0.1944746,2.786083,0,0,2.64139
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,1.73219,1.12932,0,-1,0,1.12932,0,0,0.6028697,0.7760888,0,1.188758,1.12932,0,0,3.738812,1.188758,0,1.188758,-1.188758,1.200002,20,0.1944746,1.905409,0,0,1.188758
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.2804126,0,0,-1,0,0,0,0,0.2804126,0.3084538,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1944746,0.3084538,0,0,0
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,0.5952145,0,0,-1,0,0,0,0,0.5952145,0.6547359,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1944746,0.6547359,0,0,0
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.2128455,0,0,-1,0,0,0,0,0.2128455,0.2341301,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1944746,0.2341301,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1944746,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1944746,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.2323968,0,0,-1,0,0,0,0,0.2323968,0.2556364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1944746,0.2556364,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.08234113,0,0,-1,0,0,0,0,0.08234113,0.09057525,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1944746,0.09057525,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.3162577,0.3162577,1.7,0,0.5202,0.3162577,0,0,0,0,0,0,0,1.383742,1.314555,5.059654,0,1.314555,0,1.314555,2.447099,40.7849,0.1949125,0.3478835,0,1.7,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.1690223,0.1690223,1.621654,0,0.4988115,0.1690223,0,0,0,0,0,0,0,1.452632,1.38,3.745099,1.1831,1.38,0,1.38,3.756282,62.60457,0.195225,0.1859245,0,1.7,1.1831
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1825667,0.9435077,0.9435077,1.7,0,0.5202,0.9435077,19.34978,0,0,0,0.1825667,0,0,0.7564923,0.7186677,2.365099,2.4251,0.9012344,0,0.9012344,4.611268,76.85431,0.1955768,1.037858,0.1460534,1.7,2.607666
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5932691,0,0,0.9164165,0,0.3062817,0,0,0,0,0,0.5932691,0,0,0.9164165,0.8705957,1.463865,3.236211,1.463865,0,1.463865,6.000012,100,0.1951241,0,0.4746153,1.7,3.82948
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6859769,0,0,0,-1,0,0,0,0.6859769,0,0,0.6859769,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1951241,0,0.5487815,0,5.239666
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.9960181,0.01883104,0.01883104,0,0,0,0.01883104,5289.236,0.976196,0,0,0.9960181,0.01982215,0.01883104,0,0,0,4.553689,0,0,0,6.000012,100,0.1951241,0.02071414,0.7968145,0,5.549707
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.8179259,0.2388524,0.2388524,0,0,0,0.2388524,342.4399,0.5665024,0,0,0.8179259,0.2514236,0.2388524,0,0,0,4.553689,0,0,0,6.000012,100,0.1951241,0.2627376,0.6543407,0,5.371615
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.588367,2.992876,2.992876,1.612876,0,0.4964152,2.992876,53.07159,0.1357354,0,0.2121638,1.588367,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1951241,3.292164,1.270694,1.7,6.142056
