Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.54268,0,0,0,0,0,0,0,1.54268,0,0,1.54268,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1951241,0,1.234144,0,6.096369
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.724793,0.965676,0.965676,0,-1,0,0.965676,178.6099,0.7082916,0,0,1.724793,1.016501,0.965676,0,0,0,4.553689,0,0,0,6.000012,100,0.1951241,1.062244,1.379834,0,6.278481
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.518088,0,0,0,0,0,0,0,1.518088,0,0,1.518088,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1951241,0,1.21447,0,6.071777
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.660399,2.321045,2.321045,1.693666,0,0.5184709,2.321045,28.45266,0,0,0,0.660399,0.660399,0.6273791,0,0,0,4.553689,0,0,0,6.000012,100,0.1951241,2.55315,0.5283192,1.7,5.214088
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.293032,1.00452,1.00452,0,0,0,1.00452,29.17136,0,0,0,0.293032,1.057389,1.00452,0,0,0,4.553689,0,0.764357,-0.764357,5.194309,86.57164,0.1951241,1.104972,0.2344256,0,4.846721
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.08476082,0,0,0,0,0,0,0,0,0,0,0.08476082,0,0,0,0,0.8492856,3.789332,0.08476082,0,0.08476082,5.27472,87.91183,0.1950696,0,0.06780866,0,3.874093
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,2.110634,1.38,0,-1,0,1.38,0,0,0.7306336,0.9416969,0,1.452632,1.38,0,0,0.7645248,3.865617,0,1.452632,-1.452632,3.743512,62.39174,0.1950696,2.321697,0,0,3.865617
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,1.503386,1.38,0,-1,0,1.38,0,0,0.1233861,0.2737247,0,1.452632,1.38,0,0,2.37856,2.412985,0,1.452632,-1.452632,2.212304,36.87166,0.1950696,1.653725,0,0,2.412985
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,2.338316,0.9123358,0,-1,0,0.9123358,0,0,1.42598,1.659812,0,0.9603535,0.9123358,0,0,3.992595,0.9603535,0,0.9603535,-0.9603535,1.200002,20,0.1950696,2.572147,0,0,0.9603535
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1950696,0,0,0,0
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.3674836,0,0,-1,0,0,0,0,0.3674836,0.404232,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1950696,0.404232,0,0,0
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.03607802,0,0,-1,0,0,0,0,0.03607802,0.03968582,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1950696,0.03968582,0,0,0
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1950696,0,0,0,0
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1950696,0,0,0,0
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.1769608,0,0,-1,0,0,0,0,0.1769608,0.1946568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1950696,0.1946568,0,0,0
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,0.6469618,0,0,-1,0,0,0,0,0.6469618,0.711658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1950696,0.711658,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.1647984,0.1647984,1.61743,0,0.4976584,0.1647984,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1953733,0.1812783,0,1.7,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.3480462,0.3480462,1.7,0,0.5202,0.3480462,0,0,0,0,0,0,0,1.351954,1.284356,3.679654,1.242,1.284356,0,1.284356,3.727633,62.12708,0.1958172,0.3828508,0,1.7,1.242
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2886099,1.308061,1.308061,1.7,0,0.5202,1.308061,22.06395,0,0,0,0.2886099,0,0,0.3919392,0.3723422,2.395298,2.397921,0.660952,0,0.660952,4.354667,72.57764,0.1960542,1.438867,0.2308879,1.7,2.68653
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.8307862,1.44734,1.44734,1.7,0,0.5202,1.44734,57.40088,0,0,0,0.8307862,0,0,0.2526596,0.2400266,1.734346,2.992777,1.070813,0,1.070813,5.370529,89.50864,0.1963991,1.592075,0.6646289,1.7,3.823564
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.236297,1.736242,1.38,0,-1,0,1.38,89.58676,0,0.3562422,0.5298664,1.236297,1.452632,1.38,0,0,0.6635335,3.956509,0,0.2163342,-0.2163342,5.142493,85.70804,0.1963991,1.909866,0.9890379,0,5.192806
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.623732,1.417342,1.417342,0.7335062,0,0.2563472,1.417342,114.5618,0,0,0,1.623732,0.7198268,0.6838355,0,0,0.9039049,3.740175,0.9039049,0,0.9039049,6.000012,100,0.196127,1.559076,1.298985,1.7,5.363906
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.859365,2.109321,2.109321,0.7293206,0,0.2552046,2.109321,88.14996,0.4067338,0,0,1.859365,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.196127,2.320253,1.487492,1.7,6.413054
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,2.093177,0.3559264,0.3559264,0,0,0,0.3559264,588.0927,1.718518,0,0,2.093177,0.3746594,0.3559264,0,0,0,4.553689,0,0,0,6.000012,100,0.196127,0.391519,1.674541,0,6.646866
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.737337,0,0,0,0,0,0,0,1.737337,0,0,1.737337,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.196127,0,1.38987,0,6.291026
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.572162,0,0,0,-1,0,0,0,1.572162,0,0,1.572162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.196127,0,1.257729,0,6.125851
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.356847,0.2936885,0.2936885,0,0,0,0.2936885,462.0021,1.047701,0,0,1.356847,0.3091458,0.2936885,0,0,0,4.553689,0,0,0,6.000012,100,0.196127,0.3230574,1.085478,0,5.910536
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,1.130982,1.130816,1.130816,0,0,0,1.130816,100.0147,0,0.0000000000000002220446,0,1.130982,1.190332,1.130816,0,0,0,4.553689,0,0.05935004,-0.05935004,5.937451,98.95733,0.196127,1.243897,0.9047858,0,5.684671
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.5796579,1.979862,1.979862,1.491834,0,0.4633708,1.979862,29.27769,0.00000000000000008326673,0,0,0.5796579,0.5137134,0.4880277,0,0,0.06594449,4.494339,0.06594449,0,0.06594449,6.000012,100,0.1961467,2.177848,0.4637263,1.7,5.073997
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1379954,1.526182,1.526182,1.395086,0,0.4369585,1.526182,9.041874,0.00000000000000002775558,0,0,0.1379954,0.1379954,0.1310957,0,0,0,4.553689,0,0,0,6.000012,100,0.1961467,1.6788,0.1103963,1.7,4.691684
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,0.8399763,0.8399763,0,-1,0,0.8399763,0,0,0.0000000000000001110223,0,0,0.8841856,0.8399763,0,0,0,4.553689,0,0.8841856,-0.8841856,5.067998,84.46648,0.1961467,0.9239739,0,0,4.553689
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,3.089007,1.38,0,-1,0,1.38,0,0,1.709007,2.017908,0,1.452632,1.38,0,0,0.9824284,3.669503,0,1.452632,-1.452632,3.53679,58.94639,0.1961467,3.397907,0,0,3.669503
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,0.8871149,0.8871149,0,-1,0,0.8871149,0,0,0.0000000000000001110223,0,0,0.9338052,0.8871149,0,0,2.596463,2.216872,0,0.9338052,-0.9338052,2.552473,42.54114,0.1961467,0.9758264,0,0,2.216872
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.07889903,0.07889903,0,-1,0,0.07889903,0,0,0.00000000000000001387779,0,0,0.08305161,0.07889903,0,0,3.634025,1.283067,0,0.08305161,-0.08305161,2.464929,41.08207,0.1961467,0.08678894,0,0,1.283067
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.2843106,0.2843106,0,-1,0,0.2843106,0,0,0.00000000000000005551115,0,0,0.2992743,0.2843106,0,0,3.726305,1.200015,0,0.2992743,-0.2992743,2.149466,35.82437,0.1961467,0.3127417,0,0,1.200015
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.4212463,0.4212463,0,-1,0,0.4212463,0,0,0.00000000000000005551115,0,0,0.4434172,0.4212463,0,0,4.058832,0.9007406,0,0.4434172,-0.4434172,1.682064,28.03434,0.1961467,0.4633709,0,0,0.9007406
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,0.5468715,0.4344572,0,-1,0,0.4344572,0,0,0.1124143,0.1671015,0,0.4573234,0.4344572,0,0,4.551517,0.4573234,0,0.4573234,-0.4573234,1.200002,20,0.1961467,0.6015587,0,0,0.4573234
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.2752599,0,0,-1,0,0,0,0,0.2752599,0.3027858,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1961467,0.3027858,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1961467,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.3773501,0,0,-1,0,0,0,0,0.3773501,0.4150851,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1961467,0.4150851,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,0.5051296,0.5051296,1.7,0,0.5202,0.5051296,0,0,0,0,0,0,0,1.19487,1.135127,5.059654,0,1.135127,0,1.135127,2.276878,37.9479,0.196598,0.5556425,0,1.7,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.924527,1.021614,1.38,0,1.38,3.586061,59.76757,0.1967279,0,0,1.7,1.021614
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2841054,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2841054,0,0,1.452632,1.38,2.544528,2.263614,1.664105,0,1.664105,5.16477,86.07933,0.1966778,0,0.2272843,1.7,2.54772
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.4165712,0,0,0,0,0,0,0,0,0,0,0.4165712,0,0,0,0,0.8804221,3.761309,0.4165712,0,0.4165712,5.559964,92.66589,0.1964162,0,0.3332569,0,4.17788
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,1.089618,2.731389,1.38,0,-1,0,1.38,78.95786,0.0000000000000002220446,1.351389,1.624527,1.089618,1.452632,1.38,0,0,0.4638509,4.136223,0,0.3630132,-0.3630132,5.177315,86.28841,0.1964162,3.004528,0.8716947,0,5.225842
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,1.204798,0,0,0,0,0,0,0,0.3375988,0,0,1.204798,0,0,0,0,0.8671989,3.77321,0.8671989,0,0.8671989,6.000012,100,0.1958739,0,0.9638382,0,4.978008
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.345278,0.7948241,0.7948241,0,0,0,0.7948241,169.2548,0.508621,0,0,1.345278,0.836657,0.7948241,0,0,0,4.553689,0,0,0,6.000012,100,0.1958739,0.8743066,1.076222,0,5.898967
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,1.179592,1.643337,1.643337,0.5227242,0,0.1988037,1.643337,71.7803,0,0,0,1.179592,1.179592,1.120613,0,0,0,4.553689,0,0,0,6.000012,100,0.1958739,1.80767,0.9436737,1.7,5.733281
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.546116,0.8718064,0.8718064,0,0,0,0.8718064,177.3463,0.628425,0,0,1.546116,0.9176909,0.8718064,0,0,0,4.553689,0,0,0,6.000012,100,0.1958739,0.9589871,1.236893,0,6.099805
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.466863,1.183255,1.183255,0,-1,0,1.183255,123.9684,0.2213311,0,0,1.466863,1.245532,1.183255,0,0,0,4.553689,0,0,0,6.000012,100,0.1958739,1.301581,1.173491,0,6.020552
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.341866,0,0,0,0,0,0,0,1.341866,0,0,1.341866,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1958739,0,1.073493,0,5.895555
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.8721307,0.997155,0.997155,0,0,0,0.997155,87.4619,0,0,0,0.8721307,1.049637,0.997155,0,0,0,4.553689,0,0.1775062,-0.1775062,5.812904,96.88154,0.1958739,1.096871,0.6977046,0,5.425819
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.6293029,3.009183,3.009183,1.7,0,0.5202,3.009183,20.91275,0,0,0.2301013,0.6293029,1.378087,1.309183,0,0,0.1972291,4.376183,0,0.7487845,-0.7487845,5.023616,83.72676,0.1958739,3.310101,0.5034423,1.7,5.005486
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1647937,0.3791499,0.3791499,0,0,0,0.3791499,43.46399,0,0,0,0.1647937,0.3991051,0.3791499,0,0,1.029212,3.627398,0,0.2343115,-0.2343115,4.77663,79.61034,0.1958739,0.4170649,0.1318349,0,3.792192
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,2.398732,1.38,0,-1,0,1.38,0,0,1.018732,1.258605,0,1.452632,1.38,0,0,1.289558,3.393087,0,1.452632,-1.452632,3.245422,54.09026,0.1958739,2.638605,0,0,3.393087
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.1144723,0.1144723,0,-1,0,0.1144723,0,0,0,0,0,0.1204972,0.1144723,0,0,2.903593,1.940455,0,0.1204972,-0.1204972,3.118407,51.97334,0.1958739,0.1259196,0,0,1.940455
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,1.428593,1.38,0,-1,0,1.38,0,0,0.04859271,0.191452,0,1.452632,1.38,0,0,3.037479,1.819958,0,1.452632,-1.452632,1.587198,26.45325,0.1958739,1.571452,0,0,1.819958
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.4692356,0.3489601,0,-1,0,0.3489601,0,0,0.1202755,0.1671991,0,0.3673264,0.3489601,0,0,4.651514,0.3673264,0,0.3673264,-0.3673264,1.200002,20,0.1958739,0.5161592,0,0,0.3673264
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1958739,0,0,0,0
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.2706022,0,0,-1,0,0,0,0,0.2706022,0.2976624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1958739,0.2976624,0,0,0
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.1178342,0,0,-1,0,0,0,0,0.1178342,0.1296176,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1958739,0.1296176,0,0,0
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.3731821,0,0,-1,0,0,0,0,0.3731821,0.4105003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1958739,0.4105003,0,0,0
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.04818268,0,0,-1,0,0,0,0,0.04818268,0.05300095,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1958739,0.05300095,0,0,0
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.3936732,0,0,-1,0,0,0,0,0.3936732,0.4330406,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1958739,0.4330406,0,0,0
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,0.5482436,0.5482436,1.7,0,0.5202,0.5482436,0,0,0,0,0,0,0,1.151756,1.094169,5.059654,0,1.094169,0,1.094169,2.238022,37.30029,0.1963024,0.603068,0,1.7,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.1118123,0.1118123,1.564444,0,0.4831932,0.1118123,0,0,0,0,0,0,0,1.452632,1.38,3.965486,0.9847517,1.38,0,1.38,3.547205,59.11996,0.1965384,0.1229936,0,1.7,0.9847517
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1784754,0.1003928,0.1003928,1.553024,0,0.4800757,0.1003928,177.7771,0,0,0,0.1784754,0,0,1.452632,1.38,2.585486,2.226752,1.558475,0,1.558475,5.025704,83.76157,0.1966512,0.1104321,0.1427803,1.7,2.405227
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2813356,2.015426,2.015426,1.7,0,0.5202,2.015426,13.95911,0.00000000000000005551115,0,0,0.2813356,0.3320278,0.3154264,0,0,1.02701,3.62938,0,0.05069228,-0.05069228,4.97227,82.871,0.1966512,2.216969,0.2250684,1.7,3.910715
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.5278616,0,0,0,-1,0,0,0,0,0,0,0.5278616,0,0,0,0,1.083335,3.578687,0.5278616,0,0.5278616,5.473043,91.21721,0.1963254,0,0.4222893,0,4.106549
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.9961782,0,0,0,0,0,0,0,0.4407046,0,0,0.9961782,0,0,0,0,0.5554736,4.053763,0.5554736,0,0.5554736,6.000012,100,0.1959838,0,0.7969426,0,5.049941
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.7579457,1.050624,1.050624,0,0,0,1.050624,72.1424,0,0,0,0.7579457,1.10592,1.050624,0,0,0,4.553689,0,0.3479747,-0.3479747,5.633214,93.88672,0.1959838,1.155687,0.6063566,0,5.311635
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.8257876,1.174111,1.174111,0,0,0,1.174111,70.33304,0,0.0000000000000002220446,0,0.8257876,1.235906,1.174111,0,0,0.3866386,4.205714,0,0.4101182,-0.4101182,5.200912,86.68169,0.1959838,1.291522,0.66063,0,5.031502
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.7934089,2.362615,2.362615,1.7,0,0.5202,2.362615,33.58182,0,0,0,0.7934089,0.6974891,0.6626146,0,0,0.8423254,3.795596,0.09591981,0,0.09591981,5.291909,88.19831,0.1960115,2.598876,0.6347271,1.7,4.589005
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,1.113141,0,0,0,-1,0,0,0,0.366735,0,0,1.113141,0,0,0,0,0.7464056,3.881924,0.7464056,0,0.7464056,6.000012,100,0.1955543,0,0.8905125,0,4.995065
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.8333956,1.424993,1.424993,0.6332672,0,0.2289819,1.424993,58.48419,0,0,0,0.8333956,0.8333956,0.7917259,0,0,0,4.553689,0,0,0,6.000012,100,0.1955543,1.567492,0.6667165,1.7,5.387084
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3992886,1.519964,1.519964,1.140639,0,0.3674946,1.519964,26.26962,0.00000000000000005551115,0,0,0.3992886,0.3992886,0.3793242,0,0,0,4.553689,0,0,0,6.000012,100,0.1955543,1.67196,0.3194309,1.7,4.952978
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2391288,2.010643,2.010643,1.7,0,0.5202,2.010643,11.89315,0.0000000000000001110223,0,0,0.2391288,0.3269932,0.3106435,0,0,0,4.553689,0,0.08786437,-0.08786437,5.907395,98.45638,0.1955543,2.211708,0.1913031,1.7,4.792818
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.1019852,2.229453,2.229453,1.7,0,0.5202,2.229453,4.574451,0,0,0,0.1019852,0.5573187,0.5294527,0,0,0.09762707,4.465825,0,0.4553335,-0.4553335,5.427431,90.45701,0.1955543,2.452398,0.08158819,1.7,4.56781
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6035531,4.010491,0,0,0,5.427431,90.45701,0.1955543,0,0,0,4.010491
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,0.8573703,0.8573703,0,-1,0,0.8573703,0,0,0.0000000000000001110223,0,0,0.9024951,0.8573703,0,0,0.6035531,4.010491,0,0.9024951,-0.9024951,4.476118,74.60181,0.1955543,0.9431074,0,0,4.010491
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,1.199655,1.199655,0,-1,0,1.199655,0,0,0.0000000000000002220446,0,0,1.262795,1.199655,0,0,1.606326,3.107996,0,1.262795,-1.262795,3.145015,52.41682,0.1955543,1.319621,0,0,3.107996
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.415029,0.415029,0,-1,0,0.415029,0,0,0.00000000000000005551115,0,0,0.4368727,0.415029,0,0,3.009431,1.845201,0,0.4368727,-0.4368727,2.684511,44.74176,0.1955543,0.4565319,0,0,1.845201
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.260903,0.260903,0,-1,0,0.260903,0,0,0.00000000000000005551115,0,0,0.2746347,0.260903,0,0,3.494845,1.408329,0,0.2746347,-0.2746347,2.395021,39.91693,0.1955543,0.2869933,0,0,1.408329
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.04166709,0.04166709,0,-1,0,0.04166709,0,0,0.000000000000000006938894,0,0,0.0438601,0.04166709,0,0,3.799994,1.133694,0,0.0438601,-0.0438601,2.348788,39.14639,0.1955543,0.0458338,0,0,1.133694
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.848728,1.089834,0,0,0,2.348788,39.14639,0.1955543,0,0,0,1.089834
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.848728,1.089834,0,0,0,2.348788,39.14639,0.1955543,0,0,0,1.089834
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,0.5960893,0.5960893,0,-1,0,0.5960893,0,0,0,0,0,0.6274624,0.5960893,0,0,3.848728,1.089834,0,0.6274624,-0.6274624,1.687385,28.12302,0.1955543,0.6556982,0,0,1.089834
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.190349,0.190349,0,-1,0,0.190349,0,0,0,0,0,0.2003674,0.190349,0,0,4.545908,0.4623713,0,0.2003674,-0.2003674,1.476179,24.60293,0.1955543,0.2093839,0,0,0.4623713
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.768539,0.262004,0,0,0,1.476179,24.60293,0.1955543,0,0,0,0.262004
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.768539,0.262004,0,0,0,1.476179,24.60293,0.1955543,0,0,0,0.262004
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1221608,1.480049,1.480049,1.7,0,0.5202,1.480049,8.253834,0,0,0,0.1221608,0,0,0.2199512,0.2089536,4.768539,0.262004,0.3311144,0,0.3311144,1.790301,29.8383,0.1956704,1.628054,0.09772862,1.7,0.3841647
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2831269,0.4399525,0.4399525,1.7,0,0.5202,0.4399525,64.35397,0,0,0,0.2831269,0,0,1.260047,1.197045,4.437425,0.5600069,1.480172,0,1.480172,3.194516,53.24183,0.1959721,0.4839478,0.2265015,1.7,0.8431338
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.9021743,0.4865227,0.4865227,0,-1,0,0.4865227,185.4331,0,0,0,0.9021743,0.5121292,0.4865227,0,0,2.957253,1.892162,0.3900451,0,0.3900451,3.564545,59.40897,0.1957349,0.535175,0.7217394,0,2.794336
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,1.09354,1.198609,1.198609,0,0,0,1.198609,91.23403,0,0,0,1.09354,1.261694,1.198609,0,0,2.567207,2.243202,0,0.1681544,-0.1681544,3.387295,56.4548,0.1957349,1.31847,0.8748317,0,3.336742
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.484474,0.5029625,0.5029625,0,0,0,0.5029625,295.1461,0,0,0,1.484474,0.5294343,0.5029625,0,0,2.754045,2.075048,0.95504,0,0.95504,4.293325,71.55528,0.1951565,0.5532588,1.187579,0,3.559522
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.565275,0.7756828,0.7756828,0,0,0,0.7756828,201.7932,0,0,0,1.565275,0.8165082,0.7756828,0,0,1.799006,2.934584,0.7487671,0,0.7487671,5.003668,83.3943,0.1947054,0.8532511,1.25222,0,4.499859
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.636546,0,0,0,0,0,0,0,0.5863073,0,0,1.636546,0,0,0,0,1.050238,3.608474,1.050238,0,1.050238,6.000012,100,0.1940762,0,1.309237,0,5.24502
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.577746,1.238732,1.238732,0,-1,0,1.238732,127.3679,0.2738183,0,0,1.577746,1.303928,1.238732,0,0,0,4.553689,0,0,0,6.000012,100,0.1940762,1.362605,1.262197,0,6.131435
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,1.223716,0.2416429,0.2416429,0,0,0,0.2416429,506.4149,0.9693547,0,0,1.223716,0.2543609,0.2416429,0,0,0,4.553689,0,0,0,6.000012,100,0.1940762,0.2658072,0.9789726,0,5.777405
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.8464451,2.315729,2.315729,1.511606,0,0.4687684,2.315729,36.552,0.0000000000000001110223,0,0,0.8464451,0.8464451,0.8041228,0,0,0,4.553689,0,0,0,6.000012,100,0.1940762,2.547302,0.677156,1.7,5.400134
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.5029687,1.170907,1.170907,0,0,0,1.170907,42.95547,0,0,0,0.5029687,1.232534,1.170907,0,0,0,4.553689,0,0.729565,-0.729565,5.230983,87.18288,0.1940762,1.287998,0.4023749,0,5.056658
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.1044731,1.350197,1.350197,1.7,0,0.5202,1.350197,7.737625,0,0,0,0.1044731,0,0,0.3498034,0.3323132,0.8106278,3.824124,0.4367864,0,0.4367864,5.645355,94.08906,0.1942343,1.485216,0.08357852,1.7,3.928597
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,2.66882,1.38,0,-1,0,1.38,0,0,1.28882,1.555702,0,1.452632,1.38,0,0,0.3738414,4.217232,0,1.452632,-1.452632,4.114147,68.56898,0.1942343,2.935702,0,0,4.217232
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.987876,2.7646,0,0,0,4.114147,68.56898,0.1942343,0,0,0,2.7646
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,2.257501,1.38,0,-1,0,1.38,0,0,0.8775013,1.103251,0,1.452632,1.38,0,0,1.987876,2.7646,0,1.452632,-1.452632,2.582939,43.04889,0.1942343,2.483252,0,0,2.7646
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.1420363,0.1420363,0,-1,0,0.1420363,0,0,0.00000000000000002775558,0,0,0.1495119,0.1420363,0,0,3.601912,1.311969,0,0.1495119,-0.1495119,2.425339,40.42224,0.1942343,0.1562399,0,0,1.311969
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.3346708,0.3346708,0,-1,0,0.3346708,0,0,0,0,0,0.3522851,0.3346708,0,0,3.768036,1.162457,0,0.3522851,-0.3522851,2.053998,34.23323,0.1942343,0.3681379,0,0,1.162457
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.1986085,0.1986085,0,-1,0,0.1986085,0,0,0.00000000000000002775558,0,0,0.2090616,0.1986085,0,0,4.159464,0.8101716,0,0.2090616,-0.2090616,1.833628,30.56041,0.1942343,0.2184694,0,0,0.8101716
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.2717388,0.2717388,0,-1,0,0.2717388,0,0,0.00000000000000005551115,0,0,0.2860408,0.2717388,0,0,4.391755,0.60111,0,0.2860408,-0.2860408,1.532115,25.53519,0.1942343,0.2989126,0,0,0.60111
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.204019,0.204019,0,-1,0,0.204019,0,0,0,0,0,0.2147568,0.204019,0,0,4.709578,0.3150692,0,0.2147568,-0.2147568,1.305741,21.7623,0.1942343,0.2244209,0,0,0.3150692
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,0.6466872,0.09529673,0,-1,0,0.09529673,0,0,0.5513905,0.6160592,0,0.1003123,0.09529673,0,0,4.948196,0.1003123,0,0.1003123,-0.1003123,1.200002,20,0.1942343,0.7113559,0,0,0.1003123
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1942343,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.2661824,0.2661824,1.7,0,0.5202,0.2661824,0,0,0,0,0,0,0,1.433818,1.362127,5.059654,0,1.362127,0,1.362127,2.492229,41.53707,0.1946082,0.2928006,0,1.7,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.1609712,0.1609712,1.613603,0,0.4966136,0.1609712,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.697528,1.225914,1.38,0,1.38,3.801412,63.35674,0.1948885,0.1770683,0,1.7,1.225914
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1359145,0.1636452,0.1636452,1.616277,0,0.4973436,0.1636452,83.05436,0.0000000000000002220446,0,0,0.1359145,0,0,1.452632,1.38,2.317528,2.467914,1.515915,0,1.515915,5.239535,87.32541,0.1950884,0.1800098,0.1087316,1.7,2.603829
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.3099557,2.362268,2.362268,1.7,0,0.5202,2.362268,13.12111,0,0,0,0.3099557,0.6971244,0.6622682,0,0,0.8016131,3.832237,0,0.3871687,-0.3871687,4.831423,80.52356,0.1950884,2.598495,0.2479646,1.7,4.142193
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7893249,1.921095,1.38,0,-1,0,1.38,57.19746,0.0000000000000002220446,0.5410955,0.733205,0.7893249,1.452632,1.38,0,0,1.231801,3.445068,0,0.6633067,-0.6633067,4.132237,68.87048,0.1950884,2.113205,0.63146,0,4.234394
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,1.007355,0.8416895,0.8416895,0,0,0,0.8416895,119.6825,0,0,0,1.007355,0.8859889,0.8416895,0,0,1.968808,2.781762,0.1213665,0,0.1213665,4.247375,70.78944,0.1950166,0.9258584,0.8058843,0,3.789117
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.5606514,0,0,0,0,0,0,0,0,0,0,0.5606514,0,0,0,0,1.847441,2.890992,0.5606514,0,0.5606514,4.779256,79.65411,0.1946857,0,0.4485211,0,3.451643
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.9114314,0.4609545,0.4609545,0,0,0,0.4609545,197.7269,0,0,0,0.9114314,0.4852153,0.4609545,0,0,1.28679,3.395578,0.4262161,0,0.4262161,5.1836,86.39316,0.1944348,0.50705,0.7291451,0,4.307009
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.6886852,2.135572,2.135572,1.7,0,0.5202,2.135572,32.24828,0,0,0,0.6886852,0.458497,0.4355722,0,0,0.860574,3.779172,0.2301882,0,0.2301882,5.401976,90.03275,0.1945,2.349129,0.5509482,1.7,4.467857
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3679163,0,0,0,-1,0,0,0,0,0,0,0.3679163,0,0,0,0,0.6303858,3.986342,0.3679163,0,0.3679163,5.751011,95.85,0.1942841,0,0.294333,0,4.354258
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2849953,1.266962,1.266962,1.245563,0,0.3961386,1.266962,22.49438,0,0,0,0.2849953,0.02252574,0.02139945,0,0,0.2624695,4.317466,0.2624695,0,0.2624695,6.000012,100,0.1943583,1.393658,0.2279962,1.7,4.602462
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.2185183,0,0,0,0,0,0,0,0.2185183,0,0,0.2185183,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1943583,0,0.1748147,0,4.772207
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.06765478,1.347531,1.347531,1.283259,0,0.4064298,1.347531,5.020646,0.00000000000000004163336,0,0,0.06765478,0.06765478,0.06427204,0,0,0,4.553689,0,0,0,6.000012,100,0.1943583,1.482284,0.05412383,1.7,4.621344
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.05448112,0,0,0,0,0,0,0,0.05448112,0,0,0.05448112,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1943583,0,0.04358489,0,4.60817
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,1.837848,1.38,0,-1,0,1.38,0,0,0.4578477,0.6416325,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1943583,2.021632,0,0,4.553689
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,0.500785,0.500785,0,-1,0,0.500785,0,0,0.0000000000000001110223,0,0,0.527142,0.500785,0,0,1.614035,3.101057,0,0.527142,-0.527142,3.913147,65.21899,0.1943583,0.5508634,0,0,3.101057
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,0.498975,0.498975,0,-1,0,0.498975,0,0,0.00000000000000005551115,0,0,0.5252368,0.498975,0,0,2.199749,2.573915,0,0.5252368,-0.5252368,3.359499,55.99154,0.1943583,0.5488725,0,0,2.573915
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.783345,2.048678,0,0,0,3.359499,55.99154,0.1943583,0,0,0,2.048678
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,0.5009329,0.5009329,0,-1,0,0.5009329,0,0,0,0,0,0.5272978,0.5009329,0,0,2.783345,2.048678,0,0.5272978,-0.5272978,2.803679,46.72788,0.1943583,0.5510262,0,0,2.048678
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.1764405,0.1764405,0,-1,0,0.1764405,0,0,0,0,0,0.1857268,0.1764405,0,0,3.369231,1.521381,0,0.1857268,-0.1857268,2.607905,43.465,0.1943583,0.1940845,0,0,1.521381
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,0.8102216,0.8102216,0,-1,0,0.8102216,0,0,0.0000000000000001110223,0,0,0.8528648,0.8102216,0,0,3.575595,1.335654,0,0.8528648,-0.8528648,1.708907,28.48172,0.1943583,0.8912438,0,0,1.335654
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.2079582,0.2079582,0,-1,0,0.2079582,0,0,0.00000000000000002775558,0,0,0.2189034,0.2079582,0,0,4.523222,0.482789,0,0.2189034,-0.2189034,1.478162,24.63599,0.1943583,0.228754,0,0,0.482789
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.4207673,0.2506914,0,-1,0,0.2506914,0,0,0.1700759,0.2121526,0,0.2638856,0.2506914,0,0,4.766448,0.2638856,0,0.2638856,-0.2638856,1.200002,20,0.1943583,0.462844,0,0,0.2638856
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.3696533,0,0,-1,0,0,0,0,0.3696533,0.4066186,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1943583,0.4066186,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.2465329,0.2465329,1.699165,0,0.5199719,0.2465329,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1947135,0.2711862,0,1.7,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,0.7870777,0.7870777,1.7,0,0.5202,0.7870777,0,0,0,0,0,0,0,0.9129223,0.8672761,3.679654,1.242,0.8672761,0,0.8672761,3.331956,55.53249,0.1950371,0.8657855,0,1.7,1.242
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3167751,1.0916,1.0916,1.7,0,0.5202,1.0916,29.01933,0,0,0,0.3167751,0,0,0.6083999,0.5779799,2.812378,2.022548,0.8947549,0,0.8947549,4.180795,69.67977,0.1953397,1.20076,0.2534201,1.7,2.339324
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7964022,0.6370804,0.6370804,1.7,0,0.5202,0.6370804,125.0081,0,0,0,0.7964022,0,0,1.06292,1.009774,1.917623,2.827828,1.806176,0,1.806176,5.894284,98.23787,0.1954405,0.7007884,0.6371218,1.7,3.62423
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.173063,1.441785,1.38,0,-1,0,1.38,85.00456,0.0000000000000002220446,0.06178471,0.2059632,1.173063,1.452632,1.38,0,0,0.1114474,4.453386,0,0.2795686,-0.2795686,5.599593,93.32635,0.1954405,1.585963,0.9384503,0,5.626449
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.348122,1.551616,1.551616,0.6718751,0,0.2395219,1.551616,86.88505,0.00000000000000005551115,0,0,1.348122,0.9260431,0.879741,0,0,0.4220792,4.173818,0.4220792,0,0.4220792,6.000012,100,0.195418,1.706778,1.078498,1.7,5.52194
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.64208,0.6819957,0.6819957,0,0,0,0.6819957,240.7757,0.9241896,0,0,1.64208,0.7178901,0.6819957,0,0,0,4.553689,0,0,0,6.000012,100,0.195418,0.7501952,1.313664,0,6.195769
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.674289,1.536572,1.536572,0.425,0,0.172125,1.536572,108.9626,0.5042135,0,0,1.674289,1.170075,1.111572,0,0,0,4.553689,0,0,0,6.000012,100,0.195418,1.690229,1.339431,1.7,6.227978
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.717131,2.486943,2.486943,1.106943,0,0.3582955,2.486943,69.04583,0.264499,0,0,1.717131,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.195418,2.735637,1.373704,1.7,6.27082
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.693556,2.900651,1.38,0,-1,0,1.38,122.7214,0.2409242,1.520651,1.810716,1.693556,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.195418,3.190716,1.354845,0,6.247245
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.517672,0.3905325,0.3905325,0,0,0,0.3905325,388.6161,1.106586,0,0,1.517672,0.4110869,0.3905325,0,0,0,4.553689,0,0,0,6.000012,100,0.195418,0.4295858,1.214138,0,6.071361
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,1.039763,2.215102,2.215102,1.227327,0,0.3911604,2.215102,46.93972,0.0000000000000002220446,0,0,1.039763,1.039763,0.9877747,0,0,0,4.553689,0,0,0,6.000012,100,0.195418,2.436612,0.8318103,1.7,5.593452
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.5095301,0.9119686,0.9119686,0,0,0,0.9119686,55.87145,0,0,0,0.5095301,0.959967,0.9119686,0,0,0,4.553689,0,0.4504369,-0.4504369,5.52521,92.08665,0.195418,1.003165,0.4076241,0,5.063219
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1319844,0.9037424,0.9037424,0,0,0,0.9037424,14.6042,0,0.0000000000000001110223,0,0.1319844,0.9513078,0.9037424,0,0,0.5004854,4.103252,0,0.8193235,-0.8193235,4.661567,77.69263,0.195418,0.9941167,0.1055875,0,4.235237
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,1.927511,1.38,0,-1,0,1.38,0,0,0.5475113,0.7402625,0,1.452632,1.38,0,0,1.410845,3.283929,0,1.452632,-1.452632,3.130359,52.17255,0.195418,2.120262,0,0,3.283929
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,1.179018,1.179018,0,-1,0,1.179018,0,0,0.0000000000000002220446,0,0,1.241071,1.179018,0,0,3.02488,1.831297,0,1.241071,-1.241071,1.822155,30.36919,0.195418,1.29692,0,0,1.831297
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,2.374932,0.5607144,0,-1,0,0.5607144,0,0,1.814218,2.051711,0,0.5902257,0.5607144,0,0,4.403848,0.5902257,0,0.5902257,-0.5902257,1.200002,20,0.195418,2.612425,0,0,0.5902257
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.3520282,0,0,-1,0,0,0,0,0.3520282,0.3872311,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.195418,0.3872311,0,0,0
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.195418,0,0,0,0
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.1571434,0,0,-1,0,0,0,0,0.1571434,0.1728578,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.195418,0.1728578,0,0,0
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,0.6883636,0,0,-1,0,0,0,0,0.6883636,0.7571999,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.195418,0.7571999,0,0,0
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,0.4881139,0,0,-1,0,0,0,0,0.4881139,0.5369253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.195418,0.5369253,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.3617073,0,0,-1,0,0,0,0,0.3617073,0.397878,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.195418,0.397878,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.2493302,0,0,-1,0,0,0,0,0.2493302,0.2742632,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.195418,0.2742632,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.2789054,0.2789054,1.7,0,0.5202,0.2789054,0,0,0,0,0,0,0,1.421095,1.35004,5.059654,0,1.35004,0,1.35004,2.480763,41.34596,0.1957813,0.306796,0,1.7,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.06435643,0.06435643,1.516988,0,0.4702377,0.06435643,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.709615,1.215036,1.38,0,1.38,3.789946,63.16563,0.195961,0.07079208,0,1.7,1.215036
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2680989,0.1669948,0.1669948,1.619626,0,0.498258,0.1669948,160.5433,0.0000000000000002220446,0,0,0.2680989,0,0,1.452632,1.38,2.329614,2.457036,1.648099,0,1.648099,5.353469,89.22431,0.1960764,0.1836943,0.2144791,1.7,2.725135
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.6406399,0.8770179,0.8770179,0,0,0,0.8770179,73.04753,0,0,0,0.6406399,0.9231767,0.8770179,0,0,0.6815156,3.940325,0,0.2825368,-0.2825368,5.05565,84.26066,0.1960764,0.9647197,0.5125119,0,4.580965
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,1.08705,0,0,0,-1,0,0,0,0.09160472,0,0,1.08705,0,0,0,0,0.9954454,3.657788,0.9954454,0,0.9954454,6.000012,100,0.1955064,0,0.8696401,0,4.744838
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.63868,1.923731,1.923731,0.5437315,0,0.2045387,1.923731,85.18238,0.1860486,0,0,1.63868,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1955064,2.116105,1.310944,1.7,6.192369
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.661117,0,0,0,0,0,0,0,1.661117,0,0,1.661117,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1955064,0,1.328893,0,6.214806
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.522243,1.336897,1.336897,0.425,0,0.172125,1.336897,113.8639,0.5623515,0,0,1.522243,0.9598911,0.9118966,0,0,0,4.553689,0,0,0,6.000012,100,0.1955064,1.470586,1.217794,1.7,6.075932
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.863063,2.649316,2.649316,1.269316,0,0.4026234,2.649316,70.32242,0.4104317,0,0,1.863063,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1955064,2.914248,1.490451,1.7,6.416752
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.520869,1.842032,1.38,0,-1,0,1.38,110.2079,0.06823763,0.4620319,0.646235,1.520869,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1955064,2.026235,1.216695,0,6.074558
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,1.098925,1.497634,1.497634,0.4536557,0,0.179948,1.497634,73.37737,0,0,0,1.098925,1.098925,1.043978,0,0,0,4.553689,0,0,0,6.000012,100,0.1955064,1.647397,0.8791395,1.7,5.652614
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.7683272,1.027804,1.027804,0,0,0,1.027804,74.75422,0,0,0,0.7683272,1.081899,1.027804,0,0,0,4.553689,0,0.3135722,-0.3135722,5.669478,94.49111,0.1955064,1.130585,0.6146618,0,5.322016
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4972905,2.215534,2.215534,1.7,0,0.5202,2.215534,22.44563,0.0000000000000002220446,0,0,0.4972905,0.5426676,0.5155342,0,0,0.3484136,4.240117,0,0.0453771,-0.0453771,5.621646,93.69392,0.1955064,2.437088,0.3978324,1.7,4.737407
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.07408683,2.825907,2.825907,1.7,0,0.5202,2.825907,2.621701,0,0,0.02849768,0.07408683,1.185165,1.125907,0,0,0.3988326,4.19474,0,1.111078,-1.111078,4.450467,74.17429,0.1955064,3.108498,0.05926946,1.7,4.268826
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,1.270527,1.270527,0,-1,0,1.270527,0,0,0.0000000000000002220446,0.01757924,0,1.337396,1.270527,0,0,1.633364,3.083661,0,1.337396,-1.337396,3.040727,50.67868,0.1955064,1.397579,0,0,3.083661
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.229523,0.229523,0,-1,0,0.229523,0,0,0.00000000000000002775558,0,0,0.2416031,0.229523,0,0,3.11936,1.746265,0,0.2416031,-0.2416031,2.786055,46.43416,0.1955064,0.2524753,0,0,1.746265
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.007530975,0.007530975,0,-1,0,0.007530975,0,0,0.0000000000000000008673617,0,0,0.007927341,0.007530975,0,0,3.387808,1.504662,0,0.007927341,-0.007927341,2.777699,46.29489,0.1955064,0.008284072,0,0,1.504662
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.1493001,0.1493001,0,-1,0,0.1493001,0,0,0,0,0,0.157158,0.1493001,0,0,3.396616,1.496734,0,0.157158,-0.157158,2.61204,43.53391,0.1955064,0.1642301,0,0,1.496734
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.3097647,0.3097647,0,-1,0,0.3097647,0,0,0,0,0,0.3260681,0.3097647,0,0,3.571236,1.339576,0,0.3260681,-0.3260681,2.268334,37.80549,0.1955064,0.3407412,0,0,1.339576
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.2808755,0.2808755,0,-1,0,0.2808755,0,0,0.00000000000000005551115,0,0,0.2956584,0.2808755,0,0,3.933534,1.013508,0,0.2956584,-0.2956584,1.956682,32.61131,0.1955064,0.3089631,0,0,1.013508
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.02417597,0.02417597,0,-1,0,0.02417597,0,0,0,0,0,0.02544839,0.02417597,0,0,4.262043,0.7178498,0,0.02544839,-0.02544839,1.929857,32.16423,0.1955064,0.02659357,0,0,0.7178498
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.290319,0.6924014,0,0,0,1.929857,32.16423,0.1955064,0,0,0,0.6924014
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,0.5239325,0.5239325,0,-1,0,0.5239325,0,0,0,0,0,0.5515078,0.5239325,0,0,4.290319,0.6924014,0,0.5515078,-0.5515078,1.348517,22.47524,0.1955064,0.5763257,0,0,0.6924014
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.903106,0.1408935,0,0,0,1.348517,22.47524,0.1955064,0,0,0,0.1408935
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,0.6293278,0.6293278,1.7,0,0.5202,0.6293278,0,0,0,0,0,0,0,1.070672,1.017139,4.903106,0.1408935,1.017139,0,1.017139,2.31346,38.55758,0.195873,0.6922606,0,1.7,0.1408935
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.885967,1.056318,1.38,0,1.38,3.622643,60.37725,0.1959931,0,0,1.7,1.056318
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2636814,0.7645133,0.7645133,1.7,0,0.5202,0.7645133,34.49011,0,0,0,0.2636814,0,0,0.9354868,0.8887124,2.505967,2.298318,1.152394,0,1.152394,4.715899,78.59817,0.1963801,0.8409646,0.2109451,1.7,2.562
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.6287824,1.030698,1.030698,1.7,0,0.5202,1.030698,61.00551,0,0,0,0.6287824,0,0,0.6693023,0.6358372,1.353574,3.335473,1.26462,0,1.26462,5.915623,98.59351,0.1967714,1.133767,0.5030259,1.7,3.964255
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.227497,2.29767,1.38,0,-1,0,1.38,88.94908,0,0.9176701,1.147437,1.227497,1.452632,1.38,0,0,0.08895399,4.47363,0,0.2251342,-0.2251342,5.67831,94.63832,0.1967714,2.527437,0.9819979,0,5.701128
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.390228,2.886526,2.886526,1.7,0,0.5202,2.886526,48.16267,0,0,0.09517831,1.390228,1.248974,1.186526,0,0,0.3391031,4.248496,0.1412533,0,0.1412533,5.812315,96.87173,0.1968086,3.175178,1.112182,1.7,5.638724
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.451617,2.983066,2.983066,1.7,0,0.5202,2.983066,48.6619,0,0,0.2013724,1.451617,1.350596,1.283066,0,0,0.1978499,4.375624,0.1010209,0,0.1010209,5.908152,98.469,0.1968352,3.281373,1.161293,1.7,5.82724
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.729915,2.5855,2.5855,1.2055,0,0.3852015,2.5855,66.90834,0.1804545,0,0,1.729915,1.452632,1.38,0,0,0.096829,4.466543,0.096829,0,0.096829,6.000012,100,0.1967803,2.84405,1.383932,1.7,6.196458
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.860469,0,0,0,0,0,0,0,1.860469,0,0,1.860469,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1967803,0,1.488375,0,6.414157
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.513388,0.6001266,0.6001266,0,-1,0,0.6001266,252.1781,0.8816757,0,0,1.513388,0.6317121,0.6001266,0,0,0,4.553689,0,0,0,6.000012,100,0.1967803,0.6601392,1.21071,0,6.067077
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.332217,0,0,0,0,0,0,0,1.332217,0,0,1.332217,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1967803,0,1.065774,0,5.885906
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.9966195,0.5414895,0.5414895,0,0,0,0.5414895,184.0515,0.4266306,0,0,0.9966195,0.5699889,0.5414895,0,0,0,4.553689,0,0,0,6.000012,100,0.1967803,0.5956384,0.7972956,0,5.550308
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.4544385,0.5934405,0.5934405,0,0,0,0.5934405,76.57692,0,0,0,0.4544385,0.6246743,0.5934405,0,0,0,4.553689,0,0.1702358,-0.1702358,5.820568,97.00927,0.1967803,0.6527846,0.3635508,0,5.008127
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.07605877,1.394914,1.394914,1.502352,0,0.4662421,1.394914,5.452576,0,0,0,0.07605877,0,0,0.1074375,0.1020656,0.1891509,4.383453,0.1781244,0,0.1781244,5.989552,99.82565,0.1968363,1.534406,0.06084701,1.7,4.459512
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.2034592,0.2034592,0,-1,0,0.2034592,0,0,0.00000000000000002775558,0,0,0.2141676,0.2034592,0,0,0.01102648,4.543765,0,0.2141676,-0.2141676,5.763799,96.06313,0.1968363,0.2238051,0,0,4.543765
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,3.039534,1.38,0,-1,0,1.38,0,0,1.659534,1.963488,0,1.452632,1.38,0,0,0.2489905,4.329597,0,1.452632,-1.452632,4.232591,70.54304,0.1968363,3.343488,0,0,4.329597
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.1143354,0.1143354,0,-1,0,0.1143354,0,0,0.00000000000000001387779,0,0,0.120353,0.1143354,0,0,1.863026,2.876966,0,0.120353,-0.120353,4.105728,68.42866,0.1968363,0.1257689,0,0,2.876966
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.3719176,0.3719176,0,-1,0,0.3719176,0,0,0.00000000000000005551115,0,0,0.3914922,0.3719176,0,0,1.996751,2.756613,0,0.3914922,-0.3914922,3.693058,61.55085,0.1968363,0.4091093,0,0,2.756613
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.2668193,0.2668193,0,-1,0,0.2668193,0,0,0.00000000000000005551115,0,0,0.2808625,0.2668193,0,0,2.431742,2.365121,0,0.2808625,-0.2808625,3.397004,56.61661,0.1968363,0.2935013,0,0,2.365121
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.357817,0.357817,0,-1,0,0.357817,0,0,0,0,0,0.3766495,0.357817,0,0,2.743812,2.084258,0,0.3766495,-0.3766495,2.99998,49.99957,0.1968363,0.3935987,0,0,2.084258
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.162311,1.707609,0,0,0,2.99998,49.99957,0.1968363,0,0,0,1.707609
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.02877092,0.02877092,0,-1,0,0.02877092,0,0,0.000000000000000003469447,0,0,0.03028518,0.02877092,0,0,3.162311,1.707609,0,0.03028518,-0.03028518,2.968057,49.46751,0.1968363,0.03164801,0,0,1.707609
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.195961,1.677324,0,0,0,2.968057,49.46751,0.1968363,0,0,0,1.677324
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.364672,0.364672,0,-1,0,0.364672,0,0,0,0,0,0.3838653,0.364672,0,0,3.195961,1.677324,0,0.3838653,-0.3838653,2.563427,42.7237,0.1968363,0.4011392,0,0,1.677324
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.3363365,0.3363365,0,0,0,0.3363365,0,0,0.00000000000000005551115,0,0,0.3540384,0.3363365,0,0,3.622478,1.293458,0,0.3540384,-0.3540384,2.190238,36.50389,0.1968363,0.3699701,0,0,1.293458
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.2246155,0.2246155,0,0,0,0.2246155,0,0,0.00000000000000002775558,0,0,0.2364373,0.2246155,0,0,4.015854,0.9394199,0,0.2364373,-0.2364373,1.941011,32.35012,0.1968363,0.247077,0,0,0.9394199
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.3020447,0.1483697,0.1483697,0,0,0,0.1483697,203.5758,0,0,0,0.3020447,0.1561786,0.1483697,0,0,4.278563,0.7029826,0.1458661,0,0.1458661,2.079392,34.65646,0.1967538,0.1632066,0.2416358,0,1.005027
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.8147919,2.192143,2.192143,1.7,0,0.5202,2.192143,37.16874,0,0,0,0.8147919,0.5180454,0.4921431,0,0,4.132697,0.8342621,0.2967465,0,0.2967465,2.36091,39.34843,0.1968317,2.411357,0.6518335,1.7,1.649054
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.27528,0.2858695,0.2858695,0,-1,0,0.2858695,446.1058,0,0,0,1.27528,0.3009153,0.2858695,0,0,3.83595,1.101334,0.9743651,0,0.9743651,3.285274,54.75446,0.1962824,0.3144565,1.020224,0,2.376614
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.571887,2.136574,2.136574,1.7,0,0.5202,2.136574,73.57046,0,0,0,1.571887,0.4595513,0.4365738,0,0,2.861585,1.978263,1.112336,0,1.112336,4.340528,72.342,0.1964761,2.350231,1.25751,1.7,3.55015
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.747054,1.055141,1.055141,1.057226,0,0.3447227,1.055141,165.5755,0,0,0,1.747054,0,0,0.002085478,0.001981204,1.749249,2.979365,1.749035,0,1.749035,5.999809,99.99661,0.1960446,1.160655,1.397643,1.7,4.726418
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.727272,2.555855,2.555855,1.175855,0,0.3771084,2.555855,67.58097,0.2744259,0,0,1.727272,1.452632,1.38,0,0,0.0002140359,4.553496,0.0002140359,0,0.0002140359,6.000012,100,0.1960445,2.81144,1.381817,1.7,6.280768
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.988953,1.653831,1.653831,0.425,0,0.172125,1.653831,120.2634,0.6954464,0,0,1.988953,1.293506,1.228831,0,0,0,4.553689,0,0,0,6.000012,100,0.1960445,1.819214,1.591162,1.7,6.542642
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.477586,1.970261,1.38,0,-1,0,1.38,107.0715,0.02495471,0.5902614,0.7872875,1.477586,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1960445,2.167288,1.182069,0,6.031275
