Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,1.289149,3.890876,3.08,1.7,0,0.5202,3.08,41.8555,0,0.810876,1.199964,1.289149,1.452632,1.38,0,0,0,4.553689,0,0.1634822,-0.1634822,5.827687,97.12791,0.1960445,4.279963,1.031319,1.7,5.842838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.7474937,0.9093241,0.9093241,0,0,0,0.9093241,82.20322,0,0,0,0.7474937,0.9571832,0.9093241,0,0,0.1816469,4.390207,0,0.2096896,-0.2096896,5.606654,93.44405,0.1960445,1.000257,0.5979949,0,5.137701
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.4102762,1.723234,1.723234,1.7,0,0.5202,1.723234,23.80851,0,0,0,0.4102762,0.02445637,0.02323356,0,0,0.4146353,4.180517,0.3858198,0,0.3858198,5.972675,99.54439,0.1961454,1.895557,0.328221,1.7,4.590793
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.06488155,0,0,0,0,0,0,0,0.03606604,0,0,0.06488155,0,0,0,0,0.02881551,4.527755,0.02881551,0,0.02881551,6.000012,100,0.1961293,0,0.05190524,0,4.592637
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,1.530008,1.38,0,-1,0,1.38,0,0,0.150008,0.3030088,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1961293,1.683009,0,0,4.553689
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.614035,3.101057,0,0,0,4.468804,74.47991,0.1961293,0,0,0,3.101057
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,0.992489,0.992489,0,-1,0,0.992489,0,0,0.0000000000000001110223,0,0,1.044725,0.992489,0,0,1.614035,3.101057,0,1.044725,-1.044725,3.367567,56.126,0.1961293,1.091738,0,0,3.101057
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,0.5889874,0.5889874,0,-1,0,0.5889874,0,0,0.0000000000000001110223,0,0,0.6199867,0.5889874,0,0,2.774841,2.056332,0,0.6199867,-0.6199867,2.714043,45.23397,0.1961293,0.6478861,0,0,2.056332
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.07264228,0.07264228,0,-1,0,0.07264228,0,0,0.00000000000000001387779,0,0,0.07646556,0.07264228,0,0,3.463715,1.436345,0,0.07646556,-0.07646556,2.633442,43.89061,0.1961293,0.07990652,0,0,1.436345
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,0.5841719,0.5841719,0,-1,0,0.5841719,0,0,0.0000000000000001110223,0,0,0.6149178,0.5841719,0,0,3.548677,1.35988,0,0.6149178,-0.6149178,1.985261,33.08762,0.1961293,0.6425891,0,0,1.35988
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.219718,0.219718,0,-1,0,0.219718,0,0,0.00000000000000002775558,0,0,0.2312821,0.219718,0,0,4.231919,0.744962,0,0.2312821,-0.2312821,1.741469,29.02442,0.1961293,0.2416898,0,0,0.744962
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.4554843,0.4554843,0,-1,0,0.4554843,0,0,0.00000000000000005551115,0.01303681,0,0.4794572,0.4554843,0,0,4.488899,0.5136799,0,0.4794572,-0.4794572,1.236076,20.60123,0.1961293,0.5010328,0,0,0.5136799
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.2113497,0.03251163,0,-1,0,0.03251163,0,0,0.178838,0.199973,0,0.03422276,0.03251163,0,0,5.021629,0.03422276,0,0.03422276,-0.03422276,1.200002,20,0.1961293,0.2324846,0,0,0.03422276
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,0.5786205,0,0,-1,0,0,0,0,0.5786205,0.6364825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1961293,0.6364825,0,0,0
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.2605177,0.2605177,1.7,0,0.5202,0.2605177,0,0,0,0,0,0,0,1.439482,1.367508,5.059654,0,1.367508,0,1.367508,2.497334,41.62216,0.1964644,0.2865695,0,1.7,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.3180992,0.3180992,1.7,0,0.5202,0.3180992,0,0,0,0,0,0,0,1.381901,1.312806,3.692146,1.230757,1.312806,0,1.312806,3.742771,62.3794,0.1968272,0.3499091,0,1.7,1.230757
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3628508,1.737706,1.737706,1.7,0,0.5202,1.737706,20.88102,0,0,0,0.3628508,0.03969079,0.03770625,0,0,2.37934,2.412282,0.3231601,0,0.3231601,4.049348,67.489,0.1969102,1.911477,0.2902807,1.7,2.775133
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.937777,0,0,1.177267,0,0.3774938,0,0,-0.0000000000000002220446,0,0,0.937777,0,0,1.177267,1.118403,2.05618,2.703127,2.05618,0,2.05618,6.000012,100,0.1964159,0,0.7502216,1.7,3.640903
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.405263,1.878576,1.38,0,-1,0,1.38,101.8307,0.0000000000000002220446,0.4985763,0.686434,1.405263,1.452632,1.38,0,0,0,4.553689,0,0.0473681,-0.0473681,5.950082,99.16783,0.1964159,2.066434,1.124211,0,5.958952
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.625107,0.8033708,0.8033708,0,0,0,0.8033708,202.2861,0.7268227,0,0,1.625107,0.8456535,0.8033708,0,0,0.05263123,4.506321,0.05263123,0,0.05263123,6.000012,100,0.196387,0.8837079,1.300086,0,6.131428
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.856469,2.457119,2.457119,1.077119,0,0.3501534,2.457119,75.55472,0.4038375,0,0,1.856469,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.196387,2.702831,1.485175,1.7,6.410158
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.944978,2.251028,2.251028,0.8710278,0,0.2938906,2.251028,86.40401,0.4923467,0,0,1.944978,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.196387,2.476131,1.555983,1.7,6.498667
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.746727,1.595102,1.595102,0.425,0,0.172125,1.595102,109.5056,0.5150405,0,0,1.746727,1.231686,1.170102,0,0,0,4.553689,0,0,0,6.000012,100,0.196387,1.754612,1.397381,1.7,6.300416
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.740742,0.305531,0.305531,0,-1,0,0.305531,569.7433,1.419131,0,0,1.740742,0.3216116,0.305531,0,0,0,4.553689,0,0,0,6.000012,100,0.196387,0.3360841,1.392594,0,6.294431
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.588433,1.208201,1.208201,0,0,0,1.208201,131.4709,0.3166424,0,0,1.588433,1.271791,1.208201,0,0,0,4.553689,0,0,0,6.000012,100,0.196387,1.329021,1.270747,0,6.142122
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,1.015489,2.390869,2.390869,1.426155,0,0.4454402,2.390869,42.47363,0,0,0,1.015489,1.015489,0.9647143,0,0,0,4.553689,0,0,0,6.000012,100,0.196387,2.629956,0.812391,1.7,5.569178
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.5893474,1.786436,1.786436,1.226556,0,0.3909498,1.786436,32.99012,0,0,0,0.5893474,0.5893474,0.5598801,0,0,0,4.553689,0,0,0,6.000012,100,0.196387,1.96508,0.471478,1.7,5.143036
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.1148044,2.003544,2.003544,1.7,0,0.5202,2.003544,5.730065,0,0,0,0.1148044,0.3195204,0.3035443,0,0,0,4.553689,0,0.204716,-0.204716,5.784223,96.40351,0.196387,2.203899,0.09184352,1.7,4.668493
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2274622,4.348973,0,0,0,5.784223,96.40351,0.196387,0,0,0,4.348973
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,0.5749722,0.5749722,0,-1,0,0.5749722,0,0,0.0000000000000001110223,0,0,0.6052339,0.5749722,0,0,0.2274622,4.348973,0,0.6052339,-0.6052339,5.14625,85.77066,0.196387,0.6324694,0,0,4.348973
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8999443,3.743739,0,0,0,5.14625,85.77066,0.196387,0,0,0,3.743739
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8999443,3.743739,0,0,0,5.14625,85.77066,0.196387,0,0,0,3.743739
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.2452164,0.2452164,0,-1,0,0.2452164,0,0,0.00000000000000002775558,0,0,0.2581225,0.2452164,0,0,0.8999443,3.743739,0,0.2581225,-0.2581225,4.874165,81.23592,0.196387,0.269738,0,0,3.743739
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.270198,0.270198,0,-1,0,0.270198,0,0,0,0,0,0.284419,0.270198,0,0,1.186747,3.485617,0,0.284419,-0.284419,4.574361,76.2392,0.196387,0.2972178,0,0,3.485617
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.1465568,0.1465568,0,-1,0,0.1465568,0,0,0,0,0,0.1542704,0.1465568,0,0,1.502768,3.201198,0,0.1542704,-0.1542704,4.411746,73.52895,0.196387,0.1612125,0,0,3.201198
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.3368986,0.3368986,0,-1,0,0.3368986,0,0,0.00000000000000005551115,0,0,0.3546301,0.3368986,0,0,1.67418,3.046927,0,0.3546301,-0.3546301,4.037933,67.29874,0.196387,0.3705885,0,0,3.046927
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.068213,2.692297,0,0,0,4.037933,67.29874,0.196387,0,0,0,2.692297
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.3734847,0.3734847,0,-1,0,0.3734847,0,0,0.00000000000000005551115,0,0,0.3931418,0.3734847,0,0,2.068213,2.692297,0,0.3931418,-0.3931418,3.623525,60.39196,0.196387,0.4108332,0,0,2.692297
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.1629393,0.1629393,0,0,0,0.1629393,0,0,0.00000000000000002775558,0,0,0.171515,0.1629393,0,0,2.505037,2.299155,0,0.171515,-0.171515,3.442732,57.37875,0.196387,0.1792332,0,0,2.299155
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.09145309,0.09145309,0,0,0,0.09145309,0,0,0,0,0,0.09626641,0.09145309,0,0,2.69561,2.12764,0,0.09626641,-0.09626641,3.341259,55.68753,0.196387,0.1005984,0,0,2.12764
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2613336,1.337335,1.337335,1.7,0,0.5202,1.337335,19.54137,0,0,0,0.2613336,0,0,0.3626652,0.3445319,2.802572,2.031374,0.6058655,0,0.6058655,3.916033,65.26708,0.1965722,1.471068,0.2090669,1.7,2.292707
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.8239202,0.6940758,0.6940758,1.7,0,0.5202,0.6940758,118.7075,0,0,0,0.8239202,0,0,1.005924,0.955628,2.196707,2.576653,1.779548,0,1.779548,5.60426,93.40416,0.1966749,0.7634833,0.6591362,1.7,3.400573
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,1.114625,1.70843,1.38,0,-1,0,1.38,80.76995,0,0.32843,0.499273,1.114625,1.452632,1.38,0,0,0.4171586,4.178246,0,0.3380062,-0.3380062,5.247971,87.466,0.1966749,1.879273,0.8917003,0,5.292871
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.385834,0.6376159,0.6376159,0,0,0,0.6376159,217.3462,0,0,0,1.385834,0.6711746,0.6376159,0,0,0.7927211,3.84024,0.7146592,0,0.7146592,5.925956,98.76574,0.1962851,0.7013774,1.108667,0,5.226074
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.698605,0,0,0,0,0,0,0,1.620543,0,0,1.698605,0,0,0,0,0.07806188,4.483433,0.07806188,0,0.07806188,6.000012,100,0.1962427,0,1.358884,0,6.182038
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.993304,1.95762,1.95762,0.5776199,0,0.2137902,1.95762,101.8228,0.5406725,0,0,1.993304,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1962427,2.153382,1.594643,1.7,6.546993
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.871898,1.906296,1.906296,0.5262963,0,0.1997789,1.906296,98.19556,0.4192668,0,0,1.871898,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1962427,2.096926,1.497519,1.7,6.425587
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,1.102098,0.3950725,0.3950725,0,-1,0,0.3950725,278.9608,0.6862317,0,0,1.102098,0.4158657,0.3950725,0,0,0,4.553689,0,0,0,6.000012,100,0.1962427,0.4345797,0.881678,0,5.655787
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.4441322,0.3263507,0.3263507,0,0,0,0.3263507,136.0905,0.1006052,0,0,0.4441322,0.3435271,0.3263507,0,0,0,4.553689,0,0,0,6.000012,100,0.1962427,0.3589858,0.3553058,0,4.997821
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.4321879,1.487171,1.487171,1.076593,0,0.3500098,1.487171,29.06108,0.0000000000000001110223,0,0,0.4321879,0.4321879,0.4105785,0,0,0,4.553689,0,0,0,6.000012,100,0.1962427,1.635888,0.3457503,1.7,4.985877
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2545359,2.619566,2.619566,1.7,0,0.5202,2.619566,9.716719,0,0,0,0.2545359,0.9679644,0.9195661,0,0,0,4.553689,0,0.7134284,-0.7134284,5.247993,87.46636,0.1962427,2.881523,0.2036287,1.7,4.808225
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04729072,0.05064686,0.05064686,0,0,0,0.05064686,93.37346,0,0,0,0.04729072,0.05331248,0.05064686,0,0,0.7926983,3.840261,0,0.006021759,-0.006021759,5.241645,87.36057,0.1962427,0.05571155,0.03783258,0,3.887551
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7993891,3.834239,0,0,0,5.241645,87.36057,0.1962427,0,0,0,3.834239
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.05494636,0.05494636,0,-1,0,0.05494636,0,0,0,0,0,0.05783827,0.05494636,0,0,0.7993891,3.834239,0,0.05783827,-0.05783827,5.180678,86.34446,0.1962427,0.06044099,0,0,3.834239
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,2.103726,1.38,0,-1,0,1.38,0,0,0.7237263,0.934099,0,1.452632,1.38,0,0,0.8636538,3.776401,0,1.452632,-1.452632,3.64947,60.82438,0.1962427,2.314099,0,0,3.776401
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.477689,2.323769,0,0,0,3.64947,60.82438,0.1962427,0,0,0,2.323769
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.1003513,0.1003513,0,-1,0,0.1003513,0,0,0.00000000000000001387779,0,0,0.1056329,0.1003513,0,0,2.477689,2.323769,0,0.1056329,-0.1056329,3.538123,58.9686,0.1962427,0.1103864,0,0,2.323769
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.1147758,0.1147758,0,-1,0,0.1147758,0,0,0.00000000000000001387779,0,0,0.1208166,0.1147758,0,0,2.595059,2.218136,0,0.1208166,-0.1208166,3.410771,56.84607,0.1962427,0.1262534,0,0,2.218136
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.1783473,0.1783473,0,-1,0,0.1783473,0,0,0.00000000000000002775558,0,0,0.1877339,0.1783473,0,0,2.7293,2.097319,0,0.1877339,-0.1877339,3.212882,53.54793,0.1962427,0.196182,0,0,2.097319
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.2539056,0.2539056,0,-1,0,0.2539056,0,0,0.00000000000000005551115,0,0,0.267269,0.2539056,0,0,2.937893,1.909585,0,0.267269,-0.267269,2.931156,48.8525,0.1962427,0.2792961,0,0,1.909585
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.234859,1.642316,0,0,0,2.931156,48.8525,0.1962427,0,0,0,1.642316
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.1163869,0.1163869,0,-1,0,0.1163869,0,0,0.00000000000000001387779,0,0,0.1225125,0.1163869,0,0,3.234859,1.642316,0,0.1225125,-0.1225125,2.802016,46.70018,0.1962427,0.1280255,0,0,1.642316
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.1329972,0.1329972,0,0,0,0.1329972,0,0,0,0,0,0.1399971,0.1329972,0,0,3.370983,1.519804,0,0.1399971,-0.1399971,2.654446,44.24068,0.1962427,0.1462969,0,0,1.519804
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.02675474,0.02675474,0,0,0,0.02675474,0,0,0.000000000000000003469447,0,0,0.02816289,0.02675474,0,0,3.526536,1.379807,0,0.02816289,-0.02816289,2.62476,43.74591,0.1962427,0.02943022,0,0,1.379807
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.104813,0.9822561,0.9822561,0,0,0,0.9822561,10.67064,0,0.0000000000000001110223,0,0.104813,1.033954,0.9822561,0,0,3.557828,1.351644,0,0.9291407,-0.9291407,1.64536,27.42261,0.1962427,1.080482,0.08385037,0,1.456457
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2907076,1.692225,1.692225,1.7,0,0.5202,1.692225,17.17902,0,0,0,0.2907076,0,0,0.007775271,0.007386507,4.590207,0.4225032,0.2980942,0,0.2980942,1.928157,32.13588,0.1963192,1.861447,0.2325661,1.7,0.7132108
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.6612396,0.665512,0.665512,0,-1,0,0.665512,99.35802,0,0,0,0.6612396,0.7005389,0.665512,0,0,4.292112,0.6907879,0,0.03929935,-0.03929935,1.886732,31.44546,0.1963192,0.7320632,0.5289917,0,1.352028
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,1.057441,1.71764,1.71764,1.7,0,0.5202,1.71764,61.5636,0,0,0,1.057441,0.01856804,0.01763964,0,0,4.335778,0.6514885,1.038873,0,1.038873,2.872293,47.87145,0.1965827,1.889404,0.8459526,1.7,1.708929
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.9251181,0.8580747,0.8580747,1.7,0,0.5202,0.8580747,107.8132,0,0,0,0.9251181,0,0,0.8419254,0.7998291,3.296906,1.586474,1.724947,0,1.724947,4.508721,75.14521,0.1967137,0.9438821,0.7400945,1.7,2.511592
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,1.239115,0.8281779,0.8281779,1.144379,0,0.3685154,0.8281779,149.6194,0,0,0,1.239115,0,0,0.316201,0.3003909,1.571958,3.138927,1.539506,0,1.539506,5.969225,99.48689,0.1964821,0.9109957,0.9912921,1.7,4.378042
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,1.223182,1.059615,1.059615,0,0,0,1.059615,115.4365,0.07534578,0,0,1.223182,1.115384,1.059615,0,0,0.03245221,4.524482,0.03245221,0,0.03245221,6.000012,100,0.1964646,1.165576,0.9785454,0,5.747663
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,1.005703,0.05778947,0.05778947,0,-1,0,0.05778947,1740.287,0.9448716,0,0,1.005703,0.06083103,0.05778947,0,0,0,4.553689,0,0,0,6.000012,100,0.1964646,0.06356842,0.8045621,0,5.559391
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,1.162423,1.338835,1.338835,0.425,0,0.172125,1.338835,86.82352,0.2004921,0,0,1.162423,0.9619314,0.9138349,0,0,0,4.553689,0,0,0,6.000012,100,0.1964646,1.472718,0.9299388,1.7,5.716113
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3803134,0,0,0,0,0,0,0,0.3803134,0,0,0.3803134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1964646,0,0.3042507,0,4.934002
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1374872,2.013408,2.013408,1.7,0,0.5202,2.013408,6.828579,0,0,0,0.1374872,0.3299032,0.313408,0,0,0,4.553689,0,0.192416,-0.192416,5.797188,96.6196,0.1964646,2.214749,0.1099897,1.7,4.691176
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.05419363,1.700294,1.700294,1.7,0,0.5202,1.700294,3.18731,0,0,0,0.05419363,0.0003093815,0.0002939125,0,0,0.2137956,4.361273,0.05388425,0,0.05388425,5.848307,97.47159,0.1964782,1.870323,0.0433549,1.7,4.415466
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.1622802,0.1622802,0,-1,0,0.1622802,0,0,0,0,0,0.1708213,0.1622802,0,0,0.1599113,4.409769,0,0.1708213,-0.1708213,5.668245,94.47057,0.1964782,0.1785083,0,0,4.409769
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,0.9877782,0.9877782,0,-1,0,0.9877782,0,0,0.0000000000000002220446,0,0,1.039767,0.9877782,0,0,0.3497128,4.238947,0,1.039767,-1.039767,4.572235,76.20377,0.1964782,1.086556,0,0,4.238947
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,3.180241,1.38,0,-1,0,1.38,0,0,1.800241,2.118265,0,1.452632,1.38,0,0,1.505009,3.199181,0,1.452632,-1.452632,3.041027,50.68368,0.1964782,3.498265,0,0,3.199181
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.4663352,0.4663352,0,-1,0,0.4663352,0,0,0.00000000000000005551115,0,0,0.4908792,0.4663352,0,0,3.119044,1.746549,0,0.4908792,-0.4908792,2.523595,42.05983,0.1964782,0.5129688,0,0,1.746549
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.4442823,0.4442823,0,-1,0,0.4442823,0,0,0.00000000000000005551115,0,0,0.4676656,0.4442823,0,0,3.664465,1.25567,0,0.4676656,-0.4676656,2.030632,33.8438,0.1964782,0.4887105,0,0,1.25567
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,0.4851853,0.4851853,0,-1,0,0.4851853,0,0,0.0000000000000001110223,0,0,0.5107213,0.4851853,0,0,4.184094,0.7880045,0,0.5107213,-0.5107213,1.492285,24.87136,0.1964782,0.5337038,0,0,0.7880045
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.4023856,0.263419,0,-1,0,0.263419,0,0,0.1389666,0.1792052,0,0.2772832,0.263419,0,0,4.751562,0.2772832,0,0.2772832,-0.2772832,1.200002,20,0.1964782,0.4426242,0,0,0.2772832
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.2460159,0,0,-1,0,0,0,0,0.2460159,0.2706175,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1964782,0.2706175,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,0.5595397,0,0,-1,0,0,0,0,0.5595397,0.6154937,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1964782,0.6154937,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.4399505,0,0,-1,0,0,0,0,0.4399505,0.4839456,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1964782,0.4839456,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.1585456,0.1585456,1.611177,0,0.4959514,0.1585456,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1967199,0.1744002,0,1.7,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,0.5539732,0.5539732,1.7,0,0.5202,0.5539732,0,0,0,0,0,0,0,1.146027,1.088725,3.679654,1.242,1.088725,0,1.088725,3.542041,59.0339,0.1970827,0.6093705,0,1.7,1.242
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3528168,2.36747,2.36747,1.7,0,0.5202,2.36747,14.90269,0.0000000000000002220446,0,0,0.3528168,0.7025996,0.6674697,0,0,2.590929,2.221853,0,0.3497829,-0.3497829,3.173337,52.88885,0.1970827,2.604217,0.2822534,1.7,2.57467
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.9060297,1.5334,1.5334,1.7,0,0.5202,1.5334,59.08633,0,0,0,0.9060297,0,0,0.1666002,0.1582702,2.979577,1.87207,1.0643,0,1.0643,4.183021,69.71688,0.1973588,1.68674,0.7248238,1.7,2.7781
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.231435,3.149421,1.38,0,-1,0,1.38,89.2344,0,1.769421,2.084363,1.231435,1.452632,1.38,0,0,1.915277,2.82994,0,0.2211969,-0.2211969,3.949859,65.83085,0.1973588,3.464364,0.9851478,0,4.061375
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.59962,1.151276,1.151276,0,0,0,1.151276,138.9432,0,0,0,1.59962,1.21187,1.151276,0,0,2.161051,2.608743,0.3877506,0,0.3877506,4.317711,71.96172,0.1971516,1.266404,1.279696,0,4.208364
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.618656,2.849247,2.849247,1.7,0,0.5202,2.849247,56.80995,0,0,0.05417106,1.618656,1.209733,1.149246,0,0,1.7733,2.957719,0.4089224,0,0.4089224,4.705649,78.42734,0.1971228,3.134171,1.294924,1.7,4.576374
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,2.000709,2.076795,2.076795,1.472281,0,0.4580327,2.076795,96.33636,0,0,0,2.000709,0.6363306,0.6045141,0,0,1.364378,3.325749,1.364378,0,1.364378,6.000012,100,0.197032,2.284474,1.600567,1.7,5.326458
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.915995,0.6615141,0.6615141,0,0,0,0.6615141,289.6378,1.219664,0,0,1.915995,0.6963306,0.6615141,0,0,0,4.553689,0,0,0,6.000012,100,0.197032,0.7276655,1.532796,0,6.469684
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.73412,1.337801,1.337801,0,-1,0,1.337801,129.6247,0.3259085,0,0.09158128,1.73412,1.408212,1.337801,0,0,0,4.553689,0,0,0,6.000012,100,0.197032,1.471581,1.387296,0,6.287809
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.387298,0,0,0,0,0,0,0,1.387298,0,0,1.387298,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.197032,0,1.109838,0,5.940987
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.9958082,0,0,0,0,0,0,0,0.9958082,0,0,0.9958082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.197032,0,0.7966466,0,5.549497
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4991238,0.02069349,0.02069349,0,0,0,0.02069349,2411.985,0.4773412,0,0,0.4991238,0.02178262,0.02069349,0,0,0,4.553689,0,0,0,6.000012,100,0.197032,0.02276284,0.3992991,0,5.052813
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.09100112,0,0,0,0,0,0,0,0.09100112,0,0,0.09100112,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.197032,0,0.07280089,0,4.64469
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,0.9863018,0.9863018,0,-1,0,0.9863018,0,0,0,0,0,1.038212,0.9863018,0,0,0,4.553689,0,1.038212,-1.038212,4.90564,81.76051,0.197032,1.084932,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,2.757996,1.38,0,-1,0,1.38,0,0,1.377996,1.653796,0,1.452632,1.38,0,0,1.153569,3.515476,0,1.452632,-1.452632,3.374432,56.24042,0.197032,3.033796,0,0,3.515476
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,1.214056,1.214056,0,-1,0,1.214056,0,0,0,0,0,1.277954,1.214056,0,0,2.767605,2.062845,0,1.277954,-1.277954,2.02735,33.7891,0.197032,1.335462,0,0,2.062845
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.1001457,0.1001457,0,-1,0,0.1001457,0,0,0.00000000000000001387779,0,0,0.1054166,0.1001457,0,0,4.187553,0.7848909,0,0.1054166,-0.1054166,1.916231,31.93712,0.197032,0.1101603,0,0,0.7848909
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.06510566,0.06510566,0,-1,0,0.06510566,0,0,0,0,0,0.06853227,0.06510566,0,0,4.304683,0.6794744,0,0.06853227,-0.06853227,1.843992,30.73314,0.197032,0.07161622,0,0,0.6794744
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.2510716,0.2510716,0,-1,0,0.2510716,0,0,0,0,0,0.2642859,0.2510716,0,0,4.38083,0.6109421,0,0.2642859,-0.2642859,1.56541,26.09012,0.197032,0.2761787,0,0,0.6109421
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,0.594668,0.3293234,0,-1,0,0.3293234,0,0,0.2653446,0.3248113,0,0.3466562,0.3293234,0,0,4.674481,0.3466562,0,0.3466562,-0.3466562,1.200002,20,0.197032,0.6541348,0,0,0.3466562
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.2562965,0,0,-1,0,0,0,0,0.2562965,0.2819261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.197032,0.2819261,0,0,0
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.1739967,0,0,-1,0,0,0,0,0.1739967,0.1913964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.197032,0.1913964,0,0,0
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.3120179,0,0,-1,0,0,0,0,0.3120179,0.3432197,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.197032,0.3432197,0,0,0
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,0.5153893,0.5153893,1.7,0,0.5202,0.5153893,0,0,0,0,0,0,0,1.184611,1.12538,5.059654,0,1.12538,0,1.12538,2.267632,37.79379,0.1974016,0.5669282,0,1.7,0
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.934274,1.012842,1.38,0,1.38,3.576815,59.61346,0.1975068,0,0,1.7,1.012842
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2699328,0.6227177,0.6227177,1.7,0,0.5202,0.6227177,43.34755,0,0,0,0.2699328,0,0,1.077282,1.023418,2.554274,2.254842,1.293351,0,1.293351,4.803795,80.0631,0.1978571,0.6849895,0.2159463,1.7,2.524775
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.7888926,2.376847,2.376847,1.7,0,0.5202,2.376847,33.19072,0,0,0,0.7888926,0.7124706,0.676847,0,0,1.260923,3.418858,0.07642204,0,0.07642204,4.876296,81.27143,0.1978755,2.614532,0.6311141,1.7,4.207751
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.353716,1.375113,1.375113,0,-1,0,1.375113,98.44396,0.0000000000000002220446,0,0.1326243,1.353716,1.447487,1.375113,0,0,1.184501,3.487638,0,0.09377163,-0.09377163,4.777452,79.62403,0.1978755,1.512624,1.082973,0,4.841354
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.66253,2.829306,2.829306,1.7,0,0.5202,2.829306,58.76104,0,0,0.03223705,1.66253,1.188744,1.129306,0,0,1.288692,3.393866,0.4737864,0,0.4737864,5.226925,87.11524,0.1978283,3.112237,1.330024,1.7,5.056396
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.609005,2.777432,2.777432,1.7,0,0.5202,2.777432,57.93139,0,0,0,1.609005,1.134139,1.077432,0,0,0.8149055,3.820274,0.474866,0,0.474866,5.677422,94.62351,0.1978226,3.055175,1.287204,1.7,5.429279
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.852336,1.229804,1.229804,0,0,0,1.229804,150.6205,0.2177665,0,0,1.852336,1.29453,1.229804,0,0,0.3400394,4.247653,0.3400394,0,0.3400394,6.000012,100,0.1976438,1.352784,1.481869,0,6.09999
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.648314,0.5090097,0.5090097,0,0,0,0.5090097,323.8277,1.112514,0,0,1.648314,0.5357996,0.5090097,0,0,0,4.553689,0,0,0,6.000012,100,0.1976438,0.5599106,1.318651,0,6.202003
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,1.057049,2.047077,1.38,0,-1,0,1.38,76.59779,0,0.6670773,0.871785,1.057049,1.452632,1.38,0,0,0,4.553689,0,0.3955821,-0.3955821,5.583032,93.05035,0.1976438,2.251785,0.8456395,0,5.610738
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.8402275,0.1695502,0.1695502,0,0,0,0.1695502,495.5627,0.2222179,0,0,0.8402275,0.1784739,0.1695502,0,0,0.4395357,4.158107,0.4395357,0,0.4395357,6.000012,100,0.1974132,0.1865052,0.672182,0,4.998334
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.5928882,1.39036,1.39036,0.8271163,0,0.2819028,1.39036,42.64278,0.0000000000000001110223,0,0,0.5928882,0.5928882,0.5632438,0,0,0,4.553689,0,0,0,6.000012,100,0.1974132,1.529396,0.4743106,1.7,5.146577
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1652997,0.2562582,0.2562582,0,0,0,0.2562582,64.50513,0,0,0,0.1652997,0.2697455,0.2562582,0,0,0,4.553689,0,0.1044458,-0.1044458,5.889916,98.16508,0.1974132,0.2818841,0.1322398,0,4.718989
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.05129836,0.5265046,0.5265046,0,0,0,0.5265046,9.743192,0,0,0,0.05129836,0.5542154,0.5265046,0,0,0.1160509,4.449243,0,0.5029171,-0.5029171,5.359796,89.32974,0.1974132,0.5791551,0.04103868,0,4.500542
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,0.8672056,0.8672056,0,-1,0,0.8672056,0,0,0.0000000000000001110223,0,0,0.912848,0.8672056,0,0,0.6748476,3.946326,0,0.912848,-0.912848,4.397569,73.29267,0.1974132,0.9539262,0,0,3.946326
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,0.5162695,0.5162695,0,-1,0,0.5162695,0,0,0,0,0,0.5434416,0.5162695,0,0,1.689123,3.033478,0,0.5434416,-0.5434416,3.824731,63.7454,0.1974132,0.5678965,0,0,3.033478
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.292947,2.490036,0,0,0,3.824731,63.7454,0.1974132,0,0,0,2.490036
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.292947,2.490036,0,0,0,3.824731,63.7454,0.1974132,0,0,0,2.490036
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.3661771,0.3661771,0,-1,0,0.3661771,0,0,0.00000000000000005551115,0,0,0.3854496,0.3661771,0,0,2.292947,2.490036,0,0.3854496,-0.3854496,3.418432,56.97375,0.1974132,0.4027948,0,0,2.490036
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.366596,0.366596,0,-1,0,0.366596,0,0,0.00000000000000005551115,0,0,0.3858905,0.366596,0,0,2.721225,2.104587,0,0.3858905,-0.3858905,3.011667,50.19436,0.1974132,0.4032556,0,0,2.104587
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.149992,1.718696,0,0,0,3.011667,50.19436,0.1974132,0,0,0,1.718696
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.2645715,0.2645715,0,-1,0,0.2645715,0,0,0,0,0,0.2784963,0.2645715,0,0,3.149992,1.718696,0,0.2784963,-0.2784963,2.718107,45.30169,0.1974132,0.2910286,0,0,1.718696
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.4171459,0.4171459,0,-1,0,0.4171459,0,0,0,0,0,0.4391009,0.4171459,0,0,3.459432,1.4402,0,0.4391009,-0.4391009,2.255254,37.58749,0.1974132,0.4588605,0,0,1.4402
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.1591196,0.1591196,0,-1,0,0.1591196,0,0,0.00000000000000002775558,0,0,0.1674943,0.1591196,0,0,3.947322,1.001099,0,0.1674943,-0.1674943,2.078699,34.64492,0.1974132,0.1750315,0,0,1.001099
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,0.5804759,0.5804759,0,0,0,0.5804759,0,0,0.0000000000000001110223,0,0,0.6110273,0.5804759,0,0,4.133427,0.8336049,0,0.6110273,-0.6110273,1.43462,23.91028,0.1974132,0.6385235,0,0,0.8336049
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,0.6412002,0.6412002,1.7,0,0.5202,0.6412002,0,0,0,0,0,0,0,1.0588,1.00586,4.812346,0.2225776,1.00586,0,1.00586,2.388862,39.81429,0.1977378,0.7053202,0,1.7,0.2225776
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1385622,1.801241,1.801241,1.7,0,0.5202,1.801241,7.6926,0,0,0,0.1385622,0.106569,0.1012406,0,0,3.806486,1.127851,0.0319932,0,0.0319932,2.419214,40.32014,0.1977454,1.981365,0.1108498,1.7,1.266414
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.5477454,1.753219,1.753219,1.7,0,0.5202,1.753219,31.24227,0,0,0,0.5477454,0.0560197,0.05321871,0,0,3.774493,1.156645,0.4917257,0,0.4917257,2.885705,48.095,0.197863,1.928541,0.4381963,1.7,1.704391
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.6343576,1.518051,1.38,0,-1,0,1.38,45.96794,0.0000000000000002220446,0.1380513,0.2898564,0.6343576,1.452632,1.38,0,0,3.282767,1.599198,0,0.818274,-0.818274,2.023169,33.71942,0.197863,1.669856,0.507486,0,2.233556
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.384216,0.9717848,0.9717848,1.7,0,0.5202,0.9717848,142.4406,0,0,0,1.384216,0,0,0.7282152,0.6918045,4.191961,0.7809244,2.076021,0,2.076021,3.992655,66.54412,0.1977998,1.068963,1.107373,1.7,2.165141
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.9588894,2.017068,2.017068,1.7,0,0.5202,2.017068,47.53878,0,0,0,0.9588894,0.3337557,0.3170679,0,0,2.11594,2.649343,0.6251337,0,0.6251337,4.585709,76.42833,0.1979481,2.218775,0.7671115,1.7,3.608232
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.317375,0.8839766,0.8839766,1.048736,0,0.3424049,0.8839766,149.0283,0,0,0,1.317375,0,0,0.1647591,0.1565212,1.490806,3.211963,1.473897,0,1.473897,5.98397,99.73264,0.1976799,0.9723743,1.0539,1.7,4.529339
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.517236,2.121902,2.121902,0.7419019,0,0.2586392,2.121902,71.50357,0.04769447,0,0,1.517236,1.452632,1.38,0,0,0.01690949,4.53847,0.01690949,0,0.01690949,6.000012,100,0.1976712,2.334092,1.213788,1.7,6.055706
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.9464962,1.45955,1.38,0,-1,0,1.38,68.58668,0.0000000000000002220446,0.07955027,0.2255053,0.9464962,1.452632,1.38,0,0,0,4.553689,0,0.5061354,-0.5061354,5.466498,91.10812,0.1976712,1.605505,0.757197,0,5.500185
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.567933,1.195022,1.195022,0,0,0,1.195022,47.52491,0,0,0,0.567933,1.257918,1.195022,0,0,0.5623726,4.047554,0,0.6899846,-0.6899846,4.739191,78.98636,0.1976712,1.314524,0.4543464,0,4.615487
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.4839989,0.1786596,0.1786596,0,0,0,0.1786596,270.9055,0,0,0,0.4839989,0.1880628,0.1786596,0,0,1.329022,3.357569,0.2959361,0,0.2959361,5.01994,83.6655,0.1975183,0.1965256,0.3871991,0,3.841568
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2812952,0.5508624,0.5508624,0,0,0,0.5508624,51.06451,0,0,0,0.2812952,0.5798551,0.5508624,0,0,1.033086,3.623911,0,0.29856,-0.29856,4.705231,78.42036,0.1975183,0.6059486,0.2250361,0,3.905207
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.09765943,0,0,0,0,0,0,0,0,0,0,0.09765943,0,0,0,0,1.364819,3.325351,0.09765943,0,0.09765943,4.797879,79.96449,0.197468,0,0.07812754,0,3.423011
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,2.653624,1.38,0,-1,0,1.38,0,0,1.273624,1.538986,0,1.452632,1.38,0,0,1.26716,3.413245,0,1.452632,-1.452632,3.26667,54.4444,0.197468,2.918986,0,0,3.413245
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,2.059432,1.38,0,-1,0,1.38,0,0,0.6794316,0.8853748,0,1.452632,1.38,0,0,2.881195,1.960613,0,1.452632,-1.452632,1.735462,28.92431,0.197468,2.265375,0,0,1.960613
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.3596204,0.3596204,0,-1,0,0.3596204,0,0,0.00000000000000005551115,0,0,0.3785478,0.3596204,0,0,4.49523,0.5079818,0,0.3785478,-0.3785478,1.336438,22.27392,0.197468,0.3955825,0,0,0.5079818
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.915839,0.129434,0,0,0,1.336438,22.27392,0.197468,0,0,0,0.129434
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.277609,0.1229623,0,-1,0,0.1229623,0,0,0.1546467,0.1824076,0,0.129434,0.1229623,0,0,4.915839,0.129434,0,0.129434,-0.129434,1.200002,20,0.197468,0.3053699,0,0,0.129434
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.3618347,0,0,-1,0,0,0,0,0.3618347,0.3980182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.197468,0.3980182,0,0,0
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.3973936,0,0,-1,0,0,0,0,0.3973936,0.437133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.197468,0.437133,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.2173711,0,0,-1,0,0,0,0,0.2173711,0.2391082,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.197468,0.2391082,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.1227047,0,0,-1,0,0,0,0,0.1227047,0.1349752,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.197468,0.1349752,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.197468,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.197468,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.0004044542,0.0004044542,1.453036,0,0.4527788,0.0004044542,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1975703,0.0004448996,0,1.7,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3861392,0.8921731,0.8921731,1.7,0,0.5202,0.8921731,43.28075,0,0,0,0.3861392,0,0,0.8078269,0.7674356,3.679654,1.242,1.153575,0,1.153575,3.603563,60.05925,0.1979035,0.9813904,0.3089114,1.7,1.628139
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.8344317,0.5810108,0.5810108,1.7,0,0.5202,0.5810108,143.6173,0,0,0,0.8344317,0,0,1.118989,1.06304,2.52608,2.280217,1.897472,0,1.897472,5.403662,90.06085,0.1979326,0.6391118,0.6675453,1.7,3.114649
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.295197,0,0,0,-1,0,0,0,0.6665893,0,0,1.295197,0,0,0,0,0.6286081,3.987942,0.6286081,0,0.6286081,6.000012,100,0.1976118,0,1.036158,0,5.283139
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.299233,1.637477,1.637477,0.425,0,0.172125,1.637477,79.34358,0.0229412,0,0,1.299233,1.276292,1.212477,0,0,0,4.553689,0,0,0,6.000012,100,0.1976118,1.801225,1.039387,1.7,5.852922
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,1.246562,0,0,0,0,0,0,0,1.246562,0,0,1.246562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1976118,0,0.9972498,0,5.800251
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.491494,1.395521,1.395521,0.425,0,0.172125,1.395521,106.8773,0.4698936,0,0,1.491494,1.021601,0.9705208,0,0,0,4.553689,0,0,0,6.000012,100,0.1976118,1.535073,1.193196,1.7,6.045183
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,2.071369,1.90636,1.90636,0.52636,0,0.1997963,1.90636,108.6557,0.6187376,0,0,2.071369,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1976118,2.096996,1.657095,1.7,6.625058
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.932841,0.9773839,0.9773839,0,-1,0,0.9773839,197.7566,0.9040156,0,0,1.932841,1.028825,0.9773839,0,0,0,4.553689,0,0,0,6.000012,100,0.1976118,1.075122,1.546273,0,6.48653
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,1.211444,0.4500751,0.4500751,0,0,0,0.4500751,269.1649,0.7376811,0,0,1.211444,0.4737632,0.4500751,0,0,0,4.553689,0,0,0,6.000012,100,0.1976118,0.4950826,0.9691555,0,5.765133
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.8944635,1.655534,1.655534,0.8057941,0,0.2760818,1.655534,54.02869,0,0,0,0.8944635,0.8944635,0.8497403,0,0,0,4.553689,0,0,0,6.000012,100,0.1976118,1.821088,0.7155708,1.7,5.448153
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.4681818,0.473232,0.473232,0,0,0,0.473232,98.93284,0,0,0,0.4681818,0.4981389,0.473232,0,0,0,4.553689,0,0.0299571,-0.0299571,5.968434,99.47371,0.1976118,0.5205552,0.3745455,0,5.021871
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.1121902,0.4531255,0.4531255,0,0,0,0.4531255,24.75919,0,0,0,0.1121902,0.4769742,0.4531255,0,0,0.03328567,4.523732,0,0.364784,-0.364784,5.583918,93.06512,0.1976118,0.4984381,0.08975218,0,4.635922
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4386013,4.158948,0,0,0,5.583918,93.06512,0.1976118,0,0,0,4.158948
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,0.7121978,0.7121978,0,-1,0,0.7121978,0,0,0.0000000000000001110223,0,0,0.7496819,0.7121978,0,0,0.4386013,4.158948,0,0.7496819,-0.7496819,4.793684,79.89458,0.1976118,0.7834176,0,0,4.158948
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,0.9835262,0.9835262,0,-1,0,0.9835262,0,0,0.0000000000000001110223,0,0,1.035291,0.9835262,0,0,1.271581,3.409266,0,1.035291,-1.035291,3.702392,61.70641,0.1976118,1.081879,0,0,3.409266
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,0.6169149,0.6169149,0,-1,0,0.6169149,0,0,0,0,0,0.6493841,0.6169149,0,0,2.421904,2.373975,0,0.6493841,-0.6493841,3.017881,50.29792,0.1976118,0.6786064,0,0,2.373975
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.1134316,0.1134316,0,-1,0,0.1134316,0,0,0,0,0,0.1194017,0.1134316,0,0,3.143442,1.724591,0,0.1194017,-0.1194017,2.89202,48.20024,0.1976118,0.1247748,0,0,1.724591
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.276111,1.605189,0,0,0,2.89202,48.20024,0.1976118,0,0,0,1.605189
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.3278416,0.3278416,0,-1,0,0.3278416,0,0,0.00000000000000005551115,0,0,0.3450965,0.3278416,0,0,3.276111,1.605189,0,0.3450965,-0.3450965,2.528257,42.13753,0.1976118,0.3606258,0,0,1.605189
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.659551,1.260093,0,0,0,2.528257,42.13753,0.1976118,0,0,0,1.260093
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,0.5456128,0.5456128,0,-1,0,0.5456128,0,0,0,0,0,0.5743293,0.5456128,0,0,3.659551,1.260093,0,0.5743293,-0.5743293,1.922861,32.04762,0.1976118,0.6001741,0,0,1.260093
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.2431423,0.2431423,0,-1,0,0.2431423,0,0,0.00000000000000002775558,0,0,0.2559392,0.2431423,0,0,4.297695,0.6857636,0,0.2559392,-0.2559392,1.653077,27.55123,0.1976118,0.2674565,0,0,0.6857636
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.1169254,0.1169254,0,0,0,0.1169254,0,0,0.00000000000000001387779,0,0,0.1230793,0.1169254,0,0,4.582072,0.4298243,0,0.1230793,-0.1230793,1.52334,25.38895,0.1976118,0.1286179,0,0,0.4298243
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,0.5479507,0.5479507,1.7,0,0.5202,0.5479507,0,0,0,0,0,0,0,1.152049,1.094447,4.718827,0.306745,1.094447,0,1.094447,2.561624,42.69364,0.1979542,0.6027458,0,1.7,0.306745
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.126007,0.4907816,0.4907816,1.7,0,0.5202,0.4907816,25.67476,0,0,0,0.126007,0,0,1.209218,1.148757,3.62438,1.291747,1.274764,0,1.274764,3.770971,62.8494,0.1982986,0.5398598,0.1008056,1.7,1.417754
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4584848,2.612199,2.612199,1.7,0,0.5202,2.612199,17.55168,0,0,0,0.4584848,0.9602094,0.912199,0,0,2.349615,2.439035,0,0.5017247,-0.5017247,3.242107,54.03501,0.1982986,2.873419,0.3667879,1.7,2.89752
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.9260983,0.413294,0.413294,0,-1,0,0.413294,224.0774,0,0,0,0.9260983,0.4350463,0.413294,0,0,2.907087,1.937311,0.4910521,0,0.4910521,3.70796,61.79921,0.1980494,0.4546233,0.7408787,0,2.863409
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.9021567,1.308872,1.308872,1.7,0,0.5202,1.308872,68.92629,0,0,0,0.9021567,0,0,0.3911283,0.3715719,2.416035,2.379257,1.273729,0,1.273729,4.916325,81.93858,0.1983717,1.439759,0.7217254,1.7,3.281414
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.7393745,2.13581,2.13581,1.7,0,0.5202,2.13581,34.61798,0,0,0,0.7393745,0.4587478,0.4358104,0,0,1.142306,3.525613,0.2806267,0,0.2806267,5.182551,86.37567,0.1984359,2.349391,0.5914996,1.7,4.264987
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,1.060933,0.7858915,0.7858915,0,0,0,0.7858915,134.9974,0,0,0,1.060933,0.8272542,0.7858915,0,0,0.8616797,3.778177,0.2336787,0,0.2336787,5.404238,90.07045,0.1983178,0.8644806,0.8487464,0,4.83911
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,1.177727,0.4641701,0.4641701,0,0,0,0.4641701,253.7275,0.06112626,0,0,1.177727,0.4886001,0.4641701,0,0,0.628001,3.988488,0.628001,0,0.628001,6.000012,100,0.198001,0.5105871,0.9421819,0,5.166215
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.667933,2.405813,1.38,0,-1,0,1.38,120.8647,0.2153016,1.025813,1.266394,1.667933,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.198001,2.646394,1.334347,0,6.221622
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.385487,1.868093,1.868093,0.5518801,0,0.2067633,1.868093,74.16586,0,0,0,1.385487,1.385487,1.316213,0,0,0,4.553689,0,0,0,6.000012,100,0.198001,2.054902,1.10839,1.7,5.939176
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.9098489,1.543714,1.543714,0.6793575,0,0.2415646,1.543714,58.93896,0,0,0,0.9098489,0.9098489,0.8643565,0,0,0,4.553689,0,0,0,6.000012,100,0.198001,1.698085,0.7278792,1.7,5.463538
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.509118,1.741554,1.741554,1.257892,0,0.3995044,1.741554,29.23355,0,0,0,0.509118,0.509118,0.483662,0,0,0,4.553689,0,0,0,6.000012,100,0.198001,1.915709,0.4072944,1.7,5.062807
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.07890622,2.657226,2.657226,1.7,0,0.5202,2.657226,2.969496,0,0,0,0.07890622,1.007606,0.957226,0,0,0,4.553689,0,0.9287001,-0.9287001,5.021076,83.68443,0.198001,2.922949,0.06312497,1.7,4.632595
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,1.586384,1.38,0,-1,0,1.38,0,0,0.2063845,0.3650229,0,1.452632,1.38,0,0,1.031889,3.624989,0,1.452632,-1.452632,3.489868,58.16435,0.198001,1.745023,0,0,3.624989
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.3859202,0.3859202,0,-1,0,0.3859202,0,0,0.00000000000000005551115,0,0,0.4062317,0.3859202,0,0,2.645924,2.172357,0,0.4062317,-0.4062317,3.061662,51.0276,0.198001,0.4245122,0,0,2.172357
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,1.690034,1.38,0,-1,0,1.38,0,0,0.3100337,0.4790371,0,1.452632,1.38,0,0,3.097293,1.766126,0,1.452632,-1.452632,1.530454,25.50752,0.198001,1.859037,0,0,1.766126
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.247806,0.247806,0,-1,0,0.247806,0,0,0.00000000000000002775558,0,0,0.2608485,0.247806,0,0,4.711328,0.313494,0,0.2608485,-0.2608485,1.255496,20.92488,0.198001,0.2725866,0,0,0.313494
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,0.6355203,0.05001323,0,-1,0,0.05001323,0,0,0.5855071,0.6490591,0,0.05264551,0.05001323,0,0,5.001159,0.05264551,0,0.05264551,-0.05264551,1.200002,20,0.198001,0.6990724,0,0,0.05264551
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.2613856,0,0,-1,0,0,0,0,0.2613856,0.2875242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198001,0.2875242,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.1464591,0,0,-1,0,0,0,0,0.1464591,0.1611051,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198001,0.1611051,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.335068,0,0,-1,0,0,0,0,0.335068,0.3685748,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198001,0.3685748,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198001,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.198001,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,0.5721378,0.5721378,1.7,0,0.5202,0.5721378,0,0,0,0,0,0,0,1.127862,1.071469,5.059654,0,1.071469,0,1.071469,2.216487,36.94138,0.1983307,0.6293516,0,1.7,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.2721064,0.2721064,1.7,0,0.5202,0.2721064,0,0,0,0,0,0,0,1.427894,1.356499,3.988185,0.9643222,1.356499,0,1.356499,3.503375,58.38947,0.1986283,0.299317,0,1.7,0.9643222
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.249202,1.90763,1.90763,1.7,0,0.5202,1.90763,13.06344,0,0,0,0.249202,0.2185575,0.2076297,0,0,2.631686,2.185171,0.03064448,0,0.03064448,3.532447,58.874,0.1986352,2.098393,0.1993616,1.7,2.434373
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.7447411,0.1123738,0.1123738,1.565005,0,0.4833465,0.1123738,662.7357,0.0000000000000002220446,0,0,0.7447411,0,0,1.452632,1.38,2.601042,2.212751,2.124741,0,2.124741,5.548153,92.46904,0.1984435,0.1236112,0.5957929,1.7,2.957492
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.237012,2.31199,1.38,0,-1,0,1.38,89.63857,0,0.9319904,1.16319,1.237012,1.452632,1.38,0,0,0.4763007,4.125018,0,0.2156193,-0.2156193,5.320871,88.681,0.1984435,2.54319,0.9896098,0,5.362031
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.434666,0.6976541,0.6976541,0,0,0,0.6976541,205.6414,0,0,0,1.434666,0.7343727,0.6976541,0,0,0.7158778,3.909399,0.7002932,0,0.7002932,5.985227,99.75359,0.1980947,0.7674195,1.147733,0,5.344065
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.908855,2.543302,2.543302,1.163302,0,0.3736814,2.543302,75.05419,0.4406387,0,0,1.908855,1.452632,1.38,0,0,0.01558448,4.539663,0.01558448,0,0.01558448,6.000012,100,0.198087,2.797632,1.527084,1.7,6.448518
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.920459,1.868904,1.868904,0.488904,0,0.1895708,1.868904,102.7586,0.4678272,0,0,1.920459,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.198087,2.055794,1.536367,1.7,6.474148
