Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.955982,1.163018,1.163018,0,0,0,1.163018,168.1816,0.7317525,0,0,1.955982,1.224229,1.163018,0,0,0,4.553689,0,0,0,6.000012,100,0.198087,1.27932,1.564785,0,6.509671
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.566654,1.717743,1.38,0,-1,0,1.38,113.5256,0.114022,0.3377434,0.5095177,1.566654,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.198087,1.889518,1.253323,0,6.120343
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,1.003166,1.375917,1.375917,0.425,0,0.172125,1.375917,72.9089,0.002200703,0,0,1.003166,1.000965,0.9509167,0,0,0,4.553689,0,0,0,6.000012,100,0.198087,1.513508,0.8025326,1.7,5.556855
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,1.019161,1.19738,1.19738,0,0,0,1.19738,85.1159,0,0,0,1.019161,1.2604,1.19738,0,0,0,4.553689,0,0.2412392,-0.2412392,5.745724,95.76187,0.198087,1.317118,0.8153285,0,5.57285
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.4290174,2.819791,2.819791,1.7,0,0.5202,2.819791,15.21451,0.0000000000000002220446,0,0.02176969,0.4290174,1.178727,1.119791,0,0,0.2680435,4.31245,0,0.7497095,-0.7497095,4.955461,82.59084,0.198087,3.10177,0.3432139,1.7,4.741467
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.07197497,1.495027,1.495027,1.7,0,0.5202,1.495027,4.814292,0,0,0,0.07197497,0,0,0.2049729,0.1947243,1.101054,3.56274,0.2666992,0,0.2666992,5.208473,86.80772,0.1981624,1.64453,0.05757998,1.7,3.634715
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8343549,3.802769,0,0,0,5.208473,86.80772,0.1981624,0,0,0,3.802769
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,1.49222,1.38,0,-1,0,1.38,0,0,0.1122197,0.2614417,0,1.452632,1.38,0,0,0.8343549,3.802769,0,1.452632,-1.452632,3.677265,61.28763,0.1981624,1.641442,0,0,3.802769
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,1.392958,1.38,0,-1,0,1.38,0,0,0.01295759,0.1522533,0,1.452632,1.38,0,0,2.44839,2.350138,0,1.452632,-1.452632,2.146057,35.76755,0.1981624,1.532253,0,0,2.350138
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,0.6892898,0.6892898,0,-1,0,0.6892898,0,0,0.0000000000000001110223,0,0,0.7255682,0.6892898,0,0,4.062425,0.8975064,0,0.7255682,-0.7255682,1.381241,23.02064,0.1981624,0.7582188,0,0,0.8975064
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.2547141,0.1633412,0,-1,0,0.1633412,0,0,0.09137287,0.1168443,0,0.1719381,0.1633412,0,0,4.868612,0.1719381,0,0.1719381,-0.1719381,1.200002,20,0.1981624,0.2801855,0,0,0.1719381
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.427405,0,0,-1,0,0,0,0,0.427405,0.4701455,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1981624,0.4701455,0,0,0
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.2162411,0,0,-1,0,0,0,0,0.2162411,0.2378652,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1981624,0.2378652,0,0,0
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.1859374,0,0,-1,0,0,0,0,0.1859374,0.2045312,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1981624,0.2045312,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,0.5768725,0,0,-1,0,0,0,0,0.5768725,0.6345597,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1981624,0.6345597,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.07798138,0,0,-1,0,0,0,0,0.07798138,0.08577952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1981624,0.08577952,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,1.01102,1.01102,1.7,0,0.5202,1.01102,0,0,0,0,0,0,0,0.6889796,0.6545306,5.059654,0,0.6545306,0,0.6545306,1.820945,30.34902,0.1983609,1.112123,0,1.7,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.2715561,0.2715561,1.7,0,0.5202,0.2715561,0,0,0,0,0,0,0,1.428444,1.357022,4.405124,0.5890775,1.357022,0,1.357022,3.108328,51.80537,0.1986543,0.2987117,0,1.7,0.5890775
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.228164,0.8275821,0.8275821,1.7,0,0.5202,0.8275821,27.56995,0,0,0,0.228164,0,0,0.8724179,0.828797,3.048102,1.810397,1.056961,0,1.056961,4.11105,68.51736,0.198954,0.9103404,0.1825312,1.7,2.038561
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4841744,3.4599,3.08,1.7,0,0.5202,3.08,15.71995,0.0000000000000002220446,0.3798998,0.7258898,0.4841744,1.452632,1.38,0,0,1.991141,2.761662,0,0.9684572,-0.9684572,3.090206,51.50333,0.198954,3.80589,0.3873395,1.7,3.245836
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.6447495,0.2090677,0.2090677,0,-1,0,0.2090677,308.3926,0,0,0,0.6447495,0.2200713,0.2090677,0,0,3.067205,1.793205,0.4246782,0,0.4246782,3.493091,58.21807,0.198744,0.2299745,0.5157996,0,2.437954
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,1.203212,1.657947,1.657947,1.7,0,0.5202,1.657947,72.57241,0,0,0,1.203212,0,0,0.04205255,0.03994992,2.642526,2.175415,1.243162,0,1.243162,4.672459,77.87415,0.1990226,1.823742,0.9625699,1.7,3.378628
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.697763,2.010488,2.010488,1.7,0,0.5202,2.010488,84.44531,0,0,0,1.697763,0.3268299,0.3104883,0,0,1.399364,3.294261,1.370933,0,1.370933,5.97304,99.55047,0.19915,2.211537,1.358211,1.7,4.992024
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.565088,1.434202,1.434202,0.425,0,0.172125,1.434202,109.126,0.4743392,0,0,1.565088,1.062318,1.009202,0,0,0.02843086,4.528101,0.02843086,0,0.02843086,6.000012,100,0.199136,1.577622,1.25207,1.7,6.093189
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.696692,0.9264089,0.9264089,0,0,0,0.9264089,183.1472,0.7215245,0,0,1.696692,0.9751672,0.9264089,0,0,0,4.553689,0,0,0,6.000012,100,0.199136,1.01905,1.357353,0,6.250381
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,1.131315,1.251212,1.251212,0,-1,0,1.251212,90.41747,0,0.0000000000000002220446,0,1.131315,1.317065,1.251212,0,0,0,4.553689,0,0.185751,-0.185751,5.804213,96.73669,0.199136,1.376333,0.9050516,0,5.685003
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,1.054113,1.130337,1.130337,0,0,0,1.130337,93.25653,0,0.0000000000000002220446,0,1.054113,1.189828,1.130337,0,0,0.20639,4.367938,0,0.1357153,-0.1357153,5.661157,94.35242,0.199136,1.24337,0.8432903,0,5.422051
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.5260732,0,0,0,0,0,0,0,0.1688884,0,0,0.5260732,0,0,0,0,0.3571848,4.232223,0.3571848,0,0.3571848,6.000012,100,0.1989605,0,0.4208585,0,4.758296
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2771741,1.992919,1.992919,1.7,0,0.5202,1.992919,13.90795,0.00000000000000005551115,0,0,0.2771741,0.3083353,0.2929186,0,0,0,4.553689,0,0.03116126,-0.03116126,5.967165,99.45255,0.1989605,2.19221,0.2217392,1.7,4.830863
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.08825447,1.837211,1.837211,1.7,0,0.5202,1.837211,4.803721,0.00000000000000002775558,0,0,0.08825447,0.1444321,0.1372105,0,0,0.03462362,4.522528,0,0.05617766,-0.05617766,5.907948,98.46561,0.1989605,2.020931,0.07060358,1.7,4.610782
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,2.022989,1.38,0,-1,0,1.38,0,0,0.6429887,0.8452876,0,1.452632,1.38,0,0,0.09704324,4.46635,0,1.452632,-1.452632,4.37674,72.94553,0.1989605,2.225288,0,0,4.46635
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,1.45473,1.38,0,-1,0,1.38,0,0,0.0747295,0.2202025,0,1.452632,1.38,0,0,1.711078,3.013718,0,1.452632,-1.452632,2.845532,47.42545,0.1989605,1.600202,0,0,3.013718
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.325114,1.561087,0,0,0,2.845532,47.42545,0.1989605,0,0,0,1.561087
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.4158835,0.4158835,0,-1,0,0.4158835,0,0,0.00000000000000005551115,0,0,0.4377721,0.4158835,0,0,3.325114,1.561087,0,0.4377721,-0.4377721,2.38408,39.73459,0.1989605,0.4574719,0,0,1.561087
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.2288777,0.2288777,0,-1,0,0.2288777,0,0,0.00000000000000002775558,0,0,0.2409239,0.2288777,0,0,3.811527,1.123315,0,0.2409239,-0.2409239,2.130124,35.502,0.1989605,0.2517655,0,0,1.123315
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.3551171,0.3551171,0,-1,0,0.3551171,0,0,0.00000000000000005551115,0,0,0.3738075,0.3551171,0,0,4.07922,0.8823908,0,0.3738075,-0.3738075,1.736096,28.93488,0.1989605,0.3906288,0,0,0.8823908
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,0.5263178,0.4831541,0,-1,0,0.4831541,0,0,0.04316372,0.0957955,0,0.5085833,0.4831541,0,0,4.494562,0.5085833,0,0.5085833,-0.5085833,1.200002,20,0.1989605,0.5789496,0,0,0.5085833
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,0.5551845,0,0,-1,0,0,0,0,0.5551845,0.6107029,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1989605,0.6107029,0,0,0
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,0.5615004,0,0,-1,0,0,0,0,0.5615004,0.6176504,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1989605,0.6176504,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.3134263,0,0,-1,0,0,0,0,0.3134263,0.344769,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1989605,0.344769,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.1465771,0.1465771,1.599209,0,0.492684,0.1465771,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1991612,0.1612348,0,1.7,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,0.5857697,0.5857697,1.7,0,0.5202,0.5857697,0,0,0,0,0,0,0,1.11423,1.058519,3.679654,1.242,1.058519,0,1.058519,3.513385,58.55629,0.1994731,0.6443466,0,1.7,1.242
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2368187,0.4181981,0.4181981,1.7,0,0.5202,0.4181981,56.62836,0,0,0,0.2368187,0,0,1.281802,1.217712,2.621135,2.194667,1.454531,0,1.454531,4.893273,81.55439,0.1997093,0.4600179,0.189455,1.7,2.431486
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.7022114,0.2737882,0.2737882,0,0,0,0.2737882,256.4797,0,0,0,0.7022114,0.2881981,0.2737882,0,0,1.166605,3.503744,0.4140132,0,0.4140132,5.286041,88.1005,0.1995074,0.3011671,0.5617691,0,4.205956
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.228402,0,0,0,-1,0,0,0,0.4758104,0,0,1.228402,0,0,0,0,0.7525918,3.876356,0.7525918,0,0.7525918,6.000012,100,0.1991414,0,0.9827217,0,5.104759
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.266505,0.8294395,0.8294395,0,0,0,0.8294395,152.6941,0.3934106,0,0,1.266505,0.8730943,0.8294395,0,0,0,4.553689,0,0,0,6.000012,100,0.1991414,0.9123835,1.013204,0,5.820194
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.668822,0,0,0,0,0,0,0,1.668822,0,0,1.668822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1991414,0,1.335057,0,6.222511
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,2.063661,0.8433695,0.8433695,0,0,0,0.8433695,244.6924,1.175904,0,0,2.063661,0.8877574,0.8433695,0,0,0,4.553689,0,0,0,6.000012,100,0.1991414,0.9277065,1.650929,0,6.61735
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,2.026489,1.196627,1.196627,0,0,0,1.196627,169.3501,0.7668821,0,0,2.026489,1.259607,1.196627,0,0,0,4.553689,0,0,0,6.000012,100,0.1991414,1.316289,1.621191,0,6.580178
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.720322,0,0,0,-1,0,0,0,1.720322,0,0,1.720322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1991414,0,1.376258,0,6.274011
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,1.178874,2.304935,2.304935,1.185004,0,0.3796061,2.304935,51.14567,0,0,0,1.178874,1.178874,1.119931,0,0,0,4.553689,0,0,0,6.000012,100,0.1991414,2.535428,0.9430994,1.7,5.732563
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.6476632,1.433645,1.433645,0.8183646,0,0.2795135,1.433645,45.17599,0.0000000000000002220446,0,0,0.6476632,0.6476632,0.61528,0,0,0,4.553689,0,0,0,6.000012,100,0.1991414,1.577009,0.5181305,1.7,5.201352
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2654098,2.536732,2.536732,1.7,0,0.5202,2.536732,10.46267,0.0000000000000001110223,0,0,0.2654098,0.8807701,0.8367317,0,0,0,4.553689,0,0.6153604,-0.6153604,5.351365,89.18924,0.1991414,2.790405,0.2123278,1.7,4.819099
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.08681271,1.12273,1.12273,0,0,0,1.12273,7.732288,0,0,0,0.08681271,1.181821,1.12273,0,0,0.6837338,3.938329,0,1.095008,-1.095008,4.197125,69.95195,0.1991414,1.235003,0.06945017,0,4.025141
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,1.933899,1.38,0,-1,0,1.38,0,0,0.5538991,0.747289,0,1.452632,1.38,0,0,1.900409,2.84332,0,1.452632,-1.452632,2.665917,44.43186,0.1991414,2.127289,0,0,2.84332
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,1.370433,1.321154,0,-1,0,1.321154,0,0,0.0492783,0.1863216,0,1.390689,1.321154,0,0,3.514445,1.390689,0,1.390689,-1.390689,1.200002,20,0.1991414,1.507476,0,0,1.390689
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.05261293,0,0,-1,0,0,0,0,0.05261293,0.05787423,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1991414,0.05787423,0,0,0
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,0.4830371,0,0,-1,0,0,0,0,0.4830371,0.5313408,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1991414,0.5313408,0,0,0
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.346678,0,0,-1,0,0,0,0,0.346678,0.3813458,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1991414,0.3813458,0,0,0
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1991414,0,0,0,0
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1991414,0,0,0,0
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.3389584,0,0,-1,0,0,0,0,0.3389584,0.3728542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1991414,0.3728542,0,0,0
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.1435367,0,0,-1,0,0,0,0,0.1435367,0.1578903,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1991414,0.1578903,0,0,0
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.09584432,0,0,-1,0,0,0,0,0.09584432,0.1054288,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1991414,0.1054288,0,0,0
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.07544492,0.07544492,1.528077,0,0.4732649,0.07544492,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1992866,0.08298941,0,1.7,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1993755,0,0,1.7,1.242
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.3212361,0.675899,0.675899,1.7,0,0.5202,0.675899,47.52724,0,0,0,0.3212361,0,0,1.024101,0.972896,2.299654,2.484,1.294132,0,1.294132,5.04609,84.10133,0.1996862,0.7434889,0.2569889,1.7,2.805236
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.624497,1.198978,1.198978,0,0,0,1.198978,52.08576,0.0000000000000002220446,0,0,0.624497,1.262082,1.198978,0,0,1.005522,3.648719,0,0.6375855,-0.6375855,4.374016,72.90012,0.1996862,1.318876,0.4995976,0,4.273216
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.270344,2.362668,1.38,0,-1,0,1.38,92.05393,0,0.9826683,1.218935,1.270344,1.452632,1.38,0,0,1.713951,3.011133,0,0.1822873,-0.1822873,4.181868,69.69766,0.1996862,2.598935,1.016275,0,4.281477
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.307122,0.463138,0.463138,0,0,0,0.463138,282.2316,0,0,0,1.307122,0.4875137,0.463138,0,0,1.916492,2.828846,0.8196081,0,0.8196081,4.959416,82.65678,0.199292,0.5094518,1.045697,0,4.135968
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.662001,1.647763,1.647763,1.110902,0,0.3593764,1.647763,100.864,0,0,0,1.662001,0.5651165,0.5368607,0,0,1.096884,3.566493,1.096884,0,1.096884,6.000012,100,0.1992666,1.812539,1.3296,1.7,5.228494
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.573568,0.3134727,0.3134727,0,0,0,0.3134727,501.9794,1.243597,0,0,1.573568,0.3299712,0.3134727,0,0,0,4.553689,0,0,0,6.000012,100,0.1992666,0.3448199,1.258854,0,6.127257
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.589636,0,0,0,0,0,0,0,1.589636,0,0,1.589636,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1992666,0,1.271708,0,6.143324
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.548923,0.1151632,0.1151632,0,-1,0,0.1151632,1344.981,1.427698,0,0,1.548923,0.1212244,0.1151632,0,0,0,4.553689,0,0,0,6.000012,100,0.1992666,0.1266795,1.239138,0,6.102612
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.909709,2.1612,2.1612,1.296977,0,0.4101747,2.1612,42.09277,0.0000000000000001110223,0,0,0.909709,0.909709,0.8642236,0,0,0,4.553689,0,0,0,6.000012,100,0.1992666,2.37732,0.7277672,1.7,5.463398
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.4289958,0.01353597,0.01353597,0,0,0,0.01353597,3169.302,0.4147474,0,0,0.4289958,0.01424839,0.01353597,0,0,0,4.553689,0,0,0,6.000012,100,0.1992666,0.01488957,0.3431967,0,4.982685
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2663307,2.634973,2.634973,1.7,0,0.5202,2.634973,10.10753,0.0000000000000001110223,0,0,0.2663307,0.9841818,0.9349728,0,0,0,4.553689,0,0.7178511,-0.7178511,5.24333,87.38866,0.1992666,2.89847,0.2130646,1.7,4.82002
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.06658967,2.374705,2.374705,1.7,0,0.5202,2.374705,2.804124,0.0000000000000001110223,0,0,0.06658967,0.7102157,0.6747048,0,0,0.7976124,3.835838,0,0.643626,-0.643626,4.564889,76.08133,0.1992666,2.612175,0.05327174,1.7,3.902427
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.512752,3.192212,0,0,0,4.564889,76.08133,0.1992666,0,0,0,3.192212
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,1.248894,1.248894,0,-1,0,1.248894,0,0,0,0,0,1.314625,1.248894,0,0,1.512752,3.192212,0,1.314625,-1.314625,3.179153,52.98577,0.1992666,1.373783,0,0,3.192212
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,1.284326,1.284326,0,-1,0,1.284326,0,0,0.0000000000000002220446,0.03275819,0,1.351922,1.284326,0,0,2.973447,1.877587,0,1.351922,-1.351922,1.754102,29.23498,0.1992666,1.412758,0,0,1.877587
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.1943818,0.1943818,0,-1,0,0.1943818,0,0,0.00000000000000002775558,0,0,0.2046124,0.1943818,0,0,4.475582,0.5256652,0,0.2046124,-0.2046124,1.538422,25.64031,0.1992666,0.21382,0,0,0.5256652
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.702929,0.3210527,0,0,0,1.538422,25.64031,0.1992666,0,0,0,0.3210527
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,0.7115251,0.3050001,0,-1,0,0.3050001,0,0,0.406525,0.4776775,0,0.3210527,0.3050001,0,0,4.702929,0.3210527,0,0.3210527,-0.3210527,1.200002,20,0.1992666,0.7826776,0,0,0.3210527
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.1471621,0,0,-1,0,0,0,0,0.1471621,0.1618783,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1992666,0.1618783,0,0,0
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.2036731,0,0,-1,0,0,0,0,0.2036731,0.2240404,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1992666,0.2240404,0,0,0
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.4321653,0,0,-1,0,0,0,0,0.4321653,0.4753819,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1992666,0.4753819,0,0,0
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.4470949,0,0,-1,0,0,0,0,0.4470949,0.4918044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1992666,0.4918044,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.2443499,0.2443499,1.696982,0,0.519376,0.2443499,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1995321,0.2687849,0,1.7,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.2725516,0.2725516,1.7,0,0.5202,0.2725516,0,0,0,0,0,0,0,1.427448,1.356076,3.679654,1.242,1.356076,0,1.356076,3.795672,63.26107,0.1998093,0.2998067,0,1.7,1.242
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3936566,0.5626042,0.5626042,1.7,0,0.5202,0.5626042,69.97043,0,0,0,0.3936566,0,0,1.137396,1.080526,2.323578,2.462468,1.474183,0,1.474183,5.194204,86.5699,0.2000286,0.6188647,0.3149253,1.7,2.856125
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.8671831,1.401273,1.401273,1.384375,0,0.4340343,1.401273,61.88538,0.0000000000000002220446,0,0,0.8671831,0.01778725,0.01689789,0,0,0.8493958,3.789233,0.8493958,0,0.8493958,6.000012,100,0.2002063,1.5414,0.6937464,1.7,4.656416
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.349999,0.4403259,0.4403259,0,-1,0,0.4403259,306.5909,0.886498,0,0,1.349999,0.4635009,0.4403259,0,0,0,4.553689,0,0,0,6.000012,100,0.2002063,0.4843585,1.079999,0,5.903688
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.558007,1.145909,1.145909,0,0,0,1.145909,135.9625,0.3517871,0,0,1.558007,1.20622,1.145909,0,0,0,4.553689,0,0,0,6.000012,100,0.2002063,1.2605,1.246406,0,6.111696
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,2.042213,2.06335,2.06335,0.6833504,0,0.2426547,2.06335,98.97556,0.5895811,0,0,2.042213,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2002063,2.269686,1.63377,1.7,6.595901
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.993633,1.59848,1.59848,0.425,0,0.172125,1.59848,124.7205,0.7583905,0,0,1.993633,1.235242,1.17348,0,0,0,4.553689,0,0,0,6.000012,100,0.2002063,1.758328,1.594906,1.7,6.547321
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.667067,1.217922,1.217922,0,0,0,1.217922,136.8779,0.3850435,0,0,1.667067,1.282023,1.217922,0,0,0,4.553689,0,0,0,6.000012,100,0.2002063,1.339714,1.333653,0,6.220756
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,1.291354,1.314868,1.314868,0,-1,0,1.314868,98.21169,0,0,0.06635497,1.291354,1.384072,1.314868,0,0,0,4.553689,0,0.09271756,-0.09271756,5.902279,98.37112,0.2002063,1.446355,1.033083,0,5.845043
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.5081447,1.290237,1.290237,0.9053681,0,0.3032655,1.290237,39.38382,0,0,0,0.5081447,0.4051251,0.3848689,0,0,0.1030195,4.460971,0.1030195,0,0.1030195,6.000012,100,0.2002278,1.419261,0.4065157,1.7,4.969116
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.6535925,1.658332,1.658332,1.037419,0,0.3393153,1.658332,39.41266,0,0,0,0.6535925,0.6535925,0.6209129,0,0,0,4.553689,0,0,0,6.000012,100,0.2002278,1.824165,0.5228741,1.7,5.207282
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2792341,0.6168638,0.6168638,0,0,0,0.6168638,45.26674,0,0,0,0.2792341,0.6493304,0.6168638,0,0,0,4.553689,0,0.3700963,-0.3700963,5.609896,93.49809,0.2002278,0.6785502,0.2233873,0,4.832923
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.05351857,1.968493,1.968493,1.7,0,0.5202,1.968493,2.718759,0,0,0,0.05351857,0.2826239,0.2684927,0,0,0.411218,4.183593,0,0.2291053,-0.2291053,5.368398,89.47312,0.2002278,2.165342,0.04281486,1.7,4.237111
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,1.305584,1.305584,0,-1,0,1.305584,0,0,0,0.05614278,0,1.374299,1.305584,0,0,0.6657795,3.954487,0,1.374299,-1.374299,3.919759,65.32919,0.2002278,1.436143,0,0,3.954487
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,1.595956,1.38,0,-1,0,1.38,0,0,0.2159565,0.3755521,0,1.452632,1.38,0,0,2.192779,2.580188,0,1.452632,-1.452632,2.388551,39.80911,0.2002278,1.755552,0,0,2.580188
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,1.714415,1.071179,0,-1,0,1.071179,0,0,0.6432365,0.814678,0,1.127556,1.071179,0,0,3.806814,1.127556,0,1.127556,-1.127556,1.200002,20,0.2002278,1.885857,0,0,1.127556
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.04098418,0,0,-1,0,0,0,0,0.04098418,0.04508259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002278,0.04508259,0,0,0
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.1021951,0,0,-1,0,0,0,0,0.1021951,0.1124146,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002278,0.1124146,0,0,0
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.035219,0,0,-1,0,0,0,0,0.035219,0.0387409,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002278,0.0387409,0,0,0
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,0.6547019,0,0,-1,0,0,0,0,0.6547019,0.7201722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002278,0.7201722,0,0,0
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,0.4883889,0,0,-1,0,0,0,0,0.4883889,0.5372277,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002278,0.5372277,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.1311493,0,0,-1,0,0,0,0,0.1311493,0.1442643,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002278,0.1442643,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.3775041,0,0,-1,0,0,0,0,0.3775041,0.4152545,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2002278,0.4152545,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,0.5466983,0.5466983,1.7,0,0.5202,0.5466983,0,0,0,0,0,0,0,1.153302,1.095637,5.059654,0,1.095637,0,1.095637,2.239414,37.3235,0.2005366,0.6013681,0,1.7,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.1192278,0.1192278,1.571859,0,0.4852176,0.1192278,0,0,0,0,0,0,0,1.452632,1.38,3.964018,0.986073,1.38,0,1.38,3.548598,59.14317,0.2007044,0.1311506,0,1.7,0.986073
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3846461,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3846461,0,0,1.452632,1.38,2.584018,2.228073,1.764646,0,1.764646,5.222688,87.04462,0.2006047,0,0.3077169,1.7,2.612719
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.8450031,0.9224664,0.9224664,0,0,0,0.9224664,91.60259,0,0,0,0.8450031,0.9710172,0.9224664,0,0,0.8193716,3.816254,0,0.1260141,-0.1260141,5.089857,84.83078,0.2006047,1.014713,0.6760025,0,4.661258
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.386989,0,0,0,-1,0,0,0,0.4276019,0,0,1.386989,0,0,0,0,0.9593874,3.69024,0.9593874,0,0.9593874,6.000012,100,0.2001535,0,1.109591,0,5.077229
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.712352,0,0,0,0,0,0,0,1.712352,0,0,1.712352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2001535,0,1.369881,0,6.26604
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.752522,0,0,0,0,0,0,0,1.752522,0,0,1.752522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2001535,0,1.402017,0,6.306211
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,2.046673,0,0,0,0,0,0,0,2.046673,0,0,2.046673,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2001535,0,1.637338,0,6.600361
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.863549,3.300132,3.08,1.7,0,0.5202,3.08,60.50484,0.4109174,0.2201323,0.5501455,1.863549,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2001535,3.630146,1.490839,1.7,6.417238
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.615694,0.8221174,0.8221174,0,-1,0,0.8221174,196.5284,0.7503071,0,0,1.615694,0.8653868,0.8221174,0,0,0,4.553689,0,0,0,6.000012,100,0.2001535,0.9043292,1.292555,0,6.169383
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,1.334964,0.5873456,0.5873456,0,0,0,0.5873456,227.2877,0.7167059,0,0,1.334964,0.6182585,0.5873456,0,0,0,4.553689,0,0,0,6.000012,100,0.2001535,0.6460801,1.067971,0,5.888653
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.8760543,1.407751,1.407751,0.5754989,0,0.2132112,1.407751,62.23079,0.0000000000000001110223,0,0,0.8760543,0.8760543,0.8322516,0,0,0,4.553689,0,0,0,6.000012,100,0.2001535,1.548526,0.7008435,1.7,5.429743
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3793086,0.6999882,0.6999882,0,0,0,0.6999882,54.18786,0,0,0,0.3793086,0.7368297,0.6999882,0,0,0,4.553689,0,0.3575211,-0.3575211,5.623152,93.71901,0.2001535,0.769987,0.3034469,0,4.932998
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.06337861,0.1148182,0.1148182,0,0,0,0.1148182,55.19909,0,0,0,0.06337861,0.1208613,0.1148182,0,0,0.3972456,4.196168,0,0.05748267,-0.05748267,5.56256,92.70914,0.2001535,0.1263,0.05070288,0,4.259546
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,2.778247,1.38,0,-1,0,1.38,0,0,1.398247,1.676072,0,1.452632,1.38,0,0,0.4611153,4.138685,0,1.452632,-1.452632,4.031352,67.18906,0.2001535,3.056072,0,0,4.138685
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,2.142369,1.38,0,-1,0,1.38,0,0,0.7623694,0.9766063,0,1.452632,1.38,0,0,2.07515,2.686054,0,1.452632,-1.452632,2.500143,41.66897,0.2001535,2.356606,0,0,2.686054
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.2637702,0.2637702,0,-1,0,0.2637702,0,0,0.00000000000000005551115,0,0,0.2776528,0.2637702,0,0,3.689185,1.233422,0,0.2776528,-0.2776528,2.207472,36.79112,0.2001535,0.2901472,0,0,1.233422
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.3620069,0.3620069,0,-1,0,0.3620069,0,0,0.00000000000000005551115,0,0,0.3810599,0.3620069,0,0,3.997689,0.9557692,0,0.3810599,-0.3810599,1.805799,30.09659,0.2001535,0.3982076,0,0,0.9557692
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.2343405,0.2343405,0,-1,0,0.2343405,0,0,0.00000000000000002775558,0,0,0.2466742,0.2343405,0,0,4.421089,0.5747092,0,0.2466742,-0.2466742,1.545782,25.76298,0.2001535,0.2577746,0,0,0.5747092
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.200488,0.200488,0,-1,0,0.200488,0,0,0.00000000000000002775558,0,0,0.21104,0.200488,0,0,4.695171,0.328035,0,0.21104,-0.21104,1.323326,22.05539,0.2001535,0.2205368,0,0,0.328035
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.07068581,0.07068581,0,-1,0,0.07068581,0,0,0.00000000000000001387779,0,0,0.07440612,0.07068581,0,0,4.92966,0.116995,0,0.07440612,-0.07440612,1.244895,20.74821,0.2001535,0.07775439,0,0,0.116995
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.2689097,0.04045948,0,-1,0,0.04045948,0,0,0.2284503,0.2553412,0,0.04258892,0.04045948,0,0,5.012333,0.04258892,0,0.04258892,-0.04258892,1.200002,20,0.2001535,0.2958007,0,0,0.04258892
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.2614401,0,0,-1,0,0,0,0,0.2614401,0.2875842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2001535,0.2875842,0,0,0
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.1208145,0,0,-1,0,0,0,0,0.1208145,0.1328959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2001535,0.1328959,0,0,0
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.3816713,0.3816713,1.7,0,0.5202,0.3816713,0,0,0,0,0,0,0,1.318329,1.252412,5.059654,0,1.252412,0,1.252412,2.388145,39.80234,0.2004716,0.4198385,0,1.7,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.164903,0.164903,1.617535,0,0.4976869,0.164903,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.807242,1.127171,1.38,0,1.38,3.697328,61.62201,0.2006698,0.1813933,0,1.7,1.127171
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3428352,0.5117823,0.5117823,1.7,0,0.5202,0.5117823,66.98849,0,0,0,0.3428352,0,0,1.188218,1.128807,2.427242,2.369171,1.471642,0,1.471642,5.09345,84.89066,0.2008821,0.5629606,0.2742682,1.7,2.712006
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.8988037,1.324915,1.324915,1.378871,0,0.4325318,1.324915,67.83861,0,0,0,0.8988037,0,0,0.05395665,0.05125882,0.9556001,3.693649,0.9500625,0,0.9500625,5.994759,99.91245,0.2010779,1.457406,0.7190429,1.7,4.592453
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.279993,0.7736578,0.7736578,0,-1,0,0.7736578,165.4469,0.4600784,0,0,1.279993,0.8143766,0.7736578,0,0,0.005537656,4.548705,0.005537656,0,0.005537656,6.000012,100,0.2010753,0.8510236,1.023994,0,5.828698
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.69919,1.544681,1.544681,0.425,0,0.172125,1.544681,110.0027,0.5205789,0,0,1.69919,1.178611,1.119681,0,0,0,4.553689,0,0,0,6.000012,100,0.2010753,1.699149,1.359352,1.7,6.252879
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.776083,0.8994791,0.8994791,0,0,0,0.8994791,197.4569,0.8292633,0,0,1.776083,0.9468201,0.8994791,0,0,0,4.553689,0,0,0,6.000012,100,0.2010753,0.989427,1.420867,0,6.329772
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.664483,3.017954,3.017954,1.637954,0,0.5032614,3.017954,55.15268,0.211851,0,0.2397494,1.664483,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2010753,3.319749,1.331586,1.7,6.218172
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.975506,0.4377306,0.4377306,0,0,0,0.4377306,451.3065,1.514737,0,0,1.975506,0.460769,0.4377306,0,0,0,4.553689,0,0,0,6.000012,100,0.2010753,0.4815036,1.580405,0,6.529195
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.787233,1.531147,1.38,0,-1,0,1.38,129.5096,0.334601,0.1511467,0.3042613,1.787233,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2010753,1.684261,1.429786,0,6.340921
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,1.280476,1.8878,1.8878,0.6713469,0,0.2393777,1.8878,67.82905,0,0,0,1.280476,1.280476,1.216453,0,0,0,4.553689,0,0,0,6.000012,100,0.2010753,2.076579,1.024381,1.7,5.834166
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.9573609,1.644179,1.644179,0.734686,0,0.2566693,1.644179,58.22729,0.0000000000000001110223,0,0,0.9573609,0.9573609,0.9094929,0,0,0,4.553689,0,0,0,6.000012,100,0.2010753,1.808597,0.7658887,1.7,5.51105
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.5849566,2.131049,2.131049,1.57534,0,0.4861679,2.131049,27.44924,0,0,0,0.5849566,0.5849566,0.5557088,0,0,0,4.553689,0,0,0,6.000012,100,0.2010753,2.344154,0.4679653,1.7,5.138646
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.07350704,1.637533,1.637533,1.567701,0,0.4840825,1.637533,4.488889,0.00000000000000004163336,0,0,0.07350704,0.07350704,0.06983169,0,0,0,4.553689,0,0,0,6.000012,100,0.2010753,1.801286,0.05880563,1.7,4.627196
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,4.29075,1.38,0,-1,0,1.38,0,0,2.910749,3.339824,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2010753,4.719824,0,0,4.553689
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,3.329928,1.38,0,-1,0,1.38,0,0,1.949928,2.282921,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2010753,3.662921,0,0,3.101057
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,1.832459,1.38,0,-1,0,1.38,0,0,0.4524586,0.6357045,0,1.452632,1.38,0,0,3.22807,1.648426,0,1.452632,-1.452632,1.406388,23.43975,0.2010753,2.015705,0,0,1.648426
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.4446872,0.1860045,0,-1,0,0.1860045,0,0,0.2586827,0.3031515,0,0.1957942,0.1860045,0,0,4.842105,0.1957942,0,0.1957942,-0.1957942,1.200002,20,0.2010753,0.4891559,0,0,0.1957942
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.2641948,0,0,-1,0,0,0,0,0.2641948,0.2906143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010753,0.2906143,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.4555767,0,0,-1,0,0,0,0,0.4555767,0.5011343,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010753,0.5011343,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.1553912,0,0,-1,0,0,0,0,0.1553912,0.1709303,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010753,0.1709303,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.2952918,0,0,-1,0,0,0,0,0.2952918,0.324821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010753,0.324821,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.3656759,0,0,-1,0,0,0,0,0.3656759,0.4022435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010753,0.4022435,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.09531221,0,0,-1,0,0,0,0,0.09531221,0.1048434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2010753,0.1048434,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.244379,0.244379,1.697011,0,0.5193839,0.244379,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2013256,0.2688169,0,1.7,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.04232099,0.04232099,1.494953,0,0.464222,0.04232099,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2014331,0.04655309,0,1.7,1.242
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2721237,0.6947082,0.6947082,1.7,0,0.5202,0.6947082,39.17094,0,0,0,0.2721237,0,0,1.005292,0.9550272,2.299654,2.484,1.227151,0,1.227151,4.982546,83.04227,0.2017457,0.7641791,0.217699,1.7,2.756124
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.7513865,1.509178,1.509178,1.7,0,0.5202,1.509178,49.78782,0,0,0,0.7513865,0,0,0.1908225,0.1812814,1.072503,3.588436,0.9326679,0,0.9326679,5.867352,97.78901,0.2019432,1.660095,0.6011092,1.7,4.339822
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,1.032541,1.732299,1.38,0,-1,0,1.38,74.82183,0.0000000000000002220446,0.3522992,0.5255291,1.032541,1.452632,1.38,0,0,0.1398356,4.427837,0,0.4200903,-0.4200903,5.424538,90.40879,0.2019432,1.905529,0.8260331,0,5.460378
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,1.21359,0.3354093,0.3354093,0,0,0,0.3354093,361.8236,0.2539248,0,0,1.21359,0.3530624,0.3354093,0,0,0.6066026,4.007747,0.6066026,0,0.6066026,6.000012,100,0.201663,0.3689502,0.9708718,0,5.221336
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,1.206654,0.8680078,0.8680078,0,0,0,0.8680078,139.0141,0.2929613,0,0,1.206654,0.9136925,0.8680078,0,0,0,4.553689,0,0,0,6.000012,100,0.201663,0.9548086,0.965323,0,5.760343
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.5149041,1.719651,1.719651,1.230492,0,0.3920243,1.719651,29.94236,0.0000000000000001110223,0,0,0.5149041,0.5149041,0.489159,0,0,0,4.553689,0,0,0,6.000012,100,0.201663,1.891616,0.4119233,1.7,5.068593
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,1.336912,0,0,0,0,0,0,0,1.336912,0,0,1.336912,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.201663,0,1.06953,0,5.890601
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.9913918,0.8367566,0.8367566,0,-1,0,0.8367566,118.4803,0.1105954,0,0,0.9913918,0.8807964,0.8367566,0,0,0,4.553689,0,0,0,6.000012,100,0.201663,0.9204323,0.7931135,0,5.545081
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.9741085,0.2294076,0.2294076,0,0,0,0.2294076,424.6192,0.7326268,0,0,0.9741085,0.2414816,0.2294076,0,0,0,4.553689,0,0,0,6.000012,100,0.201663,0.2523483,0.7792867,0,5.527797
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.5338772,0,0,0,0,0,0,0,0.5338772,0,0,0.5338772,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.201663,0,0.4271017,0,5.087566
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.3226503,0.6026818,0.6026818,0,0,0,0.6026818,53.53577,0,0,0,0.3226503,0.6344019,0.6026818,0,0,0,4.553689,0,0.3117515,-0.3117515,5.671397,94.52309,0.201663,0.6629499,0.2581203,0,4.876339
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.08765336,1.694432,1.694432,1.7,0,0.5202,1.694432,5.173024,-0.0000000000000000008673617,0,0,0.08765336,0,0,0.005568212,0.005289801,0.3463906,4.241938,0.09294317,0,0.09294317,5.759571,95.99265,0.2016818,1.863875,0.07012269,1.7,4.329591
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,0.8759862,0.8759862,0,-1,0,0.8759862,0,0,0.0000000000000001110223,0,0,0.9220907,0.8759862,0,0,0.2534474,4.325586,0,0.9220907,-0.9220907,4.787601,79.79321,0.2016818,0.9635848,0,0,4.325586
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.3644856,0.3644856,0,-1,0,0.3644856,0,0,0.00000000000000005551115,0,0,0.383669,0.3644856,0,0,1.277993,3.403496,0,0.383669,-0.383669,4.383179,73.05284,0.2016818,0.4009342,0,0,3.403496
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,3.43523,1.38,0,-1,0,1.38,0,0,2.05523,2.398753,0,1.452632,1.38,0,0,1.704292,3.019826,0,1.452632,-1.452632,2.851971,47.53275,0.2016818,3.778753,0,0,3.019826
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.318327,1.567195,0,0,0,2.851971,47.53275,0.2016818,0,0,0,1.567195
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.3369913,0.3369913,0,-1,0,0.3369913,0,0,0.00000000000000005551115,0,0,0.3547277,0.3369913,0,0,3.318327,1.567195,0,0.3547277,-0.3547277,2.478055,41.30083,0.2016818,0.3706904,0,0,1.567195
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.712469,1.212467,0,0,0,2.478055,41.30083,0.2016818,0,0,0,1.212467
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.07670346,0.07670346,0,-1,0,0.07670346,0,0,0.00000000000000001387779,0,0,0.08074048,0.07670346,0,0,3.712469,1.212467,0,0.08074048,-0.08074048,2.392947,39.88237,0.2016818,0.0843738,0,0,1.212467
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.3296929,0.3296929,0,-1,0,0.3296929,0,0,0.00000000000000005551115,0,0,0.3470452,0.3296929,0,0,3.80218,1.131727,0,0.3470452,-0.3470452,2.027129,33.78542,0.2016818,0.3626622,0,0,1.131727
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,0.4791394,0.4791394,0,-1,0,0.4791394,0,0,0,0,0,0.5043573,0.4791394,0,0,4.187786,0.7846816,0,0.5043573,-0.5043573,1.49549,24.92479,0.2016818,0.5270534,0,0,0.7846816
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.1016299,0.1016299,0,-1,0,0.1016299,0,0,0,0,0,0.1069788,0.1016299,0,0,4.748183,0.2803243,0,0.1069788,-0.1069788,1.382725,23.04536,0.2016818,0.1117929,0,0,0.2803243
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.282833,0.282833,1.7,0,0.5202,0.282833,0,0,0,0,0,0,0,1.417167,1.346309,4.867048,0.1733455,1.346309,0,1.346309,2.659945,44.33233,0.2019445,0.3111163,0,1.7,0.1733455
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.02919413,0.02919413,1.481826,0,0.4606384,0.02919413,0,0,0,0,0,0,0,1.452632,1.38,3.52074,1.385023,1.38,0,1.38,3.969128,66.152,0.2020397,0.03211354,0,1.7,1.385023
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1770384,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1770384,0,0,1.452632,1.38,2.14074,2.627023,1.557038,0,1.557038,5.446264,90.77089,0.2020332,0,0.1416307,1.7,2.804062
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1506878,0.9247175,0.9247175,0,0,0,0.9247175,16.29555,0,0.0000000000000001110223,0,0.1506878,0.9733869,0.9247175,0,0,0.5837012,4.028358,0,0.822699,-0.822699,4.579063,76.31757,0.2020332,1.017189,0.1205503,0,4.179046
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3773216,0,0,0,-1,0,0,0,0,0,0,0.3773216,0,0,0,0,1.497811,3.205659,0.3773216,0,0.3773216,4.937022,82.28354,0.2018607,0,0.3018573,0,3.58298
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.7742352,2.854759,2.854759,1.7,0,0.5202,2.854759,27.12086,0.0000000000000002220446,0,0.0602349,0.7742352,1.215536,1.154759,0,0,1.12049,3.545248,0,0.4413005,-0.4413005,4.47185,74.53069,0.2018607,3.140235,0.6193882,1.7,4.319483
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.8042495,2.782351,2.782351,1.7,0,0.5202,2.782351,28.90539,0,0,0,0.8042495,1.139317,1.082352,0,0,1.610824,3.103948,0,0.3350679,-0.3350679,4.118658,68.64417,0.2018607,3.060587,0.6433996,1.7,3.908197
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.7059849,1.959009,1.959009,1.7,0,0.5202,1.959009,36.03786,0,0,0,0.7059849,0.2726407,0.2590086,0,0,1.983121,2.76888,0.4333442,0,0.4333442,4.529765,75.49593,0.2019452,2.15491,0.5647879,1.7,3.474865
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,1.212697,3.439164,3.08,1.7,0,0.5202,3.08,39.37329,0,0.3591636,0.70308,1.212697,1.452632,1.38,0,0,1.549777,3.15889,0,0.2399343,-0.2399343,4.276852,71.28072,0.2019452,3.78308,0.9701578,1.7,4.371587
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.7187967,0.6986765,0.6986765,0,-1,0,0.6986765,102.8798,0,0,0,0.7187967,0.735449,0.6986765,0,0,1.816371,2.918955,0,0.01665226,-0.01665226,4.259298,70.98817,0.2019452,0.7685442,0.5750374,0,3.637752
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.5151016,1.369048,1.369048,1.7,0,0.5202,1.369048,37.62481,0,0,0,0.5151016,0,0,0.3309522,0.3144046,1.834873,2.902303,0.8295062,0,0.8295062,5.046237,84.10378,0.2021287,1.505953,0.4120812,1.7,3.417405
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1475414,0.4446191,0.4446191,0,0,0,0.4446191,33.18377,0,0.00000000000000005551115,0,0.1475414,0.4680201,0.4446191,0,0,1.005367,3.648859,0,0.3204787,-0.3204787,4.708423,78.47356,0.2021287,0.489081,0.1180331,0,3.7964
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1660533,1.75903,1.75903,1.7,0,0.5202,1.75903,9.440044,0,0,0,0.1660533,0.06213721,0.05903035,0,0,1.361454,3.32838,0.103916,0,0.103916,4.807006,80.11661,0.2021488,1.934933,0.1328426,1.7,3.494433
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.08362789,1.039592,1.039592,0,0,0,1.039592,8.0443,0,0.0000000000000002220446,0,0.08362789,1.094307,1.039592,0,0,1.257538,3.421904,0,1.010679,-1.010679,3.741657,62.36082,0.2021488,1.143551,0.06690231,0,3.505532
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,0.5163341,0.5163341,0,-1,0,0.5163341,0,0,0,0,0,0.5435096,0.5163341,0,0,2.380516,2.411225,0,0.5435096,-0.5435096,3.168747,52.81235,0.2021488,0.5679675,0,0,2.411225
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,1.449985,1.38,0,-1,0,1.38,0,0,0.06998496,0.2149835,0,1.452632,1.38,0,0,2.984415,1.867715,0,1.452632,-1.452632,1.637539,27.29226,0.2021488,1.594983,0,0,1.867715
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,1.04015,0.3943296,0,-1,0,0.3943296,0,0,0.6458205,0.7498355,0,0.4150838,0.3943296,0,0,4.59845,0.4150838,0,0.4150838,-0.4150838,1.200002,20,0.2021488,1.144165,0,0,0.4150838
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.3610016,0,0,-1,0,0,0,0,0.3610016,0.3971017,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021488,0.3971017,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,0.7187952,0,0,-1,0,0,0,0,0.7187952,0.7906747,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021488,0.7906747,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.2785778,0,0,-1,0,0,0,0,0.2785778,0.3064356,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021488,0.3064356,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.1756778,0,0,-1,0,0,0,0,0.1756778,0.1932456,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021488,0.1932456,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.2200096,0,0,-1,0,0,0,0,0.2200096,0.2420105,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021488,0.2420105,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021488,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.02764508,0,0,-1,0,0,0,0,0.02764508,0.03040959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021488,0.03040959,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021488,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.2460002,0.2460002,1.698632,0,0.5198265,0.2460002,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2023903,0.2706003,0,1.7,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2379074,0.1343482,0.1343482,1.58698,0,0.4893455,0.1343482,177.0827,0.0000000000000002220446,0,0,0.2379074,0,0,1.452632,1.38,3.679654,1.242,1.617907,0,1.617907,4.044067,67.40099,0.2024463,0.147783,0.1903259,1.7,1.479907
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4522563,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4522563,0,0,1.452632,1.38,2.061747,2.698117,1.832256,0,1.832256,5.782298,96.37144,0.2023142,0,0.361805,1.7,3.150373
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.5642603,0.163372,0.163372,0,-1,0,0.163372,345.3838,0.1627991,0,0,0.5642603,0.1719705,0.163372,0,0,0.2294907,4.347147,0.2294907,0,0.2294907,6.000012,100,0.2022106,0.1797092,0.4514083,0,4.911407
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,1.001906,1.174378,1.174378,0,0,0,1.174378,85.31373,0,0,0,1.001906,1.236188,1.174378,0,0,0,4.553689,0,0.2342817,-0.2342817,5.753057,95.88409,0.2022106,1.291816,0.8015247,0,5.555595
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,1.280216,1.779839,1.779839,0.8109319,0,0.2774844,1.779839,71.92872,0,0,0,1.280216,1.019902,0.9689074,0,0,0.2603131,4.319407,0.2603131,0,0.2603131,6.000012,100,0.2022605,1.957823,1.024172,1.7,5.599623
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.348372,0.9052306,0.9052306,0,0,0,0.9052306,148.9535,0.3954982,0,0,1.348372,0.9528743,0.9052306,0,0,0,4.553689,0,0,0,6.000012,100,0.2022605,0.9957536,1.078698,0,5.902061
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.445504,0,0,0,0,0,0,0,1.445504,0,0,1.445504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2022605,0,1.156403,0,5.999193
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.6559577,2.045526,1.38,0,-1,0,1.38,47.53316,0.0000000000000002220446,0.6655263,0.8700789,0.6559577,1.452632,1.38,0,0,0,4.553689,0,0.7966739,-0.7966739,5.160244,86.00389,0.2022605,2.250079,0.5247661,0,5.209647
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.5717072,2.919328,2.919328,1.7,0,0.5202,2.919328,19.58352,0,0,0.1312608,0.5717072,1.283503,1.219328,0,0,0.8851932,3.757015,0,0.711796,-0.711796,4.409945,73.49894,0.2022605,3.211261,0.4573658,1.7,4.328722
