Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.8401377,2.741601,2.741601,1.7,0,0.5202,2.741601,30.64406,0,0,0,0.8401377,1.096422,1.041601,0,0,1.676078,3.045219,0,0.2562839,-0.2562839,4.139798,68.9965,0.2022605,3.015761,0.6721102,1.7,3.885357
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2497155,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2497155,0,0,1.452632,1.38,1.960838,2.788935,1.629715,0,1.629715,5.685882,94.76451,0.2022207,0,0.1997724,1.7,3.038651
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.08107752,0,0,0,0,0,0,0,0,0,0,0.08107752,0,0,0,0,0.3311221,4.255679,0.08107752,0,0.08107752,5.762799,96.04646,0.2021843,0,0.06486201,0,4.336757
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,1.258157,1.258157,0,-1,0,1.258157,0,0,0.0000000000000002220446,0.003972776,0,1.324376,1.258157,0,0,0.2500446,4.328649,0,1.324376,-1.324376,4.366784,72.77959,0.2021843,1.383973,0,0,4.328649
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,2.204132,1.38,0,-1,0,1.38,0,0,0.824132,1.044545,0,1.452632,1.38,0,0,1.721573,3.004273,0,1.452632,-1.452632,2.835576,47.25951,0.2021843,2.424545,0,0,3.004273
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,2.233021,1.38,0,-1,0,1.38,0,0,0.8530216,1.076324,0,1.452632,1.38,0,0,3.335608,1.551641,0,1.452632,-1.452632,1.304368,21.73942,0.2021843,2.456324,0,0,1.551641
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.201534,0.09405928,0,-1,0,0.09405928,0,0,0.1074748,0.1276282,0,0.09900977,0.09405928,0,0,4.949644,0.09900977,0,0.09900977,-0.09900977,1.200002,20,0.2021843,0.2216874,0,0,0.09900977
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021843,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,0.4962249,0,0,-1,0,0,0,0,0.4962249,0.5458474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021843,0.5458474,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,0.5008206,0,0,-1,0,0,0,0,0.5008206,0.5509027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021843,0.5509027,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021843,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.2478889,0,0,-1,0,0,0,0,0.2478889,0.2726778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021843,0.2726778,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,0.5541041,0,0,-1,0,0,0,0,0.5541041,0.6095145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021843,0.6095145,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.09219357,0.09219357,1.544825,0,0.4778373,0.09219357,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2023186,0.1014129,0,1.7,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.2175271,0.2175271,1.670159,0,0.5120533,0.2175271,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.202536,0.2392798,0,1.7,1.242
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.305364,2.435072,2.435072,1.7,0,0.5202,2.435072,12.54025,0,0,0,0.305364,0.7737597,0.7350717,0,0,2.299654,2.484,0,0.4683957,-0.4683957,3.324636,55.41049,0.202536,2.678579,0.2442912,1.7,2.789364
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.7081694,0.3413072,0.3413072,1.7,0,0.5202,0.3413072,207.4874,0,0,0,0.7081694,0,0,1.358693,1.290758,2.820094,2.015604,1.998928,0,1.998928,5.220985,87.01624,0.2024962,0.3754379,0.5665355,1.7,2.723774
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.396927,3.543369,1.38,0,-1,0,1.38,101.2266,0,2.163369,2.517706,1.396927,1.452632,1.38,0,0,0.8211665,3.814639,0,0.0557042,-0.0557042,5.162268,86.03762,0.2024962,3.897706,1.117542,0,5.211566
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.443761,0.7318091,0.7318091,0,0,0,0.7318091,197.2866,0,0,0,1.443761,0.7703254,0.7318091,0,0,0.88306,3.758935,0.6734357,0,0.6734357,5.801145,96.68555,0.202197,0.80499,1.155009,0,5.202696
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.5285017,2.42135,2.42135,1.7,0,0.5202,2.42135,21.82673,0,0.0000000000000004440892,0,0.5285017,0.7593162,0.7213504,0,0,0.2096243,4.365027,0,0.2308145,-0.2308145,5.557845,92.63057,0.202197,2.663486,0.4228013,1.7,4.893529
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,1.247815,1.789383,1.789383,1.046739,0,0.3418598,1.789383,69.73438,0.0000000000000001665335,0,0,1.247815,0.7817301,0.7426435,0,0,0.4660848,4.134212,0.4660848,0,0.4660848,6.000012,100,0.2022849,1.968321,0.9982519,1.7,5.382028
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.634654,1.387445,1.387445,0.425,0,0.172125,1.387445,117.8176,0.6215546,0,0,1.634654,1.0131,0.9624447,0,0,0,4.553689,0,0,0,6.000012,100,0.2022849,1.526189,1.307723,1.7,6.188343
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,1.244423,0.567938,0.567938,0,-1,0,0.567938,219.1125,0.6465938,0,0,1.244423,0.5978294,0.567938,0,0,0,4.553689,0,0,0,6.000012,100,0.2022849,0.6247317,0.9955386,0,5.798112
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,1.024961,1.535904,1.535904,0.5621912,0,0.2095782,1.535904,66.73339,0.0000000000000002220446,0,0,1.024961,1.024961,0.9737126,0,0,0,4.553689,0,0,0,6.000012,100,0.2022849,1.689494,0.8199685,1.7,5.57865
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.4092285,1.349948,1.349948,0.9611811,0,0.3185024,1.349948,30.31439,0,0,0,0.4092285,0.4092285,0.3887671,0,0,0,4.553689,0,0,0,6.000012,100,0.2022849,1.484943,0.3273828,1.7,4.962917
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.3578004,2.438677,2.438677,1.7,0,0.5202,2.438677,14.6719,0,0,0,0.3578004,0.7775549,0.7386772,0,0,0,4.553689,0,0.4197546,-0.4197546,5.557552,92.62568,0.2022849,2.682545,0.2862403,1.7,4.911489
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.06340652,2.056897,2.056897,1.7,0,0.5202,2.056897,3.082629,0.0000000000000001110223,0,0,0.06340652,0.3756815,0.3568974,0,0,0.466394,4.133934,0,0.3122749,-0.3122749,5.228385,87.13958,0.2022849,2.262587,0.05072522,1.7,4.197341
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,1.664992,1.38,0,-1,0,1.38,0,0,0.2849919,0.4514911,0,1.452632,1.38,0,0,0.8133662,3.821659,0,1.452632,-1.452632,3.697177,61.61949,0.2022849,1.831491,0,0,3.821659
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,3.100566,1.38,0,-1,0,1.38,0,0,1.720566,2.030622,0,1.452632,1.38,0,0,2.427401,2.369028,0,1.452632,-1.452632,2.165969,36.09941,0.2022849,3.410622,0,0,2.369028
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,1.458599,0.8705764,0,-1,0,0.8705764,0,0,0.5880229,0.7338829,0,0.9163963,0.8705764,0,0,4.041436,0.9163963,0,0.9163963,-0.9163963,1.200002,20,0.2022849,1.604459,0,0,0.9163963
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.1179501,0,0,-1,0,0,0,0,0.1179501,0.1297451,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022849,0.1297451,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.4388045,0,0,-1,0,0,0,0,0.4388045,0.482685,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022849,0.482685,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022849,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.2387543,0,0,-1,0,0,0,0,0.2387543,0.2626297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022849,0.2626297,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022849,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.2542085,0,0,-1,0,0,0,0,0.2542085,0.2796294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022849,0.2796294,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022849,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0002088272,0.0002088272,1.45284,0,0.4527254,0.0002088272,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2023562,0.00022971,0,1.7,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.126254,0.126254,1.578886,0,0.4871358,0.126254,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2025103,0.1388794,0,1.7,1.242
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.1018481,0.3883223,0.3883223,1.7,0,0.5202,0.3883223,26.22771,0,0,0,0.1018481,0,0,1.311678,1.246094,2.299654,2.484,1.347942,0,1.347942,5.097138,84.95213,0.2027575,0.4271546,0.08147844,1.7,2.585848
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.5102286,0,0,0,0,0,0,0,0,0,0,0.5102286,0,0,0,0,0.9517125,3.697148,0.5102286,0,0.5102286,5.581183,93.01954,0.202533,0,0.4081829,0,4.207376
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.784076,0,0,0,-1,0,0,0,0.3425921,0,0,0.784076,0,0,0,0,0.4414839,4.156353,0.4414839,0,0.4414839,6.000012,100,0.2023392,0,0.6272609,0,4.94043
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,1.027215,0.5340055,0.5340055,0,0,0,0.5340055,192.3603,0.4651038,0,0,1.027215,0.5621111,0.5340055,0,0,0,4.553689,0,0,0,6.000012,100,0.2023392,0.5874061,0.8217719,0,5.580904
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.9868833,0.6647627,0.6647627,0,0,0,0.6647627,148.4565,0.2871332,0,0,0.9868833,0.6997502,0.6647627,0,0,0,4.553689,0,0,0,6.000012,100,0.2023392,0.7312389,0.7895067,0,5.540572
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.531164,0,0,0,0,0,0,0,1.531164,0,0,1.531164,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2023392,0,1.224931,0,6.084853
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.9576507,1.03192,1.03192,0,0,0,1.03192,92.80281,0,0,0,0.9576507,1.086232,1.03192,0,0,0,4.553689,0,0.1285808,-0.1285808,5.864476,97.74107,0.2023392,1.135112,0.7661206,0,5.51134
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,1.193203,3.274217,1.38,0,-1,0,1.38,86.464,0.0000000000000002220446,1.894217,2.221639,1.193203,1.452632,1.38,0,0,0.1428676,4.425108,0,0.2594284,-0.2594284,5.591014,93.18339,0.2023392,3.601639,0.9545626,0,5.618311
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.6039391,1.662044,1.662044,1.497867,0,0.4650177,1.662044,36.33713,0.0000000000000001665335,0,0,0.6039391,0.1728178,0.1641769,0,0,0.4311213,4.16568,0.4311213,0,0.4311213,6.000012,100,0.2024193,1.828248,0.4831513,1.7,4.769619
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.6555528,3.42316,3.08,1.7,0,0.5202,3.08,21.28418,0.0000000000000002220446,0.3431598,0.6854757,0.6555528,1.452632,1.38,0,0,0,4.553689,0,0.7970787,-0.7970787,5.159817,85.99678,0.2024193,3.765476,0.5244423,1.7,5.209242
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2515014,1.266691,1.266691,1.7,0,0.5202,1.266691,19.85499,0,0,0,0.2515014,0,0,0.4333091,0.4116437,0.8856431,3.75661,0.6631451,0,0.6631451,5.788932,96.482,0.20257,1.39336,0.2012011,1.7,4.008111
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.068951,2.238716,2.238716,1.7,0,0.5202,2.238716,3.079936,0.0000000000000001110223,0,0,0.068951,0.5670691,0.5387157,0,0,0.222498,4.353441,0,0.4981181,-0.4981181,5.263869,87.73098,0.20257,2.462587,0.0551608,1.7,4.422392
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,1.04093,1.04093,0,-1,0,1.04093,0,0,0.0000000000000002220446,0,0,1.095716,1.04093,0,0,0.7759625,3.855323,0,1.095716,-1.095716,4.108883,68.48125,0.20257,1.145023,0,0,3.855323
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,1.085225,1.085225,0,-1,0,1.085225,0,0,0,0,0,1.142342,1.085225,0,0,1.993425,2.759606,0,1.142342,-1.142342,2.904748,48.41238,0.20257,1.193748,0,0,2.759606
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.1986864,0.1986864,0,-1,0,0.1986864,0,0,0.00000000000000002775558,0,0,0.2091436,0.1986864,0,0,3.262694,1.617264,0,0.2091436,-0.2091436,2.684292,44.73811,0.20257,0.218555,0,0,1.617264
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.4699984,0.4699984,0,-1,0,0.4699984,0,0,0.00000000000000005551115,0,0,0.4947352,0.4699984,0,0,3.495076,1.408121,0,0.4947352,-0.4947352,2.162795,36.04651,0.20257,0.5169982,0,0,1.408121
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.1186821,0.1186821,0,-1,0,0.1186821,0,0,0.00000000000000001387779,0,0,0.1249285,0.1186821,0,0,4.044782,0.9133853,0,0.1249285,-0.1249285,2.031109,33.85175,0.20257,0.1305503,0,0,0.9133853
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,0.5245425,0.5245425,0,-1,0,0.5245425,0,0,0,0,0,0.55215,0.5245425,0,0,4.183591,0.7884568,0,0.55215,-0.55215,1.449092,24.15148,0.20257,0.5769967,0,0,0.7884568
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,0.5600476,0.2244915,0,-1,0,0.2244915,0,0,0.3355561,0.3915609,0,0.2363068,0.2244915,0,0,4.797091,0.2363068,0,0.2363068,-0.2363068,1.200002,20,0.20257,0.6160524,0,0,0.2363068
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,0.6157334,0,0,-1,0,0,0,0,0.6157334,0.6773068,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20257,0.6773068,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.3020256,0,0,-1,0,0,0,0,0.3020256,0.3322282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20257,0.3322282,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.06398247,0,0,-1,0,0,0,0,0.06398247,0.07038072,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20257,0.07038072,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.1133773,0.1133773,1.566009,0,0.4836204,0.1133773,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2027135,0.1247151,0,1.7,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.3261962,0.3261962,1.7,0,0.5202,0.3261962,0,0,0,0,0,0,0,1.373804,1.305114,3.679654,1.242,1.305114,0,1.305114,3.747325,62.45529,0.2029762,0.3588158,0,1.7,1.242
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.0589009,1.923977,1.923977,1.7,0,0.5202,1.923977,3.061413,0.0000000000000001665335,0,0,0.0589009,0.2357658,0.2239775,0,0,2.374541,2.416602,0,0.1768649,-0.1768649,3.560893,59.34809,0.2029762,2.116375,0.04712072,1.7,2.475503
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1275223,2.574565,2.574565,1.7,0,0.5202,2.574565,4.95316,0,0,0,0.1275223,0.9205947,0.8745649,0,0,2.571057,2.239738,0,0.7930723,-0.7930723,2.724921,45.41526,0.2029762,2.832021,0.1020179,1.7,2.36726
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3711645,0.6557583,0.6557583,0,-1,0,0.6557583,56.60081,0,0.0000000000000001110223,0,0.3711645,0.6902719,0.6557583,0,0,3.452249,1.446665,0,0.3191074,-0.3191074,2.388553,39.80913,0.2029762,0.7213341,0.2969316,0,1.81783
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2362332,1.153111,1.153111,1.7,0,0.5202,1.153111,20.4866,0,0,0,0.2362332,0,0,0.5468894,0.519545,3.806813,1.127558,0.7557781,0,0.7557781,3.105547,51.75901,0.2031492,1.268422,0.1889865,1.7,1.363791
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.805396,2.103069,2.103069,1.7,0,0.5202,2.103069,38.29622,0,0,0,0.805396,0.4242834,0.4030692,0,0,3.051034,1.807758,0.3811125,0,0.3811125,3.467102,57.78491,0.2032187,2.313376,0.6443167,1.7,2.613154
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2510918,1.245524,1.245524,1.7,0,0.5202,1.245524,20.15953,0,0,0,0.2510918,0,0,0.4544761,0.4317523,2.669922,2.150759,0.682844,0,0.682844,4.114904,68.5816,0.2033717,1.370076,0.2008734,1.7,2.401851
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.09044082,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.09044082,0,0,1.452632,1.38,1.987078,2.765319,1.470441,0,1.470441,5.509887,91.83127,0.2033987,0,0.07235266,1.7,2.85576
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.1170976,1.449607,1.38,0,-1,0,1.38,8.485332,0.0000000000000002220446,0.06960717,0.2145679,0.1170976,1.452632,1.38,0,0,0.516637,4.088716,0,1.335534,-1.335534,4.102111,68.36838,0.2033987,1.594568,0.09367806,0,4.205813
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.05429221,0.663944,0.663944,0,0,0,0.663944,8.177227,0,0.0000000000000001110223,0,0.05429221,0.6988884,0.663944,0,0,2.000564,2.753182,0,0.6445962,-0.6445962,3.422647,57.04399,0.2033987,0.7303385,0.04343377,0,2.807474
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.1207198,2.006993,2.006993,1.7,0,0.5202,2.006993,6.014959,0.0000000000000001665335,0,0,0.1207198,0.3231503,0.3069928,0,0,2.716782,2.108585,0,0.2024305,-0.2024305,3.209266,53.48766,0.2033987,2.207692,0.09657583,1.7,2.229305
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1611087,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1611087,0,0,1.452632,1.38,2.941705,1.906155,1.541109,0,1.541109,4.67129,77.85468,0.203395,0,0.128887,1.7,2.067264
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.06675994,1.32339,1.32339,1.7,0,0.5202,1.32339,5.044617,0,0,0,0.06675994,0,0,0.3766101,0.3577796,1.400596,3.293153,0.4245396,0,0.4245396,5.074044,84.56723,0.2034952,1.455729,0.05340796,1.7,3.359913
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.2726345,0.2726345,0,-1,0,0.2726345,0,0,0.00000000000000005551115,0,0,0.2869837,0.2726345,0,0,0.9760562,3.675238,0,0.2869837,-0.2869837,4.771536,79.52544,0.2034952,0.299898,0,0,3.675238
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,0.7543212,0.7543212,0,-1,0,0.7543212,0,0,0,0,0,0.7940223,0.7543212,0,0,1.294927,3.388255,0,0.7940223,-0.7940223,3.934563,65.57593,0.2034952,0.8297533,0,0,3.388255
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,1.885073,1.38,0,-1,0,1.38,0,0,0.5050733,0.6935806,0,1.452632,1.38,0,0,2.177174,2.594232,0,1.452632,-1.452632,2.403355,40.05584,0.2034952,2.073581,0,0,2.594232
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.1671341,0.1671341,0,-1,0,0.1671341,0,0,0.00000000000000002775558,0,0,0.1759307,0.1671341,0,0,3.791209,1.141601,0,0.1759307,-0.1759307,2.217908,36.96506,0.2034952,0.1838475,0,0,1.141601
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.2187506,0.2187506,0,-1,0,0.2187506,0,0,0.00000000000000002775558,0,0,0.2302637,0.2187506,0,0,3.986687,0.9656702,0,0.2302637,-0.2302637,1.975189,32.91975,0.2034952,0.2406256,0,0,0.9656702
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.242536,0.7354064,0,0,0,1.975189,32.91975,0.2034952,0,0,0,0.7354064
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,0.5916049,0.5916049,0,-1,0,0.5916049,0,0,0.0000000000000001110223,0,0,0.622742,0.5916049,0,0,4.242536,0.7354064,0,0.622742,-0.622742,1.318761,21.97931,0.2034952,0.6507654,0,0,0.7354064
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.1721573,0.1070312,0,-1,0,0.1070312,0,0,0.0651261,0.08234183,0,0.1126644,0.1070312,0,0,4.934472,0.1126644,0,0.1126644,-0.1126644,1.200002,20,0.2034952,0.189373,0,0,0.1126644
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.3308612,0,0,-1,0,0,0,0,0.3308612,0.3639473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034952,0.3639473,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.1824515,0,0,-1,0,0,0,0,0.1824515,0.2006966,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2034952,0.2006966,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.2560264,0.2560264,1.7,0,0.5202,0.2560264,0,0,0,0,0,0,0,1.443974,1.371775,5.059654,0,1.371775,0,1.371775,2.501382,41.68962,0.2037233,0.281629,0,1.7,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.687879,1.234597,1.38,0,1.38,3.810565,63.5093,0.203788,0,0,1.7,1.234597
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.4118317,3.352592,3.08,1.7,0,0.5202,3.08,13.37116,0,0.2725921,0.6078513,0.4118317,1.452632,1.38,0,0,2.307879,2.476598,0,1.0408,-1.0408,2.713466,45.22434,0.203788,3.687851,0.3294654,1.7,2.888429
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.9407228,4.16954,3.08,1.7,0,0.5202,3.08,30.54295,0.0000000000000002220446,1.08954,1.506494,0.9407228,1.452632,1.38,0,0,3.464324,1.435798,0,0.5119088,-0.5119088,2.173867,36.23104,0.203788,4.586494,0.7525782,1.7,2.37652
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,1.155412,0.3290983,0.3290983,0,-1,0,0.3290983,351.0843,0,0,0,1.155412,0.3464192,0.3290983,0,0,4.033111,0.9238888,0.8089932,0,0.8089932,2.941345,49.02232,0.2034401,0.3620081,0.9243299,0,2.079301
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.711985,2.777134,2.777134,1.7,0,0.5202,2.777134,61.64573,0,0,0,1.711985,1.133826,1.077134,0,0,3.224118,1.651983,0.578159,0,0.578159,3.489835,58.1638,0.2033858,3.054848,1.369588,1.7,3.363967
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.838001,1.144799,1.144799,1.7,0,0.5202,1.144799,160.5523,0,0,0,1.838001,0,0,0.5552006,0.5274405,2.645959,2.172326,2.365442,0,2.365442,5.73389,95.56464,0.2031879,1.259279,1.470401,1.7,4.010327
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.720337,2.494847,2.494847,1.127018,0,0.3637758,2.494847,68.95563,0,0,0,1.720337,1.43982,1.367829,0,0,0.2805171,4.301223,0.2805171,0,0.2805171,6.000012,100,0.2030762,2.744331,1.37627,1.7,6.021561
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.86763,3.987776,3.08,1.7,0,0.5202,3.08,60.63733,0.4149981,0.9077755,1.306553,1.86763,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2030762,4.386553,1.494104,1.7,6.421319
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.812059,0.832566,0.832566,0,-1,0,0.832566,217.6475,0.935674,0,0,1.812059,0.8763853,0.832566,0,0,0,4.553689,0,0,0,6.000012,100,0.2030762,0.9158226,1.449647,0,6.365748
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.477777,0.9908904,0.9908904,0,0,0,0.9908904,149.1362,0.4347342,0,0,1.477777,1.043043,0.9908904,0,0,0,4.553689,0,0,0,6.000012,100,0.2030762,1.089979,1.182221,0,6.031466
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.9256093,2.416278,2.416278,1.53695,0,0.4756872,2.416278,38.30723,0,0,0,0.9256093,0.9256093,0.8793288,0,0,0,4.553689,0,0,0,6.000012,100,0.2030762,2.657906,0.7404875,1.7,5.479298
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.4186692,0.4441268,0.4441268,0,0,0,0.4441268,94.26795,0,0,0,0.4186692,0.4675018,0.4441268,0,0,0,4.553689,0,0.04883265,-0.04883265,5.948538,99.1421,0.2030762,0.4885394,0.3349354,0,4.972358
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.0503124,0.6550565,0.6550565,0,0,0,0.6550565,7.680619,0,0,0,0.0503124,0.6895332,0.6550565,0,0,0.05425851,4.504856,0,0.6392208,-0.6392208,5.27474,87.91216,0.2030762,0.7205622,0.04024992,0,4.555169
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,2.356433,1.38,0,-1,0,1.38,0,0,0.9764329,1.212076,0,1.452632,1.38,0,0,0.7645039,3.865635,0,1.452632,-1.452632,3.743532,62.39207,0.2030762,2.592076,0,0,3.865635
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,2.396982,1.38,0,-1,0,1.38,0,0,1.016982,1.25668,0,1.452632,1.38,0,0,2.378539,2.413004,0,1.452632,-1.452632,2.212324,36.87199,0.2030762,2.63668,0,0,2.413004
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,1.578905,0.9123537,0,-1,0,0.9123537,0,0,0.6665508,0.8244413,0,0.9603723,0.9123537,0,0,3.992574,0.9603723,0,0.9603723,-0.9603723,1.200002,20,0.2030762,1.736795,0,0,0.9603723
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,0.5916268,0,0,-1,0,0,0,0,0.5916268,0.6507894,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030762,0.6507894,0,0,0
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.4451254,0,0,-1,0,0,0,0,0.4451254,0.489638,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030762,0.489638,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.4311582,0,0,-1,0,0,0,0,0.4311582,0.474274,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030762,0.474274,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.02182528,0,0,-1,0,0,0,0,0.02182528,0.02400781,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030762,0.02400781,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.2919615,0,0,-1,0,0,0,0,0.2919615,0.3211576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030762,0.3211576,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.1228021,0,0,-1,0,0,0,0,0.1228021,0.1350823,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030762,0.1350823,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,0.5713972,0,0,-1,0,0,0,0,0.5713972,0.628537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030762,0.628537,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,0.5985205,0.5985205,1.7,0,0.5202,0.5985205,0,0,0,0,0,0,0,1.10148,1.046406,5.059654,0,1.046406,0,1.046406,2.19271,36.54509,0.2033306,0.6583725,0,1.7,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,4.013249,0.941765,1.38,0,1.38,3.501893,58.36477,0.2033955,0,0,1.7,0.941765
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3804434,0.1041213,0.1041213,1.556753,0,0.4810936,0.1041213,365.3846,0.0000000000000002220446,0,0,0.3804434,0,0,1.452632,1.38,2.633249,2.183765,1.760443,0,1.760443,5.171996,86.19976,0.2033648,0.1145335,0.3043547,1.7,2.564209
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.7954124,1.490702,1.490702,1.564225,0,0.4831334,1.490702,53.35825,0,0,0,0.7954124,0,0,0.07352336,0.06984719,0.8728054,3.768164,0.8652596,0,0.8652596,5.992854,99.88069,0.2035215,1.639772,0.6363299,1.7,4.563577
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.328226,0,0,0,-1,0,0,0,1.32068,0,0,1.328226,0,0,0,0,0.007545818,4.546898,0.007545818,0,0.007545818,6.000012,100,0.2035183,0,1.062581,0,5.875124
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.631041,1.860419,1.860419,0.4804186,0,0.1872543,1.860419,87.67065,0.1784095,0,0,1.631041,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2035183,2.04646,1.304833,1.7,6.18473
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.950319,0.7752578,0.7752578,0,0,0,0.7752578,251.5704,1.134258,0,0,1.950319,0.8160609,0.7752578,0,0,0,4.553689,0,0,0,6.000012,100,0.2035183,0.8527836,1.560255,0,6.504008
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.858771,0,0,0,0,0,0,0,1.858771,0,0,1.858771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2035183,0,1.487017,0,6.41246
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.805507,2.009441,2.009441,0.6294411,0,0.2279374,2.009441,89.85123,0.3528759,0,0,1.805507,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2035183,2.210385,1.444406,1.7,6.359196
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.693228,2.285469,1.38,0,-1,0,1.38,122.6977,0.2405969,0.905469,1.134016,1.693228,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2035183,2.514016,1.354583,0,6.246917
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,1.303103,1.235834,1.235834,0,0,0,1.235834,105.4432,0.002224414,0,0,1.303103,1.300878,1.235834,0,0,0,4.553689,0,0,0,6.000012,100,0.2035183,1.359418,1.042482,0,5.856791
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,1.015167,0,0,0,0,0,0,0,1.015167,0,0,1.015167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2035183,0,0.8121333,0,5.568855
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.5034525,0,0,0,0,0,0,0,0.5034525,0,0,0.5034525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2035183,0,0.402762,0,5.057141
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.08138858,1.182858,1.182858,0,0,0,1.182858,6.880675,0,0.0000000000000002220446,0,0.08138858,1.245113,1.182858,0,0,0,4.553689,0,1.163725,-1.163725,4.773339,79.55548,0.2035183,1.301143,0.06511086,0,4.635077
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,1.736572,1.38,0,-1,0,1.38,0,0,0.3565724,0.5302296,0,1.452632,1.38,0,0,1.293027,3.389964,0,1.452632,-1.452632,3.242131,54.0354,0.2035183,1.91023,0,0,3.389964
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,2.805549,1.38,0,-1,0,1.38,0,0,1.425549,1.706103,0,1.452632,1.38,0,0,2.907062,1.937333,0,1.452632,-1.452632,1.710922,28.51532,0.2035183,3.086103,0,0,1.937333
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,1.756738,0.4604661,0,-1,0,0.4604661,0,0,1.296272,1.471946,0,0.4847012,0.4604661,0,0,4.521098,0.4847012,0,0.4847012,-0.4847012,1.200002,20,0.2035183,1.932412,0,0,0.4847012
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035183,0,0,0,0
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,0.6882202,0,0,-1,0,0,0,0,0.6882202,0.7570422,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035183,0.7570422,0,0,0
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.2509884,0,0,-1,0,0,0,0,0.2509884,0.2760872,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035183,0.2760872,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.259457,0,0,-1,0,0,0,0,0.259457,0.2854027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035183,0.2854027,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,0.5055829,0,0,-1,0,0,0,0,0.5055829,0.5561411,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035183,0.5561411,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035183,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035183,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.2364689,0.2364689,1.689101,0,0.5172244,0.2364689,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2037304,0.2601158,0,1.7,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.2453799,0.2453799,1.698012,0,0.5196571,0.2453799,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2039469,0.2699179,0,1.7,1.242
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.4106973,1.253173,1.253173,1.7,0,0.5202,1.253173,32.77261,0,0,0,0.4106973,0,0,0.4468274,0.4244861,2.299654,2.484,0.8351834,0,0.8351834,4.610693,76.84473,0.204119,1.37849,0.3285578,1.7,2.894697
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.9628759,3.911405,3.08,1.7,0,0.5202,3.08,31.26221,0.0000000000000002220446,0.8314047,1.222545,0.9628759,1.452632,1.38,0,0,1.464471,3.235665,0,0.4897557,-0.4897557,4.094445,68.24062,0.204119,4.302545,0.7703007,1.7,4.198541
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.383101,1.637994,1.38,0,-1,0,1.38,100.2247,0.0000000000000002220446,0.2579938,0.4217931,1.383101,1.452632,1.38,0,0,2.008644,2.745909,0,0.0695304,-0.0695304,4.021153,67.01909,0.204119,1.801793,1.106481,0,4.129011
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.546467,0.7203497,0.7203497,0,0,0,0.7203497,214.6828,0,0,0,1.546467,0.7582629,0.7203497,0,0,2.0859,2.676379,0.7882044,0,0.7882044,4.76891,79.48167,0.2037883,0.7923847,1.237174,0,4.222846
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.691716,2.412174,2.412174,1.7,0,0.5202,2.412174,70.13239,0,0,0,1.691716,0.7496574,0.7121745,0,0,1.297696,3.385763,0.9420583,0,0.9420583,5.662625,94.37689,0.20381,2.653392,1.353373,1.7,5.077478
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.671986,0.4423476,0.4423476,0,0,0,0.4423476,377.98,0.8507195,0,0,1.671986,0.4656291,0.4423476,0,0,0.3556373,4.233615,0.3556373,0,0.3556373,6.000012,100,0.2036614,0.4865824,1.337589,0,5.905601
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.544672,4.626107,3.08,1.7,0,0.5202,3.08,50.1517,0.09204058,1.546107,2.008718,1.544672,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2036614,5.088718,1.235738,1.7,6.098361
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.643078,0.4746613,0.4746613,0,-1,0,0.4746613,346.1581,1.143435,0,0,1.643078,0.4996434,0.4746613,0,0,0,4.553689,0,0,0,6.000012,100,0.2036614,0.5221274,1.314463,0,6.196767
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,1.308116,0,0,0,0,0,0,0,1.308116,0,0,1.308116,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2036614,0,1.046493,0,5.861805
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.8570428,1.232906,1.232906,0,0,0,1.232906,69.51408,0,0,0,0.8570428,1.297795,1.232906,0,0,0,4.553689,0,0.4407524,-0.4407524,5.535418,92.25678,0.2036614,1.356196,0.6856343,0,5.410732
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.5403761,1.550514,1.550514,1.502395,0,0.4662538,1.550514,34.85143,0.0000000000000001665335,0,0,0.5403761,0.05065123,0.04811867,0,0,0.4897249,4.112936,0.4897249,0,0.4897249,6.000012,100,0.2037462,1.705565,0.4323009,1.7,4.653313
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.07047582,2.388083,2.388083,1.7,0,0.5202,2.388083,2.951147,0,0,0,0.07047582,0.7242973,0.6880825,0,0,0,4.553689,0,0.6538215,-0.6538215,5.310823,88.51355,0.2037462,2.626891,0.05638066,1.7,4.624165
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7264683,3.899868,0,0,0,5.310823,88.51355,0.2037462,0,0,0,3.899868
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,1.347107,1.347107,0,-1,0,1.347107,0,0,0.0000000000000002220446,0.1018178,0,1.418007,1.347107,0,0,0.7264683,3.899868,0,1.418007,-1.418007,3.816113,63.60175,0.2037462,1.481818,0,0,3.899868
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,1.584177,1.38,0,-1,0,1.38,0,0,0.2041768,0.3625945,0,1.452632,1.38,0,0,2.302032,2.48186,0,1.452632,-1.452632,2.284904,38.08167,0.2037462,1.742594,0,0,2.48186
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.3337454,0.3337454,0,-1,0,0.3337454,0,0,0.00000000000000005551115,0,0,0.351311,0.3337454,0,0,3.916067,1.029228,0,0.351311,-0.351311,1.91459,31.90977,0.2037462,0.36712,0,0,1.029228
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,0.4856226,0.4856226,0,-1,0,0.4856226,0,0,0.00000000000000005551115,0,0,0.5111817,0.4856226,0,0,4.306413,0.6779174,0,0.5111817,-0.5111817,1.375757,22.92924,0.2037462,0.5341848,0,0,0.6779174
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.1301019,0.1301019,0,-1,0,0.1301019,0,0,0,0,0,0.1369494,0.1301019,0,0,4.874393,0.1667357,0,0.1369494,-0.1369494,1.2314,20.52329,0.2037462,0.1431121,0,0,0.1667357
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.4314235,0.02829704,0,-1,0,0.02829704,0,0,0.4031265,0.4462688,0,0.02978636,0.02829704,0,0,5.026558,0.02978636,0,0.02978636,-0.02978636,1.200002,20,0.2037462,0.4745659,0,0,0.02978636
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.4576364,0,0,-1,0,0,0,0,0.4576364,0.5034,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037462,0.5034,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037462,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.401595,0,0,-1,0,0,0,0,0.401595,0.4417545,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037462,0.4417545,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.2965605,0.2965605,1.7,0,0.5202,0.2965605,0,0,0,0,0,0,0,1.40344,1.333267,5.059654,0,1.333267,0,1.333267,2.464851,41.08077,0.2039813,0.3262166,0,1.7,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.04276456,0.04276456,1.495396,0,0.4643432,0.04276456,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.726387,1.199941,1.38,0,1.38,3.774034,62.90044,0.2040692,0.04704102,0,1.7,1.199941
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.3262763,2.011101,2.011101,1.7,0,0.5202,2.011101,16.22377,0.0000000000000001110223,0,0,0.3262763,0.3274744,0.3111007,0,0,2.346387,2.441941,0,0.001198088,-0.001198088,3.772771,62.87939,0.2040692,2.212211,0.261021,1.7,2.768217
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.7665925,1.466987,1.466987,1.7,0,0.5202,1.466987,52.25626,0,0,0,0.7665925,0,0,0.233013,0.2213624,2.347718,2.440743,0.9879549,0,0.9879549,4.710027,78.5003,0.2042521,1.613686,0.613274,1.7,3.207335
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.30294,2.286232,1.38,0,-1,0,1.38,94.41591,0.0000000000000002220446,0.9062324,1.134856,1.30294,1.452632,1.38,0,0,1.359763,3.329902,0,0.149692,-0.149692,4.552238,75.87048,0.2042521,2.514856,1.042352,0,4.632842
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.573577,2.240157,2.240157,1.7,0,0.5202,2.240157,70.24406,0,0,0,1.573577,0.5685862,0.5401569,0,0,1.526088,3.18021,1.004991,0,1.004991,5.505656,91.76076,0.2043524,2.464173,1.258862,1.7,4.753788
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.818229,2.117572,2.117572,0.8852959,0,0.2977858,2.117572,85.86388,0,0,0,1.818229,1.297133,1.232276,0,0,0.5210966,4.084702,0.5210966,0,0.5210966,6.000012,100,0.2042275,2.329329,1.454583,1.7,5.902931
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.505584,0.0544113,0.0544113,0,0,0,0.0544113,2767.043,1.448309,0,0,1.505584,0.05727505,0.0544113,0,0,0,4.553689,0,0,0,6.000012,100,0.2042275,0.05985243,1.204467,0,6.059273
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,1.35405,1.602211,1.602211,0.425,0,0.172125,1.602211,84.51129,0.1148797,0,0,1.35405,1.23917,1.177211,0,0,0,4.553689,0,0,0,6.000012,100,0.2042275,1.762432,1.08324,1.7,5.907739
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.742224,3.011047,1.38,0,-1,0,1.38,126.2481,0.2895921,1.631047,1.932152,1.742224,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2042275,3.312152,1.393779,0,6.295913
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,1.294598,2.447528,2.447528,1.21766,0,0.3885213,2.447528,52.89409,0,0,0,1.294598,1.294598,1.229868,0,0,0,4.553689,0,0,0,6.000012,100,0.2042275,2.692281,1.035678,1.7,5.848287
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.7218302,1.511441,1.511441,0.8257027,0,0.2815168,1.511441,47.75774,0,0,0,0.7218302,0.7218302,0.6857387,0,0,0,4.553689,0,0,0,6.000012,100,0.2042275,1.662586,0.5774642,1.7,5.275519
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.326112,1.324994,1.324994,1.015187,0,0.3332462,1.324994,24.61234,0.00000000000000005551115,0,0,0.326112,0.326112,0.3098064,0,0,0,4.553689,0,0,0,6.000012,100,0.2042275,1.457493,0.2608896,1.7,4.879801
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.0657692,4.018766,3.08,1.7,0,0.5202,3.08,2.135363,0.0000000000000002220446,0.9387657,1.340642,0.0657692,1.452632,1.38,0,0,0,4.553689,0,1.386862,-1.386862,4.538131,75.63536,0.2042275,4.420642,0.05261536,1.7,4.619458
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,2.546329,1.38,0,-1,0,1.38,0,0,1.166329,1.420962,0,1.452632,1.38,0,0,1.540958,3.166826,0,1.452632,-1.452632,3.006922,50.11528,0.2042275,2.800962,0,0,3.166826
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,2.003404,1.38,0,-1,0,1.38,0,0,0.6234042,0.8237447,0,1.452632,1.38,0,0,3.154993,1.714195,0,1.452632,-1.452632,1.475714,24.59519,0.2042275,2.203745,0,0,1.714195
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.769028,0.2615634,0,0,0,1.475714,24.59519,0.2042275,0,0,0,0.2615634
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.2543797,0.2484852,0,-1,0,0.2484852,0,0,0.005894437,0.0313324,0,0.2615634,0.2484852,0,0,4.769028,0.2615634,0,0.2615634,-0.2615634,1.200002,20,0.2042275,0.2798176,0,0,0.2615634
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.1319931,0,0,-1,0,0,0,0,0.1319931,0.1451924,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042275,0.1451924,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.3055929,0,0,-1,0,0,0,0,0.3055929,0.3361522,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042275,0.3361522,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.379699,0,0,-1,0,0,0,0,0.379699,0.4176688,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042275,0.4176688,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042275,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.3742828,0,0,-1,0,0,0,0,0.3742828,0.4117111,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042275,0.4117111,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.2333876,0,0,-1,0,0,0,0,0.2333876,0.2567263,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042275,0.2567263,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.1704792,0.1704792,1.623111,0,0.4992093,0.1704792,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2043923,0.1875271,0,1.7,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,0.8455116,0.8455116,1.7,0,0.5202,0.8455116,0,0,0,0,0,0,0,0.8544884,0.811764,3.679654,1.242,0.811764,0,0.811764,3.279292,54.65476,0.2045805,0.9300627,0,1.7,1.242
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2692952,2.132349,2.132349,1.7,0,0.5202,2.132349,12.62904,0,0,0,0.2692952,0.4551044,0.4323492,0,0,2.86789,1.972588,0,0.1858092,-0.1858092,3.083432,51.39043,0.2045805,2.345584,0.2154362,1.7,2.241883
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3763209,2.254328,2.254328,1.7,0,0.5202,2.254328,16.69326,0.0000000000000001110223,0,0,0.3763209,0.5835038,0.5543286,0,0,3.074345,1.786778,0,0.2071829,-0.2071829,2.865042,47.75061,0.2045805,2.479761,0.3010567,1.7,2.163099
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.6484478,1.925296,1.38,0,-1,0,1.38,46.98897,0.0000000000000002220446,0.545296,0.7378256,0.6484478,1.452632,1.38,0,0,3.304548,1.579596,0,0.8041838,-0.8041838,2.017358,33.62257,0.2045805,2.117826,0.5187582,0,2.228043
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.6237938,0.0216505,0.0216505,0,0,0,0.0216505,2881.198,0,0,0,0.6237938,0.02279,0.0216505,0,0,4.198086,0.7754118,0.6010038,0,0.6010038,2.58752,43.12526,0.2043327,0.02381555,0.4990351,0,1.399206
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,1.017049,1.019797,1.019797,0,0,0,1.019797,99.73057,0,0.0000000000000002220446,0,1.017049,1.073471,1.019797,0,0,3.597082,1.316315,0,0.05642122,-0.05642122,2.528047,42.13404,0.2043327,1.121777,0.8136396,0,2.333365
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,1.267103,0.5768635,0.5768635,0,0,0,0.5768635,219.6539,0,0,0,1.267103,0.6072248,0.5768635,0,0,3.659772,1.259894,0.6598783,0,0.6598783,3.154063,52.56761,0.2040615,0.6345499,1.013682,0,2.526997
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.47833,1.757073,1.757073,1.7,0,0.5202,1.757073,84.13596,0,0,0,1.47833,0.06007679,0.05707295,0,0,2.999894,1.853784,1.418254,0,1.418254,4.499536,74.99212,0.2042567,1.93278,1.182664,1.7,3.332115
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,1.116014,0.3981594,0.3981594,0,-1,0,0.3981594,280.2933,0,0,0,1.116014,0.4191152,0.3981594,0,0,1.58164,3.130213,0.6968989,0,0.6968989,5.160673,86.01104,0.2039716,0.4379753,0.8928113,0,4.246227
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2960149,1.323589,1.323589,1.7,0,0.5202,1.323589,22.36456,0,0,0,0.2960149,0,0,0.3764107,0.3575902,0.8847414,3.757422,0.6536051,0,0.6536051,5.780737,96.34542,0.2041039,1.455948,0.2368119,1.7,4.053437
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.17142,0.6204673,0.6204673,0,0,0,0.6204673,27.62756,0,0,0,0.17142,0.6531235,0.6204673,0,0,0.2311363,4.345666,0,0.4817035,-0.4817035,5.272977,87.88277,0.2041039,0.682514,0.137136,0,4.517087
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.2058306,1.443484,1.443484,1.7,0,0.5202,1.443484,14.25929,0,0,0,0.2058306,0,0,0.2565158,0.24369,0.7663624,3.863963,0.4495206,0,0.4495206,5.69943,94.9903,0.2041947,1.587833,0.1646645,1.7,4.069793
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.06923809,2.684474,2.684474,1.7,0,0.5202,2.684474,2.579205,0,0,0,0.06923809,1.036288,0.984474,0,0,0.3168418,4.268531,0,0.9670504,-0.9670504,4.680069,78.00099,0.2041947,2.952921,0.05539047,1.7,4.33777
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.391342,3.301481,0,0,0,4.680069,78.00099,0.2041947,0,0,0,3.301481
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.391342,3.301481,0,0,0,4.680069,78.00099,0.2041947,0,0,0,3.301481
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,0.5169594,0.5169594,0,-1,0,0.5169594,0,0,0.0000000000000001110223,0,0,0.5441678,0.5169594,0,0,1.391342,3.301481,0,0.5441678,-0.5441678,4.106466,68.44096,0.2041947,0.5686553,0,0,3.301481
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.1065525,0.1065525,0,-1,0,0.1065525,0,0,0.00000000000000001387779,0,0,0.1121605,0.1065525,0,0,1.995973,2.757313,0,0.1121605,-0.1121605,3.988238,66.4705,0.2041947,0.1172078,0,0,2.757313
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.1565679,0.1565679,0,-1,0,0.1565679,0,0,0.00000000000000002775558,0,0,0.1648084,0.1565679,0,0,2.120596,2.645153,0,0.1648084,-0.1648084,3.814515,63.57512,0.2041947,0.1722247,0,0,2.645153
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.303716,2.480344,0,0,0,3.814515,63.57512,0.2041947,0,0,0,2.480344
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,0.5434718,0.5434718,0,-1,0,0.5434718,0,0,0.0000000000000001110223,0,0,0.5720756,0.5434718,0,0,2.303716,2.480344,0,0.5720756,-0.5720756,3.211494,53.5248,0.2041947,0.597819,0,0,2.480344
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.04139396,0.04139396,0,-1,0,0.04139396,0,0,0.000000000000000006938894,0,0,0.04357259,0.04139396,0,0,2.939356,1.908269,0,0.04357259,-0.04357259,3.165565,52.7593,0.2041947,0.04553336,0,0,1.908269
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.98777,1.864696,0,0,0,3.165565,52.7593,0.2041947,0,0,0,1.864696
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,0.5340887,0.5340887,0,-1,0,0.5340887,0,0,0,0,0,0.5621986,0.5340887,0,0,2.98777,1.864696,0,0.5621986,-0.5621986,2.572955,42.8825,0.2041947,0.5874975,0,0,1.864696
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.1483501,0.1483501,0,0,0,0.1483501,0,0,0,0,0,0.156158,0.1483501,0,0,3.612435,1.302498,0,0.156158,-0.156158,2.40835,40.13909,0.2041947,0.1631851,0,0,1.302498
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.1429361,0.1429361,0,0,0,0.1429361,0,0,0,0,0,0.1504591,0.1429361,0,0,3.785944,1.146339,0,0.1504591,-0.1504591,2.249753,37.4958,0.2041947,0.1572298,0,0,1.146339
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2394178,0.4225192,0.4225192,0,0,0,0.4225192,56.66437,0,0,0,0.2394178,0.444757,0.4225192,0,0,3.953121,0.9958804,0,0.2053392,-0.2053392,2.033306,33.88837,0.2041947,0.4647711,0.1915343,0,1.235298
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.586908,0,0,0,0,0,0,0,0,0,0,0.586908,0,0,0,0,4.181275,0.7905412,0.586908,0,0.586908,2.590096,43.16818,0.2039554,0,0.4695264,0,1.377449
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.8358069,0.2804841,0.2804841,0,-1,0,0.2804841,297.9872,0,0,0,0.8358069,0.2952465,0.2804841,0,0,3.594367,1.318758,0.5405605,0,0.5405605,3.102916,51.71517,0.2037355,0.3085325,0.6686456,0,2.154565
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,1.206362,0.6875834,0.6875834,0,0,0,0.6875834,175.4495,0,0,0,1.206362,0.723772,0.6875834,0,0,3.053807,1.805263,0.4825896,0,0.4825896,3.560741,59.34557,0.2035396,0.7563418,0.9650893,0,3.011625
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.520871,0,0,0,0,0,0,0,0,0,0,1.520871,0,0,0,0,2.571217,2.239594,1.520871,0,1.520871,5.003566,83.39259,0.2029246,0,1.216697,0,3.760464
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.659466,0.2500596,0.2500596,0,0,0,0.2500596,663.6283,0.3458988,0,0,1.659466,0.2632206,0.2500596,0,0,1.050347,3.608377,1.050347,0,1.050347,6.000012,100,0.202502,0.2750655,1.327573,0,5.267843
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.9732367,1.94943,1.94943,1.024855,0,0.3358853,1.94943,49.92418,0.0000000000000001110223,0,0,0.9732367,0.9732367,0.9245749,0,0,0,4.553689,0,0,0,6.000012,100,0.202502,2.144373,0.7785894,1.7,5.526926
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.8134356,3.500186,1.38,0,-1,0,1.38,58.9446,0.0000000000000002220446,2.120186,2.470205,0.8134356,1.452632,1.38,0,0,0,4.553689,0,0.639196,-0.639196,5.32624,88.77049,0.202502,3.850205,0.6507484,0,5.367125
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,1.055793,0.4643267,0.4643267,0,0,0,0.4643267,227.3815,0,0,0,1.055793,0.488765,0.4643267,0,0,0.7102178,3.914493,0.567028,0,0.567028,5.86417,97.73598,0.2022747,0.5107594,0.8446344,0,4.970286
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.7138088,1.132748,1.132748,0,0,0,1.132748,63.01569,0,0,0,0.7138088,1.192366,1.132748,0,0,0.1431898,4.424818,0,0.4785573,-0.4785573,5.359726,89.3286,0.2022747,1.246023,0.5710471,0,5.138627
