Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1495754,0.1521287,0.1521287,0,0,0,0.1521287,98.32164,0,0,0,0.1495754,0.1601354,0.1521287,0,0,0.6749201,3.946261,0,0.01056004,-0.01056004,5.348595,89.14307,0.2022747,0.1673415,0.1196603,0,4.095836
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.05796847,1.255348,1.255348,1.7,0,0.5202,1.255348,4.61772,0,0,0,0.05796847,0,0,0.4446516,0.422419,0.6866535,3.935701,0.4803875,0,0.4803875,5.804331,96.73866,0.2023823,1.380883,0.04637478,1.7,3.993669
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,2.497915,1.38,0,-1,0,1.38,0,0,1.117915,1.367706,0,1.452632,1.38,0,0,0.206266,4.36805,0,1.452632,-1.452632,4.273123,71.21857,0.2023823,2.747706,0,0,4.36805
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.820301,2.915418,0,0,0,4.273123,71.21857,0.2023823,0,0,0,2.915418
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,1.916667,1.38,0,-1,0,1.38,0,0,0.5366666,0.7283332,0,1.452632,1.38,0,0,1.820301,2.915418,0,1.452632,-1.452632,2.741915,45.69849,0.2023823,2.108333,0,0,2.915418
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.4594266,0.4594266,0,-1,0,0.4594266,0,0,0.00000000000000005551115,0,0,0.483607,0.4594266,0,0,3.434336,1.462786,0,0.483607,-0.483607,2.232148,37.20239,0.2023823,0.5053693,0,0,1.462786
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.1768641,0.1768641,0,-1,0,0.1768641,0,0,0,0,0,0.1861728,0.1768641,0,0,3.971677,0.9791794,0,0.1861728,-0.1861728,2.035905,33.93168,0.2023823,0.1945505,0,0,0.9791794
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.09067355,0.09067355,0,-1,0,0.09067355,0,0,0.00000000000000001387779,0,0,0.09544584,0.09067355,0,0,4.178536,0.7930066,0,0.09544584,-0.09544584,1.935296,32.25487,0.2023823,0.09974091,0,0,0.7930066
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.3042518,0.3042518,0,-1,0,0.3042518,0,0,0,0,0,0.320265,0.3042518,0,0,4.284587,0.6975607,0,0.320265,-0.320265,1.597707,26.6284,0.2023823,0.3346769,0,0,0.6975607
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,0.6235223,0.358431,0,-1,0,0.358431,0,0,0.2650914,0.3274436,0,0.3772957,0.358431,0,0,4.640437,0.3772957,0,0.3772957,-0.3772957,1.200002,20,0.2023823,0.6858746,0,0,0.3772957
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.3932203,0,0,-1,0,0,0,0,0.3932203,0.4325424,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023823,0.4325424,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.2234777,0,0,-1,0,0,0,0,0.2234777,0.2458254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023823,0.2458254,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023823,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,0.5201374,0.5201374,1.7,0,0.5202,0.5201374,0,-0.0000000000000002220446,0,0,0,0,0,1.179863,1.12087,5.059654,0,1.12087,0,1.12087,2.263353,37.72247,0.202641,0.5721511,0,1.7,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3503057,1.439886,1.439886,1.7,0,0.5202,1.439886,24.32871,0,0,0,0.3503057,0,0,0.260114,0.2471083,3.938785,1.008783,0.597414,0,0.597414,2.830109,47.16839,0.2027569,1.583875,0.2802446,1.7,1.359088
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.6208351,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6208351,0,0,1.452632,1.38,3.341371,1.546455,2.000835,0,2.000835,4.728268,78.80431,0.2025724,0,0.4966681,1.7,2.16729
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.27031,0.2848181,0.2848181,0,-1,0,0.2848181,446.0076,0,0,0,1.27031,0.2998085,0.2848181,0,0,1.340536,3.347207,0.9705016,0,0.9705016,5.648967,94.14925,0.202187,0.3132998,1.016248,0,4.617517
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.56503,0,0,0,0,0,0,0,1.194996,0,0,1.56503,0,0,0,0,0.3700342,4.220658,0.3700342,0,0.3700342,6.000012,100,0.2020405,0,1.252024,0,5.785688
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.514041,1.312532,1.312532,0.425,0,0.172125,1.312532,115.3527,0.5797967,0,0,1.514041,0.9342441,0.8875319,0,0,0,4.553689,0,0,0,6.000012,100,0.2020405,1.443785,1.211233,1.7,6.06773
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.662986,0.8559365,0.8559365,0,0,0,0.8559365,194.2885,0.7620005,0,0,1.662986,0.9009858,0.8559365,0,0,0,4.553689,0,0,0,6.000012,100,0.2020405,0.9415302,1.330389,0,6.216675
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.839986,0.7680551,0.7680551,0,0,0,0.7680551,239.5643,1.031507,0,0,1.839986,0.8084791,0.7680551,0,0,0,4.553689,0,0,0,6.000012,100,0.2020405,0.8448607,1.471989,0,6.393675
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.503526,0.04022596,0.04022596,0,-1,0,0.04022596,3737.701,1.461183,0,0,1.503526,0.04234312,0.04022596,0,0,0,4.553689,0,0,0,6.000012,100,0.2020405,0.04424856,1.202821,0,6.057215
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,1.131476,0,0,0,0,0,0,0,1.131476,0,0,1.131476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2020405,0,0.9051806,0,5.685164
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.7842358,1.230212,1.230212,0,0,0,1.230212,63.74802,0,0,0,0.7842358,1.29496,1.230212,0,0,0,4.553689,0,0.5107243,-0.5107243,5.461661,91.0275,0.2020405,1.353233,0.6273887,0,5.337925
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.3158052,0.643081,0.643081,0,0,0,0.643081,49.10815,0,0,0,0.3158052,0.6769274,0.643081,0,0,0.5674714,4.042964,0,0.3611222,-0.3611222,5.081005,84.68325,0.2020405,0.7073891,0.2526442,0,4.35877
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.06763825,0,0,0,0,0,0,0,0,0,0,0.06763825,0,0,0,0,0.9687183,3.681843,0.06763825,0,0.06763825,5.145173,85.7527,0.2020137,0,0.0541106,0,3.749481
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9010801,3.742717,0,0,0,5.145173,85.7527,0.2020137,0,0,0,3.742717
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.2301067,0.2301067,0,-1,0,0.2301067,0,0,0.00000000000000002775558,0,0,0.2422176,0.2301067,0,0,0.9010801,3.742717,0,0.2422176,-0.2422176,4.889853,81.49738,0.2020137,0.2531174,0,0,3.742717
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.02053847,0.02053847,0,-1,0,0.02053847,0,0,0.000000000000000003469447,0,0,0.02161945,0.02053847,0,0,1.170211,3.500499,0,0.02161945,-0.02161945,4.867064,81.11757,0.2020137,0.02259232,0,0,3.500499
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.1999202,0.1999202,0,-1,0,0.1999202,0,0,0.00000000000000002775558,0,0,0.2104423,0.1999202,0,0,1.194232,3.47888,0,0.2104423,-0.2104423,4.645238,77.42048,0.2020137,0.2199122,0,0,3.47888
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,0.5789268,0.5789268,0,-1,0,0.5789268,0,0,0.0000000000000001110223,0,0,0.6093966,0.5789268,0,0,1.428057,3.268438,0,0.6093966,-0.6093966,4.002878,66.71449,0.2020137,0.6368195,0,0,3.268438
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.105165,2.659041,0,0,0,4.002878,66.71449,0.2020137,0,0,0,2.659041
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.08421829,0.08421829,0,-1,0,0.08421829,0,0,0.00000000000000001387779,0,0,0.08865082,0.08421829,0,0,2.105165,2.659041,0,0.08865082,-0.08865082,3.909431,65.15706,0.2020137,0.09264011,0,0,2.659041
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.09403785,0.09403785,0,-1,0,0.09403785,0,0,0,0,0,0.09898721,0.09403785,0,0,2.203665,2.57039,0,0.09898721,-0.09898721,3.80509,63.41803,0.2020137,0.1034416,0,0,2.57039
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.2238037,0.2238037,0,-1,0,0.2238037,0,0,0.00000000000000002775558,0,0,0.2355828,0.2238037,0,0,2.313651,2.471403,0,0.2355828,-0.2355828,3.556764,59.27927,0.2020137,0.246184,0,0,2.471403
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.2790639,0.2790639,0,-1,0,0.2790639,0,0,0,0,0,0.2937514,0.2790639,0,0,2.57541,2.23582,0,0.2937514,-0.2937514,3.247123,54.1186,0.2020137,0.3069702,0,0,2.23582
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.3339521,0.3339521,0,0,0,0.3339521,0,0,0,0,0,0.3515286,0.3339521,0,0,2.9018,1.942069,0,0.3515286,-0.3515286,2.876579,47.94289,0.2020137,0.3673473,0,0,1.942069
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,0.6143878,0.6143878,0,0,0,0.6143878,0,0,0,0,0,0.646724,0.6143878,0,0,3.292388,1.59054,0,0.646724,-0.646724,2.194872,36.58112,0.2020137,0.6758265,0,0,1.59054
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2315714,1.005055,1.005055,1.7,0,0.5202,1.005055,23.04067,0,0,0,0.2315714,0,0,0.6949452,0.6601979,4.01097,0.9438161,0.8917692,0,0.8917692,3.040879,50.68121,0.2022041,1.10556,0.1852571,1.7,1.175387
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5709819,1.557666,1.557666,1.7,0,0.5202,1.557666,36.65625,0,0,0,0.5709819,0,0,0.142334,0.1352173,3.1192,1.746408,0.7061992,0,0.7061992,3.710838,61.84718,0.2023308,1.713433,0.4567855,1.7,2.31739
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.9470546,2.826498,1.38,0,-1,0,1.38,68.62714,0.0000000000000002220446,1.446497,1.729147,0.9470546,1.452632,1.38,0,0,2.413001,2.381988,0,0.505577,-0.505577,3.177913,52.96511,0.2023308,3.109147,0.7576437,0,3.329042
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.9577502,2.140191,2.140191,1.7,0,0.5202,2.140191,44.75069,0,0,0,0.9577502,0.4633589,0.440191,0,0,2.974754,1.876411,0.4943913,0,0.4943913,3.646934,60.78211,0.2024136,2.35421,0.7662002,1.7,2.834161
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,1.033044,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.033044,0,0,1.452632,1.38,2.480362,2.321363,2.413044,0,2.413044,5.936149,98.93561,0.2020705,0,0.8264353,1.7,3.354407
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.776779,0.6304322,0.6304322,0,0,0,0.6304322,281.8351,1.045848,0,0,1.776779,0.6636128,0.6304322,0,0,0.0673181,4.493103,0.0673181,0,0.0673181,6.000012,100,0.2020441,0.6934754,1.421423,0,6.269882
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.938387,0,0,0,0,0,0,0,1.938387,0,0,1.938387,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2020441,0,1.550709,0,6.492076
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.587497,0.7358888,0.7358888,0,-1,0,0.7358888,215.7252,0.8128777,0,0,1.587497,0.7746198,0.7358888,0,0,0,4.553689,0,0,0,6.000012,100,0.2020441,0.8094777,1.269998,0,6.141186
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.8340715,1.053041,1.053041,0,0,0,1.053041,79.20596,0,0.0000000000000002220446,0,0.8340715,1.108464,1.053041,0,0,0,4.553689,0,0.274393,-0.274393,5.710776,95.17941,0.2020441,1.158345,0.6672572,0,5.387761
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.4593237,1.212135,1.212135,0,0,0,1.212135,37.89377,0,0,0,0.4593237,1.275932,1.212135,0,0,0.3048811,4.279296,0,0.8166081,-0.8166081,4.849996,80.8331,0.2020441,1.333349,0.367459,0,4.73862
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.4086545,2.617238,2.617238,1.7,0,0.5202,2.617238,15.61396,0,0,0,0.4086545,0.9655141,0.9172384,0,0,1.212223,3.462688,0,0.5568596,-0.5568596,4.263014,71.05009,0.2020441,2.878962,0.3269236,1.7,3.871342
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.06954388,3.45595,3.08,1.7,0,0.5202,3.08,2.257918,0.0000000000000002220446,0.3759504,0.7215455,0.06954388,1.452632,1.38,0,0,1.830956,2.905828,0,1.383088,-1.383088,2.805112,46.75177,0.2020441,3.801545,0.05563511,1.7,2.975372
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,1.997335,1.38,0,-1,0,1.38,0,0,0.6173351,0.8170686,0,1.452632,1.38,0,0,3.36772,1.522741,0,1.452632,-1.452632,1.273904,21.23169,0.2020441,2.197069,0,0,1.522741
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,2.228764,0.0666036,0,-1,0,0.0666036,0,0,2.16216,2.385037,0,0.07010905,0.0666036,0,0,4.981755,0.07010905,0,0.07010905,-0.07010905,1.200002,20,0.2020441,2.45164,0,0,0.07010905
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,1.645557,0,0,-1,0,0,0,0,1.645557,1.810113,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020441,1.810113,0,0,0
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.4520136,0,0,-1,0,0,0,0,0.4520136,0.4972149,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020441,0.4972149,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.01361033,0,0,-1,0,0,0,0,0.01361033,0.01497136,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020441,0.01497136,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.2123335,0,0,-1,0,0,0,0,0.2123335,0.2335668,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020441,0.2335668,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.2363003,0,0,-1,0,0,0,0,0.2363003,0.2599303,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020441,0.2599303,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.2571914,0,0,-1,0,0,0,0,0.2571914,0.2829106,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020441,0.2829106,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.3823434,0,0,-1,0,0,0,0,0.3823434,0.4205777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020441,0.4205777,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020441,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,0.514255,0.514255,1.7,0,0.5202,0.514255,0,0,0,0,0,0,0,1.185745,1.126458,5.059654,0,1.126458,0,1.126458,2.268654,37.81083,0.2022999,0.5656806,0,1.7,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,0.5119322,0.5119322,1.7,0,0.5202,0.5119322,0,0,0,0,0,0,0,1.188068,1.128664,3.933197,1.013812,1.128664,0,1.128664,3.339399,55.65654,0.2025551,0.5631254,0,1.7,1.013812
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.338241,1.098022,1.098022,1.7,0,0.5202,1.098022,30.80456,0,0,0,0.338241,0,0,0.6019778,0.5718789,2.804532,2.02961,0.9101198,0,0.9101198,4.202815,70.04677,0.2027398,1.207824,0.2705928,1.7,2.367851
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.8483924,0,0,1.101074,0,0.3566931,0,0,0,0,0,0.8483924,0,0,1.101074,1.04602,1.894412,2.848718,1.894412,0,1.894412,6.000012,100,0.2023958,0,0.6787139,1.7,3.69711
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,1.237468,2.273518,1.38,0,-1,0,1.38,89.67162,0,0.8935182,1.12087,1.237468,1.452632,1.38,0,0,0,4.553689,0,0.2151633,-0.2151633,5.77321,96.21997,0.2023958,2.50087,0.9899746,0,5.791157
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.566879,2.556195,2.556195,1.294777,0,0.4095742,2.556195,61.29731,0,0,0,1.566879,1.327808,1.261418,0,0,0.2390704,4.338526,0.2390704,0,0.2390704,6.000012,100,0.2023719,2.811815,1.253503,1.7,5.905405
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.419786,0.311763,0.311763,0,0,0,0.311763,455.4055,1.091614,0,0,1.419786,0.3281716,0.311763,0,0,0,4.553689,0,0,0,6.000012,100,0.2023719,0.3429393,1.135828,0,5.973475
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.409316,0.971162,0.971162,0,0,0,0.971162,145.1165,0.3870402,0,0,1.409316,1.022276,0.971162,0,0,0,4.553689,0,0,0,6.000012,100,0.2023719,1.068278,1.127453,0,5.963005
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.685203,1.316242,1.316242,0.425,0,0.172125,1.316242,128.0314,0.7470536,0,0,1.685203,0.9381496,0.8912421,0,0,0,4.553689,0,0,0,6.000012,100,0.2023719,1.447866,1.348163,1.7,6.238892
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,1.360789,0,0,0,-1,0,0,0,1.360789,0,0,1.360789,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2023719,0,1.088631,0,5.914478
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,1.216577,0.763585,0.763585,0,0,0,0.763585,159.3244,0.4128036,0,0,1.216577,0.8037737,0.763585,0,0,0,4.553689,0,0,0,6.000012,100,0.2023719,0.8399435,0.9732619,0,5.770267
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.88034,0,0,0,0,0,0,0,0.88034,0,0,0.88034,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2023719,0,0.704272,0,5.434029
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.4071157,2.077897,2.077897,1.691137,0,0.5177805,2.077897,19.59268,0.0000000000000001110223,0,0,0.4071157,0.4071157,0.3867599,0,0,0,4.553689,0,0,0,6.000012,100,0.2023719,2.285687,0.3256926,1.7,4.960804
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.0675674,0.508226,0.508226,0,0,0,0.508226,13.29475,0,0,0,0.0675674,0.5349748,0.508226,0,0,0,4.553689,0,0.4674074,-0.4674074,5.507321,91.78851,0.2023719,0.5590487,0.05405392,0,4.621256
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5193415,4.086282,0,0,0,5.507321,91.78851,0.2023719,0,0,0,4.086282
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,2.280391,1.38,0,-1,0,1.38,0,0,0.9003911,1.12843,0,1.452632,1.38,0,0,0.5193415,4.086282,0,1.452632,-1.452632,3.976113,66.26842,0.2023719,2.50843,0,0,4.086282
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,2.040203,1.38,0,-1,0,1.38,0,0,0.6602029,0.8642232,0,1.452632,1.38,0,0,2.133377,2.63365,0,1.452632,-1.452632,2.444905,40.74834,0.2023719,2.244223,0,0,2.63365
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.06730444,0.06730444,0,-1,0,0.06730444,0,0,0,0,0,0.07084678,0.06730444,0,0,3.747412,1.181018,0,0.07084678,-0.07084678,2.370226,39.50369,0.2023719,0.07403488,0,0,1.181018
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.3184908,0.3184908,0,-1,0,0.3184908,0,0,0.00000000000000005551115,0,0,0.3352535,0.3184908,0,0,3.82613,1.110172,0,0.3352535,-0.3352535,2.016838,33.6139,0.2023719,0.3503399,0,0,1.110172
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.08228625,0.08228625,0,-1,0,0.08228625,0,0,0,0,0,0.0866171,0.08228625,0,0,4.198634,0.7749181,0,0.0866171,-0.0866171,1.925535,32.09219,0.2023719,0.09051488,0,0,0.7749181
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,0.7061906,0.653886,0,-1,0,0.653886,0,0,0.05230463,0.1229237,0,0.688301,0.653886,0,0,4.294876,0.688301,0,0.688301,-0.688301,1.200002,20,0.2023719,0.7768096,0,0,0.688301
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.4332336,0,0,-1,0,0,0,0,0.4332336,0.476557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023719,0.476557,0,0,0
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.2343662,0,0,-1,0,0,0,0,0.2343662,0.2578028,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023719,0.2578028,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.3050306,0,0,-1,0,0,0,0,0.3050306,0.3355337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023719,0.3355337,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.3080413,0.3080413,1.7,0,0.5202,0.3080413,0,0,0,0,0,0,0,1.391959,1.322361,5.059654,0,1.322361,0,1.322361,2.454504,40.90832,0.2026002,0.3388454,0,1.7,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.3529185,0.3529185,1.7,0,0.5202,0.3529185,0,0,0,0,0,0,0,1.347081,1.279727,3.737293,1.190125,1.279727,0,1.279727,3.66856,61.14254,0.2028439,0.3882104,0,1.7,1.190125
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3626434,2.294367,2.294367,1.7,0,0.5202,2.294367,15.80582,0,0,0,0.3626434,0.6256492,0.5943667,0,0,2.457566,2.341879,0,0.2630058,-0.2630058,3.391328,56.52201,0.2028439,2.523803,0.2901147,1.7,2.704523
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.6836838,0.8423213,0.8423213,1.7,0,0.5202,0.8423213,81.16663,0,0,0,0.6836838,0,0,0.8576788,0.8147948,2.749795,2.078874,1.498479,0,1.498479,4.812909,80.21499,0.2030018,0.9265534,0.5469471,1.7,2.762557
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.955378,0.8343295,0.8343295,0,-1,0,0.8343295,114.5085,0,0,0,0.955378,0.8782415,0.8343295,0,0,1.251316,3.427504,0.07713644,0,0.07713644,4.886087,81.43462,0.2029719,0.9177624,0.7643024,0,4.382882
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.7846313,0.03016149,0.03016149,0,0,0,0.03016149,2601.435,0,0,0,0.7846313,0.03174893,0.03016149,0,0,1.17418,3.496927,0.7528823,0,0.7528823,5.600334,93.33871,0.202681,0.03317763,0.627705,0,4.281559
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.6811872,0.7102185,0.7102185,0,0,0,0.7102185,95.91233,0,0,0,0.6811872,0.7475985,0.7102185,0,0,0.4212975,4.174521,0,0.06641132,-0.06641132,5.53033,92.17199,0.202681,0.7812404,0.5449497,0,4.855708
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.5886462,0.6119264,0.6119264,0,0,0,0.6119264,96.19558,0.0000000000000001110223,0,0,0.5886462,0.6441332,0.6119264,0,0,0.4950879,4.10811,0,0.05548692,-0.05548692,5.471842,91.19718,0.202681,0.6731191,0.470917,0,4.696756
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.7056228,2.77175,2.77175,1.7,0,0.5202,2.77175,25.45766,0,0,0,0.7056228,1.128158,1.07175,0,0,0.55674,4.052623,0,0.4225354,-0.4225354,5.026451,83.77401,0.202681,3.048925,0.5644982,1.7,4.758246
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.5478949,0.3514628,0.3514628,0,-1,0,0.3514628,155.8898,0,0,0,0.5478949,0.3699609,0.3514628,0,0,1.026224,3.630088,0.177934,0,0.177934,5.195254,86.58739,0.2026124,0.3866091,0.4383159,0,4.177982
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,1.023263,0,0,0,0,0,0,0,0.1749732,0,0,1.023263,0,0,0,0,0.8482898,3.790228,0.8482898,0,0.8482898,6.000012,100,0.2022859,0,0.8186104,0,4.813491
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.6962506,1.879581,1.879581,1.218143,0,0.3886531,1.879581,37.04285,0,0,0,0.6962506,0.6962506,0.661438,0,0,0,4.553689,0,0,0,6.000012,100,0.2022859,2.067539,0.5570005,1.7,5.249939
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2726416,0.9525883,0.9525883,0,0,0,0.9525883,28.62113,0,0,0,0.2726416,1.002725,0.9525883,0,0,0,4.553689,0,0.730083,-0.730083,5.230437,87.17377,0.2022859,1.047847,0.2181133,0,4.826331
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.04503099,1.348961,1.348961,1.7,0,0.5202,1.348961,3.338199,0,0,0,0.04503099,0,0,0.3510395,0.3334875,0.8112033,3.823606,0.3785185,0,0.3785185,5.589531,93.15867,0.2023674,1.483857,0.03602479,1.7,3.868637
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4326848,4.164273,0,0,0,5.589531,93.15867,0.2023674,0,0,0,4.164273
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,1.899134,1.38,0,-1,0,1.38,0,0,0.5191339,0.7090473,0,1.452632,1.38,0,0,0.4326848,4.164273,0,1.452632,-1.452632,4.058323,67.63858,0.2023674,2.089047,0,0,4.164273
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,2.555843,1.38,0,-1,0,1.38,0,0,1.175843,1.431427,0,1.452632,1.38,0,0,2.04672,2.711641,0,1.452632,-1.452632,2.527115,42.1185,0.2023674,2.811427,0,0,2.711641
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.4739696,0.4739696,0,-1,0,0.4739696,0,0,0,0,0,0.4989153,0.4739696,0,0,3.660755,1.259009,0,0.4989153,-0.4989153,2.001212,33.35347,0.2023674,0.5213665,0,0,1.259009
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,0.561506,0.561506,0,-1,0,0.561506,0,0,0.0000000000000001110223,0,0,0.5910589,0.561506,0,0,4.215106,0.7600941,0,0.5910589,-0.5910589,1.378181,22.96964,0.2023674,0.6176566,0,0,0.7600941
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.2884083,0.1605834,0,-1,0,0.1605834,0,0,0.1278249,0.1566657,0,0.1690352,0.1605834,0,0,4.871838,0.1690352,0,0.1690352,-0.1690352,1.200002,20,0.2023674,0.3172492,0,0,0.1690352
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.3849267,0,0,-1,0,0,0,0,0.3849267,0.4234194,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023674,0.4234194,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.1779951,0,0,-1,0,0,0,0,0.1779951,0.1957946,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023674,0.1957946,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.3602594,0,0,-1,0,0,0,0,0.3602594,0.3962853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023674,0.3962853,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.4929719,0,0,-1,0,0,0,0,0.4929719,0.5422691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023674,0.5422691,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.4295945,0.4295945,1.7,0,0.5202,0.4295945,0,0,0,0,0,0,0,1.270406,1.206885,5.059654,0,1.206885,0,1.206885,2.344954,39.08249,0.2026346,0.4725539,0,1.7,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.1508506,0.1508506,1.603482,0,0.4938506,0.1508506,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.852769,1.086197,1.38,0,1.38,3.654137,60.90216,0.2027817,0.1659357,0,1.7,1.086197
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2526177,1.818936,1.818936,1.7,0,0.5202,1.818936,13.88822,0,0,0,0.2526177,0.1251952,0.1189355,0,0,2.472769,2.328197,0.1274225,0,0.1274225,3.775021,62.91689,0.2028022,2.000829,0.2020942,1.7,2.580814
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.7917635,2.840567,2.840567,1.7,0,0.5202,2.840567,27.87343,0.0000000000000002220446,0,0.04462361,0.7917635,1.200597,1.140567,0,0,2.345347,2.442877,0,0.4088332,-0.4088332,3.344073,55.73444,0.2028022,3.124624,0.6334109,1.7,3.234641
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.9630652,0.4876559,0.4876559,0,-1,0,0.4876559,197.4887,0,0,0,0.9630652,0.513322,0.4876559,0,0,2.799606,2.034044,0.4497432,0,0.4497432,3.770737,62.84549,0.2026301,0.5364215,0.7704522,0,2.997109
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.424446,2.815662,2.815662,1.7,0,0.5202,2.815662,50.5901,0,0,0.0172283,1.424446,1.174381,1.115662,0,0,2.349863,2.438813,0.250065,0,0.250065,4.007969,66.79935,0.2026705,3.097228,1.139557,1.7,3.863259
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.464629,1.438188,1.438188,1.7,0,0.5202,1.438188,101.8385,0,0,0,1.464629,0,0,0.2618122,0.2487216,2.099797,2.663871,1.71335,0,1.71335,5.633396,93.88975,0.2027447,1.582007,1.171703,1.7,4.1285
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,1.066477,1.450012,1.450012,0.8039842,0,0.2755877,1.450012,73.54951,0,0,0,1.066477,0.6800297,0.6460282,0,0,0.3864473,4.205886,0.3864473,0,0.3864473,6.000012,100,0.2028067,1.595014,0.8531816,1.7,5.272363
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,1.156288,1.688239,1.688239,0.5897655,0,0.217106,1.688239,68.49076,0,0,0,1.156288,1.156288,1.098473,0,0,0,4.553689,0,0,0,6.000012,100,0.2028067,1.857062,0.9250301,1.7,5.709977
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,1.156204,0.8697602,0.8697602,0,-1,0,0.8697602,132.9337,0.2406672,0,0,1.156204,0.915537,0.8697602,0,0,0,4.553689,0,0,0,6.000012,100,0.2028067,0.9567361,0.9249634,0,5.709893
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,1.190013,0.8042472,0.8042472,0,0,0,0.8042472,147.9661,0.343437,0,0,1.190013,0.846576,0.8042472,0,0,0,4.553689,0,0,0,6.000012,100,0.2028067,0.8846719,0.9520105,0,5.743702
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.6078125,1.94012,1.94012,1.362698,0,0.4281166,1.94012,31.32861,0,0,0,0.6078125,0.6078125,0.5774219,0,0,0,4.553689,0,0,0,6.000012,100,0.2028067,2.134132,0.48625,1.7,5.161501
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2846487,0.331142,0.331142,0,0,0,0.331142,85.9597,0,0,0,0.2846487,0.3485705,0.331142,0,0,0,4.553689,0,0.06392185,-0.06392185,5.932632,98.87701,0.2028067,0.3642562,0.2277189,0,4.838337
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.06184943,3.048584,3.048584,1.7,0,0.5202,3.048584,2.028792,0,0,0.2734426,0.06184943,1.419562,1.348584,0,0,0.07102428,4.489767,0,1.357713,-1.357713,4.501477,75.02448,0.2028067,3.353443,0.04947954,1.7,4.551617
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,2.603312,1.38,0,-1,0,1.38,0,0,1.223312,1.483643,0,1.452632,1.38,0,0,1.579594,3.132054,0,1.452632,-1.452632,2.970269,49.50439,0.2028067,2.863643,0,0,3.132054
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,0.9913194,0.9913194,0,-1,0,0.9913194,0,0,0.0000000000000001110223,0,0,1.043494,0.9913194,0,0,3.193629,1.679423,0,1.043494,-1.043494,1.87033,31.1721,0.2028067,1.090451,0,0,1.679423
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,0.6885821,0.6041321,0,-1,0,0.6041321,0,0,0.08445003,0.1533082,0,0.6359285,0.6041321,0,0,4.353067,0.6359285,0,0.6359285,-0.6359285,1.200002,20,0.2028067,0.7574403,0,0,0.6359285
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.2351078,0,0,-1,0,0,0,0,0.2351078,0.2586186,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028067,0.2586186,0,0,0
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.2817588,0,0,-1,0,0,0,0,0.2817588,0.3099346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028067,0.3099346,0,0,0
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.1077918,0,0,-1,0,0,0,0,0.1077918,0.118571,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028067,0.118571,0,0,0
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.1131825,0,0,-1,0,0,0,0,0.1131825,0.1245008,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028067,0.1245008,0,0,0
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.1367975,0,0,-1,0,0,0,0,0.1367975,0.1504772,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028067,0.1504772,0,0,0
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.2616966,0,0,-1,0,0,0,0,0.2616966,0.2878662,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028067,0.2878662,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.2931677,0,0,-1,0,0,0,0,0.2931677,0.3224844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028067,0.3224844,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.09535664,0.09535664,1.547988,0,0.4787008,0.09535664,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2029206,0.1048923,0,1.7,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2029798,0,0,1.7,1.242
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1189375,0.2844416,0.2844416,1.7,0,0.5202,0.2844416,41.81438,0,0,0,0.1189375,0,0,1.415558,1.344781,2.299654,2.484,1.463718,0,1.463718,5.206973,86.78271,0.2031469,0.3128857,0.09514999,1.7,2.602937
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1098047,0,0,0,0,0,0,0,0,0,0,0.1098047,0,0,0,0,0.8359364,3.801346,0.1098047,0,0.1098047,5.311143,88.51888,0.2031053,0,0.08784375,0,3.911151
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.1053402,1.222373,1.222373,0,-1,0,1.222373,8.617678,0,0,0,0.1053402,1.286708,1.222373,0,0,0.7261317,3.90017,0,1.181368,-1.181368,4.065872,67.76439,0.2031053,1.34461,0.08427212,0,4.005511
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.4374181,0,0,0,0,0,0,0,0,0,0,0.4374181,0,0,0,0,2.038763,2.718802,0.4374181,0,0.4374181,4.480843,74.68056,0.2029399,0,0.3499345,0,3.15622
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1387951,1.303143,1.303143,1.7,0,0.5202,1.303143,10.65079,0,0,0,0.1387951,0,0,0.3968566,0.3770137,1.601345,3.112478,0.5158088,0,0.5158088,4.970182,82.8362,0.2030435,1.433458,0.111036,1.7,3.251274
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1929862,2.969052,2.969052,1.7,0,0.5202,2.969052,6.499926,0,0,0.1859575,0.1929862,1.335845,1.269052,0,0,1.085536,3.576706,0,1.142858,-1.142858,3.765504,62.75827,0.2030435,3.265958,0.154389,1.7,3.769693
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.597468,2.978476,2.978476,1.7,0,0.5202,2.978476,20.05952,0.0000000000000002220446,0,0.1963232,0.597468,1.345764,1.278476,0,0,2.355379,2.433848,0,0.7482958,-0.7482958,2.976731,49.61208,0.2030435,3.276323,0.4779744,1.7,3.031316
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,1.170794,0.6669484,0.6669484,0,-1,0,0.6669484,175.5449,0,0,0,1.170794,0.702051,0.6669484,0,0,3.186818,1.685552,0.4687427,0,0.4687427,3.421419,57.02354,0.2028666,0.7336433,0.936635,0,2.856346
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.7539758,0,0,0,0,0,0,0,0,0,0,0.7539758,0,0,0,0,2.718076,2.107421,0.7539758,0,0.7539758,4.136703,68.94492,0.2025828,0,0.6031806,0,2.861397
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.150674,1.980326,1.980326,1.7,0,0.5202,1.980326,7.608544,0.00000000000000005551115,0,0,0.150674,0.2950797,0.2803257,0,0,1.9641,2.785999,0,0.1444058,-0.1444058,3.984486,66.40797,0.2025828,2.178358,0.1205392,1.7,2.936673
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1527573,1.266936,1.266936,1.7,0,0.5202,1.266936,12.05722,0,0,0,0.1527573,0,0,0.4330642,0.411411,2.124551,2.641593,0.5641682,0,0.5641682,4.519703,75.32823,0.202696,1.393629,0.1222058,1.7,2.794351
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.05786254,2.583416,2.583416,1.7,0,0.5202,2.583416,2.239769,0,0,0,0.05786254,0.9299111,0.8834156,0,0,1.560382,3.149345,0,0.8720486,-0.8720486,3.600483,60.00793,0.202696,2.841757,0.04629003,1.7,3.207207
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,0.567749,0.567749,0,-1,0,0.567749,0,0,0,0,0,0.5976306,0.567749,0,0,2.529325,2.277296,0,0.5976306,-0.5976306,2.970525,49.50866,0.202696,0.6245239,0,0,2.277296
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,2.401074,1.38,0,-1,0,1.38,0,0,1.021074,1.261181,0,1.452632,1.38,0,0,3.193359,1.679665,0,1.452632,-1.452632,1.439317,23.98857,0.202696,2.641181,0,0,1.679665
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,1.525435,0.2156822,0,-1,0,0.2156822,0,0,1.309753,1.462296,0,0.2270339,0.2156822,0,0,4.807395,0.2270339,0,0.2270339,-0.2270339,1.200002,20,0.202696,1.677978,0,0,0.2270339
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.2569815,0,0,-1,0,0,0,0,0.2569815,0.2826796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202696,0.2826796,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.1036623,0,0,-1,0,0,0,0,0.1036623,0.1140285,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202696,0.1140285,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.09017514,0,0,-1,0,0,0,0,0.09017514,0.09919265,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202696,0.09919265,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.129351,0,0,-1,0,0,0,0,0.129351,0.1422861,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202696,0.1422861,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202696,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.1324703,0,0,-1,0,0,0,0,0.1324703,0.1457173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202696,0.1457173,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.04483805,0,0,-1,0,0,0,0,0.04483805,0.04932186,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.202696,0.04932186,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.01015786,0.01015786,1.462789,0,0.4554415,0.01015786,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2027609,0.01117365,0,1.7,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.1759729,0.1759729,1.628604,0,0.500709,0.1759729,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2029182,0.1935701,0,1.7,1.242
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.3294551,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3294551,0,0,1.452632,1.38,2.299654,2.484,1.709455,0,1.709455,5.4401,90.66815,0.2028535,0,0.2635641,1.7,2.813455
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5924259,1.012174,1.012174,0,0,0,1.012174,58.53006,0,0,0,0.5924259,1.065446,1.012174,0,0,0.5901993,4.02251,0,0.47302,-0.47302,4.941493,82.35805,0.2028535,1.113391,0.4739407,0,4.614935
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.7714868,1.836848,1.38,0,-1,0,1.38,55.90484,0.0000000000000002220446,0.4568478,0.6405326,0.7714868,1.452632,1.38,0,0,1.115777,3.549489,0,0.6811447,-0.6811447,4.223503,70.39158,0.2028535,2.020533,0.6171895,0,4.320976
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.9581932,2.302067,2.302067,1.7,0,0.5202,2.302067,41.62317,0,0,0,0.9581932,0.6337547,0.6020669,0,0,1.872605,2.868345,0.3244385,0,0.3244385,4.531292,75.52139,0.2029044,2.532274,0.7665545,1.7,3.826538
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.461189,0.7173476,0.7173476,0.7999755,0,0.2744933,0.7173476,203.6933,0,0,0,1.461189,0,0,0.08262789,0.07849649,1.548166,3.160339,1.539686,0,1.539686,5.991967,99.86591,0.2025404,0.7890824,1.168952,1.7,4.621529
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.630707,0.4243669,0.4243669,0,0,0,0.4243669,384.2681,1.175524,0,0,1.630707,0.446702,0.4243669,0,0,0.00848023,4.546057,0.00848023,0,0.00848023,6.000012,100,0.2025372,0.4668036,1.304565,0,6.176764
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.413435,1.579511,1.579511,0.425,0,0.172125,1.579511,89.48563,0.1981607,0,0,1.413435,1.215274,1.154511,0,0,0,4.553689,0,0,0,6.000012,100,0.2025372,1.737462,1.130748,1.7,5.967124
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.9378032,0.9351853,0.9351853,0,-1,0,0.9351853,100.2799,0,0,0,0.9378032,0.9844055,0.9351853,0,0,0,4.553689,0,0.04660229,-0.04660229,5.950889,99.18128,0.2025372,1.028704,0.7502426,0,5.491492
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,1.038785,0.4198869,0.4198869,0,0,0,0.4198869,247.3964,0.5450187,0,0,1.038785,0.4419863,0.4198869,0,0,0.05178033,4.507087,0.05178033,0,0.05178033,6.000012,100,0.202518,0.4618756,0.8310282,0,5.545872
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.9141961,0.5809755,0.5809755,0,0,0,0.5809755,157.3554,0.302643,0,0,0.9141961,0.6115531,0.5809755,0,0,0,4.553689,0,0,0,6.000012,100,0.202518,0.639073,0.7313569,0,5.467885
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1984983,3.568723,3.08,1.7,0,0.5202,3.08,6.44475,0.0000000000000002220446,0.4887233,0.8455956,0.1984983,1.452632,1.38,0,0,0,4.553689,0,1.254133,-1.254133,4.67804,77.96717,0.202518,3.925596,0.1587986,1.7,4.752187
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.0580524,1.177268,1.177268,1.7,0,0.5202,1.177268,4.931112,0,0,0,0.0580524,0,0,0.5227322,0.4965956,1.393481,3.299556,0.554648,0,0.554648,5.204225,86.73691,0.2026332,1.294995,0.04644192,1.7,3.357608
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,2.209388,1.38,0,-1,0,1.38,0,0,0.8293886,1.050327,0,1.452632,1.38,0,0,0.8388335,3.798739,0,1.452632,-1.452632,3.673017,61.21682,0.2026332,2.430327,0,0,3.798739
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.452868,2.346107,0,0,0,3.673017,61.21682,0.2026332,0,0,0,2.346107
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,1.450335,1.38,0,-1,0,1.38,0,0,0.07033484,0.2153683,0,1.452632,1.38,0,0,2.452868,2.346107,0,1.452632,-1.452632,2.141809,35.69674,0.2026332,1.595368,0,0,2.346107
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,0.5511935,0.5511935,0,-1,0,0.5511935,0,0,0,0,0,0.5802037,0.5511935,0,0,4.066904,0.8934757,0,0.5802037,-0.5802037,1.53022,25.50362,0.2026332,0.6063128,0,0,0.8934757
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.03033731,0.03033731,0,-1,0,0.03033731,0,0,0.000000000000000003469447,0,0,0.03193401,0.03033731,0,0,4.711575,0.313272,0,0.03193401,-0.03193401,1.496559,24.9426,0.2026332,0.03337104,0,0,0.313272
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,0.5975319,0.2672711,0,-1,0,0.2672711,0,0,0.3302607,0.3900139,0,0.281338,0.2672711,0,0,4.747056,0.281338,0,0.281338,-0.281338,1.200002,20,0.2026332,0.657285,0,0,0.281338
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.1256338,0,0,-1,0,0,0,0,0.1256338,0.1381972,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026332,0.1381972,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.3564681,0,0,-1,0,0,0,0,0.3564681,0.3921148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026332,0.3921148,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,0.6758315,0,0,-1,0,0,0,0,0.6758315,0.7434146,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026332,0.7434146,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,0.5151694,0,0,-1,0,0,0,0,0.5151694,0.5666863,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026332,0.5666863,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.3142733,0.3142733,1.7,0,0.5202,0.3142733,0,0,0,0,0,0,0,1.385727,1.31644,5.059654,0,1.31644,0,1.31644,2.448887,40.81471,0.2028523,0.3457007,0,1.7,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.2544742,0.2544742,1.7,0,0.5202,0.2544742,0,0,0,0,0,0,0,1.445526,1.37325,3.743214,1.184796,1.37325,0,1.37325,3.751666,62.52765,0.2030494,0.2799216,0,1.7,1.184796
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3966188,1.277233,1.277233,1.7,0,0.5202,1.277233,31.05297,0,0,0,0.3966188,0,0,0.4227667,0.4016284,2.369964,2.420721,0.7982472,0,0.7982472,4.50895,75.14902,0.2031957,1.404957,0.317295,1.7,2.81734
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4638531,0,0,1.166173,0,0.3744652,0,0,0,0,0,0.4638531,0,0,1.166173,1.107864,1.571717,3.139143,1.571717,0,1.571717,6.000012,100,0.2030242,0,0.3710825,1.7,3.602996
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3968898,0,0,0,-1,0,0,0,0.3968898,0,0,0.3968898,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2030242,0,0.3175118,0,4.950579
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.421877,1.882177,1.882177,0.5313938,0,0.2011705,1.882177,75.54427,0,0,0,1.421877,1.421877,1.350783,0,0,0,4.553689,0,0,0,6.000012,100,0.2030242,2.070394,1.137501,1.7,5.975565
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.46664,1.398904,1.398904,0.425,0,0.172125,1.398904,104.842,0.4414771,0,0,1.46664,1.025162,0.9739044,0,0,0,4.553689,0,0,0,6.000012,100,0.2030242,1.538795,1.173312,1.7,6.020329
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.714388,2.300351,2.300351,0.9203506,0,0.3073557,2.300351,74.52726,0.2617567,0,0,1.714388,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2030242,2.530386,1.371511,1.7,6.268077
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,1.100537,1.283302,1.283302,0.425,0,0.172125,1.283302,85.75818,0.1970606,0,0,1.100537,0.9034762,0.8583024,0,0,0,4.553689,0,0,0,6.000012,100,0.2030242,1.411633,0.8804294,1.7,5.654226
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.5428661,2.606084,1.38,0,-1,0,1.38,39.33812,0.0000000000000002220446,1.226084,1.486692,0.5428661,1.452632,1.38,0,0,0,4.553689,0,0.9097655,-0.9097655,5.041035,84.01708,0.2030242,2.866692,0.4342929,0,5.096555
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2837231,1.313594,1.313594,1.7,0,0.5202,1.313594,21.599,0,0,0,0.2837231,0,0,0.386406,0.3670857,1.010851,3.643924,0.6508088,0,0.6508088,5.658446,94.30725,0.2031453,1.444953,0.2269785,1.7,3.927647
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.7420544,2.402382,2.402382,1.7,0,0.5202,2.402382,30.88828,0,0,0,0.7420544,0.7393492,0.7023818,0,0,0.3600417,4.229651,0.002705128,0,0.002705128,5.661013,94.35002,0.2031457,2.64262,0.5936435,1.7,4.971706
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.3442608,0.6433318,0.6433318,0,0,0,0.6433318,53.51216,0,0.0000000000000001110223,0,0.3442608,0.6771914,0.6433318,0,0,0.3573366,4.232086,0,0.3329306,-0.3329306,5.310073,88.50104,0.2031457,0.707665,0.2754086,0,4.576347
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.0587917,3.450302,3.08,1.7,0,0.5202,3.08,1.908822,0.0000000000000002220446,0.3703023,0.7153325,0.0587917,1.452632,1.38,0,0,0.7272595,3.899155,0,1.39384,-1.39384,3.840837,64.01382,0.2031457,3.795332,0.04703337,1.7,3.957947
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,3.176085,1.38,0,-1,0,1.38,0,0,1.796085,2.113694,0,1.452632,1.38,0,0,2.27597,2.505316,0,1.452632,-1.452632,2.309629,38.49374,0.2031457,3.493694,0,0,2.505316
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,1.957047,1.00005,0,-1,0,1.00005,0,0,0.9569974,1.152702,0,1.052684,1.00005,0,0,3.890006,1.052684,0,1.052684,-1.052684,1.200002,20,0.2031457,2.152752,0,0,1.052684
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,1.29811,0,0,-1,0,0,0,0,1.29811,1.42792,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031457,1.42792,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.3826478,0,0,-1,0,0,0,0,0.3826478,0.4209126,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031457,0.4209126,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.3980394,0,0,-1,0,0,0,0,0.3980394,0.4378433,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031457,0.4378433,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.1732493,0,0,-1,0,0,0,0,0.1732493,0.1905742,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031457,0.1905742,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.2500635,0,0,-1,0,0,0,0,0.2500635,0.2750699,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031457,0.2750699,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.3431831,0,0,-1,0,0,0,0,0.3431831,0.3775014,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031457,0.3775014,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.07574401,0,0,-1,0,0,0,0,0.07574401,0.08331841,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031457,0.08331841,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.04085958,0,0,-1,0,0,0,0,0.04085958,0.04494554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031457,0.04494554,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.351928,0.351928,1.7,0,0.5202,0.351928,0,0,0,0,0,0,0,1.348072,1.280668,5.059654,0,1.280668,0,1.280668,2.414951,40.2491,0.2033745,0.3871208,0,1.7,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.3933058,0.3933058,1.7,0,0.5202,0.3933058,0,0.0000000000000002220446,0,0,0,0,0,1.306694,1.241359,3.778986,1.152601,1.241359,0,1.241359,3.592608,59.87668,0.2036166,0.4326364,0,1.7,1.152601
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3511172,0.1070756,0.1070756,1.559707,0,0.4819001,0.1070756,327.9153,0.0000000000000002220446,0,0,0.3511172,0,0,1.452632,1.38,2.537627,2.269825,1.731117,0,1.731117,5.23489,87.24799,0.2036017,0.1177832,0.2808937,1.7,2.620942
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.7631378,2.666168,2.666168,1.7,0,0.5202,2.666168,28.62301,0.0000000000000002220446,0,0,0.7631378,1.017019,0.9661684,0,0,0.8065093,3.827831,0,0.2538816,-0.2538816,4.967276,82.78776,0.2036017,2.932785,0.6105102,1.7,4.590968
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.266104,0.1405996,0.1405996,0,-1,0,0.1405996,900.5031,0.0295043,0,0,1.266104,0.1479996,0.1405996,0,0,1.0886,3.573949,1.0886,0,1.0886,6.000012,100,0.2032041,0.1546596,1.012883,0,4.840053
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.640935,0.9368747,0.9368747,0,0,0,0.9368747,175.1499,0.6547514,0,0,1.640935,0.9861839,0.9368747,0,0,0,4.553689,0,0,0,6.000012,100,0.2032041,1.030562,1.312748,0,6.194624
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.673689,1.904589,1.904589,0.5245887,0,0.1993127,1.904589,87.87666,0.2210573,0,0,1.673689,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2032041,2.095047,1.338951,1.7,6.227378
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.713883,0.09119476,0.09119476,0,0,0,0.09119476,1879.366,1.617889,0,0,1.713883,0.09599448,0.09119476,0,0,0,4.553689,0,0,0,6.000012,100,0.2032041,0.1003142,1.371107,0,6.267572
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.719813,0.8549246,0.8549246,0,0,0,0.8549246,201.1654,0.8198919,0,0,1.719813,0.8999206,0.8549246,0,0,0,4.553689,0,0,0,6.000012,100,0.2032041,0.9404171,1.37585,0,6.273501
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.453053,0.4307927,0.4307927,0,-1,0,0.4307927,337.2975,0.9995871,0,0,1.453053,0.453466,0.4307927,0,0,0,4.553689,0,0,0,6.000012,100,0.2032041,0.473872,1.162443,0,6.006742
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,1.296985,0.112065,0.112065,0,0,0,0.112065,1157.351,1.179022,0,0,1.296985,0.1179631,0.112065,0,0,0,4.553689,0,0,0,6.000012,100,0.2032041,0.1232715,1.037588,0,5.850674
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.9865761,0.1189919,0.1189919,0,0,0,0.1189919,829.1122,0.8613215,0,0,0.9865761,0.1252546,0.1189919,0,0,0,4.553689,0,0,0,6.000012,100,0.2032041,0.130891,0.7892609,0,5.540265
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.5201144,0.2248697,0.2248697,0,0,0,0.2248697,231.2959,0.2834094,0,0,0.5201144,0.236705,0.2248697,0,0,0,4.553689,0,0,0,6.000012,100,0.2032041,0.2473567,0.4160915,0,5.073803
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.06021747,0.9963925,0.9963925,0,0,0,0.9963925,6.043549,0,0.0000000000000002220446,0,0.06021747,1.048834,0.9963925,0,0,0,4.553689,0,0.9886168,-0.9886168,4.957919,82.63181,0.2032041,1.096032,0.04817397,0,4.613906
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,2.546398,1.38,0,-1,0,1.38,0,0,1.166398,1.421038,0,1.452632,1.38,0,0,1.098463,3.565072,0,1.452632,-1.452632,3.42671,57.11172,0.2032041,2.801038,0,0,3.565072
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.712498,2.112441,0,0,0,3.42671,57.11172,0.2032041,0,0,0,2.112441
