Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,4.593844,1.38,0,-1,0,1.38,0,0,3.213844,3.673228,0,1.452632,1.38,0,0,2.712498,2.112441,0,1.452632,-1.452632,1.895502,31.59164,0.2032041,5.053228,0,0,2.112441
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.0995267,0.0995267,0,-1,0,0.0995267,0,0,0.00000000000000001387779,0,0,0.1047649,0.0995267,0,0,4.326533,0.659809,0,0.1047649,-0.1047649,1.78507,29.75111,0.2032041,0.1094794,0,0,0.659809
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.120672,0.120672,0,-1,0,0.120672,0,0,0,0,0,0.1270232,0.120672,0,0,4.442939,0.5550441,0,0.1270232,-0.1270232,1.651176,27.51955,0.2032041,0.1327392,0,0,0.5550441
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,0.6096604,0.4066198,0,-1,0,0.4066198,0,0,0.2030406,0.2640066,0,0.4280209,0.4066198,0,0,4.584075,0.4280209,0,0.4280209,-0.4280209,1.200002,20,0.2032041,0.6706265,0,0,0.4280209
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.1424866,0,0,-1,0,0,0,0,0.1424866,0.1567353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032041,0.1567353,0,0,0
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.4754379,0,0,-1,0,0,0,0,0.4754379,0.5229817,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032041,0.5229817,0,0,0
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.4999303,0,0,-1,0,0,0,0,0.4999303,0.5499233,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032041,0.5499233,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.4898464,0,0,-1,0,0,0,0,0.4898464,0.5388311,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032041,0.5388311,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.3896191,0.3896191,1.7,0,0.5202,0.3896191,0,0,0,0,0,0,0,1.310381,1.244862,5.059654,0,1.244862,0,1.244862,2.380982,39.68295,0.2034436,0.4285811,0,1.7,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.176928,0.176928,1.62956,0,0.5009698,0.176928,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.814793,1.120376,1.38,0,1.38,3.690165,61.50263,0.2035947,0.1946208,0,1.7,1.120376
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3749391,0.4369361,0.4369361,1.7,0,0.5202,0.4369361,85.81099,0,0,0,0.3749391,0,0,1.263064,1.199911,2.434793,2.362376,1.57485,0,1.57485,5.184199,86.40314,0.2037124,0.4806297,0.2999513,1.7,2.737315
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6934666,0.9607503,0.9607503,0,0,0,0.9607503,72.17969,0,0,0,0.6934666,1.011316,0.9607503,0,0,0.8599427,3.779741,0,0.3178495,-0.3178495,4.849156,80.81911,0.2037124,1.056825,0.5547733,0,4.473207
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.9575578,2.625214,1.38,0,-1,0,1.38,69.38824,0,1.245214,1.507736,0.9575578,1.452632,1.38,0,0,1.213109,3.461891,0,0.4950738,-0.4950738,4.327302,72.12156,0.2037124,2.887736,0.7660462,0,4.419449
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,1.222501,2.579482,2.579482,1.7,0,0.5202,2.579482,47.39326,0,0,0,1.222501,0.9257708,0.8794822,0,0,1.763191,2.966817,0.29673,0,0.29673,4.608805,76.81326,0.203757,2.83743,0.9780006,1.7,4.189318
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.585467,4.150301,3.08,1.7,0,0.5202,3.08,51.47619,0,1.070301,1.485331,1.585467,1.452632,1.38,0,0,1.466461,3.233874,0.1328351,0,0.1328351,4.734824,78.91357,0.2037089,4.565331,1.268373,1.7,4.819341
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.68179,0.01599207,0.01599207,0.425,0,0.172125,0.01599207,10516.4,0.7571719,0,0,1.68179,0,0,0,0,1.333626,3.353426,1.333626,0,1.333626,6.000012,100,0.2032267,0.01759127,1.345432,1.7,5.035215
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.494546,0.3781085,0.3781085,0,0,0,0.3781085,395.269,1.096537,0,0,1.494546,0.3980089,0.3781085,0,0,0,4.553689,0,0,0,6.000012,100,0.2032267,0.4159193,1.195637,0,6.048234
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,1.145364,1.066723,1.066723,0,-1,0,1.066723,107.3722,0.02249765,0,0,1.145364,1.122866,1.066723,0,0,0,4.553689,0,0,0,6.000012,100,0.2032267,1.173395,0.9162909,0,5.699053
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,1.14436,1.832209,1.832209,0.7450662,0,0.2595031,1.832209,62.45798,0,0,0,1.14436,1.14436,1.087142,0,0,0,4.553689,0,0,0,6.000012,100,0.2032267,2.015429,0.9154884,1.7,5.69805
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.8263569,1.248282,1.248282,0,0,0,1.248282,66.19954,0,0,0,0.8263569,1.313981,1.248282,0,0,0,4.553689,0,0.4876241,-0.4876241,5.486011,91.43333,0.2032267,1.37311,0.6610855,0,5.380046
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.4200634,0.1070555,0.1070555,0,0,0,0.1070555,392.3793,0,0,0,0.4200634,0.1126899,0.1070555,0,0,0.5418046,4.066065,0.3073735,0,0.3073735,5.777611,96.29333,0.2031158,0.117761,0.3360507,0,4.486128
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.05524611,1.676658,1.676658,1.7,0,0.5202,1.676658,3.295014,0,0,0,0.05524611,0,0,0.02334212,0.02217501,0.2344311,4.342701,0.07742113,0,0.07742113,5.851059,97.51746,0.2031287,1.844324,0.04419689,1.7,4.397947
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.15701,4.41238,0,0,0,5.851059,97.51746,0.2031287,0,0,0,4.41238
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,2.307927,1.38,0,-1,0,1.38,0,0,0.9279268,1.158719,0,1.452632,1.38,0,0,0.15701,4.41238,0,1.452632,-1.452632,4.319851,71.99738,0.2031287,2.538719,0,0,4.41238
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,2.549114,1.38,0,-1,0,1.38,0,0,1.169114,1.424025,0,1.452632,1.38,0,0,1.771045,2.959748,0,1.452632,-1.452632,2.788643,46.47729,0.2031287,2.804025,0,0,2.959748
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.2897621,0.2897621,0,-1,0,0.2897621,0,0,0,0,0,0.3050128,0.2897621,0,0,3.38508,1.507117,0,0.3050128,-0.3050128,2.467131,41.11877,0.2031287,0.3187384,0,0,1.507117
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,0.5393757,0.5393757,0,-1,0,0.5393757,0,0,0,0,0,0.5677638,0.5393757,0,0,3.723983,1.202104,0,0.5677638,-0.5677638,1.868656,31.1442,0.2031287,0.5933132,0,0,1.202104
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.354832,0.6343402,0,0,0,1.868656,31.1442,0.2031287,0,0,0,0.6343402
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.3247164,0.3247164,0,-1,0,0.3247164,0,0,0.00000000000000005551115,0,0,0.3418067,0.3247164,0,0,4.354832,0.6343402,0,0.3418067,-0.3418067,1.50836,25.13928,0.2031287,0.357188,0,0,0.6343402
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.734617,0.2925335,0,0,0,1.50836,25.13928,0.2031287,0,0,0,0.2925335
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.07358985,0.07358985,0,-1,0,0.07358985,0,0,0.00000000000000001387779,0,0,0.07746301,0.07358985,0,0,4.734617,0.2925335,0,0.07746301,-0.07746301,1.426707,23.77839,0.2031287,0.08094884,0,0,0.2925335
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.09704813,0.09704813,0,-1,0,0.09704813,0,0,0.00000000000000001387779,0,0,0.1021559,0.09704813,0,0,4.820687,0.2150704,0,0.1021559,-0.1021559,1.319025,21.9837,0.2031287,0.1067529,0,0,0.2150704
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.09770814,0.09770814,1.55034,0,0.4793427,0.09770814,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.934194,0.1129145,1.38,0,1.38,2.628208,43.80338,0.2032367,0.107479,0,1.7,0.1129145
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.1860888,0.1860888,1.63872,0,0.5034707,0.1860888,0,0,0,0,0,0,0,1.452632,1.38,3.554194,1.354915,1.38,0,1.38,3.937391,65.62305,0.2033915,0.2046977,0,1.7,1.354915
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.363944,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.363944,0,0,1.452632,1.38,2.174194,2.596915,1.743944,0,1.743944,5.591841,93.19717,0.2033159,0,0.2911552,1.7,2.960859
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.8258511,1.319578,1.319578,0.9437566,0,0.3137456,1.319578,62.5845,0,0,0,0.8258511,0.3956012,0.3758212,0,0,0.4302498,4.166464,0.4302498,0,0.4302498,6.000012,100,0.2033801,1.451535,0.6606808,1.7,4.992315
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,1.073314,0.7014649,0.7014649,0,-1,0,0.7014649,153.0103,0.3349295,0,0,1.073314,0.7383841,0.7014649,0,0,0,4.553689,0,0,0,6.000012,100,0.2033801,0.7716114,0.8586509,0,5.627003
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.689781,1.419173,1.419173,0.425,0,0.172125,1.419173,119.0681,0.6432837,0,0,1.689781,1.046497,0.9941726,0,0,0,4.553689,0,0,0,6.000012,100,0.2033801,1.56109,1.351825,1.7,6.24347
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.799874,2.016761,2.016761,0.6367607,0,0.2299357,2.016761,89.24577,0.347242,0,0,1.799874,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2033801,2.218437,1.439899,1.7,6.353562
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.745972,1.226436,1.226436,0,0,0,1.226436,142.3614,0.4549859,0,0,1.745972,1.290986,1.226436,0,0,0,4.553689,0,0,0,6.000012,100,0.2033801,1.34908,1.396777,0,6.299661
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.562036,2.174304,2.174304,0.7943042,0,0.272945,2.174304,71.84071,0.109404,0,0,1.562036,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2033801,2.391735,1.249628,1.7,6.115725
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,1.267003,2.666975,1.38,0,-1,0,1.38,91.8118,0,1.286975,1.553672,1.267003,1.452632,1.38,0,0,0,4.553689,0,0.1856288,-0.1856288,5.804342,96.73884,0.2033801,2.933672,1.013602,0,5.820692
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,1.193124,0,0,0,0,0,0,0,0.9868695,0,0,1.193124,0,0,0,0,0.2062542,4.36806,0.2062542,0,0.2062542,6.000012,100,0.2033063,0,0.9544989,0,5.561184
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.7501403,0.8236502,0.8236502,0,0,0,0.8236502,91.07511,0,0,0,0.7501403,0.8670002,0.8236502,0,0,0,4.553689,0,0.1168599,-0.1168599,5.876831,97.94698,0.2033063,0.9060152,0.6001123,0,5.303829
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.4220797,2.828095,2.828095,1.7,0,0.5202,2.828095,14.92452,0,0,0.03090511,0.4220797,1.187469,1.128096,0,0,0.1298443,4.436829,0,0.7653894,-0.7653894,5.07004,84.50049,0.2033063,3.110905,0.3376637,1.7,4.858909
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.0551273,2.034249,2.034249,1.7,0,0.5202,2.034249,2.709959,0.0000000000000001110223,0,0,0.0551273,0.3518407,0.3342487,0,0,0.9802769,3.67144,0,0.2967134,-0.2967134,4.757276,79.28778,0.2033063,2.237674,0.04410184,1.7,3.726567
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,3.471547,1.38,0,-1,0,1.38,0,0,2.091547,2.438701,0,1.452632,1.38,0,0,1.309958,3.374726,0,1.452632,-1.452632,3.226068,53.76769,0.2033063,3.818702,0,0,3.374726
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,1.231099,1.231099,0,-1,0,1.231099,0,0,0,0,0,1.295893,1.231099,0,0,2.923994,1.922095,0,1.295893,-1.295893,1.860077,31.00122,0.2033063,1.354208,0,0,1.922095
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.363875,0.6262015,0,0,0,1.860077,31.00122,0.2033063,0,0,0,0.6262015
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.04581591,0.04581591,0,-1,0,0.04581591,0,0,0.000000000000000006938894,0,0,0.04822727,0.04581591,0,0,4.363875,0.6262015,0,0.04822727,-0.04822727,1.809241,30.15395,0.2033063,0.0503975,0,0,0.6262015
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.4007853,0.4007853,0,-1,0,0.4007853,0,0,0.00000000000000005551115,0,0,0.4218793,0.4007853,0,0,4.417461,0.5779743,0,0.4218793,-0.4218793,1.364541,22.7423,0.2033063,0.4408638,0,0,0.5779743
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.1150242,0.1150242,0,-1,0,0.1150242,0,0,0.00000000000000001387779,0,0,0.1210781,0.1150242,0,0,4.886216,0.156095,0,0.1210781,-0.1210781,1.236913,20.61518,0.2033063,0.1265266,0,0,0.156095
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.3980308,0.03326602,0,-1,0,0.03326602,0,0,0.3647647,0.4045678,0,0.03501686,0.03326602,0,0,5.020747,0.03501686,0,0.03501686,-0.03501686,1.200002,20,0.2033063,0.4378338,0,0,0.03501686
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.2850808,0,0,-1,0,0,0,0,0.2850808,0.3135889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033063,0.3135889,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,0.7662117,0,0,-1,0,0,0,0,0.7662117,0.8428329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033063,0.8428329,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.3190329,0,0,-1,0,0,0,0,0.3190329,0.3509362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033063,0.3509362,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033063,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.009045502,0,0,0,0,0,0,0,0,0,0,0.009045502,0,0,0,0,5.059654,0,0.009045502,0,0.009045502,1.208584,20.14302,0.2033031,0,0.007236402,0,0.009045502
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3752238,0,0,0,0,0,0,0,0,0,0,0.3752238,0,0,0,0,5.050609,0.008140951,0.3752238,0,0.3752238,1.564552,26.07582,0.2031691,0,0.300179,0,0.3833647
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.7849904,0.8465653,0.8465653,1.7,0,0.5202,0.8465653,92.72649,0,0,0,0.7849904,0,0,0.8534347,0.8107629,4.675385,0.3458423,1.595753,0,1.595753,3.078417,51.30684,0.2032787,0.9312218,0.6279923,1.7,1.130833
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.275235,1.093603,1.093603,0,-1,0,1.093603,116.6086,0,0,0,1.275235,1.151161,1.093603,0,0,3.079632,1.78202,0.1240736,0,0.1240736,3.196123,53.26862,0.2032345,1.202964,1.020188,0,3.057255
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.487299,1.526124,1.526124,1.7,0,0.5202,1.526124,97.45602,0,0,0,1.487299,0,0,0.1738764,0.1651826,2.955558,1.893687,1.652482,0,1.652482,4.763805,79.3966,0.2033234,1.678736,1.189839,1.7,3.380986
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.428418,1.553546,1.553546,1.434471,0,0.4477105,1.553546,91.94569,0,0,0,1.428418,0.125342,0.1190749,0,0,1.303076,3.38092,1.303076,0,1.303076,6.000012,100,0.2033953,1.7089,1.142735,1.7,4.809339
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.756953,0,0,0,0,0,0,0,1.756953,0,0,1.756953,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2033953,0,1.405562,0,6.310642
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.726363,2.459232,2.459232,1.079232,0,0.3507304,2.459232,70.19928,0.2737319,0,0,1.726363,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2033953,2.705156,1.381091,1.7,6.280052
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,1.346917,1.376044,1.376044,0,-1,0,1.376044,97.88332,0,0,0.1336481,1.346917,1.448467,1.376044,0,0,0,4.553689,0,0.1015499,-0.1015499,5.892969,98.21595,0.2033953,1.513648,1.077534,0,5.900606
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,1.024023,1.322125,1.322125,0.456495,0,0.1807231,1.322125,77.4528,0,0,0,1.024023,0.91119,0.8656304,0,0,0.1128332,4.452139,0.1128332,0,0.1128332,6.000012,100,0.203372,1.454338,0.8192185,1.7,5.476162
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.8325809,1.228504,1.228504,0,0,0,1.228504,67.77191,0,0,0,0.8325809,1.293162,1.228504,0,0,0,4.553689,0,0.4605815,-0.4605815,5.514516,91.90842,0.203372,1.351355,0.6660647,0,5.38627
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3885277,0,0,0,0,0,0,0,0,0,0,0.3885277,0,0,0,0,0.5117573,4.093107,0.3885277,0,0.3885277,5.883106,98.05157,0.2032344,0,0.3108221,0,4.481635
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.05346386,0,0,0,0,0,0,0,0,0,0,0.05346386,0,0,0,0,0.1232296,4.442782,0.05346386,0,0.05346386,5.933826,98.89691,0.2032155,0,0.04277109,0,4.496246
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,0.7874638,0.7874638,0,-1,0,0.7874638,0,0,0.0000000000000001110223,0,0,0.8289092,0.7874638,0,0,0.06976574,4.4909,0,0.8289092,-0.8289092,5.06008,84.33449,0.2032155,0.8662102,0,0,4.4909
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,5.225156,1.38,0,-1,0,1.38,0,0,3.845156,4.367672,0,1.452632,1.38,0,0,0.990776,3.661991,0,1.452632,-1.452632,3.528871,58.8144,0.2032155,5.747672,0,0,3.661991
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,1.793445,1.38,0,-1,0,1.38,0,0,0.4134451,0.5927896,0,1.452632,1.38,0,0,2.604811,2.209359,0,1.452632,-1.452632,1.997663,33.29432,0.2032155,1.97279,0,0,2.209359
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,0.6998478,0.6998478,0,-1,0,0.6998478,0,0,0,0.05094161,0,0.7366819,0.6998478,0,0,4.218846,0.7567274,0,0.7366819,-0.7366819,1.221132,20.35216,0.2032155,0.7698326,0,0,0.7567274
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.2691073,0.01904318,0,-1,0,0.01904318,0,0,0.2500641,0.2769748,0,0.02004545,0.01904318,0,0,5.037382,0.02004545,0,0.02004545,-0.02004545,1.200002,20,0.2032155,0.296018,0,0,0.02004545
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.4733707,0,0,-1,0,0,0,0,0.4733707,0.5207078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032155,0.5207078,0,0,0
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032155,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.2508828,0,0,-1,0,0,0,0,0.2508828,0.2759711,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032155,0.2759711,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.4264569,0,0,-1,0,0,0,0,0.4264569,0.4691026,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032155,0.4691026,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032155,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032155,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.004231752,0,0,0,0,0,0,0,0,0,0,0.004231752,0,0,0,0,5.059654,0,0.004231752,0,0.004231752,1.204017,20.06691,0.203214,0,0.003385402,0,0.004231752
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4575384,1.007231,1.007231,1.7,0,0.5202,1.007231,45.42535,-0.0000000000000001110223,0,0,0.4575384,0,0,0.6927686,0.6581301,5.055423,0.003808577,1.115669,0,1.115669,2.262433,37.70714,0.2034142,1.107955,0.3660308,1.7,0.461347
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.8148775,1.588143,1.588143,1.7,0,0.5202,1.588143,51.31008,0,0,0,0.8148775,0,0,0.111857,0.1062641,3.939754,1.00791,0.9211416,0,0.9211416,3.136305,52.27164,0.2035554,1.746957,0.651902,1.7,1.822788
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.289255,1.816113,1.38,0,-1,0,1.38,93.42429,0,0.4361133,0.6177246,1.289255,1.452632,1.38,0,0,3.018612,1.836938,0,0.1633763,-0.1633763,2.964091,49.40142,0.2035554,1.997725,1.031404,0,3.126193
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,1.273159,0.8330744,0.8330744,0,0,0,0.8330744,152.8265,0,0,0,1.273159,0.8769204,0.8330744,0,0,3.200142,1.673561,0.3962383,0,0.3962383,3.339996,55.66648,0.2034156,0.9163818,1.018527,0,2.94672
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.551393,0.9774187,0.9774187,0,0,0,0.9774187,158.7234,0,0,0,1.551393,1.028862,0.9774187,0,0,2.803903,2.030176,0.5225308,0,0.5225308,3.835712,63.9284,0.2032315,1.075161,1.241114,0,3.581568
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.792936,1.458188,1.458188,1.7,0,0.5202,1.458188,122.9564,0,0,0,1.792936,0,0,0.2418124,0.2297217,2.281373,2.500453,2.022657,0,2.022657,5.754573,95.90936,0.2031896,1.604006,1.434348,1.7,4.293389
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.713636,1.20222,1.20222,0,0,0,1.20222,142.5393,0.1894254,0,0,1.713636,1.265495,1.20222,0,0,0.2587153,4.320845,0.2587153,0,0.2587153,6.000012,100,0.2030989,1.322442,1.370909,0,6.034481
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.493411,0.1748619,0.1748619,0,-1,0,0.1748619,854.0517,1.309346,0,0,1.493411,0.1840651,0.1748619,0,0,0,4.553689,0,0,0,6.000012,100,0.2030989,0.1923481,1.194729,0,6.0471
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,1.176543,1.635034,1.635034,0.5173182,0,0.1973279,1.635034,71.95832,0,0,0,1.176543,1.176543,1.117716,0,0,0,4.553689,0,0,0,6.000012,100,0.2030989,1.798538,0.9412345,1.7,5.730232
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.8908864,0.5284369,0.5284369,0,0,0,0.5284369,168.589,0.334637,0,0,0.8908864,0.5562494,0.5284369,0,0,0,4.553689,0,0,0,6.000012,100,0.2030989,0.5812806,0.7127091,0,5.444575
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.4361068,0,0,0,0,0,0,0,0.4361068,0,0,0.4361068,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2030989,0,0.3488854,0,4.989796
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.05300286,1.075659,1.075659,0,0,0,1.075659,4.927479,0,0,0,0.05300286,1.132272,1.075659,0,0,0,4.553689,0,1.07927,-1.07927,4.862362,81.03921,0.2030989,1.183225,0.04240229,0,4.606692
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.2119061,0.2119061,0,-1,0,0.2119061,0,0,0.00000000000000002775558,0,0,0.2230591,0.2119061,0,0,1.199188,3.474419,0,0.2230591,-0.2230591,4.627237,77.12046,0.2030989,0.2330967,0,0,3.474419
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,0.5302829,0.5302829,0,-1,0,0.5302829,0,0,0,0,0,0.5581926,0.5302829,0,0,1.447032,3.25136,0,0.5581926,-0.5581926,4.03885,67.31404,0.2030989,0.5833112,0,0,3.25136
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,0.8731149,0.8731149,0,-1,0,0.8731149,0,0,0.0000000000000001110223,0,0,0.9190683,0.8731149,0,0,2.067246,2.693168,0,0.9190683,-0.9190683,3.070067,51.16769,0.2030989,0.9604264,0,0,2.693168
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.1774623,0.1774623,0,-1,0,0.1774623,0,0,0.00000000000000002775558,0,0,0.1868025,0.1774623,0,0,3.088433,1.774099,0,0.1868025,-0.1868025,2.87316,47.88591,0.2030989,0.1952086,0,0,1.774099
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.2427533,0.2427533,0,-1,0,0.2427533,0,0,0.00000000000000002775558,0,0,0.2555298,0.2427533,0,0,3.295991,1.587297,0,0.2555298,-0.2555298,2.603808,43.39672,0.2030989,0.2670286,0,0,1.587297
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.3562024,0.3562024,0,-1,0,0.3562024,0,0,0.00000000000000005551115,0,0,0.3749499,0.3562024,0,0,3.579913,1.331767,0,0.3749499,-0.3749499,2.208576,36.80953,0.2030989,0.3918227,0,0,1.331767
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.2493928,0.2493928,0,-1,0,0.2493928,0,0,0,0,0,0.2625188,0.2493928,0,0,3.996524,0.9568173,0,0.2625188,-0.2625188,1.931857,32.19756,0.2030989,0.2743321,0,0,0.9568173
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.1388629,0.1388629,0,-1,0,0.1388629,0,0,0,0,0,0.1461714,0.1388629,0,0,4.288212,0.6942985,0,0.1461714,-0.1461714,1.777779,29.62959,0.2030989,0.1527492,0,0,0.6942985
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.1639532,0.1639532,0,-1,0,0.1639532,0,0,0.00000000000000002775558,0,0,0.1725824,0.1639532,0,0,4.450624,0.5481271,0,0.1725824,-0.1725824,1.595861,26.59763,0.2030989,0.1803486,0,0,0.5481271
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.264744,0.264744,0,-1,0,0.264744,0,0,0,0,0,0.2786779,0.264744,0,0,4.642383,0.3755447,0,0.2786779,-0.2786779,1.302109,21.70177,0.2030989,0.2912184,0,0,0.3755447
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.3107192,0.3107192,1.7,0,0.5202,0.3107192,0,0,0,0,0,0,0,1.389281,1.319817,4.952024,0.09686679,1.319817,0,1.319817,2.554197,42.56987,0.2033032,0.3417911,0,1.7,0.09686679
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01960377,0.3019249,0.3019249,1.7,0,0.5202,0.3019249,6.49293,0,0,0,0.01960377,0,0,1.398075,1.328171,3.632208,1.284702,1.347775,0,1.347775,3.832809,63.88002,0.2034967,0.3321173,0.01568302,1.7,1.304306
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2502867,0.962208,0.962208,1.7,0,0.5202,0.962208,26.0117,0,0,0,0.2502867,0,0,0.737792,0.7009024,2.284433,2.497699,0.9511891,0,0.9511891,4.735186,78.91961,0.2036722,1.058429,0.2002294,1.7,2.747986
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.6872152,0.7827687,0.7827687,1.396496,0,0.4373433,0.7827687,87.79288,0,0,0,0.6872152,0,0,0.613727,0.5830406,1.333244,3.35377,1.270256,0,1.270256,5.940257,99.00408,0.2037337,0.8610455,0.5497722,1.7,4.040985
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.8031451,0,0,0,-1,0,0,0,0.7401572,0,0,0.8031451,0,0,0,0,0.06298777,4.497,0.06298777,0,0.06298777,6.000012,100,0.2037118,0,0.642516,0,5.300145
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,1.193027,1.477156,1.477156,0.425,0,0.172125,1.477156,80.76514,0.08549456,0,0,1.193027,1.107533,1.052156,0,0,0,4.553689,0,0,0,6.000012,100,0.2037118,1.624872,0.9544218,1.7,5.746716
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,1.171285,2.081134,2.081134,0.9684131,0,0.3204768,2.081134,56.2811,0,0,0,1.171285,1.171285,1.112721,0,0,0,4.553689,0,0,0,6.000012,100,0.2037118,2.289247,0.9370279,1.7,5.724974
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.8755056,1.328918,1.328918,0.4971878,0,0.1918323,1.328918,65.88108,0.0000000000000001110223,0,0,0.8755056,0.8755056,0.8317303,0,0,0,4.553689,0,0,0,6.000012,100,0.2037118,1.46181,0.7004045,1.7,5.429194
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,1.284565,2.256516,2.256516,1.036179,0,0.3389769,2.256516,56.92692,0,0,0,1.284565,1.284565,1.220337,0,0,0,4.553689,0,0,0,6.000012,100,0.2037118,2.482167,1.027652,1.7,5.838254
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.423052,0.3665042,0.3665042,0,-1,0,0.3665042,388.2773,1.037259,0,0,1.423052,0.3857939,0.3665042,0,0,0,4.553689,0,0,0,6.000012,100,0.2037118,0.4031546,1.138442,0,5.976741
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,1.127324,0,0,0,0,0,0,0,1.127324,0,0,1.127324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2037118,0,0.9018589,0,5.681013
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.6894343,1.603472,1.603472,0.948509,0,0.315043,1.603472,42.99635,0.0000000000000001110223,0,0,0.6894343,0.6894343,0.6549626,0,0,0,4.553689,0,0,0,6.000012,100,0.2037118,1.763819,0.5515475,1.7,5.243123
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.3736396,1.358335,1.358335,1.003377,0,0.330022,1.358335,27.50718,0,0,0,0.3736396,0.3736396,0.3549576,0,0,0,4.553689,0,0,0,6.000012,100,0.2037118,1.494168,0.2989116,1.7,4.927329
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.0489709,0.8717049,0.8717049,0,0,0,0.8717049,5.61783,0,0,0,0.0489709,0.9175841,0.8717049,0,0,0,4.553689,0,0.8686132,-0.8686132,5.084414,84.74005,0.2037118,0.9588754,0.03917672,0,4.60266
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,2.9237,1.38,0,-1,0,1.38,0,0,1.5437,1.83607,0,1.452632,1.38,0,0,0.9651257,3.685076,0,1.452632,-1.452632,3.553205,59.21997,0.2037118,3.21607,0,0,3.685076
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,2.069635,1.38,0,-1,0,1.38,0,0,0.6896352,0.8965988,0,1.452632,1.38,0,0,2.579161,2.232444,0,1.452632,-1.452632,2.021997,33.69988,0.2037118,2.276599,0,0,2.232444
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,2.142294,0.740822,0,-1,0,0.740822,0,0,1.401472,1.615701,0,0.7798126,0.740822,0,0,4.193196,0.7798126,0,0.7798126,-0.7798126,1.200002,20,0.2037118,2.356523,0,0,0.7798126
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037118,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.236288,0,0,-1,0,0,0,0,0.236288,0.2599168,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037118,0.2599168,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.0759382,0,0,-1,0,0,0,0,0.0759382,0.08353202,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037118,0.08353202,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.04598335,0,0,-1,0,0,0,0,0.04598335,0.05058169,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037118,0.05058169,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.03203625,0,0,-1,0,0,0,0,0.03203625,0.03523988,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037118,0.03523988,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037118,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.1143026,0,0,-1,0,0,0,0,0.1143026,0.1257329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037118,0.1257329,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.3533448,0.3533448,1.7,0,0.5202,0.3533448,0,0,0,0,0,0,0,1.346655,1.279322,5.059654,0,1.279322,0,1.279322,2.413674,40.22782,0.203927,0.3886793,0,1.7,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02532626,0.5496872,0.5496872,1.7,0,0.5202,0.5496872,4.607395,0,0,0,0.02532626,0,0,1.150313,1.092797,3.780332,1.15139,1.118123,0,1.118123,3.474419,57.90687,0.2041454,0.6046559,0.02026101,1.7,1.176716
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1821508,1.098467,1.098467,1.7,0,0.5202,1.098467,16.58227,0,0,0,0.1821508,0,0,0.6015328,0.5714562,2.662209,2.157701,0.753607,0,0.753607,4.189353,69.82242,0.2042834,1.208314,0.1457206,1.7,2.339852
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3629744,1.117658,1.117658,1.7,0,0.5202,1.117658,32.47633,0,0,0,0.3629744,0,0,0.5823417,0.5532246,1.908602,2.835948,0.916199,0,0.916199,5.058536,84.30877,0.2044432,1.229424,0.2903795,1.7,3.198922
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.9411646,0.132638,0.132638,0,-1,0,0.132638,709.5737,0,0,0,0.9411646,0.139619,0.132638,0,0,0.9924026,3.660527,0.8015456,0,0.8015456,5.818949,96.98229,0.2041652,0.1459018,0.7529317,0,4.601691
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.579297,0.6373039,0.6373039,0,0,0,0.6373039,247.8091,0.7175936,0,0,1.579297,0.6708462,0.6373039,0,0,0.190857,4.381917,0.190857,0,0.190857,6.000012,100,0.2040992,0.7010342,1.263437,0,5.961215
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.758323,0,0,0,0,0,0,0,1.758323,0,0,1.758323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2040992,0,1.406658,0,6.312012
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.949488,2.196405,2.196405,0.8164053,0,0.2789786,2.196405,88.75809,0.496856,0,0,1.949488,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2040992,2.416046,1.55959,1.7,6.503177
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,1.19927,0.882738,0.882738,0,0,0,0.882738,135.858,0.2700726,0,0,1.19927,0.9291978,0.882738,0,0,0,4.553689,0,0,0,6.000012,100,0.2040992,0.9710118,0.9594163,0,5.752959
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,1.089239,3.46112,1.38,0,-1,0,1.38,78.93034,0.0000000000000002220446,2.08112,2.427232,1.089239,1.452632,1.38,0,0,0,4.553689,0,0.3633929,-0.3633929,5.616962,93.61585,0.2040992,3.807232,0.8713909,0,5.642928
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.7562023,0.8501549,0.8501549,0,0,0,0.8501549,88.94877,0,0.0000000000000001110223,0,0.7562023,0.8949,0.8501549,0,0,0.4037699,4.190296,0,0.1386976,-0.1386976,5.470762,91.17918,0.2040992,0.9351704,0.6049619,0,4.946498
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.6353788,2.160122,2.160122,1.7,0,0.5202,2.160122,29.41403,0,0,0,0.6353788,0.4843387,0.4601217,0,0,0.5578784,4.051599,0.1510402,0,0.1510402,5.614051,93.56734,0.2041207,2.376134,0.5083031,1.7,4.686977
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3845774,0,0,0,0,0,0,0,0,0,0,0.3845774,0,0,0,0,0.4068382,4.187535,0.3845774,0,0.3845774,5.978894,99.64803,0.2039877,0,0.3076619,0,4.572112
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.05017981,0.6785232,0.6785232,0,0,0,0.6785232,7.395445,0,0,0,0.05017981,0.714235,0.6785232,0,0,0.02226077,4.533654,0,0.6640552,-0.6640552,5.278918,87.98179,0.2039877,0.7463756,0.04014385,0,4.583834
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,1.734254,1.38,0,-1,0,1.38,0,0,0.3542542,0.5276796,0,1.452632,1.38,0,0,0.7600999,3.869599,0,1.452632,-1.452632,3.74771,62.4617,0.2039877,1.90768,0,0,3.869599
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,0.5274989,0.5274989,0,-1,0,0.5274989,0,0,0,0,0,0.555262,0.5274989,0,0,2.374135,2.416967,0,0.555262,-0.555262,3.162412,52.70676,0.2039877,0.5802488,0,0,2.416967
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,2.754836,1.38,0,-1,0,1.38,0,0,1.374836,1.65032,0,1.452632,1.38,0,0,2.991093,1.861705,0,1.452632,-1.452632,1.631204,27.18668,0.2039877,3.03032,0,0,1.861705
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.2516041,0.2516041,0,-1,0,0.2516041,0,0,0.00000000000000005551115,0,0,0.2648464,0.2516041,0,0,4.605128,0.4090739,0,0.2648464,-0.2648464,1.352031,22.53381,0.2039877,0.2767645,0,0,0.4090739
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.1369173,0.1369173,0,-1,0,0.1369173,0,0,0.00000000000000002775558,0.01359296,0,0.1441235,0.1369173,0,0,4.899402,0.1442275,0,0.1441235,-0.1441235,1.200112,20.00183,0.2039877,0.1506091,0,0,0.1442275
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059539,0.0001039665,0,0,0,1.200112,20.00183,0.2039877,0,0,0,0.0001039665
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.4262831,0.00009876815,0,-1,0,0.00009876815,0,0,0.4261843,0.4688126,0,0.0001039665,0.00009876815,0,0,5.059539,0.0001039665,0,0.0001039665,-0.0001039665,1.200002,20,0.2039877,0.4689114,0,0,0.0001039665
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.415331,0,0,-1,0,0,0,0,0.415331,0.4568641,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039877,0.4568641,0,0,0
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.201372,0,0,-1,0,0,0,0,0.201372,0.2215092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039877,0.2215092,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.396721,0,0,-1,0,0,0,0,0.396721,0.4363931,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039877,0.4363931,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039877,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02700435,0.2028867,0.2028867,1.655518,0,0.5080565,0.2028867,13.31006,0.0000000000000002220446,0,0,0.02700435,0,0,1.452632,1.38,5.059654,0,1.407004,0,1.407004,2.534804,42.24665,0.2041335,0.2231754,0.02160348,1.7,0.02700435
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3363898,1.173576,1.173576,1.7,0,0.5202,1.173576,28.66366,0,0,0,0.3363898,0,0,0.5264242,0.500103,3.65265,1.266304,0.8364928,0,0.8364928,3.328371,55.47273,0.2042784,1.290933,0.2691118,1.7,1.602694
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.8264207,1.147385,1.147385,1.7,0,0.5202,1.147385,72.02644,0,0,0,0.8264207,0,0,0.5526148,0.5249841,2.816157,2.019147,1.351405,0,1.351405,4.610426,76.84028,0.2044647,1.262124,0.6611366,1.7,2.845568
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.37415,0.2164821,0.2164821,0,-1,0,0.2164821,634.7637,0,0,0,1.37415,0.2278759,0.2164821,0,0,1.464752,3.235412,1.146274,0,1.146274,5.697877,94.96442,0.2040709,0.2381303,1.09932,0,4.609562
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.62816,2.223998,2.223998,0.9798009,0,0.3235857,2.223998,73.20868,0,0,0,1.62816,1.309681,1.244197,0,0,0.3184784,4.267058,0.3184784,0,0.3184784,6.000012,100,0.2040309,2.446398,1.302528,1.7,5.895218
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.762066,0.7468107,0.7468107,0,0,0,0.7468107,235.9454,0.975949,0,0,1.762066,0.7861166,0.7468107,0,0,0,4.553689,0,0,0,6.000012,100,0.2040309,0.8214918,1.409652,0,6.315754
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.838675,0.8665275,0.8665275,0,0,0,0.8665275,212.1889,0.9265413,0,0,1.838675,0.9121342,0.8665275,0,0,0,4.553689,0,0,0,6.000012,100,0.2040309,0.9531802,1.47094,0,6.392365
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.549711,1.174354,1.174354,0,0,0,1.174354,131.9628,0.3135486,0,0,1.549711,1.236162,1.174354,0,0,0,4.553689,0,0,0,6.000012,100,0.2040309,1.291789,1.239768,0,6.103399
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.539063,1.080887,1.080887,0,-1,0,1.080887,142.3889,0.4012872,0,0,1.539063,1.137776,1.080887,0,0,0,4.553689,0,0,0,6.000012,100,0.2040309,1.188976,1.23125,0,6.092752
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,1.325687,0,0,0,0,0,0,0,1.325687,0,0,1.325687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2040309,0,1.060549,0,5.879376
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.7244923,1.743011,1.743011,1.054744,0,0.344045,1.743011,41.56555,0,0,0,0.7244923,0.7244923,0.6882677,0,0,0,4.553689,0,0,0,6.000012,100,0.2040309,1.917313,0.5795938,1.7,5.278181
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.426398,0,0,0,0,0,0,0,0.426398,0,0,0.426398,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2040309,0,0.3411184,0,4.980087
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.05003707,0.619483,0.619483,0,0,0,0.619483,8.077231,0,0.0000000000000001110223,0,0.05003707,0.6520873,0.619483,0,0,0,4.553689,0,0.6020502,-0.6020502,5.365395,89.42307,0.2040309,0.6814313,0.04002966,0,4.603726
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,0.8524392,0.8524392,0,-1,0,0.8524392,0,0,0.0000000000000001110223,0,0,0.8973045,0.8524392,0,0,0.6689448,3.951639,0,0.8973045,-0.8973045,4.419553,73.65907,0.2040309,0.9376832,0,0,3.951639
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,2.088685,1.38,0,-1,0,1.38,0,0,0.7086846,0.9175531,0,1.452632,1.38,0,0,1.66595,3.054334,0,1.452632,-1.452632,2.888345,48.13899,0.2040309,2.297553,0,0,3.054334
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.279985,1.601703,0,0,0,2.888345,48.13899,0.2040309,0,0,0,1.601703
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.4420317,0.4420317,0,-1,0,0.4420317,0,0,0.00000000000000005551115,0,0,0.4652965,0.4420317,0,0,3.279985,1.601703,0,0.4652965,-0.4652965,2.39788,39.96458,0.2040309,0.4862348,0,0,1.601703
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.19259,0.19259,0,-1,0,0.19259,0,0,0,0,0,0.2027263,0.19259,0,0,3.796981,1.136406,0,0.2027263,-0.2027263,2.184187,36.40305,0.2040309,0.2118489,0,0,1.136406
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,0.7064531,0.7064531,0,-1,0,0.7064531,0,0,0,0,0,0.7436349,0.7064531,0,0,4.022233,0.9336799,0,0.7436349,-0.7436349,1.400327,23.33874,0.2040309,0.7770985,0,0,0.9336799
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.06797548,0.06797548,0,-1,0,0.06797548,0,0,0,0,0,0.07155313,0.06797548,0,0,4.848493,0.190045,0,0.07155313,-0.07155313,1.324904,22.08168,0.2040309,0.07477303,0,0,0.190045
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.2746248,0.1125672,0,-1,0,0.1125672,0,0,0.1620576,0.18952,0,0.1184918,0.1125672,0,0,4.927997,0.1184918,0,0.1184918,-0.1184918,1.200002,20,0.2040309,0.3020873,0,0,0.1184918
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040309,0,0,0,0
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,0.7850013,0,0,-1,0,0,0,0,0.7850013,0.8635014,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040309,0.8635014,0,0,0
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.09727405,0.09727405,1.549906,0,0.4792242,0.09727405,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2041309,0.1070015,0,1.7,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.008561493,0.1718418,0.1718418,1.624473,0,0.4995812,0.1718418,4.982193,0.0000000000000002220446,0,0,0.008561493,0,0,1.452632,1.38,3.679654,1.242,1.388561,0,1.388561,3.82649,63.77471,0.2042653,0.189026,0.006849194,1.7,1.250561
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.4308468,2.399771,2.399771,1.7,0,0.5202,2.399771,17.95366,0,0,0,0.4308468,0.7366011,0.699771,0,0,2.291093,2.491705,0,0.3057543,-0.3057543,3.504197,58.40317,0.2042653,2.639748,0.3446774,1.7,2.922552
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.894744,1.722909,1.722909,1.7,0,0.5202,1.722909,51.93217,0,0,0,0.894744,0.02411458,0.02290885,0,0,2.63082,2.185951,0.8706294,0,0.8706294,4.330149,72.169,0.2043872,1.8952,0.7157952,1.7,3.080695
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,1.239439,0.45243,0.45243,0,-1,0,0.45243,273.9516,0,0,0,1.239439,0.4762422,0.45243,0,0,1.76019,2.969517,0.7631974,0,0.7631974,5.054181,84.23618,0.2041271,0.497673,0.9915516,0,4.208957
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.581816,1.337555,1.337555,0.7819734,0,0.2695787,1.337555,118.2617,0,0,0,1.581816,0.5848231,0.5555819,0,0,0.9969931,3.656395,0.9969931,0,0.9969931,6.000012,100,0.2039686,1.471311,1.265453,1.7,5.238211
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.511901,1.648859,1.648859,0.425,0,0.172125,1.648859,91.69379,0.2236288,0,0,1.511901,1.288272,1.223859,0,0,0,4.553689,0,0,0,6.000012,100,0.2039686,1.813745,1.209521,1.7,6.06559
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.576663,1.762316,1.762316,0.425,0,0.172125,1.762316,89.46541,0.1689622,0,0,1.576663,1.407701,1.337316,0,0,0,4.553689,0,0,0,6.000012,100,0.2039686,1.938548,1.261331,1.7,6.130352
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.584734,0.9747418,0.9747418,0,0,0,0.9747418,162.5799,0.5586905,0,0,1.584734,1.026044,0.9747418,0,0,0,4.553689,0,0,0,6.000012,100,0.2039686,1.072216,1.267788,0,6.138423
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.569901,0.2858346,0.2858346,0,-1,0,0.2858346,549.2341,1.269022,0,0,1.569901,0.3008785,0.2858346,0,0,0,4.553689,0,0,0,6.000012,100,0.2039686,0.314418,1.255921,0,6.12359
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,1.139194,0.1496132,0.1496132,0,0,0,0.1496132,761.426,0.9817063,0,0,1.139194,0.1574876,0.1496132,0,0,0,4.553689,0,0,0,6.000012,100,0.2039686,0.1645745,0.911355,0,5.692883
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.686572,1.379978,1.379978,0.7277343,0,0.2547715,1.379978,49.7524,0,0,0,0.686572,0.686572,0.6522434,0,0,0,4.553689,0,0,0,6.000012,100,0.2039686,1.517975,0.5492576,1.7,5.240261
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.4392799,0.9817359,0.9817359,0,0,0,0.9817359,44.74522,0,0.0000000000000001110223,0,0.4392799,1.033406,0.9817359,0,0,0,4.553689,0,0.5941263,-0.5941263,5.373748,89.56229,0.2039686,1.079909,0.3514239,0,4.992969
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04921128,1.408484,1.408484,1.7,0,0.5202,1.408484,3.493918,0,0,0,0.04921128,0,0,0.2915156,0.2769399,0.6601403,3.959563,0.3261512,0,0.3261512,5.683162,94.71918,0.2040287,1.549333,0.03936903,1.7,4.008774
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.2284285,0.2284285,0,-1,0,0.2284285,0,0,0,0,0,0.240451,0.2284285,0,0,0.3339891,4.253098,0,0.240451,-0.240451,5.429705,90.4949,0.2040287,0.2512713,0,0,4.253098
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,0.9873375,0.9873375,0,-1,0,0.9873375,0,0,0.0000000000000001110223,0,0,1.039303,0.9873375,0,0,0.6011569,4.012648,0,1.039303,-1.039303,4.334183,72.23624,0.2040287,1.086071,0,0,4.012648
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,1.317332,1.317332,0,-1,0,1.317332,0,0,0,0.06906524,0,1.386665,1.317332,0,0,1.755938,2.973345,0,1.386665,-1.386665,2.87251,47.87506,0.2040287,1.449065,0,0,2.973345
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.456385,0.456385,0,-1,0,0.456385,0,0,0.00000000000000005551115,0,0,0.4804052,0.456385,0,0,3.296677,1.58668,0,0.4804052,-0.4804052,2.366118,39.43522,0.2040287,0.5020235,0,0,1.58668
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,0.5173661,0.5173661,0,-1,0,0.5173661,0,0,0,0,0,0.5445959,0.5173661,0,0,3.830461,1.106274,0,0.5445959,-0.5445959,1.792064,29.86767,0.2040287,0.5691027,0,0,1.106274
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.2205609,0.2205609,0,-1,0,0.2205609,0,0,0.00000000000000002775558,0,0,0.2321694,0.2205609,0,0,4.435567,0.5616786,0,0.2321694,-0.2321694,1.547336,25.78888,0.2040287,0.242617,0,0,0.5616786
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.693533,0.3295093,0,0,0,1.547336,25.78888,0.2040287,0,0,0,0.3295093
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.4652586,0.3130338,0,-1,0,0.3130338,0,0,0.1522248,0.1987507,0,0.3295093,0.3130338,0,0,4.693533,0.3295093,0,0.3295093,-0.3295093,1.200002,20,0.2040287,0.5117845,0,0,0.3295093
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.4765473,0,0,-1,0,0,0,0,0.4765473,0.524202,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040287,0.524202,0,0,0
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.1606515,0,0,-1,0,0,0,0,0.1606515,0.1767166,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040287,0.1767166,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040287,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02986952,0.4745665,0.4745665,1.7,0,0.5202,0.4745665,6.294065,0,0,0,0.02986952,0,0,1.225433,1.164162,5.059654,0,1.194031,0,1.194031,2.33276,38.87926,0.2042556,0.5220231,0.02389562,1.7,0.02986952
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.349759,0.8496826,0.8496826,1.7,0,0.5202,0.8496826,41.16349,0,0,0,0.349759,0,0,0.8503174,0.8078016,3.865623,1.074628,1.157561,0,1.157561,3.430918,57.18186,0.2044583,0.9346508,0.2798072,1.7,1.424387
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.8438368,2.242644,2.242644,1.7,0,0.5202,2.242644,37.62687,0,0,0,0.8438368,0.5712042,0.542644,0,0,2.708062,2.116433,0.2726326,0,0.2726326,3.68956,61.49255,0.2044961,2.466908,0.6750695,1.7,2.96027
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.265667,0.7401847,0.7401847,0,-1,0,0.7401847,170.9934,0,0,0,1.265667,0.7791418,0.7401847,0,0,2.43543,2.361802,0.4865253,0,0.4865253,4.151119,69.18517,0.2043314,0.8142032,1.012534,0,3.627469
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.473045,1.775016,1.775016,1.7,0,0.5202,1.775016,82.98769,0,0,0,1.473045,0.07896471,0.07501648,0,0,1.948905,2.799675,1.394081,0,1.394081,5.47366,91.22748,0.2044997,1.952518,1.178436,1.7,4.27272
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.642918,3.391904,3.08,1.7,0,0.5202,3.08,53.3415,0,0.3119037,0.6510941,1.642918,1.452632,1.38,0,0,0.5548239,4.054348,0.1902866,0,0.1902866,5.654181,94.23617,0.2044354,3.731094,1.314335,1.7,5.697266
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.592189,1.712089,1.712089,0.5458202,0,0.2051089,1.712089,92.99684,0.0000000000000001665335,0,0,1.592189,1.227651,1.166269,0,0,0.3645374,4.225605,0.3645374,0,0.3645374,6.000012,100,0.2043729,1.883298,1.273751,1.7,5.817794
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,1.385661,0.2870236,0.2870236,0,0,0,0.2870236,482.7691,1.083531,0,0,1.385661,0.3021301,0.2870236,0,0,0,4.553689,0,0,0,6.000012,100,0.2043729,0.3157259,1.108529,0,5.93935
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.467074,1.183567,1.183567,0,-1,0,1.183567,123.9536,0.2212143,0,0,1.467074,1.24586,1.183567,0,0,0,4.553689,0,0,0,6.000012,100,0.2043729,1.301923,1.173659,0,6.020763
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,1.015039,1.509931,1.509931,0.5456439,0,0.2050608,1.509931,67.22421,0,0,0,1.015039,1.015039,0.9642875,0,0,0,4.553689,0,0,0,6.000012,100,0.2043729,1.660925,0.8120316,1.7,5.568728
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.8365548,2.695934,2.695934,1.7,0,0.5202,2.695934,31.03024,0.0000000000000002220446,0,0,0.8365548,1.048351,0.9959337,0,0,0,4.553689,0,0.2117964,-0.2117964,5.776759,96.27912,0.2043729,2.965527,0.6692438,1.7,5.390244
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.3365657,1.058696,1.058696,0,0,0,1.058696,31.7906,0,0,0,0.3365657,1.114416,1.058696,0,0,0.2353294,4.341893,0,0.7778507,-0.7778507,4.956832,82.61371,0.2043729,1.164565,0.2692525,0,4.678458
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.04852947,2.987755,2.987755,1.7,0,0.5202,2.987755,1.624279,0.0000000000000002220446,0,0.2065307,0.04852947,1.355532,1.287755,0,0,1.099608,3.564042,0,1.307002,-1.307002,3.579131,59.65206,0.2043729,3.286531,0.03882357,1.7,3.612571
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,1.021852,1.021852,0,-1,0,1.021852,0,0,0,0,0,1.075634,1.021852,0,0,2.551833,2.257039,0,1.075634,-1.075634,2.445313,40.75514,0.2043729,1.124037,0,0,2.257039
