Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,2.916607,1.122335,0,-1,0,1.122335,0,0,1.794272,2.085932,0,1.181406,1.122335,0,0,3.746981,1.181406,0,1.181406,-1.181406,1.200002,20,0.2043729,3.208268,0,0,1.181406
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043729,0,0,0,0
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.1716359,0,0,-1,0,0,0,0,0.1716359,0.1887994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043729,0.1887994,0,0,0
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.04026594,0,0,-1,0,0,0,0,0.04026594,0.04429253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043729,0.04429253,0,0,0
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.3160738,0,0,-1,0,0,0,0,0.3160738,0.3476812,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043729,0.3476812,0,0,0
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.2083493,0,0,-1,0,0,0,0,0.2083493,0.2291842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043729,0.2291842,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.2182158,0,0,-1,0,0,0,0,0.2182158,0.2400374,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043729,0.2400374,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.1372831,0,0,-1,0,0,0,0,0.1372831,0.1510114,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043729,0.1510114,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.1427685,0,0,-1,0,0,0,0,0.1427685,0.1570453,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043729,0.1570453,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,0.5749869,0.5749869,1.7,0,0.5202,0.5749869,0,0,0,0,0,0,0,1.125013,1.068762,5.059654,0,1.068762,0,1.068762,2.213919,36.89858,0.2045752,0.6324856,0,1.7,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.03064935,0.3206375,0.3206375,1.7,0,0.5202,0.3206375,9.558882,-0.0000000000000002220446,0,0,0.03064935,0,0,1.379363,1.310394,3.990892,0.9618862,1.341044,0,1.341044,3.486145,58.10231,0.2047599,0.3527012,0.02451948,1.7,0.9925355
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.3263814,1.659475,1.659475,1.7,0,0.5202,1.659475,19.66775,0,0,0,0.3263814,0,0,0.04052481,0.03849857,2.649848,2.168826,0.36488,0,0.36488,3.832301,63.87156,0.2048119,1.825423,0.2611051,1.7,2.495207
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.9130117,1.949019,1.949019,1.7,0,0.5202,1.949019,46.84467,0,0,0,0.9130117,0.2621257,0.2490194,0,0,2.284968,2.497218,0.650886,0,0.650886,4.449786,74.16294,0.2049009,2.143921,0.7304093,1.7,3.410229
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,1.249671,0.8952906,0.8952906,0,-1,0,0.8952906,139.5827,0,0,0,1.249671,0.9424111,0.8952906,0,0,1.634082,3.083015,0.3072599,0,0.3072599,4.741278,79.02114,0.2047977,0.9848197,0.9997368,0,4.332686
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.613148,1.371148,1.371148,1.099138,0,0.3561647,1.371148,117.6495,0,0,0,1.613148,0.2863259,0.2720096,0,0,1.326822,3.359549,1.326822,0,1.326822,6.000012,100,0.2046876,1.508263,1.290519,1.7,4.972697
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.484555,1.483763,1.483763,0.425,0,0.172125,1.483763,100.0534,0.3700683,0,0,1.484555,1.114487,1.058763,0,0,0,4.553689,0,0,0,6.000012,100,0.2046876,1.632139,1.187644,1.7,6.038244
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.724628,1.324435,1.324435,0.425,0,0.172125,1.324435,130.2161,0.7778544,0,0,1.724628,0.946774,0.8994353,0,0,0,4.553689,0,0,0,6.000012,100,0.2046876,1.456879,1.379703,1.7,6.278317
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.716894,1.31797,1.31797,0.425,0,0.172125,1.31797,130.2681,0.7769257,0,0,1.716894,0.9399682,0.8929698,0,0,0,4.553689,0,0,0,6.000012,100,0.2046876,1.449767,1.373515,1.7,6.270583
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.409934,2.317648,1.38,0,-1,0,1.38,102.1691,0,0.9376484,1.169413,1.409934,1.452632,1.38,0,0,0,4.553689,0,0.04269747,-0.04269747,5.955005,99.24989,0.2046876,2.549413,1.127947,0,5.963623
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,1.15611,2.202638,2.202638,1.149402,0,0.3698869,2.202638,52.48754,0,0,0,1.15611,1.108669,1.053235,0,0,0.04744163,4.510992,0.04744163,0,0.04744163,6.000012,100,0.2046941,2.422902,0.9248883,1.7,5.667102
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.7396584,1.617337,1.617337,0.9146618,0,0.3058027,1.617337,45.73309,0,0,0,0.7396584,0.7396584,0.7026755,0,0,0,4.553689,0,0,0,6.000012,100,0.2046941,1.779071,0.5917267,1.7,5.293347
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2794487,0,0,0,0,0,0,0,0.2794487,0,0,0.2794487,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2046941,0,0.2235589,0,4.833138
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04830208,4.354743,3.08,1.7,0,0.5202,3.08,1.568249,0,1.274744,1.710218,0.04830208,1.452632,1.38,0,0,0,4.553689,0,1.40433,-1.40433,4.519719,75.32849,0.2046941,4.790218,0.03864166,1.7,4.601991
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,1.184635,1.184635,0,-1,0,1.184635,0,0,0,0,0,1.246984,1.184635,0,0,1.560366,3.149359,0,1.246984,-1.246984,3.205282,53.42126,0.2046941,1.303099,0,0,3.149359
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.1894425,0.1894425,0,-1,0,0.1894425,0,0,0.00000000000000002775558,0,0,0.1994132,0.1894425,0,0,2.945904,1.902375,0,0.1994132,-0.1994132,2.995082,49.91793,0.2046941,0.2083868,0,0,1.902375
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,2.693016,1.38,0,-1,0,1.38,0,0,1.313016,1.582317,0,1.452632,1.38,0,0,3.167474,1.702962,0,1.452632,-1.452632,1.463874,24.39785,0.2046941,2.962317,0,0,1.702962
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.2421826,0.2378139,0,-1,0,0.2378139,0,0,0.004368712,0.02858697,0,0.2503304,0.2378139,0,0,4.781509,0.2503304,0,0.2503304,-0.2503304,1.200002,20,0.2046941,0.2664009,0,0,0.2503304
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.1305859,0,0,-1,0,0,0,0,0.1305859,0.1436445,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046941,0.1436445,0,0,0
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,0.6164587,0,0,-1,0,0,0,0,0.6164587,0.6781046,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046941,0.6781046,0,0,0
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046941,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046941,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046941,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.3253257,0,0,-1,0,0,0,0,0.3253257,0.3578582,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046941,0.3578582,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.1766947,0.1766947,1.629326,0,0.5009061,0.1766947,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2048293,0.1943641,0,1.7,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01776378,0.2985848,0.2985848,1.7,0,0.5202,0.2985848,5.949325,0,0,0,0.01776378,0,0,1.401415,1.331344,3.679654,1.242,1.349108,0,1.349108,3.789062,63.15091,0.2050092,0.3284433,0.01421102,1.7,1.259764
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3812841,1.574885,1.574885,1.7,0,0.5202,1.574885,24.21029,0,0,0,0.3812841,0,0,0.1251154,0.1188597,2.330546,2.456198,0.5001438,0,0.5001438,4.26354,71.05885,0.2050829,1.732373,0.3050273,1.7,2.837481
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.8070914,0,0,1.077169,0,0.3501672,0,0,0,0,0,0.8070914,0,0,1.077169,1.023311,1.830402,2.906327,1.830402,0,1.830402,6.000012,100,0.2047948,0,0.6456732,1.7,3.713418
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,1.051429,1.74924,1.38,0,-1,0,1.38,76.19053,0.0000000000000002220446,0.3692397,0.5441637,1.051429,1.452632,1.38,0,0,0,4.553689,0,0.4012023,-0.4012023,5.577107,92.95161,0.2047948,1.924164,0.8411434,0,5.605118
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,1.176318,1.253471,1.253471,0,0,0,1.253471,93.84492,0.0000000000000002220446,0,0,1.176318,1.319443,1.253471,0,0,0.4457804,4.152487,0,0.1431243,-0.1431243,5.426241,90.43717,0.2047948,1.378818,0.9410548,0,5.328805
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.495018,0,0,0,0,0,0,0,0.8902105,0,0,1.495018,0,0,0,0,0.6048073,4.009362,0.6048073,0,0.6048073,6.000012,100,0.204594,0,1.196014,0,5.50438
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.472093,0.02191241,0.02191241,0,0,0,0.02191241,6718.081,1.449027,0,0,1.472093,0.02306569,0.02191241,0,0,0,4.553689,0,0,0,6.000012,100,0.204594,0.02410365,1.177675,0,6.025782
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.568825,4.184751,3.08,1.7,0,0.5202,3.08,50.93589,0.1161938,1.104751,1.523226,1.568825,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.204594,4.603226,1.25506,1.7,6.122514
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.484325,1.880721,1.38,0,-1,0,1.38,107.5598,0.03169302,0.5007209,0.688793,1.484325,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.204594,2.068793,1.18746,0,6.038013
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,1.10299,2.286849,2.286849,1.239009,0,0.3943493,2.286849,48.23186,0,0,0,1.10299,1.10299,1.04784,0,0,0,4.553689,0,0,0,6.000012,100,0.204594,2.515534,0.8823919,1.7,5.656679
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.6466565,0.5869275,0.5869275,0,0,0,0.5869275,110.1765,0.028838,0,0,0.6466565,0.6178185,0.5869275,0,0,0,4.553689,0,0,0,6.000012,100,0.204594,0.6456203,0.5173252,0,5.200346
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.3116055,0,0,0,0,0,0,0,0.3116055,0,0,0.3116055,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.204594,0,0.2492844,0,4.865294
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.04536512,2.210804,2.210804,1.7,0,0.5202,2.210804,2.051974,0.0000000000000001110223,0,0,0.04536512,0.5376884,0.5108039,0,0,0,4.553689,0,0.4923232,-0.4923232,5.481058,91.35078,0.204594,2.431884,0.03629209,1.7,4.599054
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5470259,4.061366,0,0,0,5.481058,91.35078,0.204594,0,0,0,4.061366
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,0.6985108,0.6985108,0,-1,0,0.6985108,0,0,0.0000000000000001110223,0,0,0.7352746,0.6985108,0,0,0.5470259,4.061366,0,0.7352746,-0.7352746,4.70601,78.43335,0.204594,0.7683619,0,0,4.061366
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,1.43697,1.38,0,-1,0,1.38,0,0,0.05696987,0.2006669,0,1.452632,1.38,0,0,1.363998,3.326091,0,1.452632,-1.452632,3.174802,52.91326,0.204594,1.580667,0,0,3.326091
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.4627142,0.4627142,0,-1,0,0.4627142,0,0,0.00000000000000005551115,0,0,0.4870676,0.4627142,0,0,2.978033,1.87346,0,0.4870676,-0.4870676,2.661388,44.35638,0.204594,0.5089856,0,0,1.87346
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.519219,1.386392,0,0,0,2.661388,44.35638,0.204594,0,0,0,1.386392
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.3155871,0.3155871,0,-1,0,0.3155871,0,0,0,0,0,0.332197,0.3155871,0,0,3.519219,1.386392,0,0.332197,-0.332197,2.311221,38.52028,0.204594,0.3471459,0,0,1.386392
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.3567655,0.3567655,0,-1,0,0.3567655,0,0,0,0,0,0.3755426,0.3567655,0,0,3.888327,1.054195,0,0.3755426,-0.3755426,1.915365,31.92268,0.204594,0.3924421,0,0,1.054195
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.1599602,0.1599602,0,-1,0,0.1599602,0,0,0,0,0,0.1683791,0.1599602,0,0,4.305596,0.6786523,0,0.1683791,-0.1683791,1.737878,28.96457,0.204594,0.1759562,0,0,0.6786523
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.3247775,0.3247775,0,-1,0,0.3247775,0,0,0,0,0,0.3418711,0.3247775,0,0,4.492684,0.5102732,0,0.3418711,-0.3418711,1.377514,22.95852,0.204594,0.3572553,0,0,0.5102732
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.3218324,0.159982,0,-1,0,0.159982,0,0,0.1618505,0.1940337,0,0.1684021,0.159982,0,0,4.872541,0.1684021,0,0.1684021,-0.1684021,1.200002,20,0.204594,0.3540157,0,0,0.1684021
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,0.635789,0.635789,1.7,0,0.5202,0.635789,0,0,0,0,0,0,0,1.064211,1.011,5.059654,0,1.011,0,1.011,2.159122,35.98529,0.2047817,0.6993679,0,1.7,0
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.02174237,0.3990903,0.3990903,1.7,0,0.5202,0.3990903,5.447982,0,0,0,0.02174237,0,0,1.30091,1.235864,4.048654,0.9099004,1.257607,0,1.257607,3.352192,55.86975,0.2049904,0.4389993,0.01739389,1.7,0.9316428
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3667619,2.880937,2.880937,1.7,0,0.5202,2.880937,12.73065,0.0000000000000002220446,0,0.08903027,0.3667619,1.243091,1.180937,0,0,2.791047,2.041746,0,0.8763293,-0.8763293,2.42846,40.47425,0.2049904,3.16903,0.2934095,1.7,2.408508
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.8707122,1.982721,1.982721,1.7,0,0.5202,1.982721,43.91501,0,0,0,0.8707122,0.2976012,0.2827211,0,0,3.764746,1.165417,0.573111,0,0.573111,2.972161,49.53591,0.2050673,2.180993,0.6965697,1.7,2.036129
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.9379404,1.01978,1.01978,0,-1,0,1.01978,91.97481,0,0.0000000000000002220446,0,0.9379404,1.073452,1.01978,0,0,3.191636,1.681217,0,0.1355119,-0.1355119,2.829319,47.15522,0.2050673,1.121758,0.7503523,0,2.619157
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,1.219074,2.545711,2.545711,1.7,0,0.5202,2.545711,47.88736,0,0,0,1.219074,0.8902219,0.8457108,0,0,3.342204,1.545705,0.3288517,0,0.3288517,3.141295,52.35481,0.2051113,2.800282,0.9752589,1.7,2.764779
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,1.17904,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.17904,0,0,1.452632,1.38,3.013353,1.841672,2.55904,0,2.55904,5.569013,92.8167,0.204769,0,0.9432318,1.7,3.020711
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.597229,0.4321902,0.4321902,0,0,0,0.4321902,369.5661,0.6879786,0,0,1.597229,0.454937,0.4321902,0,0,0.4543129,4.144807,0.4543129,0,0.4543129,6.000012,100,0.2046197,0.4754092,1.277783,0,5.742036
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.689203,0.5585264,0.5585264,0,0,0,0.5585264,302.4391,1.10128,0,0,1.689203,0.5879226,0.5585264,0,0,0,4.553689,0,0,0,6.000012,100,0.2046197,0.614379,1.351362,0,6.242891
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.690301,1.185668,1.185668,0,-1,0,1.185668,142.5611,0.4422294,0,0,1.690301,1.248071,1.185668,0,0,0,4.553689,0,0,0,6.000012,100,0.2046197,1.304235,1.352241,0,6.243989
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,1.340805,0.01790575,0.01790575,0,0,0,0.01790575,7488.126,1.321957,0,0,1.340805,0.01884816,0.01790575,0,0,0,4.553689,0,0,0,6.000012,100,0.2046197,0.01969632,1.072644,0,5.894494
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.6277373,1.514143,1.514143,0.9177927,0,0.3066574,1.514143,41.45825,0.0000000000000001110223,0,0,0.6277373,0.6277373,0.5963504,0,0,0,4.553689,0,0,0,6.000012,100,0.2046197,1.665558,0.5021898,1.7,5.181426
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.3779482,2.380769,2.380769,1.7,0,0.5202,2.380769,15.87505,0,0,0,0.3779482,0.7165991,0.6807691,0,0,0,4.553689,0,0.3386509,-0.3386509,5.643043,94.05052,0.2046197,2.618846,0.3023586,1.7,4.931637
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.04537003,2.839831,2.839831,1.7,0,0.5202,2.839831,1.597632,0,0,0.04381397,0.04537003,1.199822,1.139831,0,0,0.3762788,4.215038,0,1.154452,-1.154452,4.426144,73.76891,0.2046197,3.123814,0.03629602,1.7,4.260408
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,1.462213,1.38,0,-1,0,1.38,0,0,0.08221343,0.2284348,0,1.452632,1.38,0,0,1.659003,3.060586,0,1.452632,-1.452632,2.894935,48.24883,0.2046197,1.608435,0,0,3.060586
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,0.6991492,0.6991492,0,-1,0,0.6991492,0,0,0,0,0,0.7359465,0.6991492,0,0,3.273038,1.607955,0,0.7359465,-0.7359465,2.119179,35.31959,0.2046197,0.7690641,0,0,1.607955
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.4314658,0.4314658,0,-1,0,0.4314658,0,0,0.00000000000000005551115,0,0,0.4541745,0.4314658,0,0,4.090756,0.872008,0,0.4541745,-0.4541745,1.640438,27.34057,0.2046197,0.4746124,0,0,0.872008
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.01242033,0.01242033,0,-1,0,0.01242033,0,0,0.000000000000000001734723,0,0,0.01307403,0.01242033,0,0,4.595395,0.4178335,0,0.01307403,-0.01307403,1.626656,27.11089,0.2046197,0.01366236,0,0,0.4178335
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.2077121,0.2077121,0,-1,0,0.2077121,0,0,0.00000000000000002775558,0,0,0.2186443,0.2077121,0,0,4.609921,0.4047595,0,0.2186443,-0.2186443,1.396185,23.2697,0.2046197,0.2284833,0,0,0.4047595
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.2095327,0.1768094,0,-1,0,0.1768094,0,0,0.03272328,0.05367655,0,0.1861151,0.1768094,0,0,4.85286,0.1861151,0,0.1861151,-0.1861151,1.200002,20,0.2046197,0.2304859,0,0,0.1861151
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.1216559,0,0,-1,0,0,0,0,0.1216559,0.1338215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046197,0.1338215,0,0,0
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.1509799,0,0,-1,0,0,0,0,0.1509799,0.1660779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046197,0.1660779,0,0,0
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.3124265,0,0,-1,0,0,0,0,0.3124265,0.3436691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046197,0.3436691,0,0,0
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.2596248,0,0,-1,0,0,0,0,0.2596248,0.2855873,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046197,0.2855873,0,0,0
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.1493763,0.1493763,1.602008,0,0.4934482,0.1493763,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2047392,0.164314,0,1.7,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03293245,0.311539,0.311539,1.7,0,0.5202,0.311539,10.57089,0,0,0,0.03293245,0,0,1.388461,1.319038,3.679654,1.242,1.35197,0,1.35197,3.791777,63.19616,0.2049149,0.3426929,0.02634596,1.7,1.274933
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2407909,0.8262817,0.8262817,1.7,0,0.5202,0.8262817,29.1415,0,0,0,0.2407909,0,0,0.8737183,0.8300323,2.327684,2.458773,1.070823,0,1.070823,4.807649,80.12733,0.2050983,0.9089099,0.1926327,1.7,2.699564
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.7440242,0,0,0,0,0,0,0,0,0,0,0.7440242,0,0,0,0,1.256861,3.422514,0.7440242,0,0.7440242,5.513493,91.89136,0.2048552,0,0.5952193,0,4.166539
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.701345,0.7906536,0.7906536,0,-1,0,0.7906536,88.70446,0,0.0000000000000001110223,0,0.701345,0.832267,0.7906536,0,0,0.5128365,4.092136,0,0.1309219,-0.1309219,5.375489,89.5913,0.2048552,0.869719,0.561076,0,4.793481
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.9618049,1.788239,1.788239,1.499914,0,0.4655765,1.788239,53.78504,0.0000000000000002220446,0,0,0.9618049,0.3034995,0.2883245,0,0,0.6583053,3.961214,0.6583053,0,0.6583053,6.000012,100,0.2049425,1.967062,0.7694439,1.7,4.923019
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.453468,0.3876067,0.3876067,0,0,0,0.3876067,374.9853,1.045461,0,0,1.453468,0.4080071,0.3876067,0,0,0,4.553689,0,0,0,6.000012,100,0.2049425,0.4263674,1.162775,0,6.007157
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.484519,0.445042,0.445042,0,0,0,0.445042,333.5682,1.016053,0,0,1.484519,0.4684652,0.445042,0,0,0,4.553689,0,0,0,6.000012,100,0.2049425,0.4895462,1.187615,0,6.038208
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.692287,0.2832294,0.2832294,0,0,0,0.2832294,597.4968,1.39415,0,0,1.692287,0.2981363,0.2832294,0,0,0,4.553689,0,0,0,6.000012,100,0.2049425,0.3115524,1.353829,0,6.245975
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,1.107479,0,0,0,-1,0,0,0,1.107479,0,0,1.107479,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2049425,0,0.8859833,0,5.661168
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.9138644,0.5486152,0.5486152,0,0,0,0.5486152,166.5766,0.3363748,0,0,0.9138644,0.5774896,0.5486152,0,0,0,4.553689,0,0,0,6.000012,100,0.2049425,0.6034766,0.7310916,0,5.467553
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.4837799,0.3492672,0.3492672,0,0,0,0.3492672,138.5128,0.1161302,0,0,0.4837799,0.3676496,0.3492672,0,0,0,4.553689,0,0,0,6.000012,100,0.2049425,0.3841939,0.3870239,0,5.037469
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.2224603,0.7577714,0.7577714,0,0,0,0.7577714,29.35718,0,0,0,0.2224603,0.797654,0.7577714,0,0,0,4.553689,0,0.5751938,-0.5751938,5.393704,89.8949,0.2049425,0.8335485,0.1779682,0,4.776149
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.04627075,1.394169,1.394169,1.7,0,0.5202,1.394169,3.318878,0,0,0,0.04627075,0,0,0.3058314,0.2905398,0.6391042,3.978495,0.3368106,0,0.3368106,5.713231,95.22033,0.2050015,1.533586,0.0370166,1.7,4.024766
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,1.936869,1.38,0,-1,0,1.38,0,0,0.5568686,0.7505555,0,1.452632,1.38,0,0,0.3022937,4.281625,0,1.452632,-1.452632,4.182023,69.70024,0.2050015,2.130555,0,0,4.281625
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.916329,2.828993,0,0,0,4.182023,69.70024,0.2050015,0,0,0,2.828993
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,2.616181,1.38,0,-1,0,1.38,0,0,1.236181,1.497799,0,1.452632,1.38,0,0,1.916329,2.828993,0,1.452632,-1.452632,2.650815,44.18016,0.2050015,2.877799,0,0,2.828993
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.429063,0.429063,0,-1,0,0.429063,0,0,0,0,0,0.4516453,0.429063,0,0,3.530364,1.376361,0,0.4516453,-0.4516453,2.174739,36.24557,0.2050015,0.4719693,0,0,1.376361
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.4166038,0.4166038,0,-1,0,0.4166038,0,0,0.00000000000000005551115,0,0,0.4385304,0.4166038,0,0,4.032192,0.9247162,0,0.4385304,-0.4385304,1.712487,28.5414,0.2050015,0.4582642,0,0,0.9247162
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.08371037,0.08371037,0,-1,0,0.08371037,0,0,0.00000000000000001387779,0,0,0.08811618,0.08371037,0,0,4.519448,0.4861859,0,0.08811618,-0.08811618,1.619605,26.99336,0.2050015,0.09208141,0,0,0.4861859
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.617355,0.3980697,0,0,0,1.619605,26.99336,0.2050015,0,0,0,0.3980697
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,0.7201468,0.3781662,0,-1,0,0.3781662,0,0,0.3419806,0.4139953,0,0.3980697,0.3781662,0,0,4.617355,0.3980697,0,0.3980697,-0.3980697,1.200002,20,0.2050015,0.7921615,0,0,0.3980697
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.2147255,0,0,-1,0,0,0,0,0.2147255,0.236198,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2050015,0.236198,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.2040206,0,0,-1,0,0,0,0,0.2040206,0.2244226,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2050015,0.2244226,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.110348,0.110348,1.56298,0,0.4827934,0.110348,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2051003,0.1213828,0,1.7,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03295628,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03295628,0,0,1.452632,1.38,3.679654,1.242,1.412956,0,1.412956,3.849633,64.16043,0.205135,0,0.02636503,1.7,1.274956
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.21388,1.026846,1.026846,1.7,0,0.5202,1.026846,20.82883,0,0,0,0.21388,0,0,0.6731545,0.6394967,2.266698,2.513661,0.8533767,0,0.8533767,4.659218,77.65347,0.2052786,1.12953,0.171104,1.7,2.72754
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.6705797,0.8196214,0.8196214,1.525226,0,0.4724867,0.8196214,81.8158,0,0,0,0.6705797,0,0,0.7056046,0.6703243,1.413321,3.2817,1.340904,0,1.340904,5.931311,98.85498,0.2053709,0.9015835,0.5364638,1.7,3.952279
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.9658298,1.265536,1.265536,0,-1,0,1.265536,76.31786,0,0,0.0120893,0.9658298,1.332143,1.265536,0,0,0.07241731,4.488513,0,0.366313,-0.366313,5.545183,92.41953,0.2053709,1.392089,0.7726639,0,5.454343
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.373728,2.058693,2.058693,1.209111,0,0.3861874,2.058693,66.72816,0.0000000000000001110223,0,0,1.373728,0.8942962,0.8495814,0,0,0.4794317,4.1222,0.4794317,0,0.4794317,6.000012,100,0.2054335,2.264562,1.098982,1.7,5.495928
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.65335,0,0,0,0,0,0,0,1.65335,0,0,1.65335,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2054335,0,1.32268,0,6.207039
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.685382,0,0,0,0,0,0,0,1.685382,0,0,1.685382,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2054335,0,1.348306,0,6.239071
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.482327,0,0,0,0,0,0,0,1.482327,0,0,1.482327,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2054335,0,1.185861,0,6.036016
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,1.363768,0.8596635,0.8596635,0,-1,0,0.8596635,158.6398,0.4588594,0,0,1.363768,0.904909,0.8596635,0,0,0,4.553689,0,0,0,6.000012,100,0.2054335,0.94563,1.091015,0,5.917457
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.7737818,1.018828,1.018828,0,0,0,1.018828,75.9482,0,0,0,0.7737818,1.072451,1.018828,0,0,0,4.553689,0,0.2986692,-0.2986692,5.685187,94.75293,0.2054335,1.120711,0.6190254,0,5.327471
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.3680169,1.135621,1.135621,0,0,0,1.135621,32.40665,0,0.0000000000000002220446,0,0.3680169,1.195391,1.135621,0,0,0.3318546,4.25502,0,0.8273741,-0.8273741,4.813058,80.21748,0.2054335,1.249184,0.2944135,0,4.623037
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2646965,0,0,0,0,0,0,0,0,0,0,0.2646965,0,0,0,0,1.251159,3.427646,0.2646965,0,0.2646965,5.064171,84.40269,0.2053478,0,0.2117572,0,3.692342
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.04122009,0.03370878,0.03370878,0,0,0,0.03370878,122.2829,0,0,0,0.04122009,0.03548293,0.03370878,0,0,0.9864627,3.665873,0.005737154,0,0.005737154,5.069614,84.4934,0.2053459,0.03707967,0.03297607,0,3.707093
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9807255,3.671036,0,0,0,5.069614,84.4934,0.2053459,0,0,0,3.671036
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9807255,3.671036,0,0,0,5.069614,84.4934,0.2053459,0,0,0,3.671036
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,1.488384,1.38,0,-1,0,1.38,0,0,0.1083845,0.2572229,0,1.452632,1.38,0,0,0.9807255,3.671036,0,1.452632,-1.452632,3.538406,58.97332,0.2053459,1.637223,0,0,3.671036
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.2303215,0.2303215,0,-1,0,0.2303215,0,0,0.00000000000000002775558,0,0,0.2424436,0.2303215,0,0,2.594761,2.218404,0,0.2424436,-0.2424436,3.282848,54.71402,0.2053459,0.2533536,0,0,2.218404
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.864142,1.975961,0,0,0,3.282848,54.71402,0.2053459,0,0,0,1.975961
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.864142,1.975961,0,0,0,3.282848,54.71402,0.2053459,0,0,0,1.975961
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.864142,1.975961,0,0,0,3.282848,54.71402,0.2053459,0,0,0,1.975961
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.864142,1.975961,0,0,0,3.282848,54.71402,0.2053459,0,0,0,1.975961
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.3181975,0.3181975,0,-1,0,0.3181975,0,0,0,0,0,0.3349447,0.3181975,0,0,2.864142,1.975961,0,0.3349447,-0.3349447,2.929785,48.82965,0.2053459,0.3500172,0,0,1.975961
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.3931291,0.3931291,0,-1,0,0.3931291,0,0,0.00000000000000005551115,0,0,0.4138201,0.3931291,0,0,3.236303,1.641016,0,0.4138201,-0.4138201,2.493581,41.55959,0.2053459,0.4324421,0,0,1.641016
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.3376141,0.3376141,0,0,0,0.3376141,0,0,0,0,0,0.3553833,0.3376141,0,0,3.696103,1.227196,0,0.3553833,-0.3553833,2.118973,35.31615,0.2053459,0.3713756,0,0,1.227196
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.03223326,0.07115654,0.07115654,0,0,0,0.07115654,45.29908,0,0.00000000000000001387779,0,0.03223326,0.07490162,0.07115654,0,0,4.090974,0.8718126,0,0.04266836,-0.04266836,2.073997,34.56655,0.2053459,0.07827219,0.02578661,0,0.9040458
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3409671,0,0,0,0,0,0,0,0,0,0,0.3409671,0,0,0,0,4.138383,0.8291442,0.3409671,0,0.3409671,2.397467,39.9577,0.2052356,0,0.2727737,0,1.170111
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.6994091,0,0,0,0,0,0,0,0,0,0,0.6994091,0,0,0,0,3.797416,1.136015,0.6994091,0,0.6994091,3.060985,51.01631,0.2050097,0,0.5595273,0,1.835424
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,1.21908,1.589545,1.38,0,-1,0,1.38,88.33916,0,0.2095446,0.368499,1.21908,1.452632,1.38,0,0,3.098007,1.765483,0,0.2335512,-0.2335512,2.8148,46.91324,0.2050097,1.748499,0.9752643,0,2.984563
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,1.269447,0.9905485,0.9905485,0,0,0,0.9905485,128.1559,0,0,0,1.269447,1.042683,0.9905485,0,0,3.357508,1.531932,0.226764,0,0.226764,3.029927,50.49869,0.2049365,1.089603,1.015557,0,2.801378
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.553148,0.2648323,0.2648323,0,0,0,0.2648323,586.4647,0,0,0,1.553148,0.2787709,0.2648323,0,0,3.130744,1.736019,1.274377,0,1.274377,4.238907,70.64832,0.2045265,0.2913155,1.242518,0,3.289167
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.69471,0,0,0,0,0,0,0,0,0,0,1.69471,0,0,0,0,1.856367,2.882958,1.69471,0,1.69471,5.846651,97.44398,0.2039837,0,1.355768,0,4.577669
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.495071,2.977018,2.977018,1.7,0,0.5202,2.977018,50.22042,0,0,0.1947203,1.495071,1.34423,1.277018,0,0,0.1616568,4.408198,0.1508414,0,0.1508414,5.989752,99.82899,0.2039845,3.27472,1.196057,1.7,5.903269
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,1.295303,1.167211,1.167211,0,-1,0,1.167211,110.9742,0.05584403,0,0,1.295303,1.228644,1.167211,0,0,0.01081532,4.543955,0.01081532,0,0.01081532,6.000012,100,0.203981,1.283932,1.036242,0,5.839258
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.9187157,0,0,0,0,0,0,0,0.9187157,0,0,0.9187157,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.203981,0,0.7349725,0,5.472404
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.8051597,0.5805586,0.5805586,0,0,0,0.5805586,138.6871,0.1940454,0,0,0.8051597,0.6111143,0.5805586,0,0,0,4.553689,0,0,0,6.000012,100,0.203981,0.6386145,0.6441278,0,5.358849
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.4577906,1.176718,1.176718,0,0,0,1.176718,38.90403,0,0,0,0.4577906,1.23865,1.176718,0,0,0,4.553689,0,0.7808596,-0.7808596,5.176914,86.28172,0.203981,1.294389,0.3662325,0,5.011479
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.03064139,1.049887,1.049887,0,0,0,1.049887,2.918541,0,0.0000000000000002220446,0,0.03064139,1.105144,1.049887,0,0,0.8676218,3.772829,0,1.074503,-1.074503,4.044288,67.40467,0.203981,1.154876,0.02451311,0,3.803471
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,1.447781,1.38,0,-1,0,1.38,0,0,0.06778148,0.2125596,0,1.452632,1.38,0,0,2.061514,2.698327,0,1.452632,-1.452632,2.51308,41.88459,0.203981,1.59256,0,0,2.698327
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,2.792983,1.18341,0,-1,0,1.18341,0,0,1.609573,1.888871,0,1.245695,1.18341,0,0,3.675549,1.245695,0,1.245695,-1.245695,1.200002,20,0.203981,3.072281,0,0,1.245695
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,0.48057,0,0,-1,0,0,0,0,0.48057,0.5286269,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203981,0.5286269,0,0,0
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.1555176,0,0,-1,0,0,0,0,0.1555176,0.1710694,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203981,0.1710694,0,0,0
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,0.6683347,0,0,-1,0,0,0,0,0.6683347,0.7351682,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203981,0.7351682,0,0,0
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.2792563,0,0,-1,0,0,0,0,0.2792563,0.307182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203981,0.307182,0,0,0
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.304179,0,0,-1,0,0,0,0,0.304179,0.334597,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203981,0.334597,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.142549,0,0,-1,0,0,0,0,0.142549,0.1568039,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203981,0.1568039,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.3092569,0,0,-1,0,0,0,0,0.3092569,0.3401826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203981,0.3401826,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.1764589,0,0,-1,0,0,0,0,0.1764589,0.1941048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203981,0.1941048,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203981,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02979414,0.1961634,0.1961634,1.648795,0,0.5062211,0.1961634,15.18843,0.0000000000000002220446,0,0,0.02979414,0,0,1.452632,1.38,5.059654,0,1.409794,0,1.409794,2.537451,42.29076,0.2041117,0.2157798,0.02383531,1.7,0.02979414
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3552758,0.1325939,0.1325939,1.585225,0,0.4888666,0.1325939,267.9427,0.0000000000000002220446,0,0,0.3552758,0,0,1.452632,1.38,3.64986,1.268815,1.735276,0,1.735276,4.183678,69.72782,0.2041082,0.1458533,0.2842206,1.7,1.62409
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.5058987,0.9679604,0.9679604,1.7,0,0.5202,0.9679604,52.26439,0,0,0,0.5058987,0,0,0.7320396,0.6954376,1.914585,2.830563,1.201336,0,1.201336,5.323365,88.72258,0.2042988,1.064757,0.4047189,1.7,3.336462
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.7177218,1.104019,1.104019,0,-1,0,1.104019,65.00993,0,0,0,0.7177218,1.162125,1.104019,0,0,0.7132483,3.911766,0,0.4444031,-0.4444031,4.854923,80.91523,0.2042988,1.21442,0.5741774,0,4.629487
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.37862,0,0,0,0,0,0,0,0.1715904,0,0,1.37862,0,0,0,0,1.207029,3.467362,1.207029,0,1.207029,6.000012,100,0.2039161,0,1.102896,0,4.845982
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,1.291469,1.49418,1.49418,0.425,0,0.172125,1.49418,86.43328,0.1660162,0,0,1.291469,1.125452,1.06918,0,0,0,4.553689,0,0,0,6.000012,100,0.2039161,1.643598,1.033175,1.7,5.845158
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.420325,2.322038,2.322038,0.9727285,0,0.3216549,2.322038,61.1672,0,0,0,1.420325,1.420325,1.349309,0,0,0,4.553689,0,0,0,6.000012,100,0.2039161,2.554241,1.13626,1.7,5.974014
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,1.369272,2.78098,2.78098,1.480171,0,0.4601867,2.78098,49.23705,0,0,0,1.369272,1.369272,1.300809,0,0,0,4.553689,0,0,0,6.000012,100,0.2039161,3.059078,1.095418,1.7,5.922961
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.8797349,2.684954,1.38,0,-1,0,1.38,63.74891,0.0000000000000002220446,1.304954,1.573449,0.8797349,1.452632,1.38,0,0,0,4.553689,0,0.5728967,-0.5728967,5.396126,89.93525,0.2039161,2.953449,0.703788,0,5.433424
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.7563023,1.343659,1.343659,1.229896,0,0.3918616,1.343659,56.28677,0.0000000000000003330669,0,0,0.7563023,0.1197505,0.113763,0,0,0.6365518,3.980792,0.6365518,0,0.6365518,6.000012,100,0.2039993,1.478025,0.6050419,1.7,4.737094
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.4002277,3.313203,3.08,1.7,0,0.5202,3.08,12.9944,0.0000000000000002220446,0.2332027,0.564523,0.4002277,1.452632,1.38,0,0,0,4.553689,0,1.052404,-1.052404,4.890681,81.51118,0.2039993,3.644523,0.3201821,1.7,4.953917
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.2512771,0,0,0,0,0,0,0,0,0,0,0.2512771,0,0,0,0,1.169338,3.501285,0.2512771,0,0.2512771,5.129063,85.48421,0.2039198,0,0.2010217,0,3.752562
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02839174,0,0,0,0,0,0,0,0,0,0,0.02839174,0,0,0,0,0.9180606,3.727434,0.02839174,0,0.02839174,5.155998,85.93313,0.2039109,0,0.02271339,0,3.755826
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,1.198222,1.198222,0,-1,0,1.198222,0,0,0.0000000000000002220446,0,0,1.261287,1.198222,0,0,0.8896688,3.752987,0,1.261287,-1.261287,3.826485,63.77462,0.2039109,1.318045,0,0,3.752987
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,1.796895,1.38,0,-1,0,1.38,0,0,0.4168948,0.5965843,0,1.452632,1.38,0,0,2.291099,2.4917,0,1.452632,-1.452632,2.295277,38.25454,0.2039109,1.976584,0,0,2.4917
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,1.462499,0.9871153,0,-1,0,0.9871153,0,0,0.4753838,0.6216337,0,1.039069,0.9871153,0,0,3.905134,1.039069,0,1.039069,-1.039069,1.200002,20,0.2039109,1.608749,0,0,1.039069
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,0.5389156,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.5389156,0.5928072,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2039109,0.5928072,0,0,0.00000000000000021065
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.02869369,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.02869369,0.03156305,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2039109,0.03156305,0,0,0.00000000000000021065
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.2384345,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2384345,0.262278,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2039109,0.262278,0,0,0.00000000000000021065
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,0.5836812,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.5836812,0.6420493,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2039109,0.6420493,0,0,0.00000000000000021065
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0.2039109,0,0,0,0.00000000000000021065
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.1617586,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1617586,0.1779345,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2039109,0.1779345,0,0,0.00000000000000021065
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.4610651,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.4610651,0.5071716,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2039109,0.5071716,0,0,0.00000000000000021065
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.156367,0.156367,1.608999,0,0.4953566,0.156367,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0.00000000000000021065,1.38,0,1.38,2.509185,41.81967,0.2040311,0.1720037,0,1.7,0.00000000000000021065
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.02071107,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02071107,0,0,1.452632,1.38,3.679654,1.242,1.400711,0,1.400711,3.838017,63.96682,0.2040711,0,0.01656886,1.7,1.262711
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3454733,1.465556,1.465556,1.7,0,0.5202,1.465556,23.57285,0,0,0,0.3454733,0,0,0.2344444,0.2227221,2.278943,2.50264,0.5681954,0,0.5681954,4.377054,72.95075,0.2041555,1.612111,0.2763786,1.7,2.848113
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3946874,1.924927,1.924927,1.7,0,0.5202,1.924927,20.50402,0,0,0,0.3946874,0.236765,0.2249268,0,0,1.710748,3.014016,0.1579224,0,0.1579224,4.526872,75.44772,0.2041759,2.117419,0.3157499,1.7,3.408703
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3999783,1.894009,1.38,0,-1,0,1.38,28.98393,0.0000000000000002220446,0.5140087,0.7034096,0.3999783,1.452632,1.38,0,0,1.552826,3.156146,0,1.052653,-1.052653,3.417278,56.95452,0.2041759,2.08341,0.3199826,0,3.556124
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,1.223231,0,0,0,0,0,0,0,0,0,0,1.223231,0,0,0,0,2.72244,2.103493,1.223231,0,1.223231,4.577737,76.29546,0.2037917,0,0.9785846,0,3.326723
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,1.197028,0.8275035,0.8275035,0,0,0,0.8275035,144.6553,0,0,0,1.197028,0.8710563,0.8275035,0,0,1.49921,3.2044,0.3259713,0,0.3259713,4.886981,81.44951,0.2036895,0.9102539,0.9576221,0,4.401428
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.411864,2.224812,2.224812,1.7,0,0.5202,2.224812,63.45996,0,0,0,1.411864,0.5524331,0.5248114,0,0,1.173238,3.497774,0.8594313,0,0.8594313,5.702309,95.03828,0.203801,2.447293,1.129491,1.7,4.909639
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.786763,0,0,0,0,0,0,0,1.472956,0,0,1.786763,0,0,0,0,0.313807,4.271263,0.313807,0,0.313807,6.000012,100,0.2037028,0,1.42941,0,6.058025
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,1.25434,0,0,0,-1,0,0,0,1.25434,0,0,1.25434,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2037028,0,1.003472,0,5.808029
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.5976533,0.01467624,0.01467624,0,0,0,0.01467624,4072.25,0.5822046,0,0,0.5976533,0.01544868,0.01467624,0,0,0,4.553689,0,0,0,6.000012,100,0.2037028,0.01614387,0.4781227,0,5.151342
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.4807169,0,0,0,0,0,0,0,0.4807169,0,0,0.4807169,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2037028,0,0.3845735,0,5.034406
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.1060324,0,0,0,0,0,0,0,0.1060324,0,0,0.1060324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2037028,0,0.08482594,0,4.659721
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.02259345,0.7002801,0.7002801,0,0,0,0.7002801,3.226345,0,0.0000000000000001110223,0,0.02259345,0.737137,0.7002801,0,0,0,4.553689,0,0.7145435,-0.7145435,5.246817,87.44678,0.2037028,0.7703081,0.01807476,0,4.576283
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7939372,3.839145,0,0,0,5.246817,87.44678,0.2037028,0,0,0,3.839145
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7939372,3.839145,0,0,0,5.246817,87.44678,0.2037028,0,0,0,3.839145
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.08096388,0.08096388,0,-1,0,0.08096388,0,0,0.00000000000000001387779,0,0,0.08522514,0.08096388,0,0,0.7939372,3.839145,0,0.08522514,-0.08522514,5.156982,85.94952,0.2037028,0.08906027,0,0,3.839145
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.1610566,0.1610566,0,-1,0,0.1610566,0,0,0,0,0,0.1695333,0.1610566,0,0,0.8886318,3.75392,0,0.1695333,-0.1695333,4.978278,82.97114,0.2037028,0.1771623,0,0,3.75392
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.077002,3.584387,0,0,0,4.978278,82.97114,0.2037028,0,0,0,3.584387
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.077002,3.584387,0,0,0,4.978278,82.97114,0.2037028,0,0,0,3.584387
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.077002,3.584387,0,0,0,4.978278,82.97114,0.2037028,0,0,0,3.584387
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.2625893,0.2625893,0,-1,0,0.2625893,0,0,0,0,0,0.2764098,0.2625893,0,0,1.077002,3.584387,0,0.2764098,-0.2764098,4.686916,78.11512,0.2037028,0.2888483,0,0,3.584387
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.2000836,0.2000836,0,-1,0,0.2000836,0,0,0,0,0,0.2106143,0.2000836,0,0,1.384124,3.307977,0,0.2106143,-0.2106143,4.46491,74.41501,0.2037028,0.2200919,0,0,3.307977
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.1413352,0.1413352,0,-1,0,0.1413352,0,0,0.00000000000000002775558,0,0,0.1487738,0.1413352,0,0,1.61814,3.097363,0,0.1487738,-0.1487738,4.308088,71.80132,0.2037028,0.1554687,0,0,3.097363
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,0.6347516,0.6347516,0,0,0,0.6347516,0,0,0.0000000000000001110223,0,0,0.6681595,0.6347516,0,0,1.783444,2.948589,0,0.6681595,-0.6681595,3.603786,60.06298,0.2037028,0.6982267,0,0,2.948589
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.03190362,0.4949063,0.4949063,0,0,0,0.4949063,6.446397,0,0,0,0.03190362,0.520954,0.4949063,0,0,2.525844,2.28043,0,0.4890504,-0.4890504,3.088282,51.47126,0.2037028,0.5443969,0.0255229,0,2.312333
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1756272,2.223753,2.223753,1.7,0,0.5202,2.223753,7.897783,0,0,0,0.1756272,0.5513195,0.5237535,0,0,3.069233,1.791379,0,0.3756923,-0.3756923,2.692267,44.87103,0.2037028,2.446129,0.1405018,1.7,1.967006
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.3099647,0.4735641,0.4735641,1.7,0,0.5202,0.4735641,65.45358,0,0,0,0.3099647,0,0,1.226436,1.165114,3.486669,1.415687,1.475079,0,1.475079,4.09165,68.19403,0.203835,0.5209205,0.2479717,1.7,1.725652
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.4487311,2.599868,1.38,0,-1,0,1.38,32.51675,0.0000000000000002220446,1.219868,1.479855,0.4487311,1.452632,1.38,0,0,2.01159,2.743258,0,1.003901,-1.003901,3.033446,50.55733,0.203835,2.859854,0.3589849,0,3.191989
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.7353176,1.797881,1.797881,1.7,0,0.5202,1.797881,40.89913,0,0,0,0.7353176,0.1030326,0.09788099,0,0,3.127035,1.739357,0.6322851,0,0.6322851,3.633284,60.55462,0.2039165,1.977669,0.5882542,1.7,2.474675
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.5340266,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5340266,0,0,1.452632,1.38,2.49475,2.308414,1.914027,0,1.914027,5.449089,90.81797,0.2037967,0,0.4272213,1.7,2.84244
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3939734,0.1116341,0.1116341,0,0,0,0.1116341,352.915,0,0,0,0.3939734,0.1175095,0.1116341,0,0,0.5807235,4.031038,0.2764638,0,0.2764638,5.711366,95.18924,0.2037107,0.1227975,0.3151787,0,4.425011
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2992644,2.199808,2.199808,1.7,0,0.5202,2.199808,13.60411,0,0,0,0.2992644,0.5261136,0.499808,0,0,0.3042597,4.279855,0,0.2268492,-0.2268492,5.472246,91.20391,0.2037107,2.419789,0.2394115,1.7,4.57912
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.696158,0.9214726,0.9214726,0,-1,0,0.9214726,75.54842,0,0,0,0.696158,0.9699711,0.9214726,0,0,0.5563144,4.053006,0,0.2738132,-0.2738132,5.183621,86.39352,0.2037107,1.01362,0.5569264,0,4.749164
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3859743,0.4742657,0.4742657,0,0,0,0.4742657,81.38354,0,0,0,0.3859743,0.4992271,0.4742657,0,0,0.8605513,3.779193,0,0.1132528,-0.1132528,5.064242,84.40387,0.2037107,0.5216923,0.3087794,0,4.165167
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.3027079,0,0,0,0,0,0,0,0,0,0,0.3027079,0,0,0,0,0.9863878,3.66594,0.3027079,0,0.3027079,5.351417,89.19009,0.2036168,0,0.2421663,0,3.968648
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.06366849,2.520359,2.520359,1.7,0,0.5202,2.520359,2.526168,0,0,0,0.06366849,0.8635353,0.8203585,0,0,0.6836798,3.938377,0,0.7998668,-0.7998668,4.508283,75.13789,0.2036168,2.772394,0.05093479,1.7,4.002046
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.03242581,1.52005,1.52005,1.7,0,0.5202,1.52005,2.133207,0,0,0,0.03242581,0,0,0.1799497,0.1709523,1.572421,3.13851,0.2033781,0,0.2033781,4.701224,78.35358,0.2036511,1.672055,0.02594065,1.7,3.170936
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,1.340844,1.340844,0,-1,0,1.340844,0,0,0,0.09492884,0,1.411415,1.340844,0,0,1.369043,3.321551,0,1.411415,-1.411415,3.213462,53.55759,0.2036511,1.474929,0,0,3.321551
