Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.426592,0.426592,0,-1,0,0.426592,0,0,0.00000000000000005551115,0,0,0.4490442,0.426592,0,0,2.937282,1.910135,0,0.4490442,-0.4490442,2.740128,45.6687,0.2036511,0.4692512,0,0,1.910135
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.4237984,0.4237984,0,-1,0,0.4237984,0,0,0.00000000000000005551115,0,0,0.4461036,0.4237984,0,0,3.43622,1.461091,0,0.4461036,-0.4461036,2.269893,37.83148,0.2036511,0.4661782,0,0,1.461091
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.1394342,0.1394342,0,-1,0,0.1394342,0,0,0,0,0,0.1467729,0.1394342,0,0,3.93189,1.014988,0,0.1467729,-0.1467729,2.115181,35.25295,0.2036511,0.1533777,0,0,1.014988
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,0.5572531,0.5572531,0,-1,0,0.5572531,0,0,0,0,0,0.5865822,0.5572531,0,0,4.094971,0.8682147,0,0.5865822,-0.5865822,1.496869,24.94777,0.2036511,0.6129783,0,0,0.8682147
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.1078217,0.1078217,0,-1,0,0.1078217,0,0,0.00000000000000001387779,0,0,0.1134966,0.1078217,0,0,4.746729,0.2816325,0,0.1134966,-0.1134966,1.377233,22.95384,0.2036511,0.1186039,0,0,0.2816325
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,0.5293562,0.1597292,0,-1,0,0.1597292,0,0,0.369627,0.4225626,0,0.168136,0.1597292,0,0,4.872837,0.168136,0,0.168136,-0.168136,1.200002,20,0.2036511,0.5822918,0,0,0.168136
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.0134028,0,0,-1,0,0,0,0,0.0134028,0.01474308,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036511,0.01474308,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.1117443,0,0,-1,0,0,0,0,0.1117443,0.1229187,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036511,0.1229187,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.0670051,0,0,-1,0,0,0,0,0.0670051,0.07370561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036511,0.07370561,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.2464878,0.2464878,1.699119,0,0.5199596,0.2464878,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2038114,0.2711366,0,1.7,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01352445,0.6338454,0.6338454,1.7,0,0.5202,0.6338454,2.133714,0,0,0,0.01352445,0,0,1.066155,1.012847,3.679654,1.242,1.026371,0,1.026371,3.482887,58.04799,0.2039907,0.69723,0.01081956,1.7,1.255524
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.4428977,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4428977,0,0,1.452632,1.38,2.653283,2.165734,1.822898,0,1.822898,5.212239,86.87048,0.2038997,0,0.3543182,1.7,2.608632
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.7960606,1.325909,1.325909,1.358517,0,0.4269752,1.325909,60.03887,0,0,0,0.7960606,0,0,0.03260856,0.03097813,0.8303854,3.806342,0.8270387,0,0.8270387,5.996837,99.94708,0.2040065,1.4585,0.6368484,1.7,4.602403
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,1.104308,1.556733,1.38,0,-1,0,1.38,80.02234,0.0000000000000002220446,0.176733,0.3324064,1.104308,1.452632,1.38,0,0,0.003346668,4.550677,0,0.3483233,-0.3483233,5.629672,93.82768,0.2040065,1.712406,0.8834466,0,5.654985
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.55986,0.2139261,0.2139261,0,0,0,0.2139261,729.1584,0.9443021,0,0,1.55986,0.2251853,0.2139261,0,0,0.3903726,4.202353,0.3903726,0,0.3903726,6.000012,100,0.2038862,0.2353187,1.247888,0,5.762214
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.628208,1.376607,1.376607,0.425,0,0.172125,1.376607,118.2769,0.6265159,0,0,1.628208,1.001692,0.951607,0,0,0,4.553689,0,0,0,6.000012,100,0.2038862,1.514268,1.302566,1.7,6.181897
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.579302,1.135244,1.135244,0,0,0,1.135244,139.1157,0.3843089,0,0,1.579302,1.194993,1.135244,0,0,0,4.553689,0,0,0,6.000012,100,0.2038862,1.248768,1.263442,0,6.132991
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.463076,0.5334753,0.5334753,0,0,0,0.5334753,274.2538,0.9015233,0,0,1.463076,0.561553,0.5334753,0,0,0,4.553689,0,0,0,6.000012,100,0.2038862,0.5868229,1.170461,0,6.016765
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,1.34794,0,0,0,-1,0,0,0,1.34794,0,0,1.34794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2038862,0,1.078352,0,5.901629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,1.046336,1.384049,1.384049,0.425,0,0.172125,1.384049,75.59966,0.03681103,0,0,1.046336,1.009525,0.9590487,0,0,0,4.553689,0,0,0,6.000012,100,0.2038862,1.522454,0.8370689,1.7,5.600025
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.8925199,0.2350838,0.2350838,0,0,0,0.2350838,379.6603,0.6450633,0,0,0.8925199,0.2474566,0.2350838,0,0,0,4.553689,0,0,0,6.000012,100,0.2038862,0.2585922,0.714016,0,5.446209
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.4138369,4.45743,3.08,1.7,0,0.5202,3.08,13.43626,0.0000000000000002220446,1.37743,1.823173,0.4138369,1.452632,1.38,0,0,0,4.553689,0,1.038795,-1.038795,4.905026,81.75027,0.2038862,4.903173,0.3310695,1.7,4.967526
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.04248536,2.336289,2.336289,1.7,0,0.5202,2.336289,1.818497,0,0,0,0.04248536,0.6697783,0.6362894,0,0,1.154216,3.514894,0,0.6272929,-0.6272929,4.243802,70.72988,0.2038862,2.569918,0.03398829,1.7,3.557379
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,1.40803,1.38,0,-1,0,1.38,0,0,0.02802971,0.1688327,0,1.452632,1.38,0,0,1.851208,2.887601,0,1.452632,-1.452632,2.712593,45.2098,0.2038862,1.548833,0,0,2.887601
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,1.246792,1.246792,0,-1,0,1.246792,0,0,0,0.008249814,0,1.312413,1.246792,0,0,3.465244,1.43497,0,1.312413,-1.312413,1.329189,22.15311,0.2038862,1.371471,0,0,1.43497
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.203905,0.1164294,0,-1,0,0.1164294,0,0,0.08747567,0.1078662,0,0.1225572,0.1164294,0,0,4.92348,0.1225572,0,0.1225572,-0.1225572,1.200002,20,0.2038862,0.2242956,0,0,0.1225572
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.1752309,0,0,-1,0,0,0,0,0.1752309,0.192754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038862,0.192754,0,0,0
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.4457833,0,0,-1,0,0,0,0,0.4457833,0.4903617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038862,0.4903617,0,0,0
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.3293959,0,0,-1,0,0,0,0,0.3293959,0.3623355,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038862,0.3623355,0,0,0
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.3446549,0,0,-1,0,0,0,0,0.3446549,0.3791205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038862,0.3791205,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.1298113,0,0,-1,0,0,0,0,0.1298113,0.1427924,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038862,0.1427924,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.4237384,0,0,-1,0,0,0,0,0.4237384,0.4661123,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038862,0.4661123,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.01784382,0,0,-1,0,0,0,0,0.01784382,0.01962821,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038862,0.01962821,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.3287306,0.3287306,1.7,0,0.5202,0.3287306,0,0,0,0,0,0,0,1.371269,1.302706,5.059654,0,1.302706,0,1.302706,2.435858,40.59755,0.2040689,0.3616036,0,1.7,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03783734,0.6444598,0.6444598,1.7,0,0.5202,0.6444598,5.871171,0,0,0,0.03783734,0,0,1.05554,1.002763,3.756948,1.172435,1.040601,0,1.040601,3.423058,57.05085,0.2042477,0.7089058,0.03026987,1.7,1.210273
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2834167,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2834167,0,0,1.452632,1.38,2.716348,2.108976,1.663417,0,1.663417,5.001114,83.35173,0.2042055,0,0.2267334,1.7,2.392393
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.5216702,0.574892,0.574892,0,0,0,0.574892,90.74229,0,0,0,0.5216702,0.6051495,0.574892,0,0,1.052931,3.606051,0,0.0834793,-0.0834793,4.913119,81.88515,0.2042055,0.6323812,0.4173361,0,4.127721
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.679916,0.400359,0.400359,0,-1,0,0.400359,169.8266,0,0,0,0.679916,0.4214305,0.400359,0,0,1.145686,3.522572,0.2584855,0,0.2584855,5.15834,85.97215,0.2041263,0.4403949,0.5439328,0,4.202487
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,1.270195,2.46435,2.46435,1.7,0,0.5202,2.46435,51.5428,0,0,0,1.270195,0.8045787,0.7643498,0,0,0.8872005,3.755208,0.4656163,0,0.4656163,5.600062,93.33418,0.204185,2.710785,1.016156,1.7,5.025403
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,1.011814,2.354301,2.354301,1.7,0,0.5202,2.354301,42.97725,0,0,0,1.011814,0.688738,0.6543011,0,0,0.4215842,4.174263,0.3230759,0,0.3230759,5.906559,98.44245,0.2042257,2.589731,0.8094511,1.7,5.186077
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,1.318685,0.9465069,0.9465069,0,0,0,0.9465069,139.3212,0.2238533,0,0,1.318685,0.996323,0.9465069,0,0,0.09850836,4.465032,0.09850836,0,0.09850836,6.000012,100,0.2041955,1.041158,1.054948,0,5.783716
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,1.161241,0.6701978,0.6701978,0,0,0,0.6701978,173.2684,0.4557694,0,0,1.161241,0.7054714,0.6701978,0,0,0,4.553689,0,0,0,6.000012,100,0.2041955,0.7372176,0.9289926,0,5.71493
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.962545,1.114227,1.114227,0,-1,0,1.114227,86.38677,0,0,0,0.962545,1.172871,1.114227,0,0,0,4.553689,0,0.2103258,-0.2103258,5.778309,96.30496,0.2041955,1.22565,0.770036,0,5.516234
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.7693077,0.5429298,0.5429298,0,0,0,0.5429298,141.6956,0,0,0,0.7693077,0.5715051,0.5429298,0,0,0.2336953,4.343363,0.1978026,0,0.1978026,5.965961,99.43249,0.204135,0.5972228,0.6154462,0,5.112671
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.2239055,0.1872265,0.1872265,0,0,0,0.1872265,119.5907,0,0,0,0.2239055,0.1970805,0.1872265,0,0,0.03589269,4.521386,0.02682491,0,0.02682491,5.99141,99.85663,0.2041268,0.2059492,0.1791244,0,4.745291
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.05835107,1.440348,1.440348,1.393529,0,0.4365333,1.440348,4.05118,0.000000000000000003469447,0,0,0.05835107,0.0492833,0.04681913,0,0,0.009067777,4.545528,0.009067777,0,0.009067777,6.000012,100,0.2041279,1.584382,0.04668086,1.7,4.603879
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.03277968,0.7880992,0.7880992,0,0,0,0.7880992,4.159335,0,0.0000000000000001110223,0,0.03277968,0.829578,0.7880992,0,0,0,4.553689,0,0.7967983,-0.7967983,5.160113,86.00171,0.2041279,0.8669091,0.02622375,0,4.586469
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,4.19211,1.38,0,-1,0,1.38,0,0,2.81211,3.231321,0,1.452632,1.38,0,0,0.8853315,3.756891,0,1.452632,-1.452632,3.628905,60.48162,0.2041279,4.611321,0,0,3.756891
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.499367,2.304259,0,0,0,3.628905,60.48162,0.2041279,0,0,0,2.304259
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,1.761076,1.38,0,-1,0,1.38,0,0,0.3810761,0.5571837,0,1.452632,1.38,0,0,2.499367,2.304259,0,1.452632,-1.452632,2.097697,34.96154,0.2041279,1.937184,0,0,2.304259
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.2538127,0.2538127,0,-1,0,0.2538127,0,0,0.00000000000000005551115,0,0,0.2671713,0.2538127,0,0,4.113402,0.8516274,0,0.2671713,-0.2671713,1.816073,30.26783,0.2041279,0.279194,0,0,0.8516274
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.2073388,0.2073388,0,-1,0,0.2073388,0,0,0.00000000000000002775558,0,0,0.2182513,0.2073388,0,0,4.410259,0.5844561,0,0.2182513,-0.2182513,1.586016,26.43355,0.2041279,0.2280726,0,0,0.5844561
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.3224204,0.3224204,0,-1,0,0.3224204,0,0,0.00000000000000005551115,0.006767844,0,0.3393899,0.3224204,0,0,4.65276,0.3662048,0,0.3393899,-0.3393899,1.228268,20.47109,0.2041279,0.3546624,0,0,0.3662048
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.1647164,0.02547419,0,-1,0,0.02547419,0,0,0.1392422,0.1557138,0,0.02681494,0.02547419,0,0,5.02986,0.02681494,0,0.02681494,-0.02681494,1.200002,20,0.2041279,0.181188,0,0,0.02681494
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041279,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.1687347,0,0,-1,0,0,0,0,0.1687347,0.1856081,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041279,0.1856081,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.07682946,0,0,-1,0,0,0,0,0.07682946,0.08451241,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041279,0.08451241,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.2429303,0.2429303,1.695562,0,0.5189884,0.2429303,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2042831,0.2672233,0,1.7,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01109426,0.04354239,0.04354239,1.496174,0,0.4645555,0.04354239,25.47922,0.0000000000000002220446,0,0,0.01109426,0,0,1.452632,1.38,3.679654,1.242,1.391094,0,1.391094,3.828893,63.81476,0.2043439,0.04789662,0.008875407,1.7,1.253094
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4748316,0.4289174,0.4289174,1.7,0,0.5202,0.4289174,110.7047,0,0,0,0.4748316,0,0,1.271083,1.207528,2.28856,2.493985,1.68236,0,1.68236,5.42492,90.41515,0.2044079,0.4718091,0.3798653,1.7,2.968817
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.9550319,1.630912,1.630912,1.299522,0,0.4108696,1.630912,58.55813,0.0000000000000001110223,0,0,0.9550319,0.3488318,0.3313902,0,0,0.6062,4.008109,0.6062,0,0.6062,6.000012,100,0.2044834,1.794004,0.7640255,1.7,4.963141
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,1.202813,0.6202055,0.6202055,0,-1,0,0.6202055,193.9378,0.5499651,0,0,1.202813,0.6528479,0.6202055,0,0,0,4.553689,0,0,0,6.000012,100,0.2044834,0.682226,0.9622504,0,5.756502
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.596258,0.4517538,0.4517538,0,0,0,0.4517538,353.347,1.120728,0,0,1.596258,0.4755303,0.4517538,0,0,0,4.553689,0,0,0,6.000012,100,0.2044834,0.4969291,1.277007,0,6.149947
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.710951,0,0,0,0,0,0,0,1.710951,0,0,1.710951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2044834,0,1.368761,0,6.26464
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.864156,1.735833,1.735833,0.425,0,0.172125,1.735833,107.3926,0.4843313,0,0,1.864156,1.379825,1.310833,0,0,0,4.553689,0,0,0,6.000012,100,0.2044834,1.909417,1.491325,1.7,6.417845
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,1.36613,0,0,0,0,0,0,0,1.36613,0,0,1.36613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2044834,0,1.092904,0,5.919819
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.607162,3.449322,1.38,0,-1,0,1.38,116.461,0.1545306,2.069322,2.414254,1.607162,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2044834,3.794254,1.28573,0,6.160851
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,1.317773,1.04755,1.04755,0,0,0,1.04755,125.7957,0.2150885,0,0,1.317773,1.102684,1.04755,0,0,0,4.553689,0,0,0,6.000012,100,0.2044834,1.152305,1.054218,0,5.871461
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.9134003,0.2064321,0.2064321,0,0,0,0.2064321,442.4702,0.6961034,0,0,0.9134003,0.2172969,0.2064321,0,0,0,4.553689,0,0,0,6.000012,100,0.2044834,0.2270753,0.7307202,0,5.467089
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.3619881,0.6462845,0.6462845,0,0,0,0.6462845,56.01064,0,0,0,0.3619881,0.6802995,0.6462845,0,0,0,4.553689,0,0.3183114,-0.3183114,5.664482,94.40785,0.2044834,0.7109129,0.2895905,0,4.915677
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.04080763,1.861644,1.861644,1.7,0,0.5202,1.861644,2.192021,0.00000000000000008326673,0,0,0.04080763,0.1701515,0.1616439,0,0,0.3536793,4.235378,0,0.1293439,-0.1293439,5.528142,92.13551,0.2044834,2.047808,0.0326461,1.7,4.276185
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,1.168418,1.168418,0,-1,0,1.168418,0,0,0,0,0,1.229914,1.168418,0,0,0.4973947,4.106034,0,1.229914,-1.229914,4.231699,70.52818,0.2044834,1.28526,0,0,4.106034
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,2.76121,1.38,0,-1,0,1.38,0,0,1.38121,1.657331,0,1.452632,1.38,0,0,1.863966,2.87612,0,1.452632,-1.452632,2.700491,45.00809,0.2044834,3.037331,0,0,2.87612
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,2.758482,1.352314,0,-1,0,1.352314,0,0,1.406168,1.682016,0,1.423488,1.352314,0,0,3.478001,1.423488,0,1.423488,-1.423488,1.200002,20,0.2044834,3.03433,0,0,1.423488
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.4258235,0,0,-1,0,0,0,0,0.4258235,0.4684059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044834,0.4684059,0,0,0
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.3288219,0,0,-1,0,0,0,0,0.3288219,0.3617041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044834,0.3617041,0,0,0
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.1918483,0,0,-1,0,0,0,0,0.1918483,0.2110331,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044834,0.2110331,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044834,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.2418337,0,0,-1,0,0,0,0,0.2418337,0.2660171,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044834,0.2660171,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.09023897,0,0,-1,0,0,0,0,0.09023897,0.09926286,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044834,0.09926286,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.08153557,0,0,-1,0,0,0,0,0.08153557,0.08968913,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044834,0.08968913,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.2159857,0.2159857,1.668617,0,0.5116325,0.2159857,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2046245,0.2375843,0,1.7,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.0390644,0.5391076,0.5391076,1.7,0,0.5202,0.5391076,7.246122,0,0,0,0.0390644,0,0,1.160892,1.102848,3.679654,1.242,1.141912,0,1.141912,3.592498,59.87486,0.2048168,0.5930184,0.03125152,1.7,1.281064
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.3369296,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3369296,0,0,1.452632,1.38,2.537742,2.269721,1.71693,0,1.71693,5.221321,87.02184,0.2047578,0,0.2695437,1.7,2.606651
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.6274863,1.021835,1.021835,0,0,0,1.021835,61.40782,0,0,0,0.6274863,1.075615,1.021835,0,0,0.8208126,3.814958,0,0.448129,-0.448129,4.748951,79.14903,0.2047578,1.124018,0.5019891,0,4.442444
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,1.087163,0.3935827,0.3935827,0,-1,0,0.3935827,276.2223,0,0,0,1.087163,0.4142976,0.3935827,0,0,1.318734,3.366829,0.6728653,0,0.6728653,5.387288,89.78795,0.2045543,0.4329409,0.8697303,0,4.453991
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.578291,0,0,0,0,0,0,0,0.9324223,0,0,1.578291,0,0,0,0,0.6458684,3.972407,0.6458684,0,0.6458684,6.000012,100,0.2043593,0,1.262632,0,5.550698
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.62736,2.695909,2.695909,1.315908,0,0.415343,2.695909,60.36408,0.1747287,0,0,1.62736,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2043593,2.965499,1.301888,1.7,6.181049
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.660843,1.321806,1.321806,0.425,0,0.172125,1.321806,125.6495,0.7168365,0,0,1.660843,0.9440064,0.8968061,0,0,0,4.553689,0,0,0,6.000012,100,0.2043593,1.453987,1.328674,1.7,6.214532
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.806661,0,0,0,0,0,0,0,1.806661,0,0,1.806661,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2043593,0,1.445329,0,6.36035
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.511544,0,0,0,-1,0,0,0,1.511544,0,0,1.511544,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2043593,0,1.209235,0,6.065233
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,1.295764,1.052129,1.052129,0,0,0,1.052129,123.1564,0.1882598,0,0,1.295764,1.107504,1.052129,0,0,0,4.553689,0,0,0,6.000012,100,0.2043593,1.157342,1.036611,0,5.849453
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.8861932,0.3269065,0.3269065,0,0,0,0.3269065,271.0846,0.5420811,0,0,0.8861932,0.3441122,0.3269065,0,0,0,4.553689,0,0,0,6.000012,100,0.2043593,0.3595972,0.7089546,0,5.439882
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.3553051,0.4555251,0.4555251,0,0,0,0.4555251,77.99902,0,0,0,0.3553051,0.4795001,0.4555251,0,0,0,4.553689,0,0.124195,-0.124195,5.869099,97.81812,0.2043593,0.5010776,0.2842441,0,4.908994
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.03470422,0.6198324,0.6198324,0,0,0,0.6198324,5.598968,0,0,0,0.03470422,0.6524552,0.6198324,0,0,0.1379944,4.429494,0,0.6177509,-0.6177509,5.217932,86.96536,0.2043593,0.6818157,0.02776337,0,4.464198
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,0.5127912,0.5127912,0,-1,0,0.5127912,0,0,0.0000000000000001110223,0,0,0.5397802,0.5127912,0,0,0.8243844,3.811743,0,0.5397802,-0.5397802,4.648954,77.48241,0.2043593,0.5640703,0,0,3.811743
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.42414,3.271963,0,0,0,4.648954,77.48241,0.2043593,0,0,0,3.271963
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.42414,3.271963,0,0,0,4.648954,77.48241,0.2043593,0,0,0,3.271963
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.4382323,0.4382323,0,-1,0,0.4382323,0,0,0.00000000000000005551115,0,0,0.4612972,0.4382323,0,0,1.42414,3.271963,0,0.4612972,-0.4612972,4.162704,69.37827,0.2043593,0.4820555,0,0,3.271963
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.1307925,0.1307925,0,-1,0,0.1307925,0,0,0.00000000000000002775558,0,0,0.1376763,0.1307925,0,0,1.936692,2.810666,0,0.1376763,-0.1376763,4.017581,66.95954,0.2043593,0.1438717,0,0,2.810666
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.4429349,0.4429349,0,-1,0,0.4429349,0,0,0.00000000000000005551115,0,0,0.4662473,0.4429349,0,0,2.089666,2.672989,0,0.4662473,-0.4662473,3.526113,58.76843,0.2043593,0.4872284,0,0,2.672989
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.1807645,0.1807645,0,-1,0,0.1807645,0,0,0.00000000000000002775558,0,0,0.1902784,0.1807645,0,0,2.607719,2.206742,0,0.1902784,-0.1902784,3.325542,55.42558,0.2043593,0.198841,0,0,2.206742
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.4002226,0.4002226,0,-1,0,0.4002226,0,0,0.00000000000000005551115,0,0,0.4212869,0.4002226,0,0,2.819139,2.016464,0,0.4212869,-0.4212869,2.881466,48.02434,0.2043593,0.4402448,0,0,2.016464
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.4243774,0.4243774,0,-1,0,0.4243774,0,0,0.00000000000000005551115,0,0,0.4467131,0.4243774,0,0,3.287236,1.595177,0,0.4467131,-0.4467131,2.410589,40.17641,0.2043593,0.4668152,0,0,1.595177
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.2560527,0.2560527,0,-1,0,0.2560527,0,0,0,0,0,0.2695291,0.2560527,0,0,3.783584,1.148464,0,0.2695291,-0.2695291,2.126481,35.44127,0.2043593,0.2816579,0,0,1.148464
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.1914548,0.1914548,0,0,0,0.1914548,0,0,0.00000000000000002775558,0,0,0.2015313,0.1914548,0,0,4.08306,0.8789345,0,0.2015313,-0.2015313,1.914048,31.90074,0.2043593,0.2106002,0,0,0.8789345
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.03043495,0.3023518,0.3023518,0,0,0,0.3023518,10.06607,0.00000000000000005551115,0,0,0.03043495,0.318265,0.3023518,0,0,4.306984,0.6774032,0,0.2878301,-0.2878301,1.610649,26.84409,0.2043593,0.3325869,0.02434796,0,0.7078381
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2755491,1.920529,1.920529,1.7,0,0.5202,1.920529,14.34757,0,0,0,0.2755491,0.2321356,0.2205289,0,0,4.626795,0.3895731,0.0434135,0,0.0434135,1.651834,27.53051,0.2043647,2.112582,0.2204393,1.7,0.6651223
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3585305,0.7802192,0.7802192,1.7,0,0.5202,0.7802192,45.95253,0,0,0,0.3585305,0,0,0.9197808,0.8737918,4.583382,0.4286453,1.232322,0,1.232322,2.820918,47.0152,0.2045569,0.8582411,0.2868244,1.7,0.7871758
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.6270375,2.769111,1.38,0,-1,0,1.38,45.4375,0.0000000000000002220446,1.389111,1.666022,0.6270375,1.452632,1.38,0,0,3.35106,1.537735,0,0.8255941,-0.8255941,1.950665,32.51102,0.2045569,3.046022,0.50163,0,2.164773
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,1.004943,1.009983,1.009983,1.7,0,0.5202,1.009983,99.50096,0,0,0,1.004943,0,0,0.6900167,0.6555159,4.268386,0.7121412,1.660459,0,1.660459,3.525915,58.76513,0.204626,1.110982,0.8039544,1.7,1.717084
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,1.304507,0.02544429,0.02544429,1.397466,0,0.4376081,0.02544429,5126.916,0.0000000000000002220446,0,0,1.304507,0,0,1.372021,1.30342,2.607927,2.206554,2.607927,0,2.607927,6.000012,100,0.2042767,0.02798871,1.043606,1.7,3.511061
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,1.237489,0.5016274,0.5016274,0,0,0,0.5016274,246.6949,0.7094601,0,0,1.237489,0.5280288,0.5016274,0,0,0,4.553689,0,0,0,6.000012,100,0.2042767,0.5517901,0.9899911,0,5.791178
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.64523,2.308964,2.308964,0.9289646,0,0.3097073,2.308964,71.25401,0.1925984,0,0,1.64523,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2042767,2.539861,1.316184,1.7,6.198919
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.648128,1.600702,1.38,0,-1,0,1.38,119.4295,0.1954961,0.2207016,0.3807717,1.648128,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2042767,1.760772,1.318502,0,6.201817
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,1.356755,0,0,0,0,0,0,0,1.356755,0,0,1.356755,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2042767,0,1.085404,0,5.910443
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.7197062,1.535909,1.535909,0.8521878,0,0.2887473,1.535909,46.85866,0.0000000000000001110223,0,0,0.7197062,0.7197062,0.6837209,0,0,0,4.553689,0,0,0,6.000012,100,0.2042767,1.6895,0.575765,1.7,5.273395
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3825874,1.311649,1.311649,0.9481909,0,0.3149561,1.311649,29.16843,0.00000000000000005551115,0,0,0.3825874,0.3825874,0.363458,0,0,0,4.553689,0,0,0,6.000012,100,0.2042767,1.442814,0.3060699,1.7,4.936276
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.0362734,0.8630543,0.8630543,0,0,0,0.8630543,4.202911,0,0.0000000000000001110223,0,0.0362734,0.9084783,0.8630543,0,0,0,4.553689,0,0.8722048,-0.8722048,5.080627,84.67696,0.2042767,0.9493598,0.02901872,0,4.589962
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,1.548737,1.38,0,-1,0,1.38,0,0,0.1687366,0.3236102,0,1.452632,1.38,0,0,0.9691165,3.681484,0,1.452632,-1.452632,3.549419,59.15687,0.2042767,1.70361,0,0,3.681484
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.583152,2.228853,0,0,0,3.549419,59.15687,0.2042767,0,0,0,2.228853
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,2.326064,1.38,0,-1,0,1.38,0,0,0.9460642,1.178671,0,1.452632,1.38,0,0,2.583152,2.228853,0,1.452632,-1.452632,2.018211,33.63678,0.2042767,2.558671,0,0,2.228853
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.380001,0.380001,0,-1,0,0.380001,0,0,0.00000000000000005551115,0,0,0.400001,0.380001,0,0,4.197186,0.7762209,0,0.400001,-0.400001,1.596573,26.6095,0.2042767,0.4180011,0,0,0.7762209
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.3593271,0.3574089,0,-1,0,0.3574089,0,0,0.001918197,0.03785091,0,0.3762199,0.3574089,0,0,4.641632,0.3762199,0,0.3762199,-0.3762199,1.200002,20,0.2042767,0.3952598,0,0,0.3762199
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042767,0,0,0,0
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.419586,0,0,-1,0,0,0,0,0.419586,0.4615446,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042767,0.4615446,0,0,0
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.2684138,0,0,-1,0,0,0,0,0.2684138,0.2952551,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042767,0.2952551,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042767,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.2565973,0,0,-1,0,0,0,0,0.2565973,0.282257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042767,0.282257,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.02173008,0.02173008,1.474362,0,0.4586007,0.02173008,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2043299,0.02390309,0,1.7,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.0167166,0.3137873,0.3137873,1.7,0,0.5202,0.3137873,5.327365,0,0,0,0.0167166,0,0,1.386213,1.316902,3.679654,1.242,1.333619,0,1.333619,3.774367,62.90599,0.2044965,0.3451661,0.01337328,1.7,1.258717
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4659234,1.775211,1.775211,1.7,0,0.5202,1.775211,26.24609,0,0,0,0.4659234,0.07916962,0.07521114,0,0,2.346036,2.442257,0.3867538,0,0.3867538,4.141274,69.0211,0.2045436,1.952732,0.3727387,1.7,2.90818
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.8078009,1.663112,1.663112,1.7,0,0.5202,1.663112,48.57166,0,0,0,0.8078009,0,0,0.03688821,0.0350438,1.959282,2.790335,0.8428447,0,0.8428447,4.940866,82.34761,0.2046477,1.829423,0.6462407,1.7,3.598136
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,1.219746,1.119593,1.119593,0,-1,0,1.119593,108.9455,0,0,0,1.219746,1.178519,1.119593,0,0,1.116437,3.548895,0.04122699,0,0.04122699,4.979978,82.99947,0.2046355,1.231552,0.9757968,0,4.768641
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.561663,0.6762291,0.6762291,0,0,0,0.6762291,230.9369,0,0,0,1.561663,0.7118201,0.6762291,0,0,1.07521,3.586,0.8498425,0,0.8498425,5.78621,96.43663,0.2043827,0.7438521,1.24933,0,5.147662
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.843546,2.30014,2.30014,0.9201396,0,0.3072981,2.30014,80.14929,0.1655463,0,0,1.843546,1.452632,1.38,0,0,0.2253678,4.350858,0.2253678,0,0.2253678,6.000012,100,0.2043158,2.530154,1.474836,1.7,6.194404
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.9076,1.256848,1.256848,0.425,0,0.172125,1.256848,151.7766,1.031971,0,0,1.9076,0.875629,0.8318476,0,0,0,4.553689,0,0,0,6.000012,100,0.2043158,1.382532,1.52608,1.7,6.461289
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.899251,2.541208,2.541208,1.161208,0,0.3731099,2.541208,74.73813,0.4466199,0,0,1.899251,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2043158,2.795329,1.519401,1.7,6.45294
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.634085,1.125939,1.125939,0,-1,0,1.125939,145.1309,0.4488861,0,0,1.634085,1.185199,1.125939,0,0,0,4.553689,0,0,0,6.000012,100,0.2043158,1.238532,1.307268,0,6.187774
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,1.357103,3.250382,3.08,1.7,0,0.5202,3.08,44.06179,0.0000000000000002220446,0.1703825,0.4954207,1.357103,1.452632,1.38,0,0,0,4.553689,0,0.09552841,-0.09552841,5.899316,98.32174,0.2043158,3.575421,1.085683,1.7,5.910792
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.8604103,1.66989,1.66989,0.9533356,0,0.3163606,1.66989,51.52497,0,0,0,0.8604103,0.7542676,0.7165543,0,0,0.1061427,4.45816,0.1061427,0,0.1061427,6.000012,100,0.2043287,1.836879,0.6883283,1.7,5.318571
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.4072903,0.01422331,0.01422331,0,0,0,0.01422331,2863.542,0.3923184,0,0,0.4072903,0.0149719,0.01422331,0,0,0,4.553689,0,0,0,6.000012,100,0.2043287,0.01564564,0.3258322,0,4.960979
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.04469807,2.316129,2.316129,1.7,0,0.5202,2.316129,1.929861,0.0000000000000001110223,0,0,0.04469807,0.6485572,0.6161294,0,0,0,4.553689,0,0.6038592,-0.6038592,5.363489,89.3913,0.2043287,2.547742,0.03575846,1.7,4.598387
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,1.095966,1.095966,0,-1,0,1.095966,0,0,0,0,0,1.153648,1.095966,0,0,0.6709546,3.94983,0,1.153648,-1.153648,4.147437,69.12381,0.2043287,1.205562,0,0,3.94983
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,1.829208,1.38,0,-1,0,1.38,0,0,0.4492078,0.6321285,0,1.452632,1.38,0,0,1.952786,2.796182,0,1.452632,-1.452632,2.616229,43.60372,0.2043287,2.012129,0,0,2.796182
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.4117411,0.4117411,0,-1,0,0.4117411,0,0,0.00000000000000005551115,0,0,0.4334117,0.4117411,0,0,3.566821,1.34355,0,0.4334117,-0.4334117,2.159373,35.98947,0.2043287,0.4529152,0,0,1.34355
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.4648884,0.4648884,0,-1,0,0.4648884,0,0,0.00000000000000005551115,0,0,0.4893562,0.4648884,0,0,4.048389,0.9101384,0,0.4893562,-0.4893562,1.643546,27.39238,0.2043287,0.5113772,0,0,0.9101384
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.592119,0.4207822,0,0,0,1.643546,27.39238,0.2043287,0,0,0,0.4207822
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,0.5697486,0.3997431,0,-1,0,0.3997431,0,0,0.1700055,0.2269804,0,0.4207822,0.3997431,0,0,4.592119,0.4207822,0,0.4207822,-0.4207822,1.200002,20,0.2043287,0.6267235,0,0,0.4207822
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.09602407,0,0,-1,0,0,0,0,0.09602407,0.1056265,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043287,0.1056265,0,0,0
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,0.5484384,0,0,-1,0,0,0,0,0.5484384,0.6032823,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043287,0.6032823,0,0,0
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,0.6670896,0,0,-1,0,0,0,0,0.6670896,0.7337985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043287,0.7337985,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.1863936,0,0,-1,0,0,0,0,0.1863936,0.2050329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043287,0.2050329,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043287,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02189665,0,0,0,0,0,0,0,0,0,0,0.02189665,0,0,0,0,5.059654,0,0.02189665,0,0.02189665,1.220775,20.34622,0.2043222,0,0.01751732,0,0.02189665
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.4242384,0.8593283,0.8593283,1.7,0,0.5202,0.8593283,49.3686,0,0,0,0.4242384,0,0,0.8406717,0.7986381,5.037758,0.01970699,1.222876,0,1.222876,2.380898,39.68155,0.204507,0.9452612,0.3393907,1.7,0.4439454
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.8590716,1.516057,1.516057,1.7,0,0.5202,1.516057,56.66484,0,0,0,0.8590716,0,0,0.1839426,0.1747455,3.814881,1.120296,1.033817,0,1.033817,3.361663,56.0276,0.2046401,1.667663,0.6872573,1.7,1.979367
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,1.175204,0,0,0,-1,0,0,0,0,0,0,1.175204,0,0,0,0,2.781064,2.050731,1.175204,0,1.175204,4.476559,74.60917,0.2042925,0,0.940163,0,3.225935
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.572989,2.535494,2.535494,1.7,0,0.5202,2.535494,62.03875,0,0,0,1.572989,0.8794677,0.8354943,0,0,1.60586,3.108414,0.6935214,0,0.6935214,5.134491,85.57468,0.2043264,2.789044,1.258391,1.7,4.681404
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.732459,2.841158,2.841158,1.7,0,0.5202,2.841158,60.97721,0,0,0.04527372,1.732459,1.201219,1.141158,0,0,0.9123391,3.732584,0.5312399,0,0.5312399,5.63847,93.9743,0.2042743,3.125274,1.385967,1.7,5.465043
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.650927,0,0,0,0,0,0,0,1.269827,0,0,1.650927,0,0,0,0,0.3810993,4.2107,0.3810993,0,0.3810993,6.000012,100,0.204162,0,1.320741,0,5.861626
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.62318,1.03242,1.03242,0,0,0,1.03242,157.2209,0.5364222,0,0,1.62318,1.086758,1.03242,0,0,0,4.553689,0,0,0,6.000012,100,0.204162,1.135662,1.298544,0,6.176869
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.432694,0.7946523,0.7946523,0,-1,0,0.7946523,180.2919,0.5962175,0,0,1.432694,0.8364761,0.7946523,0,0,0,4.553689,0,0,0,6.000012,100,0.204162,0.8741176,1.146155,0,5.986382
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,1.29708,2.040116,2.040116,0.8078901,0,0.276654,2.040116,63.57873,0,0,0,1.29708,1.29708,1.232226,0,0,0,4.553689,0,0,0,6.000012,100,0.204162,2.244127,1.037664,1.7,5.850769
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.907459,2.37117,2.37117,1.509084,0,0.46808,2.37117,38.27051,0,0,0,0.907459,0.907459,0.8620861,0,0,0,4.553689,0,0,0,6.000012,100,0.204162,2.608287,0.7259672,1.7,5.461148
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.4232851,0.05687631,0.05687631,0,0,0,0.05687631,744.2205,0.3634153,0,0,0.4232851,0.0598698,0.05687631,0,0,0,4.553689,0,0,0,6.000012,100,0.204162,0.06256393,0.3386281,0,4.976974
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03987775,0,0,0,0,0,0,0,0.03987775,0,0,0.03987775,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.204162,0,0.0319022,0,4.593567
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,0.5460086,0.5460086,0,-1,0,0.5460086,0,0,0,0,0,0.5747459,0.5460086,0,0,0,4.553689,0,0.5747459,-0.5747459,5.394176,89.90276,0.204162,0.6006094,0,0,4.553689
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,2.879754,1.38,0,-1,0,1.38,0,0,1.499754,1.787729,0,1.452632,1.38,0,0,0.6386065,3.978943,0,1.452632,-1.452632,3.862968,64.38268,0.204162,3.167729,0,0,3.978943
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,2.968738,1.38,0,-1,0,1.38,0,0,1.588738,1.885611,0,1.452632,1.38,0,0,2.252642,2.526311,0,1.452632,-1.452632,2.33176,38.86259,0.204162,3.265611,0,0,2.526311
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.4660673,0.4660673,0,-1,0,0.4660673,0,0,0,0,0,0.4905972,0.4660673,0,0,3.866677,1.07368,0,0.4905972,-0.4905972,1.814626,30.2437,0.204162,0.512674,0,0,1.07368
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.4475708,0.4475708,0,-1,0,0.4475708,0,0,0.00000000000000005551115,0,0,0.4711272,0.4475708,0,0,4.411785,0.5830827,0,0.4711272,-0.4711272,1.318014,21.96686,0.204162,0.4923279,0,0,0.5830827
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.935259,0.1119556,0,0,0,1.318014,21.96686,0.204162,0,0,0,0.1119556
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.935259,0.1119556,0,0,0,1.318014,21.96686,0.204162,0,0,0,0.1119556
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.935259,0.1119556,0,0,0,1.318014,21.96686,0.204162,0,0,0,0.1119556
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.4257509,0.1063578,0,-1,0,0.1063578,0,0,0.3193931,0.3619682,0,0.1119556,0.1063578,0,0,4.935259,0.1119556,0,0.1119556,-0.1119556,1.200002,20,0.204162,0.468326,0,0,0.1119556
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.3736101,0,0,-1,0,0,0,0,0.3736101,0.4109711,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204162,0.4109711,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.1967484,0.1967484,1.64938,0,0.5063807,0.1967484,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2042911,0.2164233,0,1.7,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03914978,0.0009106615,0.0009106615,1.453542,0,0.452917,0.0009106615,4299.048,0,0,0,0.03914978,0,0,1.452632,1.38,3.679654,1.242,1.41915,0,1.41915,3.855509,64.25835,0.2043228,0.001001728,0.03131982,1.7,1.28115
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1765332,0.7242078,0.7242078,1.7,0,0.5202,0.7242078,24.37604,0,0,0,0.1765332,0,0,0.9757922,0.9270025,2.260504,2.519235,1.103536,0,1.103536,4.902415,81.70675,0.2044968,0.7966286,0.1412265,1.7,2.695768
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.5043511,0.7400906,0.7400906,0,0,0,0.7400906,68.14721,0,0.0000000000000001110223,0,0.5043511,0.7790427,0.7400906,0,0,1.156969,3.512417,0,0.2746916,-0.2746916,4.612864,76.88092,0.2044968,0.8140997,0.4034809,0,4.016768
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.7001445,1.618804,1.38,0,-1,0,1.38,50.7351,0,0.2388035,0.4006839,0.7001445,1.452632,1.38,0,0,1.462182,3.237725,0,0.7524871,-0.7524871,3.819674,63.6611,0.2044968,1.780684,0.5601156,0,3.93787
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,1.019843,0.8947939,0.8947939,0,0,0,0.8947939,113.9752,0,0,0,1.019843,0.9418883,0.8947939,0,0,2.298279,2.485238,0.07795489,0,0.07795489,3.893628,64.89367,0.204474,0.9842733,0.8158745,0,3.505081
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.8120617,0.1593701,0.1593701,0,0,0,0.1593701,509.5447,0,0,0,0.8120617,0.167758,0.1593701,0,0,2.220324,2.555398,0.6443037,0,0.6443037,4.504868,75.08099,0.2042852,0.1753071,0.6496493,0,3.367459
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.6646761,0.1701475,0.1701475,0,0,0,0.1701475,390.647,0,0,0,0.6646761,0.1791026,0.1701475,0,0,1.57602,3.135271,0.4855735,0,0.4855735,4.965524,82.75856,0.2041433,0.1871623,0.5317409,0,3.799947
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1791798,0,0,0,0,0,0,0,0,0,0,0.1791798,0,0,0,0,1.090446,3.572287,0.1791798,0,0.1791798,5.135509,85.59164,0.2040909,0,0.1433438,0,3.751467
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1925759,1.995869,1.38,0,-1,0,1.38,13.95477,0.0000000000000002220446,0.6158693,0.8154562,0.1925759,1.452632,1.38,0,0,0.9112667,3.733549,0,1.260056,-1.260056,3.807293,63.45476,0.2040909,2.195456,0.1540607,0,3.926125
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.505104,0.6195322,0.6195322,0,0,0,0.6195322,81.52991,0,0,0,0.505104,0.6521391,0.6195322,0,0,2.311329,2.473493,0,0.1470351,-0.1470351,3.652305,60.87162,0.2040909,0.6814854,0.4040832,0,2.978597
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.2265539,0.4652674,0.4652674,0,0,0,0.4652674,48.69328,0,0.00000000000000005551115,0,0.2265539,0.4897551,0.4652674,0,0,2.474701,2.326458,0,0.2632012,-0.2632012,3.374866,56.24766,0.2040909,0.5117941,0.1812432,0,2.553012
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.05619603,1.232203,1.232203,0,0,0,1.232203,4.560613,0,0,0,0.05619603,1.297056,1.232203,0,0,2.767147,2.063257,0,1.24086,-1.24086,2.066885,34.44801,0.2040909,1.355424,0.04495683,0,2.119453
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.03308962,2.1333,2.1333,1.7,0,0.5202,2.1333,1.5511,0.0000000000000001665335,0,0,0.03308962,0.4561056,0.4333003,0,0,4.14588,0.8223968,0,0.423016,-0.423016,1.620987,27.01639,0.2040909,2.34663,0.0264717,1.7,0.8554863
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,2.715012,0.3794118,0,-1,0,0.3794118,0,0,2.335601,2.607102,0,0.3993808,0.3794118,0,0,4.615898,0.3993808,0,0.3993808,-0.3993808,1.200002,20,0.2040909,2.986514,0,0,0.3993808
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,3.04082,0,0,-1,0,0,0,0,3.04082,3.344902,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040909,3.344902,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040909,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.2697761,0,0,-1,0,0,0,0,0.2697761,0.2967537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040909,0.2967537,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.4680608,0,0,-1,0,0,0,0,0.4680608,0.5148669,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040909,0.5148669,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.1747398,0,0,-1,0,0,0,0,0.1747398,0.1922138,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040909,0.1922138,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,0.7159595,0,0,-1,0,0,0,0,0.7159595,0.7875554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040909,0.7875554,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040909,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.4092357,0,0,-1,0,0,0,0,0.4092357,0.4501593,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040909,0.4501593,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.1706507,0,0,-1,0,0,0,0,0.1706507,0.1877158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040909,0.1877158,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.4103445,0.4103445,1.7,0,0.5202,0.4103445,0,0,0,0,0,0,0,1.289655,1.225173,5.059654,0,1.225173,0,1.225173,2.362303,39.37164,0.2042862,0.451379,0,1.7,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.0360675,0.1392556,0.1392556,1.591887,0,0.4906852,0.1392556,25.90023,0.0000000000000002220446,0,0,0.0360675,0,0,1.452632,1.38,3.834482,1.102655,1.416067,0,1.416067,3.705703,61.76159,0.2043784,0.1531811,0.028854,1.7,1.138723
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2845078,1.509265,1.509265,1.7,0,0.5202,1.509265,18.85076,0,0,0,0.2845078,0,0,0.1907352,0.1811984,2.418414,2.377116,0.4657062,0,0.4657062,4.147511,69.12504,0.204442,1.660191,0.2276063,1.7,2.661624
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1346084,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1346084,0,0,1.452632,1.38,1.952708,2.796252,1.514608,0,1.514608,5.584394,93.07305,0.204445,0,0.1076867,1.7,2.93086
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.2228526,2.11938,1.38,0,-1,0,1.38,16.14874,0,0.7393795,0.9513174,0.2228526,1.452632,1.38,0,0,0.4380996,4.1594,0,1.229779,-1.229779,4.288094,71.46808,0.204445,2.331317,0.1782821,0,4.382252
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.692564,0.003417848,0.003417848,0,0,0,0.003417848,20263.16,0,0,0,0.692564,0.003597734,0.003417848,0,0,1.804521,2.929621,0.6889662,0,0.6889662,4.941704,82.36157,0.2042449,0.003759633,0.5540512,0,3.622184
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.5111516,0.3289917,0.3289917,0,0,0,0.3289917,155.3692,0,0,0,0.5111516,0.346307,0.3289917,0,0,1.115554,3.54969,0.1648445,0,0.1648445,5.098089,84.96799,0.2041971,0.3618909,0.4089212,0,4.060842
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.6595125,0,0,0,0,0,0,0,0,0,0,0.6595125,0,0,0,0,0.9507099,3.69805,0.6595125,0,0.6595125,5.723758,95.39577,0.2040061,0,0.52761,0,4.357563
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.6666725,1.439394,1.439394,1.082693,0,0.3516751,1.439394,46.31618,0.0000000000000001110223,0,0,0.6666725,0.3754751,0.3567013,0,0,0.2911974,4.291611,0.2911974,0,0.2911974,6.000012,100,0.2040408,1.583333,0.533338,1.7,4.958284
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.6980584,1.240412,1.240412,0,-1,0,1.240412,56.27631,0,0.0000000000000002220446,0,0.6980584,1.305697,1.240412,0,0,0,4.553689,0,0.607639,-0.607639,5.359504,89.32489,0.2040408,1.364454,0.5584467,0,5.251747
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.5200216,0.6773081,0.6773081,0,0,0,0.6773081,76.7777,0,0,0,0.5200216,0.712956,0.6773081,0,0,0.6751544,3.94605,0,0.1929343,-0.1929343,5.156134,85.93539,0.2040408,0.745039,0.4160173,0,4.466072
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.06279983,1.87014,1.87014,1.7,0,0.5202,1.87014,3.358029,0.0000000000000001110223,0,0,0.06279983,0.1790947,0.1701399,0,0,0.8895259,3.753116,0,0.1162948,-0.1162948,5.033548,83.8923,0.2040408,2.057154,0.05023987,1.7,3.815915
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.2053031,0,0,0,0,0,0,0,0,0,0,0.2053031,0,0,0,0,1.018742,3.636821,0.2053031,0,0.2053031,5.228316,87.13842,0.2039814,0,0.1642425,0,3.842124
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.04113209,0,0,0,0,0,0,0,0,0,0,0.04113209,0,0,0,0,0.8134393,3.821594,0.04113209,0,0.04113209,5.267337,87.78877,0.2039695,0,0.03290567,0,3.862726
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.01758276,0.01758276,0,-1,0,0.01758276,0,0,0,0,0,0.01850817,0.01758276,0,0,0.7723072,3.858613,0,0.01850817,-0.01850817,5.247828,87.46362,0.2039695,0.01934103,0,0,3.858613
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7928718,3.840104,0,0,0,5.247828,87.46362,0.2039695,0,0,0,3.840104
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.3380472,0.3380472,0,-1,0,0.3380472,0,0,0.00000000000000005551115,0,0,0.3558391,0.3380472,0,0,0.7928718,3.840104,0,0.3558391,-0.3558391,4.87274,81.21217,0.2039695,0.3718519,0,0,3.840104
