Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,0.5015722,0.5015722,0,-1,0,0.5015722,0,0,0.0000000000000001110223,0,0,0.5279707,0.5015722,0,0,1.188249,3.484265,0,0.5279707,-0.5279707,4.31621,71.93669,0.2039695,0.5517294,0,0,3.484265
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.08020753,0.08020753,0,-1,0,0.08020753,0,0,0.00000000000000001387779,0,0,0.08442899,0.08020753,0,0,1.774883,2.956294,0,0.08442899,-0.08442899,4.227214,70.45343,0.2039695,0.08822829,0,0,2.956294
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.868693,2.871866,0,0,0,4.227214,70.45343,0.2039695,0,0,0,2.871866
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.05976703,0.05976703,0,-1,0,0.05976703,0,0,0,0,0,0.06291267,0.05976703,0,0,1.868693,2.871866,0,0.06291267,-0.06291267,4.160899,69.34817,0.2039695,0.06574374,0,0,2.871866
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.2449342,0.2449342,0,-1,0,0.2449342,0,0,0.00000000000000002775558,0,0,0.2578255,0.2449342,0,0,1.938596,2.808953,0,0.2578255,-0.2578255,3.889127,64.81865,0.2039695,0.2694276,0,0,2.808953
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.2700368,0.2700368,0,-1,0,0.2700368,0,0,0,0,0,0.2842493,0.2700368,0,0,2.225069,2.551127,0,0.2842493,-0.2842493,3.589502,59.82491,0.2039695,0.2970405,0,0,2.551127
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.06230879,0.06230879,0,-1,0,0.06230879,0,0,0.000000000000000006938894,0,0,0.0655882,0.06230879,0,0,2.540901,2.266878,0,0.0655882,-0.0655882,3.520365,58.67264,0.2039695,0.06853967,0,0,2.266878
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.1532153,0.1532153,0,0,0,0.1532153,0,0,0,0,0,0.1612793,0.1532153,0,0,2.613777,2.20129,0,0.1612793,-0.1612793,3.350362,55.83926,0.2039695,0.1685369,0,0,2.20129
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01467224,0.2282357,0.2282357,0,0,0,0.2282357,6.428546,0,0.00000000000000002775558,0,0.01467224,0.2402481,0.2282357,0,0,2.792976,2.04001,0,0.2255759,-0.2255759,3.112584,51.8763,0.2039695,0.2510593,0.01173779,0,2.054683
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.32104,0.1101865,0.1101865,0,0,0,0.1101865,291.3607,0,0,0,0.32104,0.1159857,0.1101865,0,0,3.043616,1.814435,0.2050543,0,0.2050543,3.307116,55.11849,0.2039103,0.1212051,0.256832,0,2.135475
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4669622,1.456655,1.456655,1.7,0,0.5202,1.456655,32.05716,0,0,0,0.4669622,0,0,0.243345,0.2311778,2.838562,1.998983,0.69814,0,0.69814,3.96943,66.15703,0.2040037,1.60232,0.3735698,1.7,2.465946
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.7213725,2.18727,1.38,0,-1,0,1.38,52.27337,0.0000000000000002220446,0.8072702,1.025997,0.7213725,1.452632,1.38,0,0,2.140422,2.627309,0,0.7312591,-0.7312591,3.198615,53.31014,0.2040037,2.405997,0.577098,0,3.348682
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.770799,0.974887,0.974887,0,0,0,0.974887,79.06548,0,0.0000000000000001110223,0,0.770799,1.026197,0.974887,0,0,2.952932,1.89605,0,0.2553978,-0.2553978,2.929402,48.82327,0.2040037,1.072376,0.6166392,0,2.666849
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.9953407,0.1159175,0.1159175,0,0,0,0.1159175,858.6633,0,0,0,0.9953407,0.1220184,0.1159175,0,0,3.236707,1.640653,0.8733224,0,0.8733224,3.757908,62.63168,0.2037518,0.1275092,0.7962726,0,2.635993
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.412029,1.962419,1.962419,1.7,0,0.5202,1.962419,71.9535,0,0,0,1.412029,0.27623,0.2624185,0,0,2.363385,2.426643,1.135799,0,1.135799,4.835422,80.5902,0.2038872,2.15866,1.129623,1.7,3.838671
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.36171,1.807411,1.807411,1.679993,0,0.514738,1.807411,75.34039,0,0,0,1.36171,0.1341243,0.1274181,0,0,1.227586,3.448862,1.227586,0,1.227586,6.000012,100,0.204033,1.988152,1.089368,1.7,4.810572
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.510483,0.5565784,0.5565784,0,-1,0,0.5565784,271.3874,0.9246114,0,0,1.510483,0.585872,0.5565784,0,0,0,4.553689,0,0,0,6.000012,100,0.204033,0.6122363,1.208387,0,6.064172
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,1.105061,0.3660026,0.3660026,0,0,0,0.3660026,301.9271,0.7197951,0,0,1.105061,0.3852659,0.3660026,0,0,0,4.553689,0,0,0,6.000012,100,0.204033,0.4026029,0.8840488,0,5.65875
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.752006,0.4837505,0.4837505,0,0,0,0.4837505,155.4533,0.242795,0,0,0.752006,0.509211,0.4837505,0,0,0,4.553689,0,0,0,6.000012,100,0.204033,0.5321255,0.6016048,0,5.305695
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.3529595,2.50365,2.50365,1.7,0,0.5202,2.50365,14.0978,0,0,0,0.3529595,0.8459471,0.8036498,0,0,0,4.553689,0,0.4929876,-0.4929876,5.480358,91.33911,0.204033,2.754015,0.2823676,1.7,4.906649
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02951474,0,0,0,0,0,0,0,0,0,0,0.02951474,0,0,0,0,0.547764,4.060701,0.02951474,0,0.02951474,5.508358,91.80578,0.2040245,0,0.02361179,0,4.090216
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,2.30108,1.38,0,-1,0,1.38,0,0,0.9210801,1.151188,0,1.452632,1.38,0,0,0.5182493,4.087265,0,1.452632,-1.452632,3.977149,66.28569,0.2040245,2.531188,0,0,4.087265
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,3.731895,1.38,0,-1,0,1.38,0,0,2.351896,2.725085,0,1.452632,1.38,0,0,2.132284,2.634633,0,1.452632,-1.452632,2.445941,40.76561,0.2040245,4.105085,0,0,2.634633
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,2.707153,1.122901,0,-1,0,1.122901,0,0,1.584251,1.854966,0,1.182001,1.122901,0,0,3.74632,1.182001,0,1.182001,-1.182001,1.200002,20,0.2040245,2.977868,0,0,1.182001
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.4403642,0,0,-1,0,0,0,0,0.4403642,0.4844006,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040245,0.4844006,0,0,0
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040245,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,0.5153436,0,0,-1,0,0,0,0,0.5153436,0.566878,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040245,0.566878,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040245,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.4577234,0,0,-1,0,0,0,0,0.4577234,0.5034957,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040245,0.5034957,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,0.61738,0,0,-1,0,0,0,0,0.61738,0.6791179,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040245,0.6791179,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.4192518,0,0,-1,0,0,0,0,0.4192518,0.461177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040245,0.461177,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.1137049,0.1137049,1.566337,0,0.4837099,0.1137049,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2041154,0.1250754,0,1.7,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.04087044,0.6041642,0.6041642,1.7,0,0.5202,0.6041642,6.764789,0,0,0,0.04087044,0,0,1.095836,1.041044,3.679654,1.242,1.081914,0,1.081914,3.535579,58.92621,0.2042886,0.6645806,0.03269635,1.7,1.28287
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3427518,3.454172,3.08,1.7,0,0.5202,3.08,11.12831,0.0000000000000002220446,0.3741716,0.7195888,0.3427518,1.452632,1.38,0,0,2.59774,2.215723,0,1.10988,-1.10988,2.365664,39.42765,0.2042886,3.799589,0.2742015,1.7,2.558475
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.8320758,1.75107,1.75107,1.7,0,0.5202,1.75107,47.51814,0,0,0,0.8320758,0.05375763,0.05106975,0,0,3.83094,1.105843,0.7783182,0,0.7783182,3.104041,51.73391,0.2043802,1.926177,0.6656606,1.7,1.937919
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.8226436,0.6407084,0.6407084,0,-1,0,0.6407084,128.3959,0,0,0,0.8226436,0.6744299,0.6407084,0,0,3.052622,1.80633,0.1482137,0,0.1482137,3.244649,54.07737,0.2043377,0.7047793,0.6581149,0,2.628973
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.8306001,1.007747,1.007747,0,0,0,1.007747,82.42151,0,0,0,0.8306001,1.060786,1.007747,0,0,2.904408,1.939722,0,0.230186,-0.230186,3.002012,50.03342,0.2043377,1.108521,0.66448,0,2.770322
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,1.067368,0.8869783,0.8869783,0,0,0,0.8869783,120.3376,0,0,0,1.067368,0.9336613,0.8869783,0,0,3.16017,1.709536,0.1337069,0,0.1337069,3.128857,52.14751,0.2042994,0.9756761,0.8538946,0,2.776904
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.611152,0.6101583,0.6101583,0,0,0,0.6101583,264.0547,0,0,0,1.611152,0.6422719,0.6101583,0,0,3.026463,1.829872,0.9688799,0,0.9688799,4.048017,67.46682,0.2040222,0.6711741,1.288921,0,3.441024
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.461741,1.588055,1.588055,1.7,0,0.5202,1.588055,92.04604,0,0,0,1.461741,0,0,0.1119454,0.1063481,2.057583,2.701864,1.568089,0,1.568089,5.535637,92.26044,0.2041156,1.74686,1.169393,1.7,4.163605
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,1.155476,0,0,0,-1,0,0,0,0.665982,0,0,1.155476,0,0,0,0,0.4894939,4.113144,0.4894939,0,0.4894939,6.000012,100,0.2039761,0,0.9243807,0,5.26862
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.9668947,0.8694326,0.8694326,0,0,0,0.8694326,111.2099,0.0517025,0,0,0.9668947,0.9151922,0.8694326,0,0,0,4.553689,0,0,0,6.000012,100,0.2039761,0.9563758,0.7735158,0,5.520584
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.5737764,2.048574,2.048574,1.503487,0,0.4665518,2.048574,28.00858,0,0,0,0.5737764,0.5737764,0.5450876,0,0,0,4.553689,0,0,0,6.000012,100,0.2039761,2.253432,0.4590212,1.7,5.127465
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.3033079,1.97295,1.97295,1.684808,0,0.5160525,1.97295,15.37332,0.00000000000000005551115,0,0,0.3033079,0.3033079,0.2881425,0,0,0,4.553689,0,0,0,6.000012,100,0.2039761,2.170245,0.2426463,1.7,4.856997
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03874522,1.14512,1.14512,0,0,0,1.14512,3.383508,0,0,0,0.03874522,1.205389,1.14512,0,0,0,4.553689,0,1.166644,-1.166644,4.770261,79.5042,0.2039761,1.259632,0.03099617,0,4.592434
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,1.427111,1.38,0,-1,0,1.38,0,0,0.04711143,0.1898226,0,1.452632,1.38,0,0,1.296271,3.387045,0,1.452632,-1.452632,3.239053,53.98411,0.2039761,1.569823,0,0,3.387045
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,3.743408,1.38,0,-1,0,1.38,0,0,2.363408,2.737749,0,1.452632,1.38,0,0,2.910306,1.934413,0,1.452632,-1.452632,1.707845,28.46403,0.2039761,4.117749,0,0,1.934413
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,1.816551,0.4576927,0,-1,0,0.4576927,0,0,1.358859,1.540514,0,0.4817817,0.4576927,0,0,4.524341,0.4817817,0,0.4817817,-0.4817817,1.200002,20,0.2039761,1.998206,0,0,0.4817817
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.1347287,0,0,-1,0,0,0,0,0.1347287,0.1482016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039761,0.1482016,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.4109983,0,0,-1,0,0,0,0,0.4109983,0.4520981,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039761,0.4520981,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.211561,0,0,-1,0,0,0,0,0.211561,0.2327171,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039761,0.2327171,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.05059142,0,0,-1,0,0,0,0,0.05059142,0.05565056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039761,0.05565056,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.4167933,0,0,-1,0,0,0,0,0.4167933,0.4584726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039761,0.4584726,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.2939272,0,0,-1,0,0,0,0,0.2939272,0.3233199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039761,0.3233199,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.2265845,0,0,-1,0,0,0,0,0.2265845,0.249243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039761,0.249243,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.433446,0.433446,1.7,0,0.5202,0.433446,0,0,0,0,0,0,0,1.266554,1.203226,5.059654,0,1.203226,0,1.203226,2.341483,39.02464,0.2041695,0.4767906,0,1.7,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.04279125,0.2646305,0.2646305,1.7,0,0.5202,0.2646305,16.17019,0,0,0,0.04279125,0,0,1.435369,1.363601,3.856428,1.082904,1.406392,0,1.406392,3.675704,61.26161,0.2043081,0.2910935,0.034233,1.7,1.125695
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3769773,1.108204,1.108204,1.7,0,0.5202,1.108204,34.01697,0,0,0,0.3769773,0,0,0.5917963,0.5622066,2.450036,2.348657,0.9391838,0,0.9391838,4.566692,76.11138,0.2044418,1.219024,0.3015818,1.7,2.725634
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.6729421,1.541922,1.541922,1.7,0,0.5202,1.541922,43.64307,0,0,0,0.6729421,0,0,0.1580778,0.1501739,1.510852,3.193922,0.823116,0,0.823116,5.347569,89.12596,0.204544,1.696114,0.5383537,1.7,3.866864
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.798107,1.249242,1.249242,0,-1,0,1.249242,63.8873,0,0,0,0.798107,1.314991,1.249242,0,0,0.6877359,3.934727,0,0.5168846,-0.5168846,4.802724,80.04524,0.204544,1.374166,0.6384856,0,4.732833
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.9643976,0.8211182,0.8211182,0,0,0,0.8211182,117.4493,0,0,0,0.9643976,0.864335,0.8211182,0,0,1.262052,3.417842,0.1000626,0,0.1000626,4.897652,81.62737,0.2045156,0.9032301,0.7715181,0,4.38224
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.9943684,1.715143,1.715143,1.7,0,0.5202,1.715143,57.97581,0,0,0,0.9943684,0.01594045,0.01514342,0,0,1.161989,3.507899,0.9784279,0,0.9784279,5.825871,97.09764,0.204629,1.886658,0.7954947,1.7,4.502267
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,1.063609,1.522656,1.522656,0.686611,0,0.2435448,1.522656,69.85221,0,0,0,1.063609,0.8800473,0.836045,0,0,0.1835615,4.388484,0.1835615,0,0.1835615,6.000012,100,0.2046502,1.674922,0.8508871,1.7,5.452093
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,1.344468,1.696988,1.696988,0.425,0,0.172125,1.696988,79.22674,0.005533502,0,0,1.344468,1.338935,1.271988,0,0,0,4.553689,0,0,0,6.000012,100,0.2046502,1.866687,1.075575,1.7,5.898157
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.8181068,0.3530499,0.3530499,0,-1,0,0.3530499,231.7255,0.4464753,0,0,0.8181068,0.3716315,0.3530499,0,0,0,4.553689,0,0,0,6.000012,100,0.2046502,0.3883549,0.6544855,0,5.371796
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.5120676,0.6309857,0.6309857,0,0,0,0.6309857,81.15359,0,0,0,0.5120676,0.6641954,0.6309857,0,0,0,4.553689,0,0.1521279,-0.1521279,5.839655,97.32739,0.2046502,0.6940842,0.4096541,0,5.065756
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.4704816,0.1480858,0.1480858,0,0,0,0.1480858,317.7088,0.1455709,0,0,0.4704816,0.1558798,0.1480858,0,0,0.169031,4.401561,0.169031,0,0.169031,6.000012,100,0.2046023,0.1628944,0.3763853,0,4.872043
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2822886,1.283281,1.283281,1.015107,0,0.3332242,1.283281,21.99741,0,0,0,0.2822886,0.2822886,0.2681741,0,0,0,4.553689,0,0,0,6.000012,100,0.2046023,1.411609,0.2258309,1.7,4.835978
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.02092674,0,0,0,0,0,0,0,0.02092674,0,0,0.02092674,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2046023,0,0.01674139,0,4.574615
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,1.858663,1.38,0,-1,0,1.38,0,0,0.4786633,0.6645296,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2046023,2.04453,0,0,4.553689
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,1.423195,1.38,0,-1,0,1.38,0,0,0.04319516,0.1855147,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2046023,1.565515,0,0,3.101057
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.1020044,0.1020044,0,-1,0,0.1020044,0,0,0.00000000000000001387779,0,0,0.1073731,0.1020044,0,0,3.22807,1.648426,0,0.1073731,-0.1073731,2.824414,47.07348,0.2046023,0.1122049,0,0,1.648426
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,0.7680748,0.7680748,0,-1,0,0.7680748,0,0,0,0,0,0.8084998,0.7680748,0,0,3.347374,1.541053,0,0.8084998,-0.8084998,1.972181,32.86962,0.2046023,0.8448822,0,0,1.541053
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.1957527,0.1957527,0,-1,0,0.1957527,0,0,0.00000000000000002775558,0,0,0.2060554,0.1957527,0,0,4.245707,0.7325529,0,0.2060554,-0.2060554,1.754979,29.2496,0.2046023,0.2153279,0,0,0.7325529
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.1989359,0.1989359,0,-1,0,0.1989359,0,0,0,0,0,0.2094063,0.1989359,0,0,4.474657,0.5264975,0,0.2094063,-0.2094063,1.534246,25.57071,0.2046023,0.2188295,0,0,0.5264975
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.1371098,0.1371098,0,-1,0,0.1371098,0,0,0,0,0,0.1443261,0.1371098,0,0,4.707331,0.3170912,0,0.1443261,-0.1443261,1.382113,23.03517,0.2046023,0.1508208,0,0,0.3170912
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.1017777,0.1017777,0,-1,0,0.1017777,0,0,0.00000000000000001387779,0,0,0.1071345,0.1017777,0,0,4.867693,0.1727651,0,0.1071345,-0.1071345,1.269183,21.15301,0.2046023,0.1119555,0,0,0.1727651
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.986732,0.06563067,0,0,0,1.269183,21.15301,0.2046023,0,0,0,0.06563067
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.3800263,0.06234914,0,-1,0,0.06234914,0,0,0.3176772,0.3556798,0,0.06563067,0.06234914,0,0,4.986732,0.06563067,0,0.06563067,-0.06563067,1.200002,20,0.2046023,0.418029,0,0,0.06563067
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.3470897,0.3470897,1.7,0,0.5202,0.3470897,0,0,0,0,0,0,0,1.35291,1.285265,5.059654,0,1.285265,0,1.285265,2.419312,40.32178,0.2047735,0.3817987,0,1.7,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01257091,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01257091,0,0,1.452632,1.38,3.77439,1.156738,1.392571,0,1.392571,3.74042,62.34021,0.2048101,0,0.01005673,1.7,1.169309
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.4309839,2.170624,2.170624,1.7,0,0.5202,2.170624,19.85529,0.0000000000000002775558,0,0,0.4309839,0.4953943,0.4706245,0,0,2.381819,2.410052,0,0.06441037,-0.06441037,3.672526,61.20864,0.2048101,2.387687,0.3447871,1.7,2.841036
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.8601116,3.053132,3.053132,1.7,0,0.5202,3.053132,28.17145,0,0,0.2784452,0.8601116,1.424349,1.353132,0,0,2.453386,2.345642,0,0.5642379,-0.5642379,3.077767,51.29601,0.2048101,3.358445,0.6880893,1.7,3.205753
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.275471,2.242432,1.38,0,-1,0,1.38,92.42544,0.0000000000000002220446,0.8624321,1.086675,1.275471,1.452632,1.38,0,0,3.080317,1.781404,0,0.1771606,-0.1771606,2.891023,48.18362,0.2048101,2.466675,1.020377,0,3.056875
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,1.171066,0,0,0,0,0,0,0,0,0,0,1.171066,0,0,0,0,3.277162,1.604243,1.171066,0,1.171066,4.001994,66.69977,0.2044797,0,0.9368529,0,2.775309
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.545927,0.9283895,0.9283895,0,0,0,0.9283895,166.5171,0,0,0,1.545927,0.9772522,0.9283895,0,0,2.106096,2.658203,0.5686748,0,0.5686748,4.541486,75.69129,0.2043196,1.021229,1.236742,0,4.20413
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.797023,1.29937,1.29937,1.052748,0,0.3435002,1.29937,138.2996,0,0,0,1.797023,0.2596023,0.2466222,0,0,1.537421,3.17001,1.537421,0,1.537421,6.000012,100,0.2041496,1.429307,1.437619,1.7,4.967033
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,1.292078,0.5998908,0.5998908,0,0,0,0.5998908,215.3855,0.6606136,0,0,1.292078,0.631464,0.5998908,0,0,0,4.553689,0,0,0,6.000012,100,0.2041496,0.6598799,1.033662,0,5.845767
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,1.023757,0,0,0,-1,0,0,0,1.023757,0,0,1.023757,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2041496,0,0.8190054,0,5.577446
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,1.130602,1.547945,1.547945,0.4738737,0,0.1854675,1.547945,73.03886,0,0,0,1.130602,1.130602,1.074072,0,0,0,4.553689,0,0,0,6.000012,100,0.2041496,1.70274,0.9044814,1.7,5.68429
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.709426,2.95427,2.95427,1.7,0,0.5202,2.95427,24.01358,0.0000000000000002220446,0,0.1696972,0.709426,1.320284,1.25427,0,0,0,4.553689,0,0.6108583,-0.6108583,5.356111,89.26833,0.2041496,3.249697,0.5675409,1.7,5.263115
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.3227504,0.2946986,0.2946986,0,0,0,0.2946986,109.5188,0,0,0,0.3227504,0.310209,0.2946986,0,0,0.6787314,3.942831,0.01254131,0,0.01254131,5.368009,89.46663,0.2041461,0.3241684,0.2582003,0,4.265581
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.04555224,2.659616,2.659616,1.7,0,0.5202,2.659616,1.712737,0,0,0,0.04555224,1.010122,0.9596159,0,0,0.6661901,3.954118,0,0.9645697,-0.9645697,4.351263,72.5209,0.2041461,2.925577,0.03644179,1.7,3.99967
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,1.523222,1.38,0,-1,0,1.38,0,0,0.1432217,0.2955438,0,1.452632,1.38,0,0,1.737934,2.989548,0,1.452632,-1.452632,2.820055,47.00082,0.2041461,1.675544,0,0,2.989548
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,1.999823,1.38,0,-1,0,1.38,0,0,0.6198227,0.819805,0,1.452632,1.38,0,0,3.351969,1.536916,0,1.452632,-1.452632,1.288846,21.48073,0.2041461,2.199805,0,0,1.536916
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.06522129,0.06522129,0,-1,0,0.06522129,0,0,0.00000000000000001387779,0,0,0.06865399,0.06522129,0,0,4.966004,0.08428492,0,0.06865399,-0.06865399,1.216479,20.27461,0.2041461,0.07174342,0,0,0.08428492
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,0.530241,0.01484938,0,-1,0,0.01484938,0,0,0.5153916,0.5684157,0,0.01563093,0.01484938,0,0,5.042287,0.01563093,0,0.01563093,-0.01563093,1.200002,20,0.2041461,0.5832651,0,0,0.01563093
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.3772306,0,0,-1,0,0,0,0,0.3772306,0.4149536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041461,0.4149536,0,0,0
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,0.6257457,0,0,-1,0,0,0,0,0.6257457,0.6883202,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041461,0.6883202,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.4400919,0,0,-1,0,0,0,0,0.4400919,0.4841011,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041461,0.4841011,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.2780123,0,0,-1,0,0,0,0,0.2780123,0.3058136,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041461,0.3058136,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.07353061,0,0,-1,0,0,0,0,0.07353061,0.08088367,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041461,0.08088367,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.06336702,0,0,-1,0,0,0,0,0.06336702,0.06970372,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041461,0.06970372,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.3992284,0.3992284,1.7,0,0.5202,0.3992284,0,0,0,0,0,0,0,1.300772,1.235733,5.059654,0,1.235733,0,1.235733,2.372322,39.53862,0.2043305,0.4391513,0,1.7,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.02198122,0.00437686,0.00437686,1.457008,0,0.4538633,0.00437686,502.2144,0.0000000000000002220446,0,0,0.02198122,0,0,1.452632,1.38,3.823921,1.11216,1.401981,0,1.401981,3.702358,61.70584,0.2043669,0.004814546,0.01758498,1.7,1.134141
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.249201,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.249201,0,0,1.452632,1.38,2.42194,2.373943,1.629201,0,1.629201,5.247953,87.46572,0.2043379,0,0.1993608,1.7,2.623144
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3615197,1.188099,1.188099,0,0,0,1.188099,30.42841,0,0,0,0.3615197,1.250631,1.188099,0,0,0.7927392,3.840224,0,0.8891112,-0.8891112,4.310748,71.84566,0.2043379,1.306909,0.2892158,0,4.201744
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.4055315,1.218954,1.218954,0,-1,0,1.218954,33.26881,0,0,0,0.4055315,1.28311,1.218954,0,0,1.78064,2.951113,0,0.8775782,-0.8775782,3.3857,56.42821,0.2043379,1.34085,0.3244252,0,3.356644
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.3016325,0,0,0,0,0,0,0,0,0,0,0.3016325,0,0,0,0,2.755727,2.073534,0.3016325,0,0.3016325,3.671853,61.19743,0.2042538,0,0.241306,0,2.375167
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3925131,1.567677,1.567677,1.7,0,0.5202,1.567677,25.03787,0,0,0,0.3925131,0,0,0.1323225,0.1257064,2.454095,2.345004,0.5182195,0,0.5182195,4.163479,69.39118,0.2043184,1.724445,0.3140105,1.7,2.737517
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1428622,0.1354768,0.1354768,1.588108,0,0.4896536,0.1354768,105.4514,0.0000000000000002220446,0,0,0.1428622,0,0,1.452632,1.38,1.935875,2.811401,1.522862,0,1.522862,5.608193,93.4697,0.2043751,0.1490244,0.1142897,1.7,2.954263
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.15973,0.1236279,0.1236279,0,0,0,0.1236279,129.2023,0,0,0,0.15973,0.1301346,0.1236279,0,0,0.4130132,4.181977,0.0295954,0,0.0295954,5.63627,93.93764,0.2043669,0.1359907,0.127784,0,4.341707
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1897786,1.193378,1.193378,0,-1,0,1.193378,15.90264,0,0.0000000000000002220446,0,0.1897786,1.256187,1.193378,0,0,0.3834178,4.208613,0,1.066409,-1.066409,4.512177,75.20279,0.2043669,1.312716,0.1518229,0,4.398392
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.3235462,1.984971,1.984971,1.7,0,0.5202,1.984971,16.2998,0,0,0,0.3235462,0.2999694,0.284971,0,0,1.568316,3.142204,0.02357679,0,0.02357679,4.534544,75.57557,0.2043696,2.183468,0.258837,1.7,3.46575
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1638333,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1638333,0,0,1.452632,1.38,1.54474,3.163423,1.543833,0,1.543833,5.999152,99.98567,0.2043644,0,0.1310667,1.7,3.327257
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2705443,2.627195,2.627195,1.7,0,0.5202,2.627195,10.29784,0.0000000000000001110223,0,0,0.2705443,0.9759949,0.9271952,0,0,0.0009062306,4.552873,0,0.7054507,-0.7054507,5.255542,87.59219,0.2043644,2.889915,0.2164354,1.7,4.823418
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.04176477,2.621511,2.621511,1.7,0,0.5202,2.621511,1.593156,0,0,0,0.04176477,0.9700117,0.9215111,0,0,0.7847403,3.847423,0,0.9282469,-0.9282469,4.277084,71.28458,0.2043644,2.883662,0.03341182,1.7,3.889187
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,1.19639,1.19639,0,-1,0,1.19639,0,0,0.0000000000000002220446,0,0,1.259357,1.19639,0,0,1.816126,2.919176,0,1.259357,-1.259357,2.949605,49.15998,0.2043644,1.316029,0,0,2.919176
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,1.776487,1.38,0,-1,0,1.38,0,0,0.3964871,0.5741358,0,1.452632,1.38,0,0,3.215412,1.659818,0,1.452632,-1.452632,1.418396,23.63989,0.2043644,1.954136,0,0,1.659818
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,1.406842,0.1968273,0,-1,0,0.1968273,0,0,1.210015,1.350699,0,0.2071867,0.1968273,0,0,4.829447,0.2071867,0,0.2071867,-0.2071867,1.200002,20,0.2043644,1.547526,0,0,0.2071867
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.1151352,0,0,-1,0,0,0,0,0.1151352,0.1266487,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043644,0.1266487,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.3936641,0,0,-1,0,0,0,0,0.3936641,0.4330305,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043644,0.4330305,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.260803,0,0,-1,0,0,0,0,0.260803,0.2868833,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043644,0.2868833,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.3878907,0,0,-1,0,0,0,0,0.3878907,0.4266797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043644,0.4266797,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.208452,0,0,-1,0,0,0,0,0.208452,0.2292972,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043644,0.2292972,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.1557554,0,0,-1,0,0,0,0,0.1557554,0.1713309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043644,0.1713309,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.4342898,0,0,-1,0,0,0,0,0.4342898,0.4777188,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043644,0.4777188,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.1944956,0.1944956,1.647127,0,0.5057657,0.1944956,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2044847,0.2139452,0,1.7,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.006478569,0.5470816,0.5470816,1.7,0,0.5202,0.5470816,1.184205,0,0,0,0.006478569,0,0,1.152918,1.095272,3.679654,1.242,1.101751,0,1.101751,3.554398,59.23985,0.2046557,0.6017898,0.005182855,1.7,1.248479
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3803447,2.697814,2.697814,1.7,0,0.5202,2.697814,14.09825,0,0,0,0.3803447,1.050331,0.9978142,0,0,2.577903,2.233576,0,0.6699861,-0.6699861,2.848171,47.46942,0.2046557,2.967596,0.3042757,1.7,2.61392
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.800253,0.8015161,0.8015161,1.7,0,0.5202,0.8015161,99.84243,0,0,0,0.800253,0,0,0.898484,0.8535598,3.322332,1.56359,1.653813,0,1.653813,4.417115,73.61844,0.2047209,0.8816676,0.6402025,1.7,2.363843
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,1.157046,0.5247696,0.5247696,0,-1,0,0.5247696,220.4864,0,0,0,1.157046,0.552389,0.5247696,0,0,1.66852,3.052021,0.6046567,0,0.6046567,4.990743,83.17889,0.2045538,0.5772465,0.9256366,0,4.209067
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,1.155293,2.388793,2.388793,1.7,0,0.5202,2.388793,48.36306,0,0,0,1.155293,0.7250447,0.6887925,0,0,1.063863,3.596212,0.4302483,0,0.4302483,5.398912,89.9817,0.2046024,2.627672,0.9242344,1.7,4.751505
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.48404,2.500596,2.500596,1.692692,0,0.518205,2.500596,59.34744,0,0,0,1.48404,0.8504254,0.8079041,0,0,0.6336145,3.983436,0.6336145,0,0.6336145,6.000012,100,0.2046615,2.750656,1.187232,1.7,5.467476
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.492228,1.7182,1.7182,0.425,0,0.172125,1.7182,86.8483,0.1309644,0,0,1.492228,1.361263,1.2932,0,0,0,4.553689,0,0,0,6.000012,100,0.2046615,1.89002,1.193782,1.7,6.045917
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.354775,2.379463,2.379463,1.092428,0,0.3543327,2.379463,56.93613,0,0,0,1.354775,1.354775,1.287036,0,0,0,4.553689,0,0,0,6.000012,100,0.2046615,2.61741,1.08382,1.7,5.908463
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.454575,2.212555,1.38,0,-1,0,1.38,105.404,0.001943784,0.8325553,1.053811,1.454575,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2046615,2.433811,1.16366,0,6.008264
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,1.114283,2.889029,2.889029,1.7,0,0.5202,2.889029,38.56946,0,0,0.09793223,1.114283,1.25161,1.189029,0,0,0,4.553689,0,0.1373268,-0.1373268,5.855257,97.58742,0.2046615,3.177932,0.8914264,1.7,5.667972
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.6278805,1.856046,1.856046,1.404516,0,0.4395328,1.856046,33.82893,0,0,0,0.6278805,0.4752952,0.4515305,0,0,0.1525853,4.416362,0.1525853,0,0.1525853,6.000012,100,0.2046787,2.041651,0.5023044,1.7,5.044243
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2888532,0.8870379,0.8870379,0,0,0,0.8870379,32.56379,0,0,0,0.2888532,0.9337241,0.8870379,0,0,0,4.553689,0,0.6448709,-0.6448709,5.320258,88.67079,0.2046787,0.9757417,0.2310826,0,4.842542
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.04265093,2.396572,2.396572,1.7,0,0.5202,2.396572,1.779664,0.0000000000000002220446,0,0,0.04265093,0.7332336,0.6965719,0,0,0.7165232,3.908818,0,0.6905826,-0.6905826,4.59232,76.53852,0.2046787,2.636229,0.03412075,1.7,3.951469
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,2.172925,1.38,0,-1,0,1.38,0,0,0.7929255,1.010218,0,1.452632,1.38,0,0,1.483837,3.218235,0,1.452632,-1.452632,3.061112,51.01844,0.2046787,2.390218,0,0,3.218235
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,2.574836,1.38,0,-1,0,1.38,0,0,1.194836,1.45232,0,1.452632,1.38,0,0,3.097872,1.765604,0,1.452632,-1.452632,1.529904,25.49835,0.2046787,2.83232,0,0,1.765604
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,2.941513,0.2973236,0,-1,0,0.2973236,0,0,2.644189,2.93834,0,0.3129722,0.2973236,0,0,4.711907,0.3129722,0,0.3129722,-0.3129722,1.200002,20,0.2046787,3.235664,0,0,0.3129722
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.2222546,0,0,-1,0,0,0,0,0.2222546,0.24448,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046787,0.24448,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.1142112,0,0,-1,0,0,0,0,0.1142112,0.1256323,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046787,0.1256323,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.207952,0,0,-1,0,0,0,0,0.207952,0.2287472,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046787,0.2287472,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.4403504,0,0,-1,0,0,0,0,0.4403504,0.4843854,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046787,0.4843854,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.3692702,0,0,-1,0,0,0,0,0.3692702,0.4061972,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046787,0.4061972,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.2306383,0,0,-1,0,0,0,0,0.2306383,0.2537021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046787,0.2537021,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.189503,0,0,-1,0,0,0,0,0.189503,0.2084533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046787,0.2084533,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.1135459,0.1135459,1.566177,0,0.4836664,0.1135459,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2047644,0.1249005,0,1.7,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03601351,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03601351,0,0,1.452632,1.38,3.679654,1.242,1.416013,0,1.416013,3.852534,64.20876,0.2047936,0,0.02881081,1.7,1.278013
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3618039,0.9032815,0.9032815,1.7,0,0.5202,0.9032815,40.05439,0,0,0,0.3618039,0,0,0.7967185,0.7568826,2.263641,2.516412,1.118686,0,1.118686,4.913813,81.89672,0.2049502,0.9936096,0.2894431,1.7,2.878216
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.7176847,1.49722,1.49722,1.7,0,0.5202,1.49722,47.93449,0.00000000000000002775558,0,0,0.7176847,0,0,0.2027801,0.1926411,1.144954,3.52323,0.9103258,0,0.9103258,5.777424,96.2902,0.2050596,1.646942,0.5741477,1.7,4.240915
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.9829801,1.671608,1.38,0,-1,0,1.38,71.23044,0.0000000000000002220446,0.2916079,0.4587687,0.9829801,1.452632,1.38,0,0,0.2346286,4.342523,0,0.4696515,-0.4696515,5.282368,88.03928,0.2050596,1.838769,0.7863841,0,5.325503
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.9695722,1.504359,1.504359,1.301906,0,0.4115202,1.504359,64.45087,0,0,0,0.9695722,0.2131086,0.2024532,0,0,0.7564636,3.872872,0.7564636,0,0.7564636,6.000012,100,0.2051437,1.654795,0.7756578,1.7,4.842444
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.307979,0.5658293,0.5658293,0,0,0,0.5658293,231.1614,0.712369,0,0,1.307979,0.5956098,0.5658293,0,0,0,4.553689,0,0,0,6.000012,100,0.2051437,0.6224122,1.046383,0,5.861668
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.791522,0,0,0,0,0,0,0,1.791522,0,0,1.791522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2051437,0,1.433218,0,6.345212
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.635264,2.69506,2.69506,1.31506,0,0.4151113,2.69506,60.67636,0.1826324,0,0,1.635264,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2051437,2.964566,1.308211,1.7,6.188953
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.524596,0,0,0,-1,0,0,0,1.524596,0,0,1.524596,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2051437,0,1.219677,0,6.078285
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,1.263236,2.412752,2.412752,1.212677,0,0.3871609,2.412752,52.35666,0,0,0,1.263236,1.263236,1.200074,0,0,0,4.553689,0,0,0,6.000012,100,0.2051437,2.654027,1.010589,1.7,5.816925
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.8295677,1.087706,1.087706,0,0,0,1.087706,76.26765,0,0,0,0.8295677,1.144953,1.087706,0,0,0,4.553689,0,0.3153858,-0.3153858,5.667566,94.45925,0.2051437,1.196476,0.6636542,0,5.383257
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.3373615,2.816524,2.816524,1.7,0,0.5202,2.816524,11.97794,0.0000000000000002220446,0,0.01817657,0.3373615,1.175289,1.116524,0,0,0.3504286,4.238303,0,0.8379271,-0.8379271,4.784314,79.7384,0.2051437,3.098176,0.2698892,1.7,4.575665
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.0356029,0.4677666,0.4677666,1.65133,0,0.5069129,0.4677666,7.611253,0,0,0,0.0356029,0,0,1.183563,1.124385,1.281459,3.400376,1.159988,0,1.159988,5.884775,98.07938,0.2053191,0.5145432,0.02848232,1.7,3.435979
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,3.964188,1.38,0,-1,0,1.38,0,0,2.584188,2.980607,0,1.452632,1.38,0,0,0.1214709,4.444365,0,1.452632,-1.452632,4.353567,72.5593,0.2053191,4.360607,0,0,4.444365
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.735506,2.991734,0,0,0,4.353567,72.5593,0.2053191,0,0,0,2.991734
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.2019409,0.2019409,0,-1,0,0.2019409,0,0,0.00000000000000002775558,0,0,0.2125694,0.2019409,0,0,1.735506,2.991734,0,0.2125694,-0.2125694,4.129498,68.82484,0.2053191,0.222135,0,0,2.991734
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.3522471,0.3522471,0,-1,0,0.3522471,0,0,0.00000000000000005551115,0,0,0.3707864,0.3522471,0,0,1.971694,2.779164,0,0.3707864,-0.3707864,3.738655,62.3108,0.2053191,0.3874718,0,0,2.779164
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.2373554,0.2373554,0,-1,0,0.2373554,0,0,0.00000000000000002775558,0,0,0.2498477,0.2373554,0,0,2.383679,2.408378,0,0.2498477,-0.2498477,3.475293,57.92143,0.2053191,0.2610909,0,0,2.408378
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.1598308,0.1598308,0,-1,0,0.1598308,0,0,0.00000000000000002775558,0,0,0.1682429,0.1598308,0,0,2.661288,2.15853,0,0.1682429,-0.1682429,3.297949,54.96571,0.2053191,0.1758139,0,0,2.15853
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.848224,1.990287,0,0,0,3.297949,54.96571,0.2053191,0,0,0,1.990287
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.2340646,0.2340646,0,-1,0,0.2340646,0,0,0.00000000000000002775558,0,0,0.2463838,0.2340646,0,0,2.848224,1.990287,0,0.2463838,-0.2463838,3.038238,50.6372,0.2053191,0.257471,0,0,1.990287
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.4877927,0.4877927,0,-1,0,0.4877927,0,0,0.00000000000000005551115,0,0,0.513466,0.4877927,0,0,3.121984,1.743903,0,0.513466,-0.513466,2.496997,41.61654,0.2053191,0.536572,0,0,1.743903
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.3674381,0.3674381,0,-1,0,0.3674381,0,0,0.00000000000000005551115,0,0,0.386777,0.3674381,0,0,3.692502,1.230437,0,0.386777,-0.386777,2.089298,34.82157,0.2053191,0.4041819,0,0,1.230437
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,0.5097932,0.5097932,0,0,0,0.5097932,0,0,0.0000000000000001110223,0,0,0.5366244,0.5097932,0,0,4.122254,0.8436603,0,0.5366244,-0.5366244,1.523647,25.39406,0.2053191,0.5607725,0,0,0.8436603
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006874112,0.4132399,0.4132399,1.7,0,0.5202,0.4132399,1.663468,0,0,0,0.006874112,0,0,1.28676,1.222422,4.718503,0.3070358,1.229296,0,1.229296,2.689859,44.8309,0.2054982,0.4545639,0.00549929,1.7,0.3139099
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.4384503,2.198311,2.198311,1.7,0,0.5202,2.198311,19.94487,0.0000000000000003330669,0,0,0.4384503,0.5245376,0.4983107,0,0,3.489207,1.413402,0,0.08608732,-0.08608732,2.599115,43.3185,0.2054982,2.418142,0.3507603,1.7,1.851853
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.9249054,3.156284,3.08,1.7,0,0.5202,3.08,30.02939,0.0000000000000002220446,0.07628441,0.3919128,0.9249054,1.452632,1.38,0,0,3.58486,1.327315,0,0.5277262,-0.5277262,2.042843,34.04732,0.2054982,3.471913,0.7399243,1.7,2.25222
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.370366,1.507507,1.38,0,-1,0,1.38,99.3019,0.0000000000000002220446,0.1275072,0.6382788,1.370366,1.452632,1.38,0,0,4.171222,0.7995889,0,0.08226532,-0.08226532,1.956128,32.60207,0.2054982,1.658258,1.096293,0,2.169955
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.603332,1.479476,1.479476,1.7,0,0.5202,1.479476,108.3716,0,0,0,1.603332,0,0,0.220524,0.2094978,4.262628,0.7173236,1.81283,0,1.81283,3.67593,61.26537,0.2055171,1.627424,1.282666,1.7,2.320656
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.548233,1.719588,1.719588,1.7,0,0.5202,1.719588,90.03513,0,0,0,1.548233,0.02061845,0.01958753,0,0,2.449798,2.348871,1.527614,0,1.527614,5.125152,85.41902,0.2056137,1.891546,1.238586,1.7,3.897104
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.549932,1.620791,1.620791,1.02443,0,0.3357695,1.620791,95.62811,0.0000000000000001110223,0,0,1.549932,0.6277484,0.596361,0,0,0.9221837,3.723724,0.9221837,0,0.9221837,6.000012,100,0.2056034,1.782871,1.239946,1.7,5.273656
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.377117,1.264828,1.264828,0.425,0,0.172125,1.264828,108.8778,0.4930871,0,0,1.377117,0.8840298,0.8398283,0,0,0,4.553689,0,0,0,6.000012,100,0.2056034,1.391311,1.101694,1.7,5.930806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,1.150094,1.185921,1.185921,0,-1,0,1.185921,96.97898,0,0,0,1.150094,1.248338,1.185921,0,0,0,4.553689,0,0.0982438,-0.0982438,5.896454,98.27403,0.2056034,1.304513,0.9200753,0,5.703783
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.8495508,2.365415,2.365415,1.662043,0,0.5098379,2.365415,35.91551,0.00000000000000006938894,0,0,0.8495508,0.7403911,0.7033715,0,0,0.1091598,4.455445,0.1091598,0,0.1091598,6.000012,100,0.2056154,2.601956,0.6796407,1.7,5.304996
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.6914947,0,0,0,0,0,0,0,0.6914947,0,0,0.6914947,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2056154,0,0.5531958,0,5.245183
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.3562973,2.194951,2.194951,1.7,0,0.5202,2.194951,16.23259,0.0000000000000003330669,0,0,0.3562973,0.5210009,0.4949508,0,0,0,4.553689,0,0.1647036,-0.1647036,5.826399,97.10646,0.2056154,2.414446,0.2850378,1.7,4.909986
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.04653093,1.68159,1.68159,1.7,0,0.5202,1.68159,2.767079,0,0,0,0.04653093,0,0,0.01840973,0.01748924,0.183004,4.388985,0.06402017,0,0.06402017,5.887134,98.11871,0.2056231,1.849749,0.03722475,1.7,4.435516
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1189838,4.446603,0,0,0,5.887134,98.11871,0.2056231,0,0,0,4.446603
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,1.38097,1.38,0,-1,0,1.38,0,0,0.0009697363,0.1390667,0,1.452632,1.38,0,0,0.1189838,4.446603,0,1.452632,-1.452632,4.355926,72.59862,0.2056231,1.519067,0,0,4.446603
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,3.143007,1.38,0,-1,0,1.38,0,0,1.763007,2.077307,0,1.452632,1.38,0,0,1.733019,2.993972,0,1.452632,-1.452632,2.824718,47.07854,0.2056231,3.457307,0,0,2.993972
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,0.5636795,0.5636795,0,-1,0,0.5636795,0,0,0,0,0,0.5933469,0.5636795,0,0,3.347054,1.54134,0,0.5933469,-0.5933469,2.199275,36.65451,0.2056231,0.6200475,0,0,1.54134
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.3196457,0.3196457,0,-1,0,0.3196457,0,0,0.00000000000000005551115,0,0,0.3364692,0.3196457,0,0,4.006328,0.9479935,0,0.3364692,-0.3364692,1.844606,30.74336,0.2056231,0.3516103,0,0,0.9479935
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.02460201,0.02460201,0,-1,0,0.02460201,0,0,0,0,0,0.02589685,0.02460201,0,0,4.380183,0.6115243,0,0.02589685,-0.02589685,1.817308,30.2884,0.2056231,0.02706221,0,0,0.6115243
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.2453151,0.2453151,0,-1,0,0.2453151,0,0,0,0,0,0.2582265,0.2453151,0,0,4.408957,0.5856274,0,0.2582265,-0.2582265,1.545113,25.75184,0.2056231,0.2698467,0,0,0.5856274
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.4347089,0.3110309,0,-1,0,0.3110309,0,0,0.123678,0.1671489,0,0.327401,0.3110309,0,0,4.695876,0.327401,0,0.327401,-0.327401,1.200002,20,0.2056231,0.4781798,0,0,0.327401
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.1550652,0,0,-1,0,0,0,0,0.1550652,0.1705717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056231,0.1705717,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056231,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.2236224,0.2236224,1.676254,0,0.5137174,0.2236224,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2057498,0.2459847,0,1.7,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01758561,0.1791586,0.1791586,1.63179,0,0.5015787,0.1791586,9.815666,0.0000000000000004440892,0,0,0.01758561,0,0,1.452632,1.38,3.679654,1.242,1.397586,0,1.397586,3.835052,63.9174,0.2058535,0.1970745,0.01406849,1.7,1.259586
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04545002,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04545002,0,0,1.452632,1.38,2.282069,2.499827,1.42545,0,1.42545,5.187352,86.4557,0.2058776,0,0.03636001,1.7,2.545277
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.2203249,1.375036,1.375036,1.7,0,0.5202,1.375036,16.02322,0,0,0,0.2203249,0,0,0.3249644,0.3087162,0.8566188,3.782732,0.5290412,0,0.5290412,5.689245,94.82056,0.2059476,1.512539,0.17626,1.7,4.003057
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07973665,0.1179575,0.1179575,0,-1,0,0.1179575,67.59776,0,0.00000000000000001387779,0,0.07973665,0.1241658,0.1179575,0,0,0.3275776,4.258869,0,0.04442918,-0.04442918,5.642412,94.04002,0.2059476,0.1297533,0.06378932,0,4.338606
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2720258,0.6726335,0.6726335,0,0,0,0.6726335,40.44191,0,0,0,0.2720258,0.7080353,0.6726335,0,0,0.3769433,4.21444,0,0.4360094,-0.4360094,5.182818,86.38013,0.2059476,0.7398968,0.2176207,0,4.486466
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2631254,0,0,0,0,0,0,0,0,0,0,0.2631254,0,0,0,0,0.8613983,3.77843,0.2631254,0,0.2631254,5.432441,90.5405,0.2058762,0,0.2105003,0,4.041556
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2976337,1.78364,1.78364,1.7,0,0.5202,1.78364,16.68688,0,0,0,0.2976337,0.08804158,0.0836395,0,0,0.5982729,4.015244,0.2095922,0,0.2095922,5.631277,93.85443,0.2058989,1.962003,0.238107,1.7,4.312877
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1330254,0,0,0,0,0,0,0,0,0,0,0.1330254,0,0,0,0,0.3886807,4.203876,0.1330254,0,0.1330254,5.757476,95.95774,0.2058629,0,0.1064203,0,4.336902
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.3154287,1.181058,1.181058,0,-1,0,1.181058,26.7073,0,0,0,0.3154287,1.243219,1.181058,0,0,0.2556553,4.323599,0,0.9277903,-0.9277903,4.7795,79.65816,0.2058629,1.299164,0.2523429,0,4.639028
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.3116882,0.8252367,0.8252367,0,0,0,0.8252367,37.76955,0.0000000000000001110223,0,0,0.3116882,0.8686702,0.8252367,0,0,1.286533,3.395809,0,0.556982,-0.556982,4.192389,69.87301,0.2058629,0.9077604,0.2493506,0,3.707497
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1729189,1.985319,1.985319,1.7,0,0.5202,1.985319,8.709885,0.0000000000000001665335,0,0,0.1729189,0.3003353,0.2853185,0,0,1.905402,2.838827,0,0.1274163,-0.1274163,4.05808,67.63454,0.2058629,2.18385,0.1383352,1.7,3.011746
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.0379223,0.8733823,0.8733823,1.7,0,0.5202,0.8733823,4.342005,0,0,0,0.0379223,0,0,0.8266177,0.7852868,2.046976,2.711411,0.8232091,0,0.8232091,4.839045,80.65059,0.2059841,0.9607206,0.03033784,1.7,2.749333
