Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.04258134,1.634159,1.634159,1.7,0,0.5202,1.634159,2.605703,0,0,0,0.04258134,0,0,0.06584064,0.06254861,1.223767,3.452299,0.1051299,0,0.1051299,4.93878,82.31284,0.205998,1.797575,0.03406507,1.7,3.49488
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,2.017954,1.38,0,-1,0,1.38,0,0,0.6379536,0.839749,0,1.452632,1.38,0,0,1.118637,3.546916,0,1.452632,-1.452632,3.407572,56.79275,0.205998,2.219749,0,0,3.546916
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,1.648425,1.38,0,-1,0,1.38,0,0,0.2684245,0.433267,0,1.452632,1.38,0,0,2.732672,2.094284,0,1.452632,-1.452632,1.876364,31.27266,0.205998,1.813267,0,0,2.094284
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,1.160156,0.6095699,0,-1,0,0.6095699,0,0,0.550586,0.6666016,0,0.6416525,0.6095699,0,0,4.346707,0.6416525,0,0.6416525,-0.6416525,1.200002,20,0.205998,1.276172,0,0,0.6416525
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205998,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.2973414,0,0,-1,0,0,0,0,0.2973414,0.3270756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205998,0.3270756,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205998,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.0026109,0,0,-1,0,0,0,0,0.0026109,0.00287199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205998,0.00287199,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.2942089,0,0,-1,0,0,0,0,0.2942089,0.3236298,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205998,0.3236298,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.06830131,0,0,-1,0,0,0,0,0.06830131,0.07513145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205998,0.07513145,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205998,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.4476196,0.4476196,1.7,0,0.5202,0.4476196,0,0,0,0,0,0,0,1.25238,1.189761,5.059654,0,1.189761,0,1.189761,2.328709,38.81174,0.2061749,0.4923815,0,1.7,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03409128,0.2640291,0.2640291,1.7,0,0.5202,0.2640291,12.91194,0,0,0,0.03409128,0,0,1.435971,1.364172,3.869893,1.070785,1.398264,0,1.398264,3.655219,60.92019,0.2063039,0.2904319,0.02727302,1.7,1.104877
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.3305731,1.644657,1.644657,1.7,0,0.5202,1.644657,20.09982,0,0,0,0.3305731,0,0,0.05534349,0.05257631,2.471629,2.329223,0.3831494,0,0.3831494,4.018706,66.9783,0.2063471,1.809122,0.2644584,1.7,2.659796
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.2093458,1.085945,1.085945,1.7,0,0.5202,1.085945,19.27776,0,0,0,0.2093458,0,0,0.6140554,0.5833526,2.08848,2.674057,0.7926984,0,0.7926984,4.770726,79.51194,0.2064557,1.194539,0.1674767,1.7,2.883403
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.5263057,2.88308,1.38,0,-1,0,1.38,38.13809,0.0000000000000002220446,1.50308,1.791388,0.5263057,1.452632,1.38,0,0,1.295781,3.387486,0,0.9263259,-0.9263259,3.794292,63.23808,0.2064557,3.171388,0.4210445,0,3.913791
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.6421155,2.111491,2.111491,1.7,0,0.5202,2.111491,30.41052,0,0,0,0.6421155,0.4331485,0.4114911,0,0,2.325032,2.46116,0.2089669,0,0.2089669,3.992536,66.54213,0.206478,2.32264,0.5136924,1.7,3.103275
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.7290577,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7290577,0,0,1.452632,1.38,2.116066,2.64923,2.109058,0,2.109058,5.993364,99.8892,0.2063166,0,0.5832462,1.7,3.378288
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.4092958,0.3154259,0.3154259,0,0,0,0.3154259,129.7597,0.0702607,0,0,0.4092958,0.3320273,0.3154259,0,0,0.007007862,4.547382,0.007007862,0,0.007007862,6.000012,100,0.2063147,0.3469685,0.3274367,0,4.956677
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3690006,1.036062,1.036062,0,0,0,1.036062,35.61568,0,0,0,0.3690006,1.090592,1.036062,0,0,0,4.553689,0,0.7215911,-0.7215911,5.239388,87.32296,0.2063147,1.139668,0.2952005,0,4.922689
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.474012,2.364978,1.38,0,-1,0,1.38,34.3487,0.0000000000000002220446,0.9849777,1.221475,0.474012,1.452632,1.38,0,0,0.8017679,3.832098,0,0.9786195,-0.9786195,4.207833,70.1304,0.2063147,2.601475,0.3792096,0,4.30611
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.09963813,1.069467,1.069467,0,0,0,1.069467,9.316615,0,0,0,0.09963813,1.125755,1.069467,0,0,1.889123,2.853478,0,1.026117,-1.026117,3.126211,52.10341,0.2063147,1.176414,0.07971051,0,2.953116
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.3191127,1.093497,1.093497,0,0,0,1.093497,29.18277,0,0.0000000000000002220446,0,0.3191127,1.151049,1.093497,0,0,3.029253,1.827362,0,0.8319365,-0.8319365,2.249273,37.4878,0.2063147,1.202846,0.2552901,0,2.146474
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.2080562,0.9746962,0.9746962,1.7,0,0.5202,0.9746962,21.34575,0,0,0,0.2080562,0,0,0.7253038,0.6890386,3.953626,0.9954251,0.8970948,0,0.8970948,3.100332,51.67209,0.2064383,1.072166,0.166445,1.7,1.203481
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.04543379,3.545617,3.08,1.7,0,0.5202,3.08,1.475123,0.0000000000000002220446,0.4656174,0.8201792,0.04543379,1.452632,1.38,0,0,3.056532,1.80281,0,1.407198,-1.407198,1.617015,26.95019,0.2064383,3.900179,0.03634703,1.7,1.848244
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,0.7107334,0.3758321,0,-1,0,0.3758321,0,0,0.3349013,0.4059747,0,0.3956127,0.3758321,0,0,4.620085,0.3956127,0,0.3956127,-0.3956127,1.200002,20,0.2064383,0.7818067,0,0,0.3956127
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,2.378988,0,0,-1,0,0,0,0,2.378988,2.616887,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064383,2.616887,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,1.519973,0,0,-1,0,0,0,0,1.519973,1.67197,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064383,1.67197,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.4770095,0,0,-1,0,0,0,0,0.4770095,0.5247105,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064383,0.5247105,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.1245052,0,0,-1,0,0,0,0,0.1245052,0.1369557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064383,0.1369557,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.1943153,0,0,-1,0,0,0,0,0.1943153,0.2137469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064383,0.2137469,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064383,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.4242933,0,0,-1,0,0,0,0,0.4242933,0.4667227,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064383,0.4667227,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.0091973,0,0,-1,0,0,0,0,0.0091973,0.01011703,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064383,0.01011703,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064383,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.2467325,0.2467325,1.699364,0,0.5200264,0.2467325,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2065705,0.2714057,0,1.7,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.0275645,0.05911141,0.05911141,1.511743,0,0.4688058,0.05911141,46.63143,0,0,0,0.0275645,0,0,1.452632,1.38,3.679654,1.242,1.407565,0,1.407565,3.844518,64.07518,0.206621,0.06502256,0.0220516,1.7,1.269565
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3663059,1.337524,1.337524,1.7,0,0.5202,1.337524,27.38686,0,0,0,0.3663059,0,0,0.3624759,0.3443521,2.27209,2.508808,0.710658,0,0.710658,4.518708,75.31165,0.20671,1.471277,0.2930447,1.7,2.875114
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.6139372,0.8693004,0.8693004,1.7,0,0.5202,0.8693004,70.62428,0,0,0,0.6139372,0,0,0.8306996,0.7891646,1.561432,3.1484,1.403102,0,1.403102,5.849807,97.49659,0.2068352,0.9562305,0.4911498,1.7,3.762337
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.29562,0.7487888,0.7487888,0,-1,0,0.7487888,173.0288,0.3490914,0,0,1.29562,0.7881987,0.7487888,0,0,0.1583301,4.411192,0.1583301,0,0.1583301,6.000012,100,0.2067928,0.8236676,1.036496,0,5.706812
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.403626,3.382358,3.08,1.7,0,0.5202,3.08,45.57228,0,0.3023581,0.6405939,1.403626,1.452632,1.38,0,0,0,4.553689,0,0.04900539,-0.04900539,5.948356,99.13906,0.2067928,3.720594,1.122901,1.7,5.957315
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.546476,1.292809,1.292809,0.425,0,0.172125,1.292809,119.6214,0.5785423,0,0,1.546476,0.9134837,0.8678095,0,0,0.05445044,4.504683,0.05445044,0,0.05445044,6.000012,100,0.2067782,1.422091,1.237181,1.7,6.05116
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.384135,0.5824037,0.5824037,0,0,0,0.5824037,237.6591,0.7710788,0,0,1.384135,0.6130565,0.5824037,0,0,0,4.553689,0,0,0,6.000012,100,0.2067782,0.640644,1.107308,0,5.937824
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,1.049956,0,0,0,0,0,0,0,1.049956,0,0,1.049956,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2067782,0,0.8399645,0,5.603644
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,1.030909,0,0,0,-1,0,0,0,1.030909,0,0,1.030909,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2067782,0,0.8247269,0,5.584598
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.8348409,0,0,0,0,0,0,0,0.8348409,0,0,0.8348409,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2067782,0,0.6678727,0,5.38853
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.7818639,1.016969,1.016969,0,0,0,1.016969,76.88176,0,0,0,0.7818639,1.070494,1.016969,0,0,0,4.553689,0,0.2886301,-0.2886301,5.695769,94.9293,0.2067782,1.118666,0.6254911,0,5.335553
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.3456848,1.011912,1.011912,0,0,0,1.011912,34.16153,0,0,0,0.3456848,1.065171,1.011912,0,0,0.3207001,4.265059,0,0.7194862,-0.7194862,4.937364,82.28924,0.2067782,1.113104,0.2765478,0,4.610744
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.04275056,0,0,0,0,0,0,0,0,0,0,0.04275056,0,0,0,0,1.120129,3.545573,0.04275056,0,0.04275056,4.977921,82.96518,0.2067668,0,0.03420044,0,3.588323
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,0.5527216,0.5527216,0,-1,0,0.5527216,0,0,0.0000000000000001110223,0,0,0.5818123,0.5527216,0,0,1.077379,3.584048,0,0.5818123,-0.5818123,4.364637,72.7438,0.2067668,0.6079938,0,0,3.584048
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.723837,3.002236,0,0,0,4.364637,72.7438,0.2067668,0,0,0,3.002236
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,0.7751741,0.7751741,0,-1,0,0.7751741,0,0,0.0000000000000001110223,0,0,0.8159728,0.7751741,0,0,1.723837,3.002236,0,0.8159728,-0.8159728,3.504526,58.40865,0.2067668,0.8526916,0,0,3.002236
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.0723245,0.0723245,0,-1,0,0.0723245,0,0,0.00000000000000001387779,0,0,0.07613105,0.0723245,0,0,2.630473,2.186263,0,0.07613105,-0.07613105,3.424277,57.07117,0.2067668,0.07955695,0,0,2.186263
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.2504779,0.2504779,0,-1,0,0.2504779,0,0,0,0,0,0.2636609,0.2504779,0,0,2.715063,2.110132,0,0.2636609,-0.2636609,3.146354,52.43913,0.2067668,0.2755257,0,0,2.110132
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.3950186,0.3950186,0,-1,0,0.3950186,0,0,0.00000000000000005551115,0,0,0.415809,0.3950186,0,0,3.00802,1.846471,0,0.415809,-0.415809,2.708053,45.13412,0.2067668,0.4345205,0,0,1.846471
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.3745509,0.3745509,0,-1,0,0.3745509,0,0,0.00000000000000005551115,0,0,0.3942641,0.3745509,0,0,3.47003,1.430662,0,0.3942641,-0.3942641,2.292462,38.20762,0.2067668,0.412006,0,0,1.430662
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.3154992,0.3154992,0,-1,0,0.3154992,0,0,0,0,0,0.3321044,0.3154992,0,0,3.908101,1.036398,0,0.3321044,-0.3321044,1.942393,32.37315,0.2067668,0.3470491,0,0,1.036398
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,0.5230893,0.5230893,0,-1,0,0.5230893,0,0,0.0000000000000001110223,0,0,0.5506203,0.5230893,0,0,4.277106,0.7042934,0,0.5506203,-0.5506203,1.361988,22.69976,0.2067668,0.5753982,0,0,0.7042934
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.2420073,0.1459895,0,-1,0,0.1459895,0,0,0.09601779,0.1202185,0,0.1536732,0.1459895,0,0,4.888906,0.1536732,0,0.1536732,-0.1536732,1.200002,20,0.2067668,0.266208,0,0,0.1536732
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,0.5140804,0.5140804,1.7,0,0.5202,0.5140804,0,0,0,0,0,0,0,1.18592,1.126624,5.059654,0,1.126624,0,1.126624,2.268811,37.81345,0.2069306,0.5654885,0,1.7,0
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01578045,0.4175797,0.4175797,1.7,0,0.5202,0.4175797,3.779028,0,0,0,0.01578045,0,0,1.28242,1.218299,3.933031,1.013961,1.23408,0,1.23408,3.439562,57.32592,0.2071,0.4593377,0.01262436,1.7,1.029742
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.4066241,0.05656947,0.05656947,1.509201,0,0.4681119,0.05656947,718.8048,0,0,0,0.4066241,0,0,1.452632,1.38,2.698951,2.124633,1.786624,0,1.786624,5.134502,85.57487,0.2070471,0.06222641,0.3252993,1.7,2.531257
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.7585462,1.835589,1.835589,1.7,0,0.5202,1.835589,41.3244,0,0,0,0.7585462,0.1427255,0.1355892,0,0,0.912327,3.732595,0.6158208,0,0.6158208,5.718721,95.31184,0.2071114,2.019148,0.606837,1.7,4.491141
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,1.189013,1.137281,1.137281,0,-1,0,1.137281,104.5487,0,0,0,1.189013,1.197138,1.137281,0,0,0.2965062,4.286833,0,0.008124961,-0.008124961,5.710157,95.1691,0.2071114,1.251009,0.9512101,0,5.475846
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,1.140233,0.3199689,0.3199689,0,0,0,0.3199689,356.3573,0.4978893,0,0,1.140233,0.3368094,0.3199689,0,0,0.3055339,4.278708,0.3055339,0,0.3055339,6.000012,100,0.20703,0.3519658,0.9121861,0,5.418941
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.528517,2.097133,2.097133,0.717133,0,0.2518773,2.097133,72.88603,0.07588556,0,0,1.528517,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.20703,2.306846,1.222814,1.7,6.082206
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.620446,3.090128,3.08,1.7,0,0.5202,3.08,52.61189,0.1678146,0.01012767,0.3191404,1.620446,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.20703,3.39914,1.296357,1.7,6.174135
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.489109,0,0,0,0,0,0,0,1.489109,0,0,1.489109,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.20703,0,1.191287,0,6.042798
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.547277,0.3695285,0.3695285,0,-1,0,0.3695285,418.7166,1.1583,0,0,1.547277,0.3889774,0.3695285,0,0,0,4.553689,0,0,0,6.000012,100,0.20703,0.4064814,1.237822,0,6.100966
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,1.14135,0.8779489,0.8779489,0,0,0,0.8779489,130.0018,0.2171929,0,0,1.14135,0.9241567,0.8779489,0,0,0,4.553689,0,0,0,6.000012,100,0.20703,0.9657438,0.9130797,0,5.695039
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.8233926,0.3297651,0.3297651,0,0,0,0.3297651,249.6907,0.4762715,0,0,0.8233926,0.3471211,0.3297651,0,0,0,4.553689,0,0,0,6.000012,100,0.20703,0.3627416,0.6587141,0,5.377081
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3915513,0.6429493,0.6429493,0,0,0,0.6429493,60.89925,0,0,0,0.3915513,0.6767888,0.6429493,0,0,0,4.553689,0,0.2852375,-0.2852375,5.699345,94.9889,0.20703,0.7072443,0.3132411,0,4.94524
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.0478828,0.7279517,0.7279517,0,0,0,0.7279517,6.577744,0,0.0000000000000001110223,0,0.0478828,0.7662649,0.7279517,0,0,0.3169305,4.268452,0,0.7183821,-0.7183821,4.942104,82.36823,0.20703,0.8007469,0.03830624,0,4.316334
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,4.266983,1.38,0,-1,0,1.38,0,0,2.886983,3.313682,0,1.452632,1.38,0,0,1.115133,3.550069,0,1.452632,-1.452632,3.410896,56.84815,0.20703,4.693682,0,0,3.550069
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.729168,2.097438,0,0,0,3.410896,56.84815,0.20703,0,0,0,2.097438
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,0.9025476,0.9025476,0,-1,0,0.9025476,0,0,0.0000000000000001110223,0,0,0.9500501,0.9025476,0,0,2.729168,2.097438,0,0.9500501,-0.9500501,2.409455,40.15751,0.20703,0.9928023,0,0,2.097438
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.4538121,0.4538121,0,-1,0,0.4538121,0,0,0.00000000000000005551115,0,0,0.4776969,0.4538121,0,0,3.784779,1.147388,0,0.4776969,-0.4776969,1.905918,31.76524,0.20703,0.4991933,0,0,1.147388
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.4019577,0.4019577,0,-1,0,0.4019577,0,0,0.00000000000000005551115,0,0,0.4231134,0.4019577,0,0,4.315554,0.6696908,0,0.4231134,-0.4231134,1.459918,24.33191,0.20703,0.4421535,0,0,0.6696908
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.2731569,0.2342485,0,-1,0,0.2342485,0,0,0.03890837,0.06622407,0,0.2465774,0.2342485,0,0,4.785679,0.2465774,0,0.2465774,-0.2465774,1.200002,20,0.20703,0.3004726,0,0,0.2465774
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20703,0,0,0,0
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.08161029,0,0,-1,0,0,0,0,0.08161029,0.08977132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20703,0.08977132,0,0,0
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,0.4947562,0,0,-1,0,0,0,0,0.4947562,0.5442318,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20703,0.5442318,0,0,0
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20703,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20703,0,0,0,0
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03503744,0.3703976,0.3703976,1.7,0,0.5202,0.3703976,9.459414,0,0,0,0.03503744,0,0,1.329602,1.263122,5.059654,0,1.29816,0,1.29816,2.431545,40.52567,0.2071814,0.4074374,0.02802995,1.7,0.03503744
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.3038415,0.03846531,0.03846531,1.491097,0,0.4631695,0.03846531,789.9106,0.0000000000000002220446,0,0,0.3038415,0,0,1.452632,1.38,3.761495,1.168344,1.683841,0,1.683841,4.028977,67.14948,0.2071488,0.04231184,0.2430732,1.7,1.472185
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.6685781,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6685781,0,0,1.452632,1.38,2.077653,2.683801,2.048578,0,2.048578,5.972429,99.54028,0.2070049,0,0.5348625,1.7,3.352379
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.9787723,0.9092119,0.9092119,0,-1,0,0.9092119,107.6506,0,0,0,0.9787723,0.9570651,0.9092119,0,0,0.02907499,4.527522,0.02170714,0,0.02170714,5.993022,99.88351,0.2069992,1.000133,0.7830178,0,5.506294
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,1.130863,0,0,0,0,0,0,0,1.123495,0,0,1.130863,0,0,0,0,0.007367853,4.547058,0.007367853,0,0.007367853,6.000012,100,0.2069973,0,0.9046905,0,5.677921
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,1.176216,0,0,0,0,0,0,0,1.176216,0,0,1.176216,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2069973,0,0.9409726,0,5.729905
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,1.172933,0,0,0,0,0,0,0,1.172933,0,0,1.172933,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2069973,0,0.9383462,0,5.726622
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,1.172425,0.7199395,0.7199395,0,0,0,0.7199395,162.8504,0.4145935,0,0,1.172425,0.757831,0.7199395,0,0,0,4.553689,0,0,0,6.000012,100,0.2069973,0.7919334,0.9379396,0,5.726113
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,1.23521,0.06664141,0.06664141,0,-1,0,0.06664141,1853.518,1.165061,0,0,1.23521,0.07014885,0.06664141,0,0,0,4.553689,0,0,0,6.000012,100,0.2069973,0.07330555,0.9881681,0,5.788899
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,1.081633,2.544543,2.544543,1.516991,0,0.4702385,2.544543,42.50797,0,0,0,1.081633,1.081633,1.027552,0,0,0,4.553689,0,0,0,6.000012,100,0.2069973,2.798997,0.8653067,1.7,5.635323
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.7939048,2.217031,2.217031,1.462821,0,0.4554501,2.217031,35.80938,0,0,0,0.7939048,0.7939048,0.7542096,0,0,0,4.553689,0,0,0,6.000012,100,0.2069973,2.438734,0.6351239,1.7,5.347594
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.3721599,1.970327,1.970327,1.616775,0,0.4974796,1.970327,18.88823,0.0000000000000001665335,0,0,0.3721599,0.3721599,0.3535519,0,0,0,4.553689,0,0,0,6.000012,100,0.2069973,2.16736,0.2977279,1.7,4.925849
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.04449115,2.311543,2.311543,1.7,0,0.5202,2.311543,1.924738,0,0,0,0.04449115,0.6437301,0.6115436,0,0,0,4.553689,0,0.5992389,-0.5992389,5.368359,89.47247,0.2069973,2.542698,0.03559292,1.7,4.59818
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.665821,3.95445,0,0,0,5.368359,89.47247,0.2069973,0,0,0,3.95445
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.3548057,0.3548057,0,-1,0,0.3548057,0,0,0.00000000000000005551115,0,0,0.3734797,0.3548057,0,0,0.665821,3.95445,0,0.3734797,-0.3734797,4.974677,82.91111,0.2069973,0.3902863,0,0,3.95445
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.09742313,0.09742313,0,-1,0,0.09742313,0,0,0.00000000000000001387779,0,0,0.1025507,0.09742313,0,0,1.080799,3.58097,0,0.1025507,-0.1025507,4.866579,81.10948,0.2069973,0.1071654,0,0,3.58097
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.1493317,0.1493317,0,-1,0,0.1493317,0,0,0.00000000000000002775558,0,0,0.1571912,0.1493317,0,0,1.194744,3.47842,0,0.1571912,-0.1571912,4.700884,78.34792,0.2069973,0.1642649,0,0,3.47842
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.369401,3.321229,0,0,0,4.700884,78.34792,0.2069973,0,0,0,3.321229
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.06138281,0.06138281,0,-1,0,0.06138281,0,0,0.000000000000000006938894,0,0,0.06461348,0.06138281,0,0,1.369401,3.321229,0,0.06461348,-0.06461348,4.632776,77.21278,0.2069973,0.0675211,0,0,3.321229
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.203942,0.203942,0,-1,0,0.203942,0,0,0,0,0,0.2146758,0.203942,0,0,1.441193,3.256615,0,0.2146758,-0.2146758,4.406488,73.44131,0.2069973,0.2243362,0,0,3.256615
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.2403085,0.2403085,0,-1,0,0.2403085,0,0,0.00000000000000002775558,0,0,0.2529563,0.2403085,0,0,1.679722,3.041939,0,0.2529563,-0.2529563,4.139848,68.99734,0.2069973,0.2643394,0,0,3.041939
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.2273326,0.2273326,0,-1,0,0.2273326,0,0,0.00000000000000002775558,0,0,0.2392975,0.2273326,0,0,1.960785,2.788983,0,0.2392975,-0.2392975,3.887607,64.79331,0.2069973,0.2500659,0,0,2.788983
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.1319288,0.1319288,0,-1,0,0.1319288,0,0,0,0,0,0.1388725,0.1319288,0,0,2.226671,2.549685,0,0.1388725,-0.1388725,3.741222,62.35358,0.2069973,0.1451217,0,0,2.549685
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,0.5826072,0.5826072,0,0,0,0.5826072,0,0,0.0000000000000001110223,0,0,0.6132708,0.5826072,0,0,2.380973,2.410813,0,0.6132708,-0.6132708,3.094778,51.57953,0.2069973,0.6408679,0,0,2.410813
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01544811,0.1745409,0.1745409,0,0,0,0.1745409,8.850712,0,0.00000000000000002775558,0,0.01544811,0.1837272,0.1745409,0,0,3.062385,1.797542,0,0.1682791,-0.1682791,2.917396,48.62318,0.2069973,0.191995,0.01235849,0,1.81299
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2291618,0,0,0,0,0,0,0,0,0,0,0.2291618,0,0,0,0,3.249362,1.629263,0.2291618,0,0.2291618,3.134798,52.24654,0.2069367,0,0.1833295,0,1.858425
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.3216591,0,0,0,0,0,0,0,0,0,0,0.3216591,0,0,0,0,3.0202,1.835509,0.3216591,0,0.3216591,3.439951,57.3324,0.2068518,0,0.2573273,0,2.157168
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.70977,0,0,0,-1,0,0,0,0,0,0,0.70977,0,0,0,0,2.698541,2.125002,0.70977,0,0.70977,4.113298,68.55482,0.2066646,0,0.567816,0,2.834772
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.9153247,0,0,0,0,0,0,0,0,0,0,0.9153247,0,0,0,0,1.988771,2.763795,0.9153247,0,0.9153247,4.981651,83.02735,0.2064237,0,0.7322598,0,3.67912
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,1.188337,1.418002,1.418002,1.308856,0,0.4134176,1.418002,83.80364,0,0,0,1.188337,0.1148907,0.1091462,0,0,1.073447,3.587587,1.073447,0,1.073447,6.000012,100,0.2064828,1.559802,0.9506698,1.7,4.775924
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,1.223507,1.628302,1.628302,0.4659706,0,0.18331,1.628302,75.14005,0,0,0,1.223507,1.223507,1.162332,0,0,0,4.553689,0,0,0,6.000012,100,0.2064828,1.791133,0.9788057,1.7,5.777196
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,1.122457,0.8397409,0.8397409,0,0,0,0.8397409,133.6671,0.2385194,0,0,1.122457,0.8839378,0.8397409,0,0,0,4.553689,0,0,0,6.000012,100,0.2064828,0.923715,0.8979658,0,5.676146
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,1.198829,0,0,0,-1,0,0,0,1.198829,0,0,1.198829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2064828,0,0.9590629,0,5.752518
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.8478158,0.4976989,0.4976989,0,0,0,0.4976989,170.3471,0.3239222,0,0,0.8478158,0.5238936,0.4976989,0,0,0,4.553689,0,0,0,6.000012,100,0.2064828,0.5474688,0.6782526,0,5.401505
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.4489877,1.730204,1.730204,1.303665,0,0.4120006,1.730204,25.94999,0,0,0,0.4489877,0.4489877,0.4265383,0,0,0,4.553689,0,0,0,6.000012,100,0.2064828,1.903224,0.3591902,1.7,5.002676
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1458498,1.384182,1.384182,1.245625,0,0.3961555,1.384182,10.53689,0,0,0,0.1458498,0.1458498,0.1385573,0,0,0,4.553689,0,0,0,6.000012,100,0.2064828,1.5226,0.1166798,1.7,4.699539
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.04305158,1.638873,1.638873,1.597974,0,0.4923469,1.638873,2.626901,0.0000000000000001526557,0,0,0.04305158,0.04305158,0.040899,0,0,0,4.553689,0,0,0,6.000012,100,0.2064828,1.80276,0.03444126,1.7,4.596741
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,2.555371,1.38,0,-1,0,1.38,0,0,1.175371,1.430909,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2064828,2.810909,0,0,4.553689
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.614035,3.101057,0,0,0,4.468804,74.47991,0.2064828,0,0,0,3.101057
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,3.21248,1.38,0,-1,0,1.38,0,0,1.83248,2.153728,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2064828,3.533728,0,0,3.101057
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.2256673,0.2256673,0,-1,0,0.2256673,0,0,0.00000000000000002775558,0,0,0.2375445,0.2256673,0,0,3.22807,1.648426,0,0.2375445,-0.2375445,2.687202,44.78661,0.2064828,0.248234,0,0,1.648426
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,0.7199174,0.7199174,0,-1,0,0.7199174,0,0,0.0000000000000001110223,0,0,0.7578078,0.7199174,0,0,3.492008,1.410881,0,0.7578078,-0.7578078,1.888402,31.47331,0.2064828,0.7919092,0,0,1.410881
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.1321758,0.1321758,0,-1,0,0.1321758,0,0,0.00000000000000002775558,0,0,0.1391324,0.1321758,0,0,4.334017,0.6530735,0,0.1391324,-0.1391324,1.741744,29.02901,0.2064828,0.1453934,0,0,0.6530735
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.2530941,0.2530941,0,-1,0,0.2530941,0,0,0,0,0,0.2664148,0.2530941,0,0,4.488609,0.513941,0,0.2664148,-0.2664148,1.460918,24.34858,0.2064828,0.2784035,0,0,0.513941
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.06771607,0.06771607,0,-1,0,0.06771607,0,0,0.00000000000000001387779,0,0,0.07128007,0.06771607,0,0,4.784625,0.2475262,0,0.07128007,-0.07128007,1.385782,23.09632,0.2064828,0.07448768,0,0,0.2475262
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.2995744,0.1674339,0,-1,0,0.1674339,0,0,0.1321406,0.162098,0,0.1762462,0.1674339,0,0,4.863825,0.1762462,0,0.1762462,-0.1762462,1.200002,20,0.2064828,0.3295319,0,0,0.1762462
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.005698903,0,0,-1,0,0,0,0,0.005698903,0.006268793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064828,0.006268793,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,0.5608957,0.5608957,1.7,0,0.5202,0.5608957,0,0,0,0,0,0,0,1.139104,1.082149,5.059654,0,1.082149,0,1.082149,2.226619,37.11024,0.2066379,0.6169852,0,1.7,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04608788,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04608788,0,0,1.452632,1.38,3.977505,0.9739342,1.426088,0,1.426088,3.579525,59.65863,0.2066595,0,0.0368703,1.7,1.020022
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.3110075,1.788424,1.788424,1.7,0,0.5202,1.788424,17.39003,0,0,0,0.3110075,0.09307779,0.0884239,0,0,2.551417,2.257413,0.2179297,0,0.2179297,3.786271,63.10439,0.206682,1.967266,0.248806,1.7,2.568421
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.7688291,1.487281,1.487281,1.7,0,0.5202,1.487281,51.6936,0,0,0,0.7688291,0,0,0.212719,0.2020831,2.333488,2.45355,0.9709122,0,0.9709122,4.707359,78.45583,0.2067901,1.636009,0.6150633,1.7,3.222379
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.7923841,0,0,0,-1,0,0,0,0,0,0,0.7923841,0,0,0,0,1.362576,3.327371,0.7923841,0,0.7923841,5.459081,90.9845,0.2065829,0,0.6339073,0,4.119755
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.9683239,3.361028,3.08,1.7,0,0.5202,3.08,31.43909,0,0.2810279,0.6171306,0.9683239,1.452632,1.38,0,0,0.5701913,4.040517,0,0.4843076,-0.4843076,4.948576,82.4761,0.2065829,3.697131,0.7746592,1.7,5.008841
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.9067897,0.8540341,0.8540341,0,0,0,0.8540341,106.1772,0,0,0,0.9067897,0.8989832,0.8540341,0,0,1.108311,3.556209,0.007806535,0,0.007806535,4.955982,82.59953,0.2065808,0.9394374,0.7254318,0,4.462999
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.474696,0,0,0,0,0,0,0,0.3741919,0,0,1.474696,0,0,0,0,1.100504,3.563235,1.100504,0,1.100504,6.000012,100,0.2062937,0,1.179757,0,5.037931
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,1.31672,0.4704816,0.4704816,0,0,0,0.4704816,279.8664,0.821476,0,0,1.31672,0.4952438,0.4704816,0,0,0,4.553689,0,0,0,6.000012,100,0.2062937,0.5175298,1.053376,0,5.870409
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,1.015822,0,0,0,-1,0,0,0,1.015822,0,0,1.015822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2062937,0,0.812658,0,5.569511
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,1.173854,0.9026141,0.9026141,0,0,0,0.9026141,130.0505,0.2237344,0,0,1.173854,0.9501202,0.9026141,0,0,0,4.553689,0,0,0,6.000012,100,0.2062937,0.9928755,0.9390836,0,5.727543
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.7622144,1.021634,1.021634,0,0,0,1.021634,74.60742,0,0,0,0.7622144,1.075404,1.021634,0,0,0,4.553689,0,0.3131892,-0.3131892,5.669881,94.49783,0.2062937,1.123797,0.6097715,0,5.315903
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2738373,1.126376,1.126376,0,0,0,1.126376,24.31136,0,0.0000000000000002220446,0,0.2738373,1.185659,1.126376,0,0,0.3479881,4.240499,0,0.9118214,-0.9118214,4.708737,78.4788,0.2062937,1.239013,0.2190698,0,4.514337
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02436827,0,0,0,0,0,0,0,0,0,0,0.02436827,0,0,0,0,1.361123,3.328678,0.02436827,0,0.02436827,4.731855,78.8641,0.2062874,0,0.01949462,0,3.353046
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,2.414912,1.38,0,-1,0,1.38,0,0,1.034912,1.276404,0,1.452632,1.38,0,0,1.336755,3.35061,0,1.452632,-1.452632,3.200647,53.34401,0.2062874,2.656404,0,0,3.35061
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,1.842144,1.38,0,-1,0,1.38,0,0,0.4621438,0.6463582,0,1.452632,1.38,0,0,2.95079,1.897978,0,1.452632,-1.452632,1.669439,27.82393,0.2062874,2.026358,0,0,1.897978
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,1.380296,0.4230792,0,-1,0,0.4230792,0,0,0.9572168,1.095246,0,0.4453466,0.4230792,0,0,4.564825,0.4453466,0,0.4453466,-0.4453466,1.200002,20,0.2062874,1.518326,0,0,0.4453466
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,0.4717227,0,0,-1,0,0,0,0,0.4717227,0.518895,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062874,0.518895,0,0,0
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.4474577,0,0,-1,0,0,0,0,0.4474577,0.4922034,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062874,0.4922034,0,0,0
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,0.5632551,0,0,-1,0,0,0,0,0.5632551,0.6195806,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062874,0.6195806,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,0.4806918,0,0,-1,0,0,0,0,0.4806918,0.5287609,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062874,0.5287609,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.1394125,0,0,-1,0,0,0,0,0.1394125,0.1533537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062874,0.1533537,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.1887983,0,0,-1,0,0,0,0,0.1887983,0.2076781,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062874,0.2076781,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,0.6091303,0,0,-1,0,0,0,0,0.6091303,0.6700433,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062874,0.6700433,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.310304,0.310304,1.7,0,0.5202,0.310304,0,0,0,0,0,0,0,1.389696,1.320211,5.059654,0,1.320211,0,1.320211,2.452465,40.87433,0.2064316,0.3413344,0,1.7,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02386578,0.3792928,0.3792928,1.7,0,0.5202,0.3792928,6.292179,0,0,0,0.02386578,0,0,1.320707,1.254672,3.739443,1.18819,1.278538,0,1.278538,3.665392,61.08974,0.2065862,0.4172221,0.01909263,1.7,1.212056
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.4011981,0.524859,0.524859,1.7,0,0.5202,0.524859,76.43922,0,0,0,0.4011981,0,0,1.175141,1.116384,2.460906,2.338874,1.517582,0,1.517582,5.105097,85.08478,0.2066782,0.5773448,0.3209585,1.7,2.740072
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.7933599,0.248276,0.248276,0,0,0,0.248276,319.5476,0,0,0,0.7933599,0.2613431,0.248276,0,0,0.9433235,3.704698,0.5320168,0,0.5320168,5.609812,93.49668,0.2065402,0.2731036,0.6346879,0,4.498058
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,1.095833,2.001079,1.38,0,-1,0,1.38,79.40822,0.0000000000000002220446,0.6210791,0.821187,1.095833,1.452632,1.38,0,0,0.4113067,4.183513,0,0.3567981,-0.3567981,5.233714,87.22839,0.2065402,2.201187,0.8766668,0,5.279346
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,1.277747,1.88533,1.88533,1.438832,0,0.4489011,1.88533,67.77312,0,0,0,1.277747,0.4699982,0.4464983,0,0,0.8077491,3.826715,0.8077491,0,0.8077491,6.000012,100,0.2066229,2.073863,1.022198,1.7,5.104462
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.735222,0.00769975,0.00769975,0,0,0,0.00769975,22536.07,1.727116,0,0,1.735222,0.008105,0.00769975,0,0,0,4.553689,0,0,0,6.000012,100,0.2066229,0.008469726,1.388177,0,6.28891
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.516142,0,0,0,0,0,0,0,1.516142,0,0,1.516142,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2066229,0,1.212914,0,6.069831
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.620986,1.47207,1.47207,0.425,0,0.172125,1.47207,110.1161,0.5188074,0,0,1.620986,1.102179,1.04707,0,0,0,4.553689,0,0,0,6.000012,100,0.2066229,1.619277,1.296789,1.7,6.174675
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.41935,0,0,0,-1,0,0,0,1.41935,0,0,1.41935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2066229,0,1.13548,0,5.973039
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,1.128778,0,0,0,0,0,0,0,1.128778,0,0,1.128778,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2066229,0,0.9030222,0,5.682467
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.763945,0.2502147,0.2502147,0,0,0,0.2502147,305.3158,0.5005611,0,0,0.763945,0.2633839,0.2502147,0,0,0,4.553689,0,0,0,6.000012,100,0.2066229,0.2752362,0.611156,0,5.317634
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.364386,2.012616,2.012616,1.66645,0,0.5110407,2.012616,18.10509,0.0000000000000001110223,0,0,0.364386,0.364386,0.3461667,0,0,0,4.553689,0,0,0,6.000012,100,0.2066229,2.213878,0.2915088,1.7,4.918075
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.0496263,0.1176107,0.1176107,0,0,0,0.1176107,42.1954,0,0,0,0.0496263,0.1238007,0.1176107,0,0,0,4.553689,0,0.07417444,-0.07417444,5.921825,98.69689,0.2066229,0.1293718,0.03970104,0,4.603315
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.08241604,4.479515,0,0,0,5.921825,98.69689,0.2066229,0,0,0,4.479515
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,1.132554,1.132554,0,-1,0,1.132554,0,0,0,0,0,1.192162,1.132554,0,0,0.08241604,4.479515,0,1.192162,-1.192162,4.665176,77.75278,0.2066229,1.24581,0,0,4.479515
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,1.399253,1.38,0,-1,0,1.38,0,0,0.01925314,0.1591785,0,1.452632,1.38,0,0,1.407041,3.287352,0,1.452632,-1.452632,3.133968,52.23269,0.2066229,1.539178,0,0,3.287352
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.320289,0.320289,0,-1,0,0.320289,0,0,0.00000000000000005551115,0,0,0.3371463,0.320289,0,0,3.021076,1.834721,0,0.3371463,-0.3371463,2.778584,46.30965,0.2066229,0.3523179,0,0,1.834721
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.26291,0.26291,0,-1,0,0.26291,0,0,0.00000000000000005551115,0,0,0.2767474,0.26291,0,0,3.395683,1.497574,0,0.2767474,-0.2767474,2.486867,41.4477,0.2066229,0.289201,0,0,1.497574
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.2688366,0.2688366,0,-1,0,0.2688366,0,0,0,0,0,0.2829859,0.2688366,0,0,3.70318,1.220827,0,0.2829859,-0.2829859,2.188574,36.47615,0.2066229,0.2957202,0,0,1.220827
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.3047389,0.3047389,0,-1,0,0.3047389,0,0,0.00000000000000005551115,0,0,0.3207778,0.3047389,0,0,4.017609,0.9378411,0,0.3207778,-0.3207778,1.850444,30.84068,0.2066229,0.3352128,0,0,0.9378411
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.3067423,0.3067423,0,-1,0,0.3067423,0,0,0,0,0,0.3228866,0.3067423,0,0,4.374029,0.6170633,0,0.3228866,-0.3228866,1.510092,25.16815,0.2066229,0.3374166,0,0,0.6170633
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.03955738,0.03955738,0,-1,0,0.03955738,0,0,0,0,0,0.04163935,0.03955738,0,0,4.732791,0.2941767,0,0.04163935,-0.04163935,1.4662,24.43662,0.2066229,0.04351312,0,0,0.2941767
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.779058,0.2525373,0,0,0,1.4662,24.43662,0.2066229,0,0,0,0.2525373
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.779058,0.2525373,0,0,0,1.4662,24.43662,0.2066229,0,0,0,0.2525373
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.04309428,0.2877339,0.2877339,1.7,0,0.5202,0.2877339,14.97713,0,0,0,0.04309428,0,0,1.412266,1.341653,4.779058,0.2525373,1.384747,0,1.384747,2.779886,46.33135,0.2067488,0.3165072,0.03447542,1.7,0.2956316
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.4250211,1.117611,1.117611,1.7,0,0.5202,1.117611,38.02944,0,0,0,0.4250211,0,0,0.5823893,0.5532698,3.39431,1.49881,0.9782909,0,0.9782909,3.707975,61.79946,0.20687,1.229372,0.3400169,1.7,1.923831
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.6546786,1.700749,1.700749,1.7,0,0.5202,1.700749,38.49355,0,0,0,0.6546786,0.0007880997,0.0007486947,0,0,2.416019,2.379272,0.6538905,0,0.6538905,4.32831,72.13835,0.2069364,1.870824,0.5237429,1.7,3.03395
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,1.058469,2.6983,1.38,0,-1,0,1.38,76.70061,0.0000000000000002220446,1.3183,1.58813,1.058469,1.452632,1.38,0,0,1.762129,2.967773,0,0.394163,-0.394163,3.912826,65.21363,0.2069364,2.96813,0.8467748,0,4.026242
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,1.277979,2.043561,2.043561,1.7,0,0.5202,2.043561,62.53689,0,0,0,1.277979,0.361643,0.3435608,0,0,2.200088,2.57361,0.9163364,0,0.9163364,4.782138,79.70215,0.2070293,2.247917,1.022383,1.7,3.851589
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,1.240239,0,0,0.425,0,0.172125,0,0,0.3791973,0,0,1.240239,0,0,0.04580268,0.04351255,1.283751,3.398313,1.283751,0,1.283751,6.000012,100,0.2066981,0,0.992191,1.7,4.638552
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,1.313733,2.118563,2.118563,0.8705159,0,0.2937508,2.118563,62.0106,0,0,0,1.313733,1.313733,1.248047,0,0,0,4.553689,0,0,0,6.000012,100,0.2066981,2.330419,1.050987,1.7,5.867422
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,1.338038,0.07329933,0.07329933,0,0,0,0.07329933,1825.444,1.260881,0,0,1.338038,0.07715718,0.07329933,0,0,0,4.553689,0,0,0,6.000012,100,0.2066981,0.08062926,1.070431,0,5.891727
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,1.341895,1.637302,1.38,0,-1,0,1.38,97.2388,0.0000000000000002220446,0.2573019,0.4210321,1.341895,1.452632,1.38,0,0,0,4.553689,0,0.1107361,-0.1107361,5.883286,98.05457,0.2066981,1.801032,1.073516,0,5.895585
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,1.067853,0.2273342,0.2273342,0,0,0,0.2273342,469.7285,0.7055141,0,0,1.067853,0.2392991,0.2273342,0,0,0.1230401,4.442953,0.1230401,0,0.1230401,6.000012,100,0.2066665,0.2500676,0.8542827,0,5.510806
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.4926798,0.9684851,0.9684851,0,0,0,0.9684851,50.87118,0,0.0000000000000001110223,0,0.4926798,1.019458,0.9684851,0,0,0,4.553689,0,0.5267782,-0.5267782,5.444739,90.74547,0.2066665,1.065334,0.3941438,0,5.046369
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2627884,1.653447,1.653447,1.7,0,0.5202,1.653447,15.89336,0,0,0,0.2627884,0,0,0.04655296,0.04422531,0.5853091,4.026911,0.3070137,0,0.3070137,5.735998,95.59977,0.2066993,1.818792,0.2102307,1.7,4.289699
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.04760165,1.094644,1.094644,0,0,0,1.094644,4.348595,0,0,0,0.04760165,1.152257,1.094644,0,0,0.2782955,4.303223,0,1.104656,-1.104656,4.571589,76.19299,0.2066993,1.204109,0.03808132,0,4.350825
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,1.049903,1.049903,0,-1,0,1.049903,0,0,0.0000000000000002220446,0,0,1.105161,1.049903,0,0,1.505691,3.198567,0,1.105161,-1.105161,3.406646,56.77732,0.2066993,1.154894,0,0,3.198567
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.733648,2.093406,0,0,0,3.406646,56.77732,0.2066993,0,0,0,2.093406
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,1.093649,1.093649,0,-1,0,1.093649,0,0,0,0,0,1.151209,1.093649,0,0,2.733648,2.093406,0,1.151209,-1.151209,2.193165,36.55268,0.2066993,1.203014,0,0,2.093406
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.1153922,0.1153922,0,-1,0,0.1153922,0,0,0,0,0,0.1214655,0.1153922,0,0,4.012769,0.9421968,0,0.1214655,-0.1214655,2.065129,34.41875,0.2066993,0.1269314,0,0,0.9421968
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.2659798,0.2659798,0,-1,0,0.2659798,0,0,0.00000000000000005551115,0,0,0.2799787,0.2659798,0,0,4.147731,0.8207314,0,0.2799787,-0.2799787,1.770006,29.50004,0.2066993,0.2925778,0,0,0.8207314
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.458818,0.5407526,0,0,0,1.770006,29.50004,0.2066993,0,0,0,0.5407526
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.3115337,0.3115337,0,-1,0,0.3115337,0,0,0.00000000000000005551115,0,0,0.3279302,0.3115337,0,0,4.458818,0.5407526,0,0.3279302,-0.3279302,1.424337,23.7389,0.2066993,0.3426871,0,0,0.5407526
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.823185,0.2128224,0,0,0,1.424337,23.7389,0.2066993,0,0,0,0.2128224
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.823185,0.2128224,0,0,0,1.424337,23.7389,0.2066993,0,0,0,0.2128224
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,0.7044404,0.2021813,0,-1,0,0.2021813,0,0,0.5022591,0.5727032,0,0.2128224,0.2021813,0,0,4.823185,0.2128224,0,0.2128224,-0.2128224,1.200002,20,0.2066993,0.7748845,0,0,0.2128224
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2066993,0,0,0,0
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02288036,0.1027047,0.1027047,1.555336,0,0.4807068,0.1027047,22.27782,0.0000000000000002220446,0,0,0.02288036,0,0,1.452632,1.38,5.059654,0,1.40288,0,1.40288,2.530892,42.18144,0.2067651,0.1129752,0.01830429,1.7,0.02288036
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.237597,1.020928,1.020928,1.7,0,0.5202,1.020928,23.27264,0,0,0,0.237597,0,0,0.6790717,0.6451181,3.656774,1.262592,0.8827152,0,0.8827152,3.368309,56.13837,0.2068792,1.123021,0.1900776,1.7,1.500189
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.6224394,2.935255,2.935255,1.7,0,0.5202,2.935255,21.20564,0,0,0.1487801,0.6224394,1.300268,1.235255,0,0,2.774059,2.057036,0,0.6778286,-0.6778286,2.653815,44.23016,0.2068792,3.22878,0.4979515,1.7,2.679475
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.5541241,1.464433,1.38,0,-1,0,1.38,40.15392,0.0000000000000002220446,0.08443335,0.2308767,0.5541241,1.452632,1.38,0,0,3.527202,1.379207,0,0.8985075,-0.8985075,1.706704,28.44502,0.2068792,1.610877,0.4432993,0,1.933331
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,1.002917,0.275776,0.275776,0,0,0,0.275776,363.6711,0,0,0,1.002917,0.2902905,0.275776,0,0,4.525543,0.4806999,0.7126269,0,0.7126269,2.382762,39.71262,0.2066963,0.3033535,0.8023339,0,1.483617
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,1.250492,0,0,0,0,0,0,0,0,0,0,1.250492,0,0,0,0,3.812917,1.122064,1.250492,0,1.250492,3.569083,59.4846,0.2063762,0,1.000394,0,2.372556
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,1.155697,0,0,0,0,0,0,0,0,0,0,1.155697,0,0,0,0,2.562424,2.247507,1.155697,0,1.155697,4.665474,77.75774,0.2060811,0,0.9245578,0,3.403204
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,1.03208,0,0,0,0,0,0,0,0,0,0,1.03208,0,0,0,0,1.406727,3.287635,1.03208,0,1.03208,5.644591,94.07632,0.2058184,0,0.825664,0,4.319715
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.8473324,1.527535,1.38,0,-1,0,1.38,61.4009,0.0000000000000002220446,0.1475346,0.3002881,0.8473324,1.452632,1.38,0,0,0.3746468,4.216507,0,0.6052992,-0.6052992,5.006549,83.44232,0.2058184,1.680288,0.6778659,0,5.063839
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.7751222,0.5366666,0.5366666,0,0,0,0.5366666,144.4327,0,0,0,0.7751222,0.5649122,0.5366666,0,0,1.047201,3.611208,0.21021,0,0.21021,5.205972,86.76603,0.2057649,0.5903332,0.6200978,0,4.38633
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3932564,2.013296,2.013296,1.7,0,0.5202,2.013296,19.53297,0,0,0,0.3932564,0.329785,0.3132957,0,0,0.8369914,3.800397,0.06347146,0,0.06347146,5.266187,87.7696,0.2057714,2.214625,0.3146051,1.7,4.193653
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.3035713,1.791863,1.791863,1.7,0,0.5202,1.791863,16.94166,0,0,0,0.3035713,0.09669766,0.09186278,0,0,0.77352,3.857521,0.2068736,0,0.2068736,5.462444,91.04055,0.2057924,1.971049,0.242857,1.7,4.161092
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.04625031,0.5653661,0.5653661,0,0,0,0.5653661,8.180595,0,0.0000000000000001110223,0,0.04625031,0.5951222,0.5653661,0,0,0.5666464,4.043707,0,0.5488719,-0.5488719,4.883882,81.39787,0.2057924,0.6219027,0.03700025,0,4.089958
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.176504,3.494835,0,0,0,4.883882,81.39787,0.2057924,0,0,0,3.494835
