Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,1.049782,1.049782,0,-1,0,1.049782,0,0,0,0,0,1.105034,1.049782,0,0,1.176504,3.494835,0,1.105034,-1.105034,3.719074,61.98445,0.2057924,1.15476,0,0,3.494835
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.404319,2.389802,0,0,0,3.719074,61.98445,0.2057924,0,0,0,2.389802
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.1933756,0.1933756,0,-1,0,0.1933756,0,0,0,0,0,0.2035533,0.1933756,0,0,2.404319,2.389802,0,0.2035533,-0.2035533,3.50451,58.40839,0.2057924,0.2127132,0,0,2.389802
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.63049,2.186248,0,0,0,3.50451,58.40839,0.2057924,0,0,0,2.186248
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.63049,2.186248,0,0,0,3.50451,58.40839,0.2057924,0,0,0,2.186248
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.3097716,0.3097716,0,-1,0,0.3097716,0,0,0.00000000000000005551115,0,0,0.3260754,0.3097716,0,0,2.63049,2.186248,0,0.3260754,-0.3260754,3.160797,52.67984,0.2057924,0.3407488,0,0,2.186248
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,0.7387501,0.7387501,0,-1,0,0.7387501,0,0,0.0000000000000001110223,0,0,0.7776317,0.7387501,0,0,2.992796,1.860173,0,0.7776317,-0.7776317,2.341101,39.01827,0.2057924,0.8126251,0,0,1.860173
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.2771094,0.2771094,0,-1,0,0.2771094,0,0,0.00000000000000005551115,0,0,0.2916941,0.2771094,0,0,3.856831,1.082541,0,0.2916941,-0.2916941,2.033628,33.89374,0.2057924,0.3048204,0,0,1.082541
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.180935,0.790847,0,0,0,2.033628,33.89374,0.2057924,0,0,0,0.790847
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.04111718,0.04111718,0,0,0,0.04111718,0,0,0.000000000000000006938894,0,0,0.04328124,0.04111718,0,0,4.180935,0.790847,0,0.04328124,-0.04328124,1.988006,33.13337,0.2057924,0.04522889,0,0,0.790847
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.03085156,0.3610398,0.3610398,0,0,0,0.3610398,8.545197,0,0.00000000000000005551115,0,0.03085156,0.3800418,0.3610398,0,0,4.229026,0.7475657,0,0.3491903,-0.3491903,1.619927,26.99873,0.2057924,0.3971437,0.02468125,0,0.7784173
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3580585,0,0,0,0,0,0,0,0,0,0,0.3580585,0,0,0,0,4.617015,0.3983755,0.3580585,0,0.3580585,1.959611,32.66012,0.2057015,0,0.2864468,0,0.7564339
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.7083112,1.834651,1.834651,1.7,0,0.5202,1.834651,38.6074,0,0,0,0.7083112,0.1417384,0.1346515,0,0,4.258956,0.7206281,0.5665728,0,0.5665728,2.497109,41.6184,0.2057591,2.018117,0.566649,1.7,1.428939
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,1.092374,2.868847,1.38,0,-1,0,1.38,79.15752,0.0000000000000002220446,1.488847,1.779164,1.092374,1.452632,1.38,0,0,3.692384,1.230544,0,0.3602579,-0.3602579,2.117364,35.28933,0.2057591,3.155731,0.873899,0,2.322917
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.409478,0,0,0,0,0,0,0,0,0,0,1.409478,0,0,0,0,4.09267,0.8702857,1.409478,0,1.409478,3.454512,57.57509,0.2054021,0,1.127582,0,2.279763
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.593644,0.8886116,0.8886116,0,0,0,0.8886116,179.3409,0,0,0,1.593644,0.9353806,0.8886116,0,0,2.683192,2.138816,0.6582631,0,0.6582631,4.078995,67.98312,0.2052358,0.9774727,1.274915,0,3.73246
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.815453,0.6610658,0.6610658,0,0,0,0.6610658,274.6251,0,0,0,1.815453,0.6958588,0.6610658,0,0,2.024929,2.731253,1.119594,0,1.119594,5.141135,85.68542,0.2049535,0.7271724,1.452362,0,4.546705
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.799434,2.563385,2.563385,1.7,0,0.5202,2.563385,70.19756,0,0,0,1.799434,0.9088266,0.8633853,0,0,0.9053354,3.738887,0.8906073,0,0.8906073,5.98604,99.76713,0.2049218,2.819724,1.439547,1.7,5.538321
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.536894,0.683628,0.683628,0,-1,0,0.683628,224.8143,0.8025572,0,0,1.536894,0.7196084,0.683628,0,0,0.01472816,4.540433,0.01472816,0,0.01472816,6.000012,100,0.2049181,0.7519907,1.229515,0,6.077327
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,1.175161,0,0,0,0,0,0,0,1.175161,0,0,1.175161,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2049181,0,0.9401284,0,5.728849
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.7437046,1.193325,1.193325,0,0,0,1.193325,62.32204,0,0,0,0.7437046,1.256132,1.193325,0,0,0,4.553689,0,0.5124271,-0.5124271,5.459867,90.99759,0.2049181,1.312657,0.5949636,0,5.297393
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.3574052,0.6133507,0.6133507,0,0,0,0.6133507,58.27093,0,0,0,0.3574052,0.6456323,0.6133507,0,0,0.5693634,4.041262,0,0.2882272,-0.2882272,5.156048,85.93397,0.2049181,0.6746858,0.2859241,0,4.398667
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.03551604,0,0,0,0,0,0,0,0,0,0,0.03551604,0,0,0,0,0.8896158,3.753035,0.03551604,0,0.03551604,5.189742,86.49552,0.2049092,0,0.02841283,0,3.788551
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,1.225712,1.225712,0,-1,0,1.225712,0,0,0.0000000000000002220446,0,0,1.290223,1.225712,0,0,0.8540998,3.784999,0,1.290223,-1.290223,3.829727,63.82866,0.2049092,1.348283,0,0,3.784999
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,1.71961,1.38,0,-1,0,1.38,0,0,0.33961,0.5115709,0,1.452632,1.38,0,0,2.287681,2.494776,0,1.452632,-1.452632,2.298519,38.30857,0.2049092,1.891571,0,0,2.494776
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.901716,1.042144,0,0,0,2.298519,38.30857,0.2049092,0,0,0,1.042144
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.2377311,0.2377311,0,-1,0,0.2377311,0,0,0,0,0,0.2502433,0.2377311,0,0,3.901716,1.042144,0,0.2502433,-0.2502433,2.034739,33.91225,0.2049092,0.2615042,0,0,1.042144
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.179764,0.7919009,0,0,0,2.034739,33.91225,0.2049092,0,0,0,0.7919009
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.01900129,0.01900129,0,-1,0,0.01900129,0,0,0,0,0,0.02000136,0.01900129,0,0,4.179764,0.7919009,0,0.02000136,-0.02000136,2.013656,33.56087,0.2049092,0.02090142,0,0,0.7919009
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.1512048,0.1512048,0,-1,0,0.1512048,0,0,0.00000000000000002775558,0,0,0.1591629,0.1512048,0,0,4.201988,0.7718995,0,0.1591629,-0.1591629,1.845883,30.76466,0.2049092,0.1663252,0,0,0.7718995
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,0.4704869,0.4704869,0,-1,0,0.4704869,0,0,0,0,0,0.4952494,0.4704869,0,0,4.378836,0.6127366,0,0.4952494,-0.4952494,1.323845,22.06404,0.2049092,0.5175356,0,0,0.6127366
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.4140226,0.1116128,0,-1,0,0.1116128,0,0,0.3024097,0.343812,0,0.1174872,0.1116128,0,0,4.929113,0.1174872,0,0.1174872,-0.1174872,1.200002,20,0.2049092,0.4554248,0,0,0.1174872
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2049092,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.1687893,0.1687893,1.621421,0,0.4987479,0.1687893,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2050073,0.1856682,0,1.7,0
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04578852,0.3692658,0.3692658,1.7,0,0.5202,0.3692658,12.39988,0,0,0,0.04578852,0,0,1.330734,1.264197,3.679654,1.242,1.309986,0,1.309986,3.751947,62.53233,0.2051519,0.4061924,0.03663081,1.7,1.287789
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.284334,1.573733,1.573733,1.7,0,0.5202,1.573733,18.06748,0,0,0,0.284334,0,0,0.1262667,0.1199534,2.369668,2.420987,0.4042874,0,0.4042874,4.135488,68.92466,0.2051975,1.731107,0.2274672,1.7,2.705321
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3450175,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3450175,0,0,1.452632,1.38,1.965381,2.784846,1.725018,0,1.725018,5.771983,96.19952,0.2051459,0,0.276014,1.7,3.129864
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.7956424,0.9297439,0.9297439,0,-1,0,0.9297439,85.5765,0,0,0,0.7956424,0.9786779,0.9297439,0,0,0.2403635,4.337362,0,0.1830355,-0.1830355,5.579047,92.98392,0.2051459,1.022718,0.6365139,0,5.133004
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.300389,0.4300659,0.4300659,0,0,0,0.4300659,302.3697,0.4039517,0,0,1.300389,0.4527009,0.4300659,0,0,0.4437363,4.154326,0.4437363,0,0.4437363,6.000012,100,0.205035,0.4730725,1.040311,0,5.454715
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.8216466,0.1578589,0.1578589,0,0,0,0.1578589,520.4943,0.6554793,0,0,0.8216466,0.1661673,0.1578589,0,0,0,4.553689,0,0,0,6.000012,100,0.205035,0.1736448,0.6573172,0,5.375336
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.8616101,1.786069,1.786069,0.9675393,0,0.3202382,1.786069,48.24059,0,0,0,0.8616101,0.8616101,0.8185295,0,0,0,4.553689,0,0,0,6.000012,100,0.205035,1.964676,0.6892881,1.7,5.415299
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,1.271328,1.838749,1.838749,0.6309873,0,0.2283596,1.838749,69.14092,0,0,0,1.271328,1.271328,1.207762,0,0,0,4.553689,0,0,0,6.000012,100,0.205035,2.022624,1.017063,1.7,5.825017
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,1.132641,1.60905,1.38,0,-1,0,1.38,82.07542,0.0000000000000002220446,0.2290504,0.3899554,1.132641,1.452632,1.38,0,0,0,4.553689,0,0.3199908,-0.3199908,5.662712,94.37835,0.205035,1.769955,0.9061126,0,5.68633
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.888085,1.119735,1.119735,0,0,0,1.119735,79.31207,0,0,0,0.888085,1.178668,1.119735,0,0,0.3555453,4.233698,0,0.2905834,-0.2905834,5.356411,89.27332,0.205035,1.231709,0.710468,0,5.121783
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.5347308,0,0,0,0,0,0,0,0,0,0,0.5347308,0,0,0,0,0.6784158,3.943115,0.5347308,0,0.5347308,5.8637,97.72814,0.2049014,0,0.4277846,0,4.477846
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.2071502,0,0,0,0,0,0,0,0.06346521,0,0,0.2071502,0,0,0,0,0.143685,4.424373,0.143685,0,0.143685,6.000012,100,0.2048655,0,0.1657202,0,4.631523
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.05141469,1.066301,1.066301,0,0,0,1.066301,4.821781,0,0,0,0.05141469,1.122422,1.066301,0,0,0,4.553689,0,1.071007,-1.071007,4.871071,81.18436,0.2048655,1.172931,0.04113175,0,4.605103
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,1.371723,1.371723,0,-1,0,1.371723,0,0,0,0.1288956,0,1.443919,1.371723,0,0,1.190008,3.482682,0,1.443919,-1.443919,3.349047,55.81734,0.2048655,1.508896,0,0,3.482682
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,0.7073678,0.7073678,0,-1,0,0.7073678,0,0,0.0000000000000001110223,0,0,0.7445977,0.7073678,0,0,2.794363,2.038763,0,0.7445977,-0.7445977,2.564172,42.73611,0.2048655,0.7781047,0,0,2.038763
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,2.02472,1.229457,0,-1,0,1.229457,0,0,0.7952639,0.997736,0,1.294165,1.229457,0,0,3.621693,1.294165,0,1.294165,-1.294165,1.200002,20,0.2048655,2.227192,0,0,1.294165
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.4128116,0,0,-1,0,0,0,0,0.4128116,0.4540928,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048655,0.4540928,0,0,0
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.07473231,0,0,-1,0,0,0,0,0.07473231,0.08220554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048655,0.08220554,0,0,0
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048655,0,0,0,0
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048655,0,0,0,0
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.2853501,0,0,-1,0,0,0,0,0.2853501,0.3138852,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048655,0.3138852,0,0,0
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048655,0,0,0,0
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.1783547,0,0,-1,0,0,0,0,0.1783547,0.1961902,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048655,0.1961902,0,0,0
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048655,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.0369601,0,0,0,0,0,0,0,0,0,0,0.0369601,0,0,0,0,5.059654,0,0.0369601,0,0.0369601,1.235066,20.58439,0.2048563,0,0.02956808,0,0.0369601
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.4333311,1.547503,1.547503,1.7,0,0.5202,1.547503,28.00196,0,0,0,0.4333311,0,0,0.1524971,0.1448722,5.022694,0.03326409,0.5782033,0,0.5782033,1.783598,29.72657,0.2049204,1.702253,0.3466648,1.7,0.4665952
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.5752995,3.635607,2.772499,1.7,0,0.5202,2.772499,20.75021,0,0.8631083,1.663897,0.5752995,1.128947,1.072499,0,0,4.444491,0.5536471,0,0.5536471,-0.5536471,1.200002,20,0.2049204,3.999168,0.4602396,1.7,1.128947
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,1.103272,0.6557024,0.6557024,0,-1,0,0.6557024,168.2581,0,0,0.5116509,1.103272,0.690213,0.6557024,0,0,5.059654,0,0.413059,0,0.413059,1.591865,26.53102,0.2048174,0.7212726,0.8826177,0,1.103272
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.392177,1.96331,1.96331,1.7,0,0.5202,1.96331,70.90971,0,0,0,1.392177,0.2771685,0.2633101,0,0,4.646595,0.3717531,1.115009,0,1.115009,2.649655,44.16083,0.2049304,2.159641,1.113742,1.7,1.763931
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.408754,0.3399953,0.3399953,1.7,0,0.5202,0.3399953,414.345,0,0,0,1.408754,0,0,1.360005,1.292004,3.531586,1.375261,2.700758,0,2.700758,5.211819,86.86348,0.2047285,0.3739948,1.127003,1.7,2.784015
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.530418,2.448707,2.448707,1.7,0,0.5202,2.448707,62.49903,0,0,0,1.530418,0.7881125,0.7487069,0,0,0.8308284,3.805943,0.7423056,0,0.7423056,5.916032,98.60033,0.2047763,2.693578,1.224334,1.7,5.336361
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,1.084093,2.396736,2.396736,1.450945,0,0.4522079,2.396736,45.23204,0.00000000000000002775558,0,0,1.084093,0.9955699,0.9457915,0,0,0.08852277,4.474019,0.08852277,0,0.08852277,6.000012,100,0.2047852,2.63641,0.8672742,1.7,5.558111
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.9261787,1.554621,1.38,0,-1,0,1.38,67.1144,0.0000000000000002220446,0.1746205,0.3300826,0.9261787,1.452632,1.38,0,0,0,4.553689,0,0.5264529,-0.5264529,5.445082,90.75118,0.2047852,1.710083,0.740943,0,5.479867
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,1.0167,1.624615,1.624615,1.214451,0,0.3876452,1.624615,62.58094,0.0000000000000003330669,0,0,1.0167,0.431752,0.4101644,0,0,0.5849476,4.027236,0.5849476,0,0.5849476,6.000012,100,0.2048442,1.787077,0.8133597,1.7,5.043936
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.4147052,3.315344,3.08,1.7,0,0.5202,3.08,13.46445,0,0.235344,0.5668784,0.4147052,1.452632,1.38,0,0,0,4.553689,0,1.037926,-1.037926,4.905941,81.76553,0.2048442,3.646878,0.3317642,1.7,4.968394
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2753752,1.311576,1.311576,1.7,0,0.5202,1.311576,20.99575,0,0,0,0.2753752,0,0,0.3884242,0.3690031,1.153252,3.515763,0.6443783,0,0.6443783,5.517252,91.95403,0.2049229,1.442733,0.2203002,1.7,3.791138
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.05088245,0.4620902,0.4620902,0,0,0,0.4620902,11.01137,0,0.00000000000000005551115,0,0.05088245,0.4864108,0.4620902,0,0,0.5088733,4.095703,0,0.4355283,-0.4355283,5.058165,84.30259,0.2049229,0.5082992,0.04070596,0,4.146585
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,0.525484,0.525484,0,-1,0,0.525484,0,0,0.0000000000000001110223,0,0,0.5531411,0.525484,0,0,0.9927936,3.660175,0,0.5531411,-0.5531411,4.475103,74.58491,0.2049229,0.5780324,0,0,3.660175
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,2.699636,1.38,0,-1,0,1.38,0,0,1.319637,1.5896,0,1.452632,1.38,0,0,1.607395,3.107034,0,1.452632,-1.452632,2.943895,49.06482,0.2049229,2.9696,0,0,3.107034
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.1016385,0.1016385,0,-1,0,0.1016385,0,0,0.00000000000000001387779,0,0,0.1069879,0.1016385,0,0,3.22143,1.654402,0,0.1069879,-0.1069879,2.83112,47.18524,0.2049229,0.1118024,0,0,1.654402
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.02612537,0.02612537,0,-1,0,0.02612537,0,0,0,0,0,0.02750039,0.02612537,0,0,3.340305,1.547414,0,0.02750039,-0.02750039,2.802132,46.70211,0.2049229,0.0287379,0,0,1.547414
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.1696623,0.1696623,0,-1,0,0.1696623,0,0,0.00000000000000002775558,0,0,0.1785919,0.1696623,0,0,3.370861,1.519914,0,0.1785919,-0.1785919,2.61388,43.56458,0.2049229,0.1866285,0,0,1.519914
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.07741963,0.07741963,0,-1,0,0.07741963,0,0,0,0,0,0.08149435,0.07741963,0,0,3.569297,1.341322,0,0.08149435,-0.08149435,2.527977,42.13287,0.2049229,0.08516159,0,0,1.341322
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.2201433,0.2201433,0,-1,0,0.2201433,0,0,0.00000000000000002775558,0,0,0.2317298,0.2201433,0,0,3.659846,1.259828,0,0.2317298,-0.2317298,2.283713,38.0618,0.2049229,0.2421577,0,0,1.259828
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.917324,1.028098,0,0,0,2.283713,38.0618,0.2049229,0,0,0,1.028098
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.2659304,0.2659304,0,-1,0,0.2659304,0,0,0,0,0,0.2799267,0.2659304,0,0,3.917324,1.028098,0,0.2799267,-0.2799267,1.988644,33.144,0.2049229,0.2925235,0,0,1.028098
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.228354,0.748171,0,0,0,1.988644,33.144,0.2049229,0,0,0,0.748171
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.2733361,0.2733361,0,0,0,0.2733361,0,0,0.00000000000000005551115,0,0,0.2877222,0.2733361,0,0,4.228354,0.748171,0,0.2877222,-0.2877222,1.685358,28.08924,0.2049229,0.3006697,0,0,0.748171
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.03223499,0,0,0,0,0,0,0,0,0,0,0.03223499,0,0,0,0,4.548045,0.4604488,0.03223499,0,0.03223499,1.715939,28.59892,0.2049149,0,0.02578799,0,0.4926838
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.4535539,0,0,0,0,0,0,0,0,0,0,0.4535539,0,0,0,0,4.51581,0.4894603,0.4535539,0,0.4535539,2.146218,35.77023,0.2048027,0,0.3628431,0,0.9430142
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.8906759,2.461016,2.461016,1.7,0,0.5202,2.461016,36.19139,0,0,0,0.8906759,0.8010691,0.7610156,0,0,4.062256,0.8976588,0.08960682,0,0.08960682,2.231226,37.18703,0.2048117,2.707117,0.7125407,1.7,1.788335
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.297943,1.463474,1.38,0,-1,0,1.38,94.05386,0.0000000000000002220446,0.08347374,0.4338222,1.297943,1.452632,1.38,0,0,3.972649,0.9783049,0,0.1546884,-0.1546884,2.068171,34.46944,0.2048117,1.609821,1.038355,0,2.276248
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.597517,0.6629706,0.6629706,0,0,0,0.6629706,240.9635,0,0,0,1.597517,0.6978638,0.6629706,0,0,4.144525,0.8236166,0.8996537,0,0.8996537,2.921657,48.69418,0.2045896,0.7292677,1.278014,0,2.421134
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.755254,1.532434,1.532434,1.7,0,0.5202,1.532434,114.5403,0,0,0,1.755254,0,0,0.1675657,0.1591874,3.244871,1.633305,1.914441,0,1.914441,4.737855,78.9641,0.2045836,1.685678,1.404203,1.7,3.388559
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.786923,0,0,0.425,0,0.172125,0,0,0.8814932,0,0,1.786923,0,0,0,0,1.33043,3.356302,1.33043,0,1.33043,6.000012,100,0.2042567,0,1.429538,1.7,5.143225
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.63377,0,0,0,0,0,0,0,1.63377,0,0,1.63377,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2042567,0,1.307016,0,6.187459
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.523654,0.9530137,0.9530137,0,-1,0,0.9530137,159.8775,0.5204821,0,0,1.523654,1.003172,0.9530137,0,0,0,4.553689,0,0,0,6.000012,100,0.2042567,1.048315,1.218924,0,6.077343
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,1.089941,0.8775448,0.8775448,0,0,0,0.8775448,124.2034,0.1662095,0,0,1.089941,0.9237314,0.8775448,0,0,0,4.553689,0,0,0,6.000012,100,0.2042567,0.9652993,0.8719527,0,5.64363
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.659394,2.60838,2.60838,1.7,0,0.5202,2.60838,25.27982,0,0,0,0.659394,0.9561899,0.9083804,0,0,0,4.553689,0,0.2967959,-0.2967959,5.687161,94.78584,0.2042567,2.869218,0.5275152,1.7,5.213083
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.3747239,1.38862,1.38862,1.345917,0,0.4235353,1.38862,26.98535,0,0,0,0.3747239,0.04495067,0.04270314,0,0,0.3297733,4.256893,0.3297733,0,0.3297733,6.000012,100,0.2042899,1.527482,0.2997791,1.7,4.631617
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.05112441,0,0,0,0,0,0,0,0.05112441,0,0,0.05112441,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2042899,0,0.04089953,0,4.604814
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2042899,0,0,0,4.553689
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,1.471969,1.38,0,-1,0,1.38,0,0,0.09196903,0.2391659,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2042899,1.619166,0,0,4.553689
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,2.051547,1.38,0,-1,0,1.38,0,0,0.6715473,0.8767021,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2042899,2.256702,0,0,3.101057
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.02873683,0.02873683,0,-1,0,0.02873683,0,0,0.000000000000000003469447,0,0,0.03024929,0.02873683,0,0,3.22807,1.648426,0,0.03024929,-0.03024929,2.90571,48.42841,0.2042899,0.03161051,0,0,1.648426
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.4522344,0.4522344,0,-1,0,0.4522344,0,0,0,0,0,0.4760362,0.4522344,0,0,3.261681,1.618176,0,0.4760362,-0.4760362,2.403924,40.06532,0.2042899,0.4974579,0,0,1.618176
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.09068284,0.09068284,0,-1,0,0.09068284,0,0,0.00000000000000001387779,0,0,0.09545562,0.09068284,0,0,3.79061,1.14214,0,0.09545562,-0.09545562,2.303305,38.38834,0.2042899,0.09975113,0,0,1.14214
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.2052678,0.2052678,0,-1,0,0.2052678,0,0,0,0,0,0.2160714,0.2052678,0,0,3.896672,1.046685,0,0.2160714,-0.2160714,2.075546,34.59236,0.2042899,0.2257946,0,0,1.046685
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.1041725,0.1041725,0,-1,0,0.1041725,0,0,0,0,0,0.1096553,0.1041725,0,0,4.136751,0.8306133,0,0.1096553,-0.1096553,1.959959,32.66592,0.2042899,0.1145897,0,0,0.8306133
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.25859,0.720958,0,0,0,1.959959,32.66592,0.2042899,0,0,0,0.720958
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.4497355,0.4497355,0,-1,0,0.4497355,0,0,0.00000000000000005551115,0,0,0.4734058,0.4497355,0,0,4.25859,0.720958,0,0.4734058,-0.4734058,1.460945,24.34904,0.2042899,0.494709,0,0,0.720958
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.03864326,0.03864326,0,0,0,0.03864326,0,0,0.000000000000000006938894,0,0,0.04067712,0.03864326,0,0,4.784596,0.2475522,0,0.04067712,-0.04067712,1.418068,23.63442,0.2042899,0.04250759,0,0,0.2475522
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04585656,0,0,0,0,0,0,0,0,0,0,0.04585656,0,0,0,0,4.829793,0.2068751,0.04585656,0,0.04585656,1.461571,24.35947,0.2042787,0,0.03668525,0,0.2527317
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2290787,0.3208635,0.3208635,1.7,0,0.5202,0.3208635,71.39442,0,0,0,0.2290787,0,0,1.379137,1.31018,4.783937,0.248146,1.539258,0,1.539258,2.92184,48.69724,0.2043653,0.3529498,0.1832629,1.7,0.4772246
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.5852953,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5852953,0,0,1.452632,1.38,3.244678,1.633479,1.965295,0,1.965295,4.786283,79.77122,0.2042578,0,0.4682362,1.7,2.218774
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.7289648,0.9020672,0.9020672,0,-1,0,0.9020672,80.81048,0,0.0000000000000001110223,0,0.7289648,0.9495444,0.9020672,0,0,1.279383,3.402244,0,0.2205796,-0.2205796,4.553771,75.89604,0.2042578,0.9922739,0.5831718,0,4.131209
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.8979896,0,0,0,0,0,0,0,0,0,0,0.8979896,0,0,0,0,1.524471,3.181665,0.8979896,0,0.8979896,5.405679,90.09447,0.2040388,0,0.7183917,0,4.079654
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.346964,1.546155,1.546155,0.8616978,0,0.2913435,1.546155,87.11696,0,0,0,1.346964,0.7204818,0.6844577,0,0,0.6264818,3.989855,0.6264818,0,0.6264818,6.000012,100,0.2040443,1.700771,1.077571,1.7,5.336819
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.410853,1.336996,1.336996,0.425,0,0.172125,1.336996,105.5241,0.4508575,0,0,1.410853,0.9599953,0.9119956,0,0,0,4.553689,0,0,0,6.000012,100,0.2040443,1.470695,1.128682,1.7,5.964542
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,1.057153,0,0,0,0,0,0,0,1.057153,0,0,1.057153,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2040443,0,0.845722,0,5.610841
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,1.093164,0.778653,0.778653,0,-1,0,0.778653,140.3917,0.2735293,0,0,1.093164,0.8196347,0.778653,0,0,0,4.553689,0,0,0,6.000012,100,0.2040443,0.8565183,0.8745312,0,5.646853
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.9545965,2.351988,2.351988,1.445121,0,0.4506181,2.351988,40.5868,0.0000000000000001110223,0,0,0.9545965,0.9545965,0.9068667,0,0,0,4.553689,0,0,0,6.000012,100,0.2040443,2.587187,0.7636772,1.7,5.508286
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.265733,0.1298559,0.1298559,0,0,0,0.1298559,204.6368,0.1290426,0,0,0.265733,0.1366904,0.1298559,0,0,0,4.553689,0,0,0,6.000012,100,0.2040443,0.1428415,0.2125864,0,4.819422
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.09140436,2.217742,2.217742,1.7,0,0.5202,2.217742,4.121506,0,0,0,0.09140436,0.5449912,0.5177416,0,0,0,4.553689,0,0.4535868,-0.4535868,5.52189,92.03131,0.2040443,2.439516,0.07312349,1.7,4.645093
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.0534094,0,0,0,0,0,0,0,0,0,0,0.0534094,0,0,0,0,0.5039853,4.100102,0.0534094,0,0.0534094,5.572558,92.87579,0.2040313,0,0.04272752,0,4.153512
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.450576,4.14817,0,0,0,5.572558,92.87579,0.2040313,0,0,0,4.14817
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.450576,4.14817,0,0,0,5.572558,92.87579,0.2040313,0,0,0,4.14817
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.450576,4.14817,0,0,0,5.572558,92.87579,0.2040313,0,0,0,4.14817
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.3256983,0.3256983,0,-1,0,0.3256983,0,0,0,0,0,0.3428404,0.3256983,0,0,0.450576,4.14817,0,0.3428404,-0.3428404,5.211173,86.85271,0.2040313,0.3582682,0,0,4.14817
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.3509407,0.3509407,0,-1,0,0.3509407,0,0,0,0,0,0.3694112,0.3509407,0,0,0.8315097,3.80533,0,0.3694112,-0.3694112,4.821779,80.36282,0.2040313,0.3860347,0,0,3.80533
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.01375552,0.01375552,0,-1,0,0.01375552,0,0,0.000000000000000001734723,0,0,0.01447949,0.01375552,0,0,1.241967,3.435919,0,0.01447949,-0.01447949,4.806516,80.10844,0.2040313,0.01513107,0,0,3.435919
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,0.7216898,0.7216898,0,-1,0,0.7216898,0,0,0.0000000000000001110223,0,0,0.7596734,0.7216898,0,0,1.258055,3.421439,0,0.7596734,-0.7596734,4.00575,66.76237,0.2040313,0.7938587,0,0,3.421439
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,0.4849,0.4849,0,-1,0,0.4849,0,0,0.00000000000000005551115,0,0,0.510421,0.4849,0,0,2.102137,2.661766,0,0.510421,-0.510421,3.467719,57.7952,0.2040313,0.53339,0,0,2.661766
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,0.5015066,0.5015066,0,-1,0,0.5015066,0,0,0,0,0,0.5279016,0.5015066,0,0,2.669271,2.151345,0,0.5279016,-0.5279016,2.911262,48.52094,0.2040313,0.5516572,0,0,2.151345
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,0.4865611,0.4865611,0,-1,0,0.4865611,0,0,0.00000000000000005551115,0,0,0.5121695,0.4865611,0,0,3.255828,1.623443,0,0.5121695,-0.5121695,2.371388,39.52305,0.2040313,0.5352172,0,0,1.623443
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.2903529,0.2903529,0,0,0,0.2903529,0,0,0,0,0,0.3056347,0.2903529,0,0,3.824906,1.111274,0,0.3056347,-0.3056347,2.049221,34.15361,0.2040313,0.3193882,0,0,1.111274
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02467702,0.06732128,0.06732128,0,0,0,0.06732128,36.65561,0,0,0,0.02467702,0.0708645,0.06732128,0,0,4.1645,0.8056391,0,0.04618748,-0.04618748,2.000535,33.34218,0.2040313,0.07405341,0.01974162,0,0.8303162
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3779483,1.898455,1.898455,1.7,0,0.5202,1.898455,19.9082,0,0,0,0.3779483,0.2089001,0.1984551,0,0,4.215819,0.7594517,0.1690482,0,0.1690482,2.160908,36.01506,0.2040483,2.088301,0.3023587,1.7,1.1374
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.7700571,1.338517,1.338517,1.7,0,0.5202,1.338517,57.5306,0,0,0,0.7700571,0,0,0.3614826,0.3434085,4.046771,0.911595,1.113466,0,1.113466,3.217234,53.62046,0.2041726,1.472369,0.6160457,1.7,1.681652
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,1.236224,1.471159,1.38,0,-1,0,1.38,89.58147,0,0.09115869,0.2382746,1.236224,1.452632,1.38,0,0,2.933306,1.913714,0,0.2164074,-0.2164074,2.989121,49.81858,0.2041726,1.618275,0.9889793,0,3.149938
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.525367,0.6033281,0.6033281,0,0,0,0.6033281,252.8255,0,0,0,1.525367,0.6350822,0.6033281,0,0,3.173758,1.697307,0.8902848,0,0.8902848,3.833719,63.89519,0.2039563,0.6636609,1.220294,0,3.222674
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.590738,3.051814,3.051814,1.7,0,0.5202,3.051814,52.12435,0,0,0.2769948,1.590738,1.422962,1.351813,0,0,2.283473,2.498563,0.1677765,0,0.1677765,3.992886,66.54797,0.2039257,3.356995,1.27259,1.7,4.089301
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.40328,1.346612,1.346612,1.7,0,0.5202,1.346612,104.2082,0,0,0,1.40328,0,0,0.3533884,0.335719,2.115697,2.649562,1.738999,0,1.738999,5.642645,94.0439,0.2039639,1.481273,1.122624,1.7,4.052842
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.645822,0,0,0,0,0,0,0,1.269125,0,0,1.645822,0,0,0,0,0.3766977,4.214661,0.3766977,0,0.3766977,6.000012,100,0.2038727,0,1.316658,0,5.860483
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.482764,1.967204,1.38,0,-1,0,1.38,107.4467,0.03013223,0.5872037,0.783924,1.482764,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2038727,2.163924,1.186211,0,6.036453
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,1.204037,0.3016677,0.3016677,0,0,0,0.3016677,399.1269,0.8864921,0,0,1.204037,0.317545,0.3016677,0,0,0,4.553689,0,0,0,6.000012,100,0.2038727,0.3318345,0.9632297,0,5.757726
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.6942249,0.1306711,0.1306711,0,0,0,0.1306711,531.2767,0.5566764,0,0,0.6942249,0.1375485,0.1306711,0,0,0,4.553689,0,0,0,6.000012,100,0.2038727,0.1437382,0.5553799,0,5.247914
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.3460225,0,0,0,0,0,0,0,0.3460225,0,0,0.3460225,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2038727,0,0.276818,0,4.899712
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.05392858,1.489354,1.489354,1.438122,0,0.4487073,1.489354,3.620937,0.00000000000000006938894,0,0,0.05392858,0.05392858,0.05123215,0,0,0,4.553689,0,0,0,6.000012,100,0.2038727,1.638289,0.04314287,1.7,4.607617
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,0.5219994,0.5219994,0,-1,0,0.5219994,0,0,0,0,0,0.549473,0.5219994,0,0,0,4.553689,0,0.549473,-0.549473,5.420816,90.34676,0.2038727,0.5741993,0,0,4.553689
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.1340705,0.1340705,0,-1,0,0.1340705,0,0,0,0,0,0.1411268,0.1340705,0,0,0.6105256,4.004216,0,0.1411268,-0.1411268,5.272056,87.86742,0.2038727,0.1474775,0,0,4.004216
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,2.643612,1.38,0,-1,0,1.38,0,0,1.263612,1.527973,0,1.452632,1.38,0,0,0.7673331,3.863089,0,1.452632,-1.452632,3.740848,62.34734,0.2038727,2.907973,0,0,3.863089
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,0.6481142,0.6481142,0,-1,0,0.6481142,0,0,0,0,0,0.6822255,0.6481142,0,0,2.381368,2.410458,0,0.6822255,-0.6822255,3.021719,50.36188,0.2038727,0.7129256,0,0,2.410458
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.06109444,0.06109444,0,-1,0,0.06109444,0,0,0.000000000000000006938894,0,0,0.06430993,0.06109444,0,0,3.139397,1.728232,0,0.06430993,-0.06430993,2.95393,49.23207,0.2038727,0.06720388,0,0,1.728232
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.2893336,0.2893336,0,-1,0,0.2893336,0,0,0,0,0,0.3045617,0.2893336,0,0,3.210852,1.663922,0,0.3045617,-0.3045617,2.632894,43.88148,0.2038727,0.318267,0,0,1.663922
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.2334505,0.2334505,0,-1,0,0.2334505,0,0,0.00000000000000002775558,0,0,0.2457373,0.2334505,0,0,3.549254,1.35936,0,0.2457373,-0.2457373,2.373864,39.56432,0.2038727,0.2567955,0,0,1.35936
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.2784996,0.2784996,0,-1,0,0.2784996,0,0,0,0,0,0.2931575,0.2784996,0,0,3.822295,1.113623,0,0.2931575,-0.2931575,2.064849,34.41408,0.2038727,0.3063496,0,0,1.113623
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.148026,0.8204656,0,0,0,2.064849,34.41408,0.2038727,0,0,0,0.8204656
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.1859976,0.1859976,0,-1,0,0.1859976,0,0,0.00000000000000002775558,0,0,0.1957869,0.1859976,0,0,4.148026,0.8204656,0,0.1957869,-0.1957869,1.858472,30.97446,0.2038727,0.2045973,0,0,0.8204656
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.2849258,0.2849258,0,0,0,0.2849258,0,0,0.00000000000000005551115,0,0,0.299922,0.2849258,0,0,4.365567,0.6246787,0,0.299922,-0.299922,1.542326,25.70538,0.2038727,0.3134184,0,0,0.6246787
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04562269,0.04989364,0.04989364,0,0,0,0.04989364,91.43989,0,0,0,0.04562269,0.05251962,0.04989364,0,0,4.698813,0.3247567,0,0.006896933,-0.006896933,1.535056,25.58422,0.2038727,0.05488301,0.03649815,0,0.3703794
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3619675,1.341897,1.341897,1.7,0,0.5202,1.341897,26.97431,0,0,0,0.3619675,0,0,0.3581028,0.3401977,4.706477,0.3178598,0.7021652,0,0.7021652,2.201188,36.6864,0.2039554,1.476087,0.289574,1.7,0.6798273
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.7815881,4.269536,3.08,1.7,0,0.5202,3.08,25.37624,0.0000000000000002220446,1.189536,1.94567,0.7815881,1.452632,1.38,0,0,4.004312,0.9498084,0,0.6710435,-0.6710435,1.493846,24.89739,0.2039554,4.69649,0.6252705,1.7,1.731397
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.9884501,1.169669,1.169669,0,-1,0,1.169669,84.50684,0,0,0.8340034,0.9884501,1.23123,1.169669,0,0,4.749916,0.2787649,0,0.2427802,-0.2427802,1.237934,20.63219,0.2039554,1.286636,0.79076,0,1.267215
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.552216,0.5510654,0.5510654,1.7,0,0.5202,0.5510654,281.6754,0,0,0,1.552216,0,0,1.148935,1.091488,5.019671,0.03598477,2.643703,0,2.643703,3.745971,62.43272,0.2037752,0.606172,1.241773,1.7,1.5882
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.769531,1.950738,1.950738,1.7,0,0.5202,1.950738,90.71085,0,0,0,1.769531,0.2639347,0.250738,0,0,2.375968,2.415318,1.505596,0,1.505596,5.174305,86.23824,0.2038174,2.145812,1.415625,1.7,4.184849
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.807996,1.533453,1.533453,0.6427103,0,0.2315599,1.533453,117.9035,0,0,0,1.807996,0.9376243,0.8907431,0,0,0.8703716,3.770355,0.8703716,0,0.8703716,6.000012,100,0.2036861,1.686799,1.446397,1.7,5.578351
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.464375,0.993316,0.993316,0,0,0,0.993316,147.4229,0.4187794,0,0,1.464375,1.045596,0.993316,0,0,0,4.553689,0,0,0,6.000012,100,0.2036861,1.092648,1.1715,0,6.018064
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,1.191018,0,0,0,-1,0,0,0,1.191018,0,0,1.191018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2036861,0,0.9528142,0,5.744707
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.7557384,0.6239952,0.6239952,0,0,0,0.6239952,121.1129,0.09890133,0,0,0.7557384,0.6568371,0.6239952,0,0,0,4.553689,0,0,0,6.000012,100,0.2036861,0.6863948,0.6045908,0,5.309427
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3897074,0,0,0,0,0,0,0,0.3897074,0,0,0.3897074,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2036861,0,0.311766,0,4.943397
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.3379113,1.832632,1.832632,1.511616,0,0.4687713,1.832632,18.43858,0.00000000000000005551115,0,0,0.3379113,0.3379113,0.3210157,0,0,0,4.553689,0,0,0,6.000012,100,0.2036861,2.015895,0.2703291,1.7,4.8916
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.05428476,1.302461,1.302461,1.250891,0,0.3975931,1.302461,4.16786,0,0,0,0.05428476,0.05428476,0.05157052,0,0,0,4.553689,0,0,0,6.000012,100,0.2036861,1.432707,0.04342781,1.7,4.607974
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,0.8623434,0.8623434,0,-1,0,0.8623434,0,0,0.0000000000000001110223,0,0,0.9077299,0.8623434,0,0,0,4.553689,0,0.9077299,-0.9077299,5.043181,84.05284,0.2036861,0.9485777,0,0,4.553689
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,1.046616,1.046616,0,-1,0,1.046616,0,0,0,0,0,1.101701,1.046616,0,0,1.008589,3.645959,0,1.101701,-1.101701,3.881886,64.69798,0.2036861,1.151277,0,0,3.645959
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.232701,2.544258,0,0,0,3.881886,64.69798,0.2036861,0,0,0,2.544258
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.1261976,0.1261976,0,-1,0,0.1261976,0,0,0,0,0,0.1328396,0.1261976,0,0,2.232701,2.544258,0,0.1328396,-0.1328396,3.741861,62.36422,0.2036861,0.1388174,0,0,2.544258
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.3407471,0.3407471,0,-1,0,0.3407471,0,0,0,0,0,0.3586812,0.3407471,0,0,2.3803,2.411419,0,0.3586812,-0.3586812,3.363778,56.06285,0.2036861,0.3748218,0,0,2.411419
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.04866895,0.04866895,0,-1,0,0.04866895,0,0,0.000000000000000006938894,0,0,0.05123048,0.04866895,0,0,2.778835,2.052737,0,0.05123048,-0.05123048,3.309776,55.16283,0.2036861,0.05353585,0,0,2.052737
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.01700776,0.01700776,0,-1,0,0.01700776,0,0,0,0,0,0.0179029,0.01700776,0,0,2.835758,2.001507,0,0.0179029,-0.0179029,3.290905,54.8483,0.2036861,0.01870853,0,0,2.001507
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.85565,1.983604,0,0,0,3.290905,54.8483,0.2036861,0,0,0,1.983604
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.05015977,0.05015977,0,-1,0,0.05015977,0,0,0.000000000000000006938894,0,0,0.05279977,0.05015977,0,0,2.85565,1.983604,0,0.05279977,-0.05279977,3.235249,53.92071,0.2036861,0.05517575,0,0,1.983604
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,0.5494732,0.5494732,0,-1,0,0.5494732,0,0,0,0,0,0.5783928,0.5494732,0,0,2.914316,1.930804,0,0.5783928,-0.5783928,2.625569,43.7594,0.2036861,0.6044205,0,0,1.930804
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,0.4865301,0.4865301,0,0,0,0.4865301,0,0,0,0,0,0.5121369,0.4865301,0,0,3.556975,1.352412,0,0.5121369,-0.5121369,2.08573,34.76209,0.2036861,0.5351831,0,0,1.352412
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04485101,0,0,0,0,0,0,0,0,0,0,0.04485101,0,0,0,0,4.126016,0.8402746,0.04485101,0,0.04485101,2.128279,35.47124,0.2036753,0,0.03588081,0,0.8851256
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.3290429,0.08696525,0.08696525,0,0,0,0.08696525,378.3614,0,0,0,0.3290429,0.09154236,0.08696525,0,0,4.081165,0.8806406,0.2375005,0,0.2375005,2.353592,39.22645,0.2036183,0.09566177,0.2632343,0,1.209683
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.558292,1.193028,1.193028,1.7,0,0.5202,1.193028,46.79622,0,0,0,0.558292,0,0,0.506972,0.4816234,3.843664,1.094391,1.039915,0,1.039915,3.340142,55.66893,0.2037394,1.312331,0.4466336,1.7,1.652683
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.4021737,0.3669511,0.3669511,0,-1,0,0.3669511,109.5987,0,0,0,0.4021737,0.3862644,0.3669511,0,0,2.803749,2.030315,0.01590935,0,0.01590935,3.355235,55.92048,0.2037356,0.4036462,0.321739,0,2.432489
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.7792699,1.690644,1.690644,1.7,0,0.5202,1.690644,46.09308,0,0,0,0.7792699,0,0,0.009356075,0.008888271,2.78784,2.044633,0.7881582,0,0.7881582,4.102948,68.38232,0.2038142,1.859708,0.6234159,1.7,2.823903
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.6112989,1.717888,1.717888,1.7,0,0.5202,1.717888,35.58432,0,0,0,0.6112989,0.01882998,0.01788848,0,0,1.999681,2.753976,0.592469,0,0.592469,4.665013,77.75006,0.2038729,1.889677,0.4890392,1.7,3.365275
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,1.026996,0.5411369,0.5411369,0.902342,0,0.3024394,0.5411369,189.785,0,0,0,1.026996,0,0,0.3612051,0.3431449,1.407212,3.287198,1.370141,0,1.370141,5.964843,99.41386,0.2037151,0.5952505,0.8215972,1.7,4.314194
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,1.112731,1.204322,1.204322,0,0,0,1.204322,92.39486,0,0,0,1.112731,1.267707,1.204322,0,0,0.03707105,4.520325,0,0.1549757,-0.1549757,5.801485,96.69122,0.2037151,1.324754,0.8901851,0,5.633056
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.8091369,3.358373,1.38,0,-1,0,1.38,58.63311,0.0000000000000002220446,1.978373,2.314211,0.8091369,1.452632,1.38,0,0,0.2092663,4.365349,0,0.6434947,-0.6434947,5.123181,85.38619,0.2037151,3.694211,0.6473095,0,5.174486
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2482946,1.19388,1.19388,0,0,0,1.19388,20.79727,0,0.0000000000000002220446,0,0.2482946,1.256716,1.19388,0,0,0.9242604,3.721854,0,1.008422,-1.008422,4.060212,67.67006,0.2037151,1.313268,0.1986357,0,3.970149
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.39149,0,0,0,0,0,0,0,0,0,0,0.39149,0,0,0,0,2.044729,2.713433,0.39149,0,0.39149,4.431612,73.86005,0.2036216,0,0.313192,0,3.104923
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.263238,1.259986,1.259986,1.7,0,0.5202,1.259986,20.89213,0,0,0,0.263238,0,0,0.4400136,0.4180129,1.653239,3.065774,0.6812509,0,0.6812509,5.077903,84.63155,0.2037043,1.385985,0.2105904,1.7,3.329012
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.02196537,0,0,0,0,0,0,0,0,0,0,0.02196537,0,0,0,0,0.971988,3.6789,0.02196537,0,0.02196537,5.098742,84.97885,0.2036991,0,0.01757229,0,3.700865
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,2.946624,1.38,0,-1,0,1.38,0,0,1.566624,1.861286,0,1.452632,1.38,0,0,0.9500226,3.698669,0,1.452632,-1.452632,3.567533,59.45877,0.2036991,3.241287,0,0,3.698669
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,0.5816904,0.5816904,0,-1,0,0.5816904,0,0,0,0,0,0.6123056,0.5816904,0,0,2.564058,2.246037,0,0.6123056,-0.6123056,2.922107,48.70168,0.2036991,0.6398594,0,0,2.246037
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,3.440376,1.38,0,-1,0,1.38,0,0,2.060376,2.404414,0,1.452632,1.38,0,0,3.244397,1.633731,0,1.452632,-1.452632,1.390898,23.18159,0.2036991,3.784414,0,0,1.633731
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,0.4757926,0.1720448,0,-1,0,0.1720448,0,0,0.3037477,0.351327,0,0.1810998,0.1720448,0,0,4.858432,0.1810998,0,0.1810998,-0.1810998,1.200002,20,0.2036991,0.5233718,0,0,0.1810998
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,0.7382684,0,0,-1,0,0,0,0,0.7382684,0.8120952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036991,0.8120952,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.2123708,0,0,-1,0,0,0,0,0.2123708,0.2336079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036991,0.2336079,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.4590369,0,0,-1,0,0,0,0,0.4590369,0.5049406,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036991,0.5049406,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,0.486482,0,0,-1,0,0,0,0,0.486482,0.5351302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036991,0.5351302,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.233733,0,0,-1,0,0,0,0,0.233733,0.2571063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036991,0.2571063,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,0.6179976,0,0,-1,0,0,0,0,0.6179976,0.6797974,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036991,0.6797974,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.1529495,0.1529495,1.605581,0,0.4944236,0.1529495,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2037891,0.1682444,0,1.7,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01413037,0.4051947,0.4051947,1.7,0,0.5202,0.4051947,3.487303,0,0,0,0.01413037,0,0,1.294805,1.230065,3.679654,1.242,1.244195,0,1.244195,3.689533,61.49209,0.2039447,0.4457142,0.01130429,1.7,1.25613
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.4108207,1.972458,1.972458,1.7,0,0.5202,1.972458,20.82785,0,0,0,0.4108207,0.2867983,0.2724584,0,0,2.435459,2.361776,0.1240224,0,0.1240224,3.807191,63.45305,0.2039569,2.169704,0.3286566,1.7,2.772597
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.722954,0.2531602,0.2531602,1.7,0,0.5202,0.2531602,285.5717,0,0,0,0.722954,0,0,1.44684,1.374498,2.311437,2.473396,2.097452,0,2.097452,5.797008,96.61661,0.2039091,0.2784763,0.5783632,1.7,3.19635
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,1.229859,2.107955,1.38,0,-1,0,1.38,89.12022,0.0000000000000002220446,0.7279544,0.9387498,1.229859,1.452632,1.38,0,0,0.2139848,4.361103,0,0.2227725,-0.2227725,5.562185,92.7029,0.2039091,2.31875,0.9838873,0,5.590961
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.352482,0,0,0,0,0,0,0,0.8909726,0,0,1.352482,0,0,0,0,0.4615098,4.13833,0.4615098,0,0.4615098,6.000012,100,0.2037995,0,1.081986,0,5.490812
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.682324,0.9241943,0.9241943,0,0,0,0.9241943,182.0314,0.7094878,0,0,1.682324,0.9728361,0.9241943,0,0,0,4.553689,0,0,0,6.000012,100,0.2037995,1.016614,1.345859,0,6.236013
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.615056,2.214857,2.214857,0.8348573,0,0.284016,2.214857,72.91918,0.1624243,0,0,1.615056,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2037995,2.436343,1.292045,1.7,6.168745
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,1.353666,1.406608,1.406608,0.425,0,0.172125,1.406608,96.23621,0.3203948,0,0,1.353666,1.033271,0.9816079,0,0,0,4.553689,0,0,0,6.000012,100,0.2037995,1.547269,1.082933,1.7,5.907355
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,1.121135,0.9425502,0.9425502,0,-1,0,0.9425502,118.9469,0.1289764,0,0,1.121135,0.9921582,0.9425502,0,0,0,4.553689,0,0,0,6.000012,100,0.2037995,1.036805,0.8969076,0,5.674823
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.8810076,0.5685953,0.5685953,0,0,0,0.5685953,154.9446,0.2824862,0,0,0.8810076,0.5985215,0.5685953,0,0,0,4.553689,0,0,0,6.000012,100,0.2037995,0.6254549,0.7048061,0,5.434697
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.7985724,0,0,0,0,0,0,0,0.7985724,0,0,0.7985724,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2037995,0,0.6388579,0,5.352261
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3750132,1.535387,1.535387,1.179124,0,0.3780009,1.535387,24.42467,0.0000000000000001110223,0,0,0.3750132,0.3750132,0.3562626,0,0,0,4.553689,0,0,0,6.000012,100,0.2037995,1.688926,0.3000106,1.7,4.928702
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.05536784,1.124226,1.124226,0,0,0,1.124226,4.924972,0,0.0000000000000002220446,0,0.05536784,1.183396,1.124226,0,0,0,4.553689,0,1.128028,-1.128028,4.810966,80.1826,0.2037995,1.236649,0.04429427,0,4.609057
