Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,0.564295,0.564295,0,-1,0,0.564295,0,0,0.0000000000000001110223,0,0,0.5939947,0.564295,0,0,1.253365,3.42566,0,0.5939947,-0.5939947,4.18484,69.7472,0.2037995,0.6207245,0,0,3.42566
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,1.983004,1.38,0,-1,0,1.38,0,0,0.6030039,0.8013042,0,1.452632,1.38,0,0,1.913359,2.831666,0,1.452632,-1.452632,2.653632,44.22711,0.2037995,2.181304,0,0,2.831666
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,0.9187219,0.9187219,0,-1,0,0.9187219,0,0,0,0,0,0.9670757,0.9187219,0,0,3.527394,1.379034,0,0.9670757,-0.9670757,1.634245,27.23736,0.2037995,1.010594,0,0,1.379034
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.2716841,0.2716841,0,-1,0,0.2716841,0,0,0.00000000000000005551115,0,0,0.2859832,0.2716841,0,0,4.601923,0.4119585,0,0.2859832,-0.2859832,1.332792,22.21316,0.2037995,0.2988524,0,0,0.4119585
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.919682,0.1259753,0,0,0,1.332792,22.21316,0.2037995,0,0,0,0.1259753
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.919682,0.1259753,0,0,0,1.332792,22.21316,0.2037995,0,0,0,0.1259753
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.08132537,0.08132537,0,-1,0,0.08132537,0,0,0,0,0,0.08560565,0.08132537,0,0,4.919682,0.1259753,0,0.08560565,-0.08560565,1.242556,20.70922,0.2037995,0.08945791,0,0,0.1259753
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.1182609,0.03835114,0,-1,0,0.03835114,0,0,0.07990976,0.09173585,0,0.04036962,0.03835114,0,0,5.014799,0.04036962,0,0.04036962,-0.04036962,1.200002,20,0.2037995,0.130087,0,0,0.04036962
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.02980297,0,0,-1,0,0,0,0,0.02980297,0.03278327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037995,0.03278327,0,0,0
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.2732653,0,0,-1,0,0,0,0,0.2732653,0.3005918,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037995,0.3005918,0,0,0
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.2301996,0.2301996,1.682831,0,0.5155129,0.2301996,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2039161,0.2532196,0,1.7,0
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.04392283,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04392283,0,0,1.452632,1.38,3.679654,1.242,1.423923,0,1.423923,3.860037,64.33382,0.2039409,0,0.03513826,1.7,1.285923
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1687472,2.332329,2.332329,1.7,0,0.5202,2.332329,7.235137,0,0,0,0.1687472,0.6656089,0.6323285,0,0,2.255732,2.52353,0,0.4968618,-0.4968618,3.336299,55.60487,0.2039409,2.565561,0.1349977,1.7,2.692278
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.4138937,1.985287,1.985287,1.7,0,0.5202,1.985287,20.84806,0,0,0,0.4138937,0.3003017,0.2852866,0,0,2.8078,2.026669,0.1135921,0,0.1135921,3.444062,57.40091,0.203952,2.183815,0.331115,1.7,2.440562
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.5835234,1.723092,1.38,0,-1,0,1.38,42.28431,0.0000000000000002220446,0.3430922,0.5154015,0.5835234,1.452632,1.38,0,0,2.694208,2.128902,0,0.8691081,-0.8691081,2.527941,42.13227,0.203952,1.895401,0.4668187,0,2.712425
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.7808722,0.6102162,0.6102162,0,0,0,0.6102162,127.9665,0,0,0,0.7808722,0.6423329,0.6102162,0,0,3.659884,1.259794,0.1385393,0,0.1385393,2.659371,44.32277,0.2039193,0.6712378,0.6246978,0,2.040666
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.9137673,0.8325255,0.8325255,0,0,0,0.8325255,109.7585,0,0,0,0.9137673,0.8763426,0.8325255,0,0,3.521344,1.384479,0.03742471,0,0.03742471,2.694875,44.9145,0.2039104,0.915778,0.7310138,0,2.298246
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.9566206,1.334974,1.334974,1.7,0,0.5202,1.334974,71.65835,0,0,0,0.9566206,0,0,0.3650256,0.3467744,3.48392,1.418161,1.303395,0,1.303395,3.931385,65.52294,0.2040502,1.468472,0.7652965,1.7,2.374782
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,1.031954,1.538619,1.538619,1.7,0,0.5202,1.538619,67.07018,0,0,0,1.031954,0,0,0.1613811,0.1533121,2.180525,2.591217,1.185266,0,1.185266,5.055827,84.26362,0.204171,1.692481,0.8255635,1.7,3.623171
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.7463239,1.129467,1.129467,0,-1,0,1.129467,66.07756,0,0,0,0.7463239,1.188912,1.129467,0,0,0.9952583,3.657956,0,0.4425882,-0.4425882,4.589298,76.48815,0.204171,1.242413,0.5970591,0,4.40428
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2986103,0.4750661,0.4750661,0,0,0,0.4750661,62.85658,0,0.00000000000000005551115,0,0.2986103,0.5000696,0.4750661,0,0,1.487023,3.215368,0,0.2014593,-0.2014593,4.376941,72.94888,0.204171,0.5225728,0.2388882,0,3.513978
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.3363195,1.09394,1.09394,0,0,0,1.09394,30.74386,0,0.0000000000000002220446,0,0.3363195,1.151516,1.09394,0,0,1.710867,3.013909,0,0.8151967,-0.8151967,3.517648,58.62736,0.204171,1.203334,0.2690556,0,3.350229
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.2321328,0,0,0,0,0,0,0,0,0,0,0.2321328,0,0,0,0,2.616641,2.198712,0.2321328,0,0.2321328,3.737869,62.29769,0.2041162,0,0.1857062,0,2.430845
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.04357546,1.114468,1.114468,0,0,0,1.114468,3.90998,0,0.0000000000000002220446,0,0.04357546,1.173124,1.114468,0,0,2.384508,2.407632,0,1.129548,-1.129548,2.54722,42.45359,0.2041162,1.225914,0.03486037,0,2.451207
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,1.305434,1.214179,0,-1,0,1.214179,0,0,0.091255,0.2217984,0,1.278083,1.214179,0,0,3.639562,1.278083,0,1.278083,-1.278083,1.200002,20,0.2041162,1.435978,0,0,1.278083
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041162,0,0,0,0
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.3594397,0,0,-1,0,0,0,0,0.3594397,0.3953836,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041162,0.3953836,0,0,0
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.2842573,0,0,-1,0,0,0,0,0.2842573,0.312683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041162,0.312683,0,0,0
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,0.5128083,0,0,-1,0,0,0,0,0.5128083,0.5640891,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041162,0.5640891,0,0,0
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.4102324,0,0,-1,0,0,0,0,0.4102324,0.4512556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041162,0.4512556,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.1962817,0,0,-1,0,0,0,0,0.1962817,0.2159099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041162,0.2159099,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.1373622,0,0,-1,0,0,0,0,0.1373622,0.1510985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041162,0.1510985,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.1366969,0,0,-1,0,0,0,0,0.1366969,0.1503666,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041162,0.1503666,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041162,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.1789129,0.1789129,1.631544,0,0.5015116,0.1789129,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2042136,0.1968042,0,1.7,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02981886,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02981886,0,0,1.452632,1.38,3.679654,1.242,1.409819,0,1.409819,3.846657,64.11082,0.204241,0,0.02385509,1.7,1.271819
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.380408,0.6771693,0.6771693,1.7,0,0.5202,0.6771693,56.1762,0,0,0,0.380408,0,0,1.022831,0.9716891,2.269835,2.510837,1.352097,0,1.352097,5.129369,85.48931,0.2043683,0.7448863,0.3043264,1.7,2.891245
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.7282801,0,0,0,0,0,0,0,0,0,0,0.7282801,0,0,0,0,0.9177384,3.727724,0.7282801,0,0.7282801,5.820276,97.00441,0.2041971,0,0.5826241,0,4.456005
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.9003117,0.9951818,0.9951818,0,-1,0,0.9951818,90.46706,0,0,0,0.9003117,1.04756,0.9951818,0,0,0.1894583,4.383176,0,0.147248,-0.147248,5.665063,94.41753,0.2041971,1.0947,0.7202494,0,5.283488
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.303181,0.5244624,0.5244624,0,0,0,0.5244624,248.4795,0.3980484,0,0,1.303181,0.5520657,0.5244624,0,0,0.3530672,4.235929,0.3530672,0,0.3530672,6.000012,100,0.2041142,0.5769086,1.042545,0,5.53911
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.582222,1.618744,1.618744,0.425,0,0.172125,1.618744,97.74375,0.3256484,0,0,1.582222,1.256573,1.193745,0,0,0,4.553689,0,0,0,6.000012,100,0.2041142,1.780619,1.265777,1.7,6.135911
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,1.305058,2.325726,2.325726,1.08592,0,0.3525563,2.325726,56.11403,0,0,0,1.305058,1.305058,1.239805,0,0,0,4.553689,0,0,0,6.000012,100,0.2041142,2.558298,1.044047,1.7,5.858747
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.558671,3.065468,3.065468,1.685468,0,0.5162327,3.065468,50.8461,0.1060392,0,0.2920146,1.558671,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2041142,3.372015,1.246937,1.7,6.11236
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,1.175779,0.8269406,0.8269406,0,-1,0,0.8269406,142.1843,0.3053157,0,0,1.175779,0.8704637,0.8269406,0,0,0,4.553689,0,0,0,6.000012,100,0.2041142,0.9096346,0.9406236,0,5.729468
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.8701287,1.616411,1.616411,0.7897888,0,0.2717123,1.616411,53.83091,0,0,0,0.8701287,0.8701287,0.8266223,0,0,0,4.553689,0,0,0,6.000012,100,0.2041142,1.778052,0.696103,1.7,5.423818
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.4673817,0.07915871,0.07915871,0,0,0,0.07915871,590.4362,0.3840567,0,0,0.4673817,0.08332496,0.07915871,0,0,0,4.553689,0,0,0,6.000012,100,0.2041142,0.08707459,0.3739053,0,5.02107
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2723693,1.313679,1.313679,1.054928,0,0.3440953,1.313679,20.73333,0,0,0,0.2723693,0.2723693,0.2587508,0,0,0,4.553689,0,0,0,6.000012,100,0.2041142,1.445046,0.2178954,1.7,4.826058
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.05525457,1.466003,1.466003,1.413512,0,0.4419886,1.466003,3.769061,0.0000000000000001457168,0,0,0.05525457,0.05525457,0.05249184,0,0,0,4.553689,0,0,0,6.000012,100,0.2041142,1.612604,0.04420365,1.7,4.608943
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,0.4873005,0.4873005,0,-1,0,0.4873005,0,0,0,0,0,0.5129479,0.4873005,0,0,0,4.553689,0,0.5129479,-0.5129479,5.459317,90.98844,0.2041142,0.5360306,0,0,4.553689
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5699421,4.040741,0,0,0,5.459317,90.98844,0.2041142,0,0,0,4.040741
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.1966658,0.1966658,0,-1,0,0.1966658,0,0,0.00000000000000002775558,0,0,0.2070166,0.1966658,0,0,0.5699421,4.040741,0,0.2070166,-0.2070166,5.241103,87.35154,0.2041142,0.2163324,0,0,4.040741
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.1003498,0.1003498,0,-1,0,0.1003498,0,0,0,0,0,0.1056313,0.1003498,0,0,0.7999606,3.833724,0,0.1056313,-0.1056313,5.129757,85.49579,0.2041142,0.1103847,0,0,3.833724
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.1409379,0.1409379,0,-1,0,0.1409379,0,0,0,0,0,0.1483557,0.1409379,0,0,0.9173287,3.728093,0,0.1483557,-0.1483557,4.973377,82.88945,0.2041142,0.1550317,0,0,3.728093
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.3391218,0.3391218,0,-1,0,0.3391218,0,0,0.00000000000000005551115,0,0,0.3569703,0.3391218,0,0,1.082168,3.579737,0,0.3569703,-0.3569703,4.597097,76.61813,0.2041142,0.3730339,0,0,3.579737
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.3773814,0.3773814,0,-1,0,0.3773814,0,0,0.00000000000000005551115,0,0,0.3972436,0.3773814,0,0,1.478802,3.222767,0,0.3972436,-0.3972436,4.178366,69.63929,0.2041142,0.4151195,0,0,3.222767
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.2025174,0.2025174,0,-1,0,0.2025174,0,0,0.00000000000000002775558,0,0,0.2131762,0.2025174,0,0,1.920184,2.825524,0,0.2131762,-0.2131762,3.953658,65.89417,0.2041142,0.2227691,0,0,2.825524
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.303591,0.303591,0,-1,0,0.303591,0,0,0.00000000000000005551115,0,0,0.3195694,0.303591,0,0,2.157046,2.612347,0,0.3195694,-0.3195694,3.616802,60.27992,0.2041142,0.3339501,0,0,2.612347
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.123291,0.123291,0,-1,0,0.123291,0,0,0,0,0,0.12978,0.123291,0,0,2.512123,2.292778,0,0.12978,-0.12978,3.480002,57.99992,0.2041142,0.1356201,0,0,2.292778
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,0.5107866,0.5107866,0,0,0,0.5107866,0,0,0.0000000000000001110223,0,0,0.5376701,0.5107866,0,0,2.656323,2.162998,0,0.5376701,-0.5376701,2.913248,48.55404,0.2041142,0.5618652,0,0,2.162998
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.03255934,0.3545667,0.3545667,0,0,0,0.3545667,9.182854,0,0,0,0.03255934,0.3732281,0.3545667,0,0,3.253735,1.625328,0,0.3406688,-0.3406688,2.554152,42.56911,0.2041142,0.3900234,0.02604747,0,1.657887
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1239502,0.6110968,0.6110968,0,0,0,0.6110968,20.28324,0,0,0,0.1239502,0.6432598,0.6110968,0,0,3.632256,1.284659,0,0.5193095,-0.5193095,2.006752,33.44579,0.2041142,0.6722065,0.09916018,0,1.408609
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2994292,3.704081,2.71154,1.7,0,0.5202,2.71154,11.04277,0,0.9925408,1.590515,0.2994292,1.064779,1.01154,0,0,4.209266,0.7653495,0,0.7653495,-0.7653495,1.200002,20,0.2041142,4.074489,0.2395433,1.7,1.064779
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.6064472,2.364831,0.5761248,0,-1,0,0.5761248,105.2632,0,1.788706,2.486089,0.6064472,0.6064472,0.5761248,0,0,5.059654,0,0,0,0,1.200002,20,0.2041142,2.601314,0.4851578,0,0.6064472
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.7453446,2.731648,2.408077,1.7,0,0.5202,2.408077,30.95185,0,0.3235704,1.163197,0.7453446,0.7453446,0.7080774,0,0,5.059654,0,0,0,0,1.200002,20,0.2041142,3.004812,0.5962757,1.7,0.7453446
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.6044311,0.8571886,0.8571886,1.7,0,0.5202,0.8571886,70.5132,0,0,0,0.6044311,0,0,0.8428113,0.8006708,5.059654,0,1.405102,0,1.405102,2.532999,42.21657,0.204229,0.9429075,0.4835449,1.7,0.6044311
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,1.257777,2.32303,2.32303,1.7,0,0.5202,2.32303,54.14381,0,0,0,1.257777,0.6558214,0.6230303,0,0,3.654552,1.264592,0.6019558,0,0.6019558,3.104064,51.73431,0.2042869,2.555333,1.006222,1.7,2.522369
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,1.043605,0.7807028,0.7807028,1.7,0,0.5202,0.7807028,133.6751,0,0,0,1.043605,0,0,0.9192972,0.8733323,3.052597,1.806352,1.916938,0,1.916938,4.922631,82.04369,0.2042814,0.8587731,0.8348843,1.7,2.849957
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,1.151923,2.650767,1.38,0,-1,0,1.38,83.47268,0,1.270767,1.535844,1.151923,1.452632,1.38,0,0,1.135659,3.531596,0,0.3007086,-0.3007086,4.605657,76.76079,0.2042814,2.915844,0.9215384,0,4.683519
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.4640287,1.637157,1.637157,1.7,0,0.5202,1.637157,28.34356,0,0,0,0.4640287,0,0,0.06284299,0.05970084,1.46978,3.230887,0.5237295,0,0.5237295,5.10251,85.04166,0.2043338,1.800873,0.3712229,1.7,3.694916
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3760023,1.435748,1.435748,1.7,0,0.5202,1.435748,26.1886,0,0,0,0.3760023,0,0,0.2642519,0.2510393,0.9460502,3.702244,0.6270416,0,0.6270416,5.697374,94.95604,0.2044028,1.579323,0.3008019,1.7,4.078246
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.2329335,2.291275,2.291275,1.7,0,0.5202,2.291275,10.16611,0.0000000000000001110223,0,0,0.2329335,0.6223946,0.5912749,0,0,0.3190085,4.266581,0,0.3894611,-0.3894611,5.286846,88.11392,0.2044028,2.520402,0.1863468,1.7,4.499515
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.05801883,1.847174,1.847174,1.7,0,0.5202,1.847174,3.140951,0.00000000000000008326673,0,0,0.05801883,0.1549198,0.1471739,0,0,0.7517431,3.87712,0,0.09690101,-0.09690101,5.184703,86.41154,0.2044028,2.031891,0.04641506,1.7,3.935139
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,3.839865,1.38,0,-1,0,1.38,0,0,2.459865,2.843851,0,1.452632,1.38,0,0,0.8594109,3.780219,0,1.452632,-1.452632,3.653495,60.89146,0.2044028,4.223851,0,0,3.780219
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,3.19738,1.38,0,-1,0,1.38,0,0,1.81738,2.137118,0,1.452632,1.38,0,0,2.473446,2.327588,0,1.452632,-1.452632,2.122287,35.37138,0.2044028,3.517118,0,0,2.327588
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,2.702184,0.8312082,0,-1,0,0.8312082,0,0,1.870975,2.141194,0,0.874956,0.8312082,0,0,4.087481,0.874956,0,0.874956,-0.874956,1.200002,20,0.2044028,2.972402,0,0,0.874956
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044028,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.1455935,0,0,-1,0,0,0,0,0.1455935,0.1601529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044028,0.1601529,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,0.6943839,0,0,-1,0,0,0,0,0.6943839,0.7638222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044028,0.7638222,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.1931071,0,0,-1,0,0,0,0,0.1931071,0.2124179,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044028,0.2124179,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.2417147,0,0,-1,0,0,0,0,0.2417147,0.2658862,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044028,0.2658862,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.2616636,0,0,-1,0,0,0,0,0.2616636,0.28783,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044028,0.28783,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.04583127,0,0,-1,0,0,0,0,0.04583127,0.05041439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044028,0.05041439,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.1789267,0.1789267,1.631558,0,0.5015154,0.1789267,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2044986,0.1968194,0,1.7,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03821193,0.2594827,0.2594827,1.7,0,0.5202,0.2594827,14.7262,0,0,0,0.03821193,0,0,1.440517,1.368491,3.679654,1.242,1.406703,0,1.406703,3.843701,64.06156,0.2046115,0.2854309,0.03056954,1.7,1.280212
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.3114255,0.002074788,0.002074788,1.454706,0,0.4532349,0.002074788,15009.99,0.0000000000000002220446,0,0,0.3114255,0,0,1.452632,1.38,2.272951,2.508033,1.691425,0,1.691425,5.448328,90.80529,0.2045731,0.002282267,0.2491404,1.7,2.819458
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5820435,1.368113,1.368113,1.367621,0,0.4294604,1.368113,42.54354,0,0,0,0.5820435,0.0005179992,0.0004920992,0,0,0.5815255,4.030316,0.5815255,0,0.5815255,6.000012,100,0.2046283,1.504924,0.4656348,1.7,4.61236
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,1.163033,0.06277513,0.06277513,0,-1,0,0.06277513,1852.697,1.096954,0,0,1.163033,0.06607908,0.06277513,0,0,0,4.553689,0,0,0,6.000012,100,0.2046283,0.06905264,0.9304263,0,5.716722
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.395531,1.871016,1.871016,0.5452613,0,0.2049563,1.871016,74.58681,0,0,0,1.395531,1.395531,1.325754,0,0,0,4.553689,0,0,0,6.000012,100,0.2046283,2.058117,1.116425,1.7,5.94922
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.417627,1.04836,1.04836,0,0,0,1.04836,135.2233,0.3140899,0,0,1.417627,1.103537,1.04836,0,0,0,4.553689,0,0,0,6.000012,100,0.2046283,1.153196,1.134102,0,5.971316
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,1.27449,0,0,0,0,0,0,0,1.27449,0,0,1.27449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2046283,0,1.019592,0,5.828178
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,1.291597,1.453401,1.453401,0.425,0,0.172125,1.453401,88.8672,0.2090694,0,0,1.291597,1.082527,1.028401,0,0,0,4.553689,0,0,0,6.000012,100,0.2046283,1.598741,1.033277,1.7,5.845285
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,1.011591,3.754162,1.38,0,-1,0,1.38,73.30372,0.0000000000000002220446,2.374162,2.749578,1.011591,1.452632,1.38,0,0,0,4.553689,0,0.4410402,-0.4410402,5.535115,92.25173,0.2046283,4.129578,0.8092731,0,5.56528
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.9575432,0.3443387,0.3443387,0,0,0,0.3443387,278.0818,0.1050367,0,0,0.9575432,0.3624618,0.3443387,0,0,0.4900447,4.112648,0.4900447,0,0.4900447,6.000012,100,0.2045144,0.3787726,0.7660345,0,5.070192
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.4659106,0.573772,0.573772,0,0,0,0.573772,81.20135,0,0,0,0.4659106,0.6039705,0.573772,0,0,0,4.553689,0,0.1380599,-0.1380599,5.854484,97.57454,0.2045144,0.6311492,0.3727285,0,5.019599
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.3478925,2.749752,2.749752,1.7,0,0.5202,2.749752,12.65178,0,0,0,0.3478925,1.105002,1.049752,0,0,0.1533999,4.415629,0,0.7571091,-0.7571091,5.056421,84.27351,0.2045144,3.024727,0.278314,1.7,4.763522
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.05620221,0.8640324,0.8640324,0,0,0,0.8640324,6.504641,0,0,0,0.05620221,0.9095078,0.8640324,0,0,0.9946323,3.65852,0,0.8533056,-0.8533056,4.156958,69.28249,0.2045144,0.9504357,0.04496177,0,3.714722
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.94275,2.805214,0,0,0,4.156958,69.28249,0.2045144,0,0,0,2.805214
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,2.465108,1.38,0,-1,0,1.38,0,0,1.085108,1.331619,0,1.452632,1.38,0,0,1.94275,2.805214,0,1.452632,-1.452632,2.62575,43.76241,0.2045144,2.711619,0,0,2.805214
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,2.250616,1.284954,0,-1,0,1.284954,0,0,0.9656622,1.190724,0,1.352583,1.284954,0,0,3.556785,1.352583,0,1.352583,-1.352583,1.200002,20,0.2045144,2.475677,0,0,1.352583
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.2190896,0,0,-1,0,0,0,0,0.2190896,0.2409985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045144,0.2409985,0,0,0
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045144,0,0,0,0
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.487748,0,0,-1,0,0,0,0,0.487748,0.5365228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045144,0.5365228,0,0,0
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.09526396,0,0,-1,0,0,0,0,0.09526396,0.1047904,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045144,0.1047904,0,0,0
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.3748813,0,0,-1,0,0,0,0,0.3748813,0.4123695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045144,0.4123695,0,0,0
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.2750679,0,0,-1,0,0,0,0,0.2750679,0.3025747,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045144,0.3025747,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.3132346,0,0,-1,0,0,0,0,0.3132346,0.3445581,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045144,0.3445581,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.267911,0.267911,1.7,0,0.5202,0.267911,0,0,0,0,0,0,0,1.432089,1.360485,5.059654,0,1.360485,0,1.360485,2.490671,41.51111,0.2046375,0.2947021,0,1.7,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.04270874,0.5668906,0.5668906,1.7,0,0.5202,0.5668906,7.53386,0,0,0,0.04270874,0,0,1.133109,1.076454,3.69917,1.224436,1.119163,0,1.119163,3.552402,59.20659,0.2047814,0.6235797,0.034167,1.7,1.267145
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2494158,2.296821,2.296821,1.7,0,0.5202,2.296821,10.85917,0.0000000000000001110223,0,0,0.2494158,0.6282322,0.5968207,0,0,2.580007,2.231683,0,0.3788165,-0.3788165,3.153095,52.55147,0.2047814,2.526503,0.1995326,1.7,2.481098
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.5282642,1.694661,1.694661,1.7,0,0.5202,1.694661,31.17227,0,0,0,0.5282642,0,0,0.005339267,0.005072304,3.000914,1.852866,0.5333365,0,0.5333365,3.659062,60.98425,0.2048319,1.864127,0.4226114,1.7,2.38113
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.9124736,0.8787634,0.8787634,0,-1,0,0.8787634,103.8361,0,0,0,0.9124736,0.9250141,0.8787634,0,0,2.467578,2.332869,0,0.0125405,-0.0125405,3.645843,60.76394,0.2048319,0.9666397,0.7299789,0,3.245342
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.419558,0.1930966,0.1930966,0,0,0,0.1930966,735.1547,0,0,0,1.419558,0.2032595,0.1930966,0,0,2.481512,2.320328,1.216299,0,1.216299,4.799726,79.99527,0.2045502,0.2124062,1.135647,0,3.739887
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.462044,3.213768,3.08,1.7,0,0.5202,3.08,47.46895,0,0.1337676,0.4551444,1.462044,1.452632,1.38,0,0,1.265213,3.414997,0.009411978,0,0.009411978,4.808655,80.14408,0.2045481,3.535144,1.169635,1.7,4.877041
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.464918,0.3416737,0.3416737,0,0,0,0.3416737,428.7476,0,0,0,1.464918,0.3596565,0.3416737,0,0,1.255801,3.423468,1.105261,0,1.105261,5.857197,97.61977,0.2042928,0.3758411,1.171934,0,4.888386
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.452023,0.9142365,0.9142365,0,0,0,0.9142365,158.8235,0.3391287,0,0,1.452023,0.9623542,0.9142365,0,0,0.1505397,4.418203,0.1505397,0,0.1505397,6.000012,100,0.2042581,1.00566,1.161618,0,5.870226
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,1.030338,2.23683,1.38,0,-1,0,1.38,74.66218,0.0000000000000002220446,0.8568304,1.080513,1.030338,1.452632,1.38,0,0,0,4.553689,0,0.4222935,-0.4222935,5.554875,92.58108,0.2042581,2.460513,0.8242705,0,5.584027
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,1.166247,0,0,0,0,0,0,0,0.697032,0,0,1.166247,0,0,0,0,0.469215,4.131395,0.469215,0,0.469215,6.000012,100,0.2041499,0,0.9329976,0,5.297642
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.6647855,0,0,0,0,0,0,0,0.6647855,0,0,0.6647855,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2041499,0,0.5318284,0,5.218474
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.2080627,2.639626,2.639626,1.7,0,0.5202,2.639626,7.88228,0,0,0,0.2080627,0.9890797,0.9396257,0,0,0,4.553689,0,0.7810169,-0.7810169,5.176748,86.27896,0.2041499,2.903588,0.1664501,1.7,4.761752
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.05447527,0.7043332,0.7043332,0,0,0,0.7043332,7.734304,0,0.0000000000000001110223,0,0.05447527,0.7414033,0.7043332,0,0,0.8677966,3.772672,0,0.6869281,-0.6869281,4.452662,74.21088,0.2041499,0.7747665,0.04358021,0,3.827147
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,3.227741,1.38,0,-1,0,1.38,0,0,1.847741,2.170516,0,1.452632,1.38,0,0,1.63105,3.085744,0,1.452632,-1.452632,2.921454,48.6908,0.2041499,3.550515,0,0,3.085744
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,2.310651,1.38,0,-1,0,1.38,0,0,0.9306511,1.161716,0,1.452632,1.38,0,0,3.245085,1.633112,0,1.452632,-1.452632,1.390246,23.17072,0.2041499,2.541716,0,0,1.633112
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,1.279389,0.1714567,0,-1,0,0.1714567,0,0,1.107932,1.235871,0,0.1804807,0.1714567,0,0,4.85912,0.1804807,0,0.1804807,-0.1804807,1.200002,20,0.2041499,1.407328,0,0,0.1804807
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.3343115,0,0,-1,0,0,0,0,0.3343115,0.3677427,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041499,0.3677427,0,0,0
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,0.5261934,0,0,-1,0,0,0,0,0.5261934,0.5788128,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041499,0.5788128,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.3058183,0,0,-1,0,0,0,0,0.3058183,0.3364002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041499,0.3364002,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.04590221,0,0,-1,0,0,0,0,0.04590221,0.05049244,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041499,0.05049244,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.1852794,0,0,-1,0,0,0,0,0.1852794,0.2038073,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041499,0.2038073,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.4726,0,0,-1,0,0,0,0,0.4726,0.51986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041499,0.51986,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.08665822,0,0,-1,0,0,0,0,0.08665822,0.09532405,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041499,0.09532405,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041499,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03581984,0.2209888,0.2209888,1.67362,0,0.5129983,0.2209888,16.2089,0,0,0,0.03581984,0,0,1.452632,1.38,5.059654,0,1.41582,0,1.41582,2.543167,42.38603,0.204251,0.2430876,0.02865587,1.7,0.03581984
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3485003,1.376215,1.376215,1.7,0,0.5202,1.376215,25.3231,0,0,0,0.3485003,0,0,0.3237849,0.3075957,3.643835,1.274238,0.656096,0,0.656096,3.165594,52.7598,0.2043238,1.513837,0.2788002,1.7,1.622738
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.7288126,3.271756,3.08,1.7,0,0.5202,3.08,23.66275,0,0.1917561,0.5189317,0.7288126,1.452632,1.38,0,0,2.987739,1.864724,0,0.723819,-0.723819,2.402622,40.04362,0.2043238,3.598932,0.5830501,1.7,2.593537
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,1.113466,0,0,0,-1,0,0,0,0,0,0,1.113466,0,0,0,0,3.791982,1.140905,1.113466,0,1.113466,3.458948,57.64902,0.204068,0,0.8907726,0,2.254371
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,1.187637,1.263534,1.263534,1.7,0,0.5202,1.263534,93.99333,0,0,0,1.187637,0,0,0.4364664,0.4146431,2.678516,2.143024,1.60228,0,1.60228,4.979005,82.98325,0.2041351,1.389887,0.9501098,1.7,3.330662
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.627335,2.226033,2.226033,1.7,0,0.5202,2.226033,73.1047,0,0,0,1.627335,0.5537186,0.5260327,0,0,1.076236,3.585077,1.073616,0,1.073616,5.997527,99.95858,0.2041798,2.448636,1.301868,1.7,5.212411
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.51823,0,0,0,0,0,0,0,1.51561,0,0,1.51823,0,0,0,0,0.002619812,4.551331,0.002619812,0,0.002619812,6.000012,100,0.2041792,0,1.214584,0,6.069561
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,1.053076,0,0,0,0,0,0,0,1.053076,0,0,1.053076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2041792,0,0.8424608,0,5.606765
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.8726135,0,0,0,-1,0,0,0,0.8726135,0,0,0.8726135,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2041792,0,0.6980908,0,5.426302
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.7859947,1.27874,1.27874,0.5320454,0,0.2013484,1.27874,61.46633,0,0,0,0.7859947,0.7859947,0.746695,0,0,0,4.553689,0,0,0,6.000012,100,0.2041792,1.406614,0.6287958,1.7,5.339684
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.6925418,1.210194,1.210194,0,0,0,1.210194,57.22571,0,0,0,0.6925418,1.273888,1.210194,0,0,0,4.553689,0,0.581346,-0.581346,5.387219,89.78681,0.2041792,1.331213,0.5540335,0,5.246231
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3800622,1.699044,1.699044,1.7,0,0.5202,1.699044,22.36918,0,0,0,0.3800622,0,0,0.0009563246,0.0009085084,0.64594,3.972343,0.3809707,0,0.3809707,5.74864,95.81048,0.204215,1.868948,0.3040497,1.7,4.352405
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.05898654,0,0,0,0,0,0,0,0,0,0,0.05898654,0,0,0,0,0.2649693,4.315217,0.05898654,0,0.05898654,5.8046,96.74313,0.2042015,0,0.04718924,0,4.374203
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,1.227386,1.227386,0,-1,0,1.227386,0,0,0.0000000000000002220446,0,0,1.291985,1.227386,0,0,0.2059828,4.368304,0,1.291985,-1.291985,4.442728,74.04531,0.2042015,1.350125,0,0,4.368304
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,2.606855,1.38,0,-1,0,1.38,0,0,1.226855,1.48754,0,1.452632,1.38,0,0,1.641522,3.076319,0,1.452632,-1.452632,2.911519,48.52522,0.2042015,2.86754,0,0,3.076319
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,1.229797,1.229797,0,-1,0,1.229797,0,0,0.0000000000000002220446,0,0,1.294523,1.229797,0,0,3.255557,1.623687,0,1.294523,-1.294523,1.546972,25.78282,0.2042015,1.352777,0,0,1.623687
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.2957618,0.2957618,0,-1,0,0.2957618,0,0,0,0.01263185,0,0.3113282,0.2957618,0,0,4.693916,0.3291643,0,0.3113282,-0.3113282,1.218803,20.31335,0.2042015,0.3253379,0,0,0.3291643
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.3412768,0.01694433,0,-1,0,0.01694433,0,0,0.3243325,0.3584602,0,0.01783614,0.01694433,0,0,5.039836,0.01783614,0,0.01783614,-0.01783614,1.200002,20,0.2042015,0.3754045,0,0,0.01783614
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.1508811,0,0,-1,0,0,0,0,0.1508811,0.1659692,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042015,0.1659692,0,0,0
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.1386697,0,0,-1,0,0,0,0,0.1386697,0.1525366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042015,0.1525366,0,0,0
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.4516537,0,0,-1,0,0,0,0,0.4516537,0.4968191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042015,0.4968191,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.1835895,0,0,-1,0,0,0,0,0.1835895,0.2019485,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042015,0.2019485,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.4552792,0,0,-1,0,0,0,0,0.4552792,0.5008072,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042015,0.5008072,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.1031813,0.1031813,1.555813,0,0.4808369,0.1031813,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.20427,0.1134994,0,1.7,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03878378,0.6057646,0.6057646,1.7,0,0.5202,0.6057646,6.40245,0,0,0,0.03878378,0,0,1.094235,1.039524,3.679654,1.242,1.078307,0,1.078307,3.532158,58.86917,0.2044072,0.6663411,0.03102702,1.7,1.280784
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2788465,1.260996,1.260996,1.7,0,0.5202,1.260996,22.1132,0,0,0,0.2788465,0,0,0.4390045,0.4170542,2.601347,2.212477,0.6959007,0,0.6959007,4.192347,69.87231,0.2044868,1.387095,0.2230772,1.7,2.491323
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.3175085,0.6575786,0.6575786,1.7,0,0.5202,0.6575786,48.2845,0,0,0,0.3175085,0,0,1.042421,0.9903004,1.905446,2.838787,1.307809,0,1.307809,5.433043,90.55054,0.2046198,0.7233365,0.2540068,1.7,3.156296
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.5213196,1.498123,1.38,0,-1,0,1.38,37.77678,0,0.1181226,0.2679349,0.5213196,1.452632,1.38,0,0,0.5976374,4.015815,0,0.931312,-0.931312,4.451355,74.18909,0.2046198,1.647935,0.4170557,0,4.537135
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.6711208,0.07705913,0.07705913,0,0,0,0.07705913,870.9166,0,0,0,0.6711208,0.08111488,0.07705913,0,0,1.632428,3.084503,0.5900059,0,0.5900059,5.011083,83.51788,0.2044853,0.08476505,0.5368966,0,3.755624
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.6410601,2.934738,2.934738,1.7,0,0.5202,2.934738,21.84386,0.0000000000000002220446,0,0.1482117,0.6410601,1.299724,1.234738,0,0,1.042423,3.615509,0,0.658664,-0.658664,4.31679,71.94636,0.2044853,3.228212,0.5128481,1.7,4.256569
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,1.255759,1.007451,1.007451,1.500038,0,0.4656104,1.007451,124.6471,0,0,0,1.255759,0,0,0.4925869,0.4679576,1.774271,2.956845,1.723716,0,1.723716,5.952051,99.20066,0.204456,1.108196,1.004607,1.7,4.212604
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.8793425,1.676241,1.676241,0.8888925,0,0.2987676,1.676241,52.45921,0.00000000000000002081668,0,0,0.8793425,0.8287875,0.7873482,0,0,0.05055497,4.50819,0.05055497,0,0.05055497,6.000012,100,0.2044607,1.843865,0.703474,1.7,5.387532
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.8822418,2.214489,1.38,0,-1,0,1.38,63.93057,0.0000000000000002220446,0.8344895,1.055938,0.8822418,1.452632,1.38,0,0,0,4.553689,0,0.5703897,-0.5703897,5.398768,89.97929,0.2044607,2.435938,0.7057935,0,5.435931
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.7318317,0,0,0,0,0,0,0,0.09806538,0,0,0.7318317,0,0,0,0,0.6337664,3.983299,0.6337664,0,0.6337664,6.000012,100,0.2043167,0,0.5854654,0,4.715131
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.4870182,1.310999,1.310999,0.8483318,0,0.2876946,1.310999,37.14863,0.00000000000000005551115,0,0,0.4870182,0.4870182,0.4626673,0,0,0,4.553689,0,0,0,6.000012,100,0.2043167,1.442099,0.3896146,1.7,5.040707
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1706223,0,0,0,0,0,0,0,0.1706223,0,0,0.1706223,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2043167,0,0.1364978,0,4.724311
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01876353,2.309404,2.309404,1.7,0,0.5202,2.309404,0.8124836,0,0,0,0.01876353,0.6414784,0.6094044,0,0,0,4.553689,0,0.6227149,-0.6227149,5.343613,89.06004,0.2043167,2.540345,0.01501083,1.7,4.572453
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,0.8502296,0.8502296,0,-1,0,0.8502296,0,0,0.0000000000000001110223,0,0,0.8949785,0.8502296,0,0,0.6919054,3.930974,0,0.8949785,-0.8949785,4.400223,73.3369,0.2043167,0.9352525,0,0,3.930974
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,0.7771241,0.7771241,0,-1,0,0.7771241,0,0,0.0000000000000001110223,0,0,0.8180254,0.7771241,0,0,1.686326,3.035996,0,0.8180254,-0.8180254,3.537948,58.96569,0.2043167,0.8548365,0,0,3.035996
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.595243,2.21797,0,0,0,3.537948,58.96569,0.2043167,0,0,0,2.21797
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,0.7317912,0.7317912,0,-1,0,0.7317912,0,0,0.0000000000000001110223,0,0,0.7703065,0.7317912,0,0,2.595243,2.21797,0,0.7703065,-0.7703065,2.725974,45.43281,0.2043167,0.8049703,0,0,2.21797
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.451139,1.447664,0,0,0,2.725974,45.43281,0.2043167,0,0,0,1.447664
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.4454769,0.4454769,0,-1,0,0.4454769,0,0,0.00000000000000005551115,0,0,0.4689231,0.4454769,0,0,3.451139,1.447664,0,0.4689231,-0.4689231,2.231686,37.19469,0.2043167,0.4900247,0,0,1.447664
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.1614853,0.1614853,0,-1,0,0.1614853,0,0,0,0,0,0.1699845,0.1614853,0,0,3.972165,0.9787406,0,0.1699845,-0.1699845,2.052506,34.20837,0.2043167,0.1776338,0,0,0.9787406
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.08568192,0.08568192,0,-1,0,0.08568192,0,0,0,0,0,0.09019149,0.08568192,0,0,4.161036,0.8087561,0,0.09019149,-0.09019149,1.957436,32.62387,0.2043167,0.09425011,0,0,0.8087561
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.331233,0.331233,0,-1,0,0.331233,0,0,0,0,0,0.3486663,0.331233,0,0,4.261249,0.7185646,0,0.3486663,-0.3486663,1.589909,26.49844,0.2043167,0.3643563,0,0,0.7185646
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.3017534,0.3017534,0,-1,0,0.3017534,0,0,0,0,0,0.3176352,0.3017534,0,0,4.648656,0.3698982,0,0.3176352,-0.3176352,1.255093,20.91817,0.2043167,0.3319288,0,0,0.3698982
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.1692764,0.1692764,1.621908,0,0.4988809,0.1692764,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.001585,0.05226305,1.38,0,1.38,2.564276,42.73784,0.2044067,0.186204,0,1.7,0.05226305
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01920562,0.2305913,0.2305913,1.683223,0,0.5156199,0.2305913,8.328858,0,0,0,0.01920562,0,0,1.452632,1.38,3.621584,1.294263,1.399206,0,1.399206,3.891678,64.86118,0.2045127,0.2536504,0.0153645,1.7,1.313469
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.3191258,1.194137,1.194137,1.7,0,0.5202,1.194137,26.7244,0,0,0,0.3191258,0,0,0.5058634,0.4805702,2.222379,2.553548,0.799696,0,0.799696,4.650337,77.50546,0.2046032,1.31355,0.2553006,1.7,2.872674
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.5692709,1.008088,1.008088,1.7,0,0.5202,1.008088,56.47036,0,0,0,0.5692709,0,0,0.691912,0.6573164,1.422683,3.273274,1.226587,0,1.226587,5.81398,96.89947,0.2047391,1.108897,0.4554167,1.7,3.842546
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.8416635,1.021536,1.021536,0,-1,0,1.021536,82.39198,0,0,0,0.8416635,1.075301,1.021536,0,0,0.1960954,4.377203,0,0.2336373,-0.2336373,5.567704,92.79488,0.2047391,1.123689,0.6733308,0,5.218866
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.313444,0.770151,0.770151,0,0,0,0.770151,170.5437,0.04706609,0,0,1.313444,0.8106852,0.770151,0,0,0.4556924,4.143566,0.4556924,0,0.4556924,6.000012,100,0.2046361,0.847166,1.050755,0,5.457009
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.367167,2.775169,2.775169,1.47636,0,0.4591463,2.775169,49.26428,0,0,0,1.367167,1.367167,1.298808,0,0,0,4.553689,0,0,0,6.000012,100,0.2046361,3.052685,1.093733,1.7,5.920856
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.37682,0,0,0,0,0,0,0,1.37682,0,0,1.37682,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2046361,0,1.101456,0,5.930509
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.96037,0,0,0,0,0,0,0,0.96037,0,0,0.96037,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2046361,0,0.768296,0,5.514059
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,1.180127,1.058278,1.058278,0,-1,0,1.058278,111.5139,0.06614992,0,0,1.180127,1.113977,1.058278,0,0,0,4.553689,0,0,0,6.000012,100,0.2046361,1.164106,0.9441015,0,5.733816
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.8388641,0.2382521,0.2382521,0,0,0,0.2382521,352.0909,0.5880724,0,0,0.8388641,0.2507917,0.2382521,0,0,0,4.553689,0,0,0,6.000012,100,0.2046361,0.2620773,0.6710913,0,5.392553
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.6887388,2.321666,2.321666,1.667365,0,0.5112906,2.321666,29.66571,0,0,0,0.6887388,0.6887388,0.6543019,0,0,0,4.553689,0,0,0,6.000012,100,0.2046361,2.553833,0.5509911,1.7,5.242428
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3890004,0.09733406,0.09733406,0,0,0,0.09733406,399.6549,0.2865435,0,0,0.3890004,0.1024569,0.09733406,0,0,0,4.553689,0,0,0,6.000012,100,0.2046361,0.1070675,0.3112003,0,4.942689
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.06031493,2.622016,2.622016,1.7,0,0.5202,2.622016,2.300327,0,0,0,0.06031493,0.970543,0.9220158,0,0,0,4.553689,0,0.9102281,-0.9102281,5.040547,84.00896,0.2046361,2.884218,0.04825195,1.7,4.614004
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,2.087028,1.38,0,-1,0,1.38,0,0,0.7070284,0.9157312,0,1.452632,1.38,0,0,1.011364,3.643461,0,1.452632,-1.452632,3.509339,58.48887,0.2046361,2.295731,0,0,3.643461
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.06677841,0.06677841,0,-1,0,0.06677841,0,0,0.00000000000000001387779,0,0,0.07029306,0.06677841,0,0,2.6254,2.190829,0,0.07029306,-0.07029306,3.435244,57.25395,0.2046361,0.07345625,0,0,2.190829
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,1.094254,1.094254,0,-1,0,1.094254,0,0,0,0,0,1.151846,1.094254,0,0,2.703503,2.120536,0,1.151846,-1.151846,2.221092,37.01812,0.2046361,1.203679,0,0,2.120536
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.2267767,0.2267767,0,-1,0,0.2267767,0,0,0.00000000000000002775558,0,0,0.2387123,0.2267767,0,0,3.983332,0.9686903,0,0.2387123,-0.2387123,1.969467,32.82438,0.2046361,0.2494543,0,0,0.9686903
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.2922235,0.2922235,0,-1,0,0.2922235,0,0,0.00000000000000005551115,0,0,0.3076037,0.2922235,0,0,4.248568,0.729978,0,0.3076037,-0.3076037,1.645224,27.42035,0.2046361,0.3214458,0,0,0.729978
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.1471923,0.1471923,0,-1,0,0.1471923,0,0,0.00000000000000002775558,0,0,0.1549393,0.1471923,0,0,4.59035,0.4223743,0,0.1549393,-0.1549393,1.481904,24.69835,0.2046361,0.1619116,0,0,0.4223743
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.4741006,0.2540632,0,-1,0,0.2540632,0,0,0.2200374,0.2674475,0,0.267435,0.2540632,0,0,4.762505,0.267435,0,0.267435,-0.267435,1.200002,20,0.2046361,0.5215107,0,0,0.267435
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.1380876,0,0,-1,0,0,0,0,0.1380876,0.1518964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046361,0.1518964,0,0,0
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.05545361,0,0,-1,0,0,0,0,0.05545361,0.06099897,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046361,0.06099897,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.3562977,0,0,-1,0,0,0,0,0.3562977,0.3919275,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046361,0.3919275,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046361,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.009475487,0.316446,0.316446,1.7,0,0.5202,0.316446,2.994346,0,0,0,0.009475487,0,0,1.383554,1.314376,5.059654,0,1.323852,0,1.323852,2.455919,40.93189,0.2047638,0.3480906,0.00758039,1.7,0.009475487
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3497287,0.02426902,0.02426902,1.476901,0,0.4592939,0.02426902,1441.05,0.0000000000000002220446,0,0,0.3497287,0,0,1.452632,1.38,3.735803,1.191467,1.729729,0,1.729729,4.096883,68.28125,0.2047252,0.02669592,0.279783,1.7,1.541195
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.5704176,1.455967,1.455967,1.7,0,0.5202,1.455967,39.17792,0,0,0,0.5704176,0,0,0.2440329,0.2318313,2.006074,2.748223,0.802249,0,0.802249,4.857964,80.9659,0.2048068,1.601564,0.4563341,1.7,3.31864
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.9562113,0,0,0,-1,0,0,0,0,0,0,0.9562113,0,0,0,0,1.203825,3.470247,0.9562113,0,0.9562113,5.765105,96.08489,0.2045916,0,0.764969,0,4.426458
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.367121,0.03116803,0.03116803,0,0,0,0.03116803,4386.293,1.086699,0,0,1.367121,0.03280845,0.03116803,0,0,0.2476136,4.330837,0.2476136,0,0.2476136,6.000012,100,0.2045359,0.03428483,1.093697,0,5.697958
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.32516,2.73666,2.73666,1.477758,0,0.459528,2.73666,48.42252,0,0,0,1.32516,1.32516,1.258902,0,0,0,4.553689,0,0,0,6.000012,100,0.2045359,3.010326,1.060128,1.7,5.878849
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.424932,0,0,0,0,0,0,0,1.424932,0,0,1.424932,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2045359,0,1.139945,0,5.978621
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,1.291519,0,0,0,0,0,0,0,1.291519,0,0,1.291519,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2045359,0,1.033215,0,5.845207
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,1.283562,0.8051693,0.8051693,0,-1,0,0.8051693,159.4152,0.4360158,0,0,1.283562,0.8475466,0.8051693,0,0,0,4.553689,0,0,0,6.000012,100,0.2045359,0.8856862,1.02685,0,5.837251
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,1.230266,2.350411,2.350411,1.181659,0,0.3786928,2.350411,52.34258,0,0,0,1.230266,1.230266,1.168752,0,0,0,4.553689,0,0,0,6.000012,100,0.2045359,2.585452,0.9842126,1.7,5.783955
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.8234001,1.525651,1.525651,0.743421,0,0.2590539,1.525651,53.97041,0,0,0,0.8234001,0.8234001,0.7822301,0,0,0,4.553689,0,0,0,6.000012,100,0.2045359,1.678216,0.6587201,1.7,5.377089
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3817723,0.8668033,0.8668033,0,0,0,0.8668033,44.0437,0,0.0000000000000001110223,0,0.3817723,0.9124246,0.8668033,0,0,0,4.553689,0,0.5306523,-0.5306523,5.440655,90.67741,0.2045359,0.9534837,0.3054178,0,4.935461
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05996755,0,0,0,0,0,0,0,0,0,0,0.05996755,0,0,0,0,0.5896137,4.023036,0.05996755,0,0.05996755,5.497546,91.62558,0.2045225,0,0.04797404,0,4.083004
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5296461,4.077007,0,0,0,5.497546,91.62558,0.2045225,0,0,0,4.077007
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,0.7554539,0.7554539,0,-1,0,0.7554539,0,0,0.0000000000000001110223,0,0,0.7952147,0.7554539,0,0,0.5296461,4.077007,0,0.7952147,-0.7952147,4.659316,77.65511,0.2045225,0.8309994,0,0,4.077007
