Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.413218,3.281793,0,0,0,4.659316,77.65511,0.2045225,0,0,0,3.281793
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.2406104,0.2406104,0,-1,0,0.2406104,0,0,0,0,0,0.2532741,0.2406104,0,0,1.413218,3.281793,0,0.2532741,-0.2532741,4.392342,73.20554,0.2045225,0.2646714,0,0,3.281793
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.694634,3.028519,0,0,0,4.392342,73.20554,0.2045225,0,0,0,3.028519
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,0.5139104,0.5139104,0,-1,0,0.5139104,0,0,0,0,0,0.5409583,0.5139104,0,0,1.694634,3.028519,0,0.5409583,-0.5409583,3.822121,63.70189,0.2045225,0.5653014,0,0,3.028519
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.3530292,0.3530292,0,-1,0,0.3530292,0,0,0.00000000000000005551115,0,0,0.3716096,0.3530292,0,0,2.295698,2.48756,0,0.3716096,-0.3716096,3.43041,57.17339,0.2045225,0.3883321,0,0,2.48756
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.708598,2.115951,0,0,0,3.43041,57.17339,0.2045225,0,0,0,2.115951
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.418603,0.418603,0,-1,0,0.418603,0,0,0.00000000000000005551115,0,0,0.4406347,0.418603,0,0,2.708598,2.115951,0,0.4406347,-0.4406347,2.96594,49.43224,0.2045225,0.4604633,0,0,2.115951
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.198192,1.675316,0,0,0,2.96594,49.43224,0.2045225,0,0,0,1.675316
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.4565199,0.4565199,0,0,0,0.4565199,0,0,0.00000000000000005551115,0,0,0.4805473,0.4565199,0,0,3.198192,1.675316,0,0.4805473,-0.4805473,2.459399,40.98991,0.2045225,0.5021719,0,0,1.675316
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.006259835,0.04239895,0.04239895,0,0,0,0.04239895,14.76413,0,0,0,0.006259835,0.04463047,0.04239895,0,0,3.732134,1.194769,0,0.03837064,-0.03837064,2.418953,40.3158,0.2045225,0.04663884,0.005007868,0,1.201029
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3981335,1.811565,1.811565,1.7,0,0.5202,1.811565,21.97732,0,0,0,0.3981335,0.1174368,0.111565,0,0,3.774768,1.156398,0.2806967,0,0.2806967,2.685245,44.754,0.2045483,1.992721,0.3185068,1.7,1.554532
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.8502184,2.128465,2.128465,1.7,0,0.5202,2.128465,39.94514,0,0,0,0.8502184,0.4510158,0.428465,0,0,3.494071,1.409025,0.3992026,0,0.3992026,3.063962,51.06593,0.2045849,2.341311,0.6801747,1.7,2.259243
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,1.215563,0.6746333,0.6746333,0,-1,0,0.6746333,180.1812,0,0,0,1.215563,0.7101403,0.6746333,0,0,3.094868,1.768307,0.5054222,0,0.5054222,3.543448,59.05734,0.2044715,0.7420967,0.9724501,0,2.98387
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.590449,2.285038,2.285038,1.7,0,0.5202,2.285038,69.60275,0,0,0,1.590449,0.6158291,0.5850376,0,0,2.589446,2.223187,0.9746199,0,0.9746199,4.468053,74.46741,0.2045173,2.513541,1.272359,1.7,3.813636
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.670887,2.23894,2.23894,1.7,0,0.5202,2.23894,74.6285,0,0,0,1.670887,0.5673054,0.5389402,0,0,1.614826,3.100345,1.103582,0,1.103582,5.515003,91.91653,0.2045495,2.462834,1.33671,1.7,4.771233
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.830302,1.079589,1.079589,0,0,0,1.079589,169.5369,0.1826482,0,0,1.830302,1.13641,1.079589,0,0,0.5112442,4.093569,0.5112442,0,0.5112442,6.000012,100,0.2044351,1.187548,1.464242,0,5.923871
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.728251,0.4785547,0.4785547,0,0,0,0.4785547,361.1397,1.22451,0,0,1.728251,0.5037418,0.4785547,0,0,0,4.553689,0,0,0,6.000012,100,0.2044351,0.5264102,1.382601,0,6.28194
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.36839,2.746388,1.38,0,-1,0,1.38,99.15868,0,1.366388,1.641026,1.36839,1.452632,1.38,0,0,0,4.553689,0,0.08424178,-0.08424178,5.911213,98.52003,0.2044351,3.021026,1.094712,0,5.922079
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,1.139135,1.69053,1.69053,0.6972737,0,0.2464557,1.69053,67.3833,0.0000000000000001665335,0,0,1.139135,1.045533,0.9932562,0,0,0.09360198,4.469447,0.09360198,0,0.09360198,6.000012,100,0.2044437,1.859583,0.9113078,1.7,5.608582
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.7327187,1.368448,1.368448,0.6723655,0,0.2396558,1.368448,53.54376,0,0,0,0.7327187,0.7327187,0.6960828,0,0,0,4.553689,0,0,0,6.000012,100,0.2044437,1.505293,0.586175,1.7,5.286407
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3948352,0.1377841,0.1377841,0,0,0,0.1377841,286.5609,0.2497993,0,0,0.3948352,0.1450358,0.1377841,0,0,0,4.553689,0,0,0,6.000012,100,0.2044437,0.1515625,0.3158681,0,4.948524
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.05698761,2.195763,2.195763,1.7,0,0.5202,2.195763,2.595344,0.0000000000000001110223,0,0,0.05698761,0.5218557,0.4957629,0,0,0,4.553689,0,0.4648681,-0.4648681,5.509998,91.83311,0.2044437,2.415339,0.04559008,1.7,4.610677
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.3687805,0.3687805,0,-1,0,0.3687805,0,0,0.00000000000000005551115,0,0,0.38819,0.3687805,0,0,0.5165201,4.088821,0,0.38819,-0.38819,5.10081,85.01333,0.2044437,0.4056586,0,0,4.088821
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9478424,3.700631,0,0,0,5.10081,85.01333,0.2044437,0,0,0,3.700631
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,2.304316,1.38,0,-1,0,1.38,0,0,0.9243164,1.154748,0,1.452632,1.38,0,0,0.9478424,3.700631,0,1.452632,-1.452632,3.569602,59.49324,0.2044437,2.534748,0,0,3.700631
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.09461711,0.09461711,0,-1,0,0.09461711,0,0,0,0,0,0.09959696,0.09461711,0,0,2.561877,2.247999,0,0.09959696,-0.09959696,3.464617,57.7435,0.2044437,0.1040788,0,0,2.247999
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.672541,2.148402,0,0,0,3.464617,57.7435,0.2044437,0,0,0,2.148402
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.2937151,0.2937151,0,-1,0,0.2937151,0,0,0.00000000000000005551115,0,0,0.3091738,0.2937151,0,0,2.672541,2.148402,0,0.3091738,-0.3091738,3.138719,52.31189,0.2044437,0.3230866,0,0,2.148402
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.016067,1.839229,0,0,0,3.138719,52.31189,0.2044437,0,0,0,1.839229
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.1955972,0.1955972,0,-1,0,0.1955972,0,0,0.00000000000000002775558,0,0,0.2058917,0.1955972,0,0,3.016067,1.839229,0,0.2058917,-0.2058917,2.92169,48.69474,0.2044437,0.2151569,0,0,1.839229
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.1913895,0.1913895,0,-1,0,0.1913895,0,0,0,0,0,0.2014627,0.1913895,0,0,3.244836,1.633337,0,0.2014627,-0.2014627,2.70933,45.15541,0.2044437,0.2105285,0,0,1.633337
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.2399399,0.2399399,0,-1,0,0.2399399,0,0,0.00000000000000002775558,0,0,0.2525683,0.2399399,0,0,3.468683,1.431874,0,0.2525683,-0.2525683,2.4431,40.71825,0.2044437,0.2639339,0,0,1.431874
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.3834827,0.3834827,0,0,0,0.3834827,0,0,0.00000000000000005551115,0,0,0.403666,0.3834827,0,0,3.749315,1.179306,0,0.403666,-0.403666,2.017599,33.62658,0.2044437,0.4218309,0,0,1.179306
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006628384,0,0,0,0,0,0,0,0,0,0,0.006628384,0,0,0,0,4.197833,0.7756398,0.006628384,0,0.006628384,2.023887,33.73138,0.2044422,0,0.005302708,0,0.7822682
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3938814,1.54787,1.54787,1.7,0,0.5202,1.54787,25.44667,0,0,0,0.3938814,0,0,0.15213,0.1445235,4.191204,0.7816053,0.5384049,0,0.5384049,2.534662,42.24429,0.2044964,1.702657,0.3151051,1.7,1.175487
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.6897369,1.411216,1.411216,1.7,0,0.5202,1.411216,48.87534,0,0,0,0.6897369,0,0,0.2887836,0.2743444,3.652799,1.26617,0.9640813,0,0.9640813,3.44927,57.48772,0.2045938,1.552338,0.5517895,1.7,1.955907
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,1.168619,1.220695,1.220695,0,-1,0,1.220695,95.73392,0,0,0,1.168619,1.284942,1.220695,0,0,2.688718,2.133843,0,0.1163229,-0.1163229,3.326655,55.44414,0.2045938,1.342765,0.9348955,0,3.302462
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.406996,0.6909894,0.6909894,0,0,0,0.6909894,203.6205,0,0,0,1.406996,0.7273573,0.6909894,0,0,2.817966,2.01752,0.6796387,0,0.6796387,3.971417,66.19016,0.2044421,0.7600884,1.125597,0,3.424516
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.335327,0.5715196,0.5715196,0,0,0,0.5715196,233.645,0,0,0,1.335327,0.6015995,0.5715196,0,0,2.138327,2.629195,0.7337273,0,0.7337273,4.667492,77.79137,0.2042786,0.6286715,1.068261,0,3.964522
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.714193,0.8253115,0.8253115,0,0,0,0.8253115,207.7026,0,0,0,1.714193,0.8687489,0.8253115,0,0,1.4046,3.289549,0.8454441,0,0.8454441,5.469551,91.159,0.2040905,0.9078426,1.371354,0,5.003742
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.582542,0.7803411,0.7803411,0,0,0,0.7803411,202.8014,0.2019753,0,0,1.582542,0.8214117,0.7803411,0,0,0.5591554,4.050449,0.5591554,0,0.5591554,6.000012,100,0.2039662,0.8583752,1.266034,0,5.632991
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.49243,1.58296,1.38,0,-1,0,1.38,108.1471,0.03979845,0.20296,0.361256,1.49243,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2039662,1.741256,1.193944,0,6.046119
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,1.009828,1.944428,1.944428,0.985092,0,0.3250301,1.944428,51.93443,0,0,0,1.009828,1.009828,0.9593364,0,0,0,4.553689,0,0,0,6.000012,100,0.2039662,2.138871,0.8078622,1.7,5.563517
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.7059898,1.115602,1.115602,0,0,0,1.115602,63.28331,0,0,0,0.7059898,1.174318,1.115602,0,0,0,4.553689,0,0.4683279,-0.4683279,5.506351,91.77233,0.2039662,1.227162,0.5647919,0,5.259679
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3788175,2.286638,2.286638,1.7,0,0.5202,2.286638,16.56657,0,0,0,0.3788175,0.6175135,0.5866379,0,0,0.5203643,4.085361,0,0.238696,-0.238696,5.254744,87.57888,0.2039662,2.515302,0.303054,1.7,4.464179
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.0625347,0.06806197,0.06806197,0,0,0,0.06806197,91.87907,0,0,0,0.0625347,0.07164418,0.06806197,0,0,0.7855821,3.846665,0,0.009109475,-0.009109475,5.245141,87.41885,0.2039662,0.07486816,0.05002776,0,3.9092
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,1.86227,1.38,0,-1,0,1.38,0,0,0.4822699,0.6684969,0,1.452632,1.38,0,0,0.7957038,3.837556,0,1.452632,-1.452632,3.713933,61.89876,0.2039662,2.048497,0,0,3.837556
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.3532683,0.3532683,0,-1,0,0.3532683,0,0,0.00000000000000005551115,0,0,0.3718614,0.3532683,0,0,2.409739,2.384924,0,0.3718614,-0.3718614,3.321957,55.36583,0.2039662,0.3885951,0,0,2.384924
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.4283339,0.4283339,0,-1,0,0.4283339,0,0,0.00000000000000005551115,0,0,0.4508778,0.4283339,0,0,2.822918,2.013062,0,0.4508778,-0.4508778,2.84669,47.44473,0.2039662,0.4711673,0,0,2.013062
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,0.5775419,0.5775419,0,-1,0,0.5775419,0,0,0,0,0,0.6079388,0.5775419,0,0,3.323894,1.562185,0,0.6079388,-0.6079388,2.205866,36.76436,0.2039662,0.635296,0,0,1.562185
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.4305913,0.4305913,0,-1,0,0.4305913,0,0,0.00000000000000005551115,0,0,0.453254,0.4305913,0,0,3.999381,0.954246,0,0.453254,-0.453254,1.728094,28.80151,0.2039662,0.4736505,0,0,0.954246
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,0.6564914,0.4759423,0,-1,0,0.4759423,0,0,0.1805491,0.2461982,0,0.5009919,0.4759423,0,0,4.502996,0.5009919,0,0.5009919,-0.5009919,1.200002,20,0.2039662,0.7221406,0,0,0.5009919
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,0.6823478,0,0,-1,0,0,0,0,0.6823478,0.7505825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039662,0.7505825,0,0,0
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039662,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.3149818,0,0,-1,0,0,0,0,0.3149818,0.34648,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039662,0.34648,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,0.5334096,0,0,-1,0,0,0,0,0.5334096,0.5867506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039662,0.5867506,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.09995952,0.09995952,1.552591,0,0.4799574,0.09995952,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2040321,0.1099555,0,1.7,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03996442,0.3833464,0.3833464,1.7,0,0.5202,0.3833464,10.42515,0,0,0,0.03996442,0,0,1.316654,1.250821,3.679654,1.242,1.290785,0,1.290785,3.733732,62.22874,0.204166,0.421681,0.03197154,1.7,1.281964
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.2131203,0.8282918,0.8282918,1.7,0,0.5202,0.8282918,25.73009,0,0,0,0.2131203,0,0,0.8717083,0.8281229,2.388869,2.403707,1.041243,0,1.041243,4.721542,78.69221,0.2042888,0.911121,0.1704962,1.7,2.616827
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3587986,1.743727,1.743727,1.7,0,0.5202,1.743727,20.57653,0,0,0,0.3587986,0.04602858,0.04372716,0,0,1.347626,3.340826,0.31277,0,0.31277,5.018261,83.63753,0.2043172,1.9181,0.2870389,1.7,3.699624
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.4479999,0.6608074,0.6608074,0,-1,0,0.6608074,67.79584,0,0,0,0.4479999,0.6955868,0.6608074,0,0,1.034856,3.622319,0,0.2475869,-0.2475869,4.757282,79.28787,0.2043172,0.7268882,0.3583999,0,4.070319
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.5767918,0.685509,0.685509,0,0,0,0.685509,84.14066,0,0,0,0.5767918,0.7215884,0.685509,0,0,1.309952,3.374732,0,0.1447966,-0.1447966,4.604653,76.74406,0.2043172,0.7540599,0.4614335,0,3.951524
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,1.078081,1.013596,1.013596,0,0,0,1.013596,106.362,0,0,0,1.078081,1.066943,1.013596,0,0,1.470837,3.229935,0.01113813,0,0.01113813,4.61522,76.92017,0.2043147,1.114956,0.8624651,0,4.308016
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.322347,0,0,0,0,0,0,0,0,0,0,1.322347,0,0,0,0,1.459699,3.239959,1.322347,0,1.322347,5.869708,97.82827,0.2040223,0,1.057877,0,4.562306
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,1.235911,0.7029915,0.7029915,0,0,0,0.7029915,175.8074,0.3585673,0,0,1.235911,0.7399911,0.7029915,0,0,0.1373527,4.430071,0.1373527,0,0.1373527,6.000012,100,0.203992,0.7732907,0.9887289,0,5.665983
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.36672,0.7917313,0.7917313,0,-1,0,0.7917313,172.6242,0.5333186,0,0,1.36672,0.8334014,0.7917313,0,0,0,4.553689,0,0,0,6.000012,100,0.203992,0.8709044,1.093376,0,5.920409
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,1.160405,0,0,0,0,0,0,0,1.160405,0,0,1.160405,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.203992,0,0.9283242,0,5.714094
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.5379125,1.91939,1.91939,1.408373,0,0.440586,1.91939,28.02518,0,0,0,0.5379125,0.5379125,0.5110169,0,0,0,4.553689,0,0,0,6.000012,100,0.203992,2.111329,0.43033,1.7,5.091601
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2980036,0.3773122,0.3773122,0,0,0,0.3773122,78.98064,0,0,0,0.2980036,0.3971707,0.3773122,0,0,0,4.553689,0,0.09916716,-0.09916716,5.895481,98.25781,0.203992,0.4150434,0.2384028,0,4.851693
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.04377894,2.397233,2.397233,1.7,0,0.5202,2.397233,1.826228,0,0,0,0.04377894,0.7339289,0.6972325,0,0,0.1101857,4.454522,0,0.69015,-0.69015,5.167999,86.13314,0.203992,2.636956,0.03502315,1.7,4.498301
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.877019,3.764372,0,0,0,5.167999,86.13314,0.203992,0,0,0,3.764372
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.877019,3.764372,0,0,0,5.167999,86.13314,0.203992,0,0,0,3.764372
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,1.324987,1.324987,0,-1,0,1.324987,0,0,0,0.07748593,0,1.394723,1.324987,0,0,0.877019,3.764372,0,1.394723,-1.394723,3.697831,61.6304,0.203992,1.457486,0,0,3.764372
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.1340192,0.1340192,0,-1,0,0.1340192,0,0,0,0,0,0.1410728,0.1340192,0,0,2.426712,2.369648,0,0.1410728,-0.1410728,3.549127,59.152,0.203992,0.1474211,0,0,2.369648
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.1088061,0.1088061,0,-1,0,0.1088061,0,0,0.00000000000000001387779,0,0,0.1145327,0.1088061,0,0,2.583459,2.228576,0,0.1145327,-0.1145327,3.428399,57.13987,0.203992,0.1196867,0,0,2.228576
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.06965098,0.06965098,0,-1,0,0.06965098,0,0,0.00000000000000001387779,0,0,0.07331682,0.06965098,0,0,2.710718,2.114043,0,0.07331682,-0.07331682,3.351117,55.85183,0.203992,0.07661607,0,0,2.114043
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.3040171,0.3040171,0,-1,0,0.3040171,0,0,0,0,0,0.320018,0.3040171,0,0,2.792181,2.040726,0,0.320018,-0.320018,3.013788,50.2297,0.203992,0.3344188,0,0,2.040726
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.2543882,0.2543882,0,-1,0,0.2543882,0,0,0,0,0,0.267777,0.2543882,0,0,3.147757,1.720708,0,0.267777,-0.267777,2.731526,45.52534,0.203992,0.279827,0,0,1.720708
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.4082513,0.4082513,0,-1,0,0.4082513,0,0,0,0,0,0.4297381,0.4082513,0,0,3.445287,1.452931,0,0.4297381,-0.4297381,2.278543,37.97563,0.203992,0.4490764,0,0,1.452931
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.4329911,0.4329911,0,-1,0,0.4329911,0,0,0.00000000000000005551115,0,0,0.4557801,0.4329911,0,0,3.922773,1.023193,0,0.4557801,-0.4557801,1.798108,29.96841,0.203992,0.4762903,0,0,1.023193
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.429196,0.5674128,0,0,0,1.798108,29.96841,0.203992,0,0,0,0.5674128
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.009356272,0.4390605,0.4390605,0,0,0,0.4390605,2.130975,0,0.00000000000000005551115,0,0.009356272,0.462169,0.4390605,0,0,4.429196,0.5674128,0,0.4528127,-0.4528127,1.320801,22.01331,0.203992,0.4829666,0.007485018,0,0.5767691
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.02117136,0.08903157,0.08903157,0,0,0,0.08903157,23.77962,0,0,0,0.02117136,0.09371745,0.08903157,0,0,4.932321,0.1146001,0,0.07254608,-0.07254608,1.244331,20.73881,0.203992,0.09793473,0.01693709,0,0.1357714
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07784039,1.528279,1.528279,1.7,0,0.5202,1.528279,5.093336,0,0,0,0.07784039,0,0,0.171721,0.1631349,5.012928,0.04205398,0.2409753,0,0.2409753,1.47294,24.54896,0.2040194,1.681107,0.06227231,1.7,0.1198944
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.07100581,2.610089,0.3134407,0,-1,0,0.3134407,22.65367,0,2.296649,2.611622,0.07100581,0.3299376,0.3134407,0,0,4.771953,0.2589318,0,0.2589318,-0.2589318,1.200002,20,0.2040194,2.871098,0.05680465,0,0.3299376
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1257386,2.584745,1.819452,1.7,0,0.5202,1.819452,6.910794,0,0.7652934,1.119329,0.1257386,0.1257386,0.1194516,0,0,5.059654,0,0,0,0,1.200002,20,0.2040194,2.84322,0.1005908,1.7,0.1257386
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.3278376,1.272163,1.272163,1.7,0,0.5202,1.272163,25.7701,0,0,0,0.3278376,0,0,0.427837,0.4064452,5.059654,0,0.7342829,0,0.7342829,1.896604,31.61001,0.2040999,1.399379,0.2622701,1.7,0.3278376
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.374013,1.30887,1.30887,1.7,0,0.5202,1.30887,28.57525,0,0,0,0.374013,0,0,0.3911296,0.3715731,4.325372,0.6608545,0.7455861,0,0.7455861,2.603929,43.39874,0.2041801,1.439757,0.2992104,1.7,1.034868
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2671744,2.516671,2.516671,1.7,0,0.5202,2.516671,10.61618,0,0,0,0.2671744,0.8596542,0.8166715,0,0,3.579785,1.331882,0,0.5924798,-0.5924798,1.979401,32.98995,0.2041801,2.768339,0.2137395,1.7,1.599056
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1243661,1.259993,0.8205799,0,-1,0,0.8205799,15.15588,0,0.4394127,0.6599303,0.1243661,0.8637683,0.8205799,0,0,4.238096,0.7394022,0,0.7394022,-0.7394022,1.200002,20,0.2041801,1.385992,0.0994929,0,0.8637683
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1977514,1.106386,1.106386,1.7,0,0.5202,1.106386,17.87364,0,0,0,0.1977514,0,0,0.5936141,0.5639334,5.059654,0,0.7616848,0,0.7616848,1.9226,32.04327,0.2042681,1.217024,0.1582011,1.7,0.1977514
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.03421822,0.904308,0.904308,1.7,0,0.5202,0.904308,3.783912,0,0,0,0.03421822,0,0,0.795692,0.7559074,4.297969,0.6855163,0.7901256,0,0.7901256,2.672179,44.53623,0.2043649,0.9947388,0.02737458,1.7,0.7197345
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.00463611,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.00463611,0,0,1.452632,1.38,3.507844,1.396629,1.384636,0,1.384636,3.98576,66.42921,0.2043959,0,0.003708888,1.7,1.401266
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.06582029,1.039246,1.039246,1.7,0,0.5202,1.039246,6.333469,0,0,0,0.06582029,0,0,0.6607544,0.6277167,2.123208,2.642802,0.693537,0,0.693537,4.643707,77.39497,0.2044794,1.14317,0.05265624,1.7,2.708622
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,3.764637,1.38,0,-1,0,1.38,0,0,2.384637,2.761101,0,1.452632,1.38,0,0,1.429671,3.266985,0,1.452632,-1.452632,3.112499,51.87488,0.2044794,4.141101,0,0,3.266985
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,1.258251,1.258251,0,-1,0,1.258251,0,0,0.0000000000000002220446,0.004075933,0,1.324475,1.258251,0,0,3.043706,1.814354,0,1.324475,-1.324475,1.71638,28.60628,0.2044794,1.384076,0,0,1.814354
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,2.694029,0.4653851,0,-1,0,0.4653851,0,0,2.228644,2.498047,0,0.489879,0.4653851,0,0,4.515344,0.489879,0,0.489879,-0.489879,1.200002,20,0.2044794,2.963432,0,0,0.489879
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.4077088,0,0,-1,0,0,0,0,0.4077088,0.4484797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044794,0.4484797,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.4488043,0,0,-1,0,0,0,0,0.4488043,0.4936847,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044794,0.4936847,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.3532156,0,0,-1,0,0,0,0,0.3532156,0.3885371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044794,0.3885371,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.3129487,0,0,-1,0,0,0,0,0.3129487,0.3442436,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044794,0.3442436,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.09989866,0,0,-1,0,0,0,0,0.09989866,0.1098885,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044794,0.1098885,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.3361347,0,0,-1,0,0,0,0,0.3361347,0.3697482,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044794,0.3697482,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.2974039,0,0,-1,0,0,0,0,0.2974039,0.3271443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2044794,0.3271443,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,0.7174054,0.7174054,1.7,0,0.5202,0.7174054,0,-0.0000000000000001110223,0,0,0,0,0,0.9825946,0.9334649,5.059654,0,0.9334649,0,0.9334649,2.085565,34.75935,0.2045946,0.7891459,0,1.7,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01533305,0.1242581,0.1242581,1.57689,0,0.4865909,0.1242581,12.33968,0.0000000000000002220446,0,0,0.01533305,0,0,1.452632,1.38,4.12619,0.8401184,1.395333,0,1.395333,3.409294,56.82145,0.2046632,0.1366839,0.01226644,1.7,0.8554515
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03564935,1.425789,1.425789,1.7,0,0.5202,1.425789,2.500324,0,0,0,0.03564935,0,0,0.2742105,0.2605,2.730856,2.095918,0.2961494,0,0.2961494,3.690246,61.50398,0.2046984,1.568368,0.02851948,1.7,2.131567
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2677278,2.196986,2.196986,1.7,0,0.5202,2.196986,12.18614,0.0000000000000001110223,0,0,0.2677278,0.5231437,0.4969865,0,0,2.434707,2.362453,0,0.2554159,-0.2554159,3.421014,57.01679,0.2046984,2.416685,0.2141823,1.7,2.63018
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.4238664,0.9142877,0.9142877,0,-1,0,0.9142877,46.36028,0,0,0,0.4238664,0.9624081,0.9142877,0,0,2.718503,2.107037,0,0.5385417,-0.5385417,2.853341,47.55559,0.2046984,1.005716,0.3390931,0,2.530903
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.3118191,1.823325,1.823325,1.7,0,0.5202,1.823325,17.10167,0,0,0,0.3118191,0.1298159,0.1233251,0,0,3.316882,1.568495,0.1820032,0,0.1820032,3.026005,50.43331,0.2047147,2.005658,0.2494553,1.7,1.880314
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3887418,1.410735,1.410735,1.7,0,0.5202,1.410735,27.55597,0,0,0,0.3887418,0,0,0.2892646,0.2748014,3.134879,1.732298,0.6635432,0,0.6635432,3.655497,60.92483,0.2047833,1.551809,0.3109934,1.7,2.12104
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.349734,0.09858756,0.09858756,1.551219,0,0.4795828,0.09858756,354.7446,0,0,0,0.349734,0,0,1.452632,1.38,2.471336,2.329487,1.729734,0,1.729734,5.296467,88.27427,0.2047698,0.1084463,0.2797872,1.7,2.679221
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.6126338,0.9322623,0.9322623,0,0,0,0.9322623,65.71474,0,0,0,0.6126338,0.9813288,0.9322623,0,0,0.7416018,3.886247,0,0.3686949,-0.3686949,4.907828,81.79697,0.2047698,1.025489,0.4901071,0,4.498881
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1675168,0.192081,0.192081,0,-1,0,0.192081,87.21153,0.00000000000000002775558,0,0,0.1675168,0.2021905,0.192081,0,0,1.151263,3.517552,0,0.03467373,-0.03467373,4.871279,81.18782,0.2047698,0.211289,0.1340134,0,3.685069
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.3158844,0.3250541,0.3250541,0,0,0,0.3250541,97.17905,0,0,0,0.3158844,0.3421622,0.3250541,0,0,1.189789,3.482879,0,0.02627774,-0.02627774,4.84358,80.72617,0.2047698,0.3575595,0.2527075,0,3.798763
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.4415509,1.161983,1.161983,0,0,0,1.161983,37.99978,0,0,0,0.4415509,1.22314,1.161983,0,0,1.218987,3.456601,0,0.781589,-0.781589,4.019712,66.99507,0.2047698,1.278181,0.3532408,0,3.898152
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1891463,1.716433,1.716433,1.7,0,0.5202,1.716433,11.01974,0,0,0,0.1891463,0.01729755,0.01643267,0,0,2.087419,2.675012,0.1718488,0,0.1718488,4.182743,69.71223,0.2047851,1.888076,0.1513171,1.7,2.864158
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05907137,1.109921,1.109921,1.7,0,0.5202,1.109921,5.322125,0,0,0,0.05907137,0,0,0.5900795,0.5605755,1.91557,2.829676,0.6196468,0,0.6196468,4.770591,79.5097,0.204859,1.220913,0.04725709,1.7,2.888747
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,1.816598,1.38,0,-1,0,1.38,0,0,0.4365979,0.6182578,0,1.452632,1.38,0,0,1.295923,3.387358,0,1.452632,-1.452632,3.239383,53.98961,0.204859,1.998258,0,0,3.387358
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,1.186841,1.186841,0,-1,0,1.186841,0,0,0.0000000000000002220446,0,0,1.249306,1.186841,0,0,2.909958,1.934726,0,1.249306,-1.249306,1.922499,32.04159,0.204859,1.305525,0,0,1.934726
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,1.598227,0.6511495,0,-1,0,0.6511495,0,0,0.9470778,1.1069,0,0.6854205,0.6511495,0,0,4.298076,0.6854205,0,0.6854205,-0.6854205,1.200002,20,0.204859,1.75805,0,0,0.6854205
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.4862477,0,0,-1,0,0,0,0,0.4862477,0.5348724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204859,0.5348724,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.03759072,0,0,-1,0,0,0,0,0.03759072,0.04134979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204859,0.04134979,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.4053324,0,0,-1,0,0,0,0,0.4053324,0.4458656,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204859,0.4458656,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.230961,0,0,-1,0,0,0,0,0.230961,0.2540571,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204859,0.2540571,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.4485065,0,0,-1,0,0,0,0,0.4485065,0.4933571,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204859,0.4933571,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.3502462,0,0,-1,0,0,0,0,0.3502462,0.3852708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204859,0.3852708,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.07946742,0,0,-1,0,0,0,0,0.07946742,0.08741417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204859,0.08741417,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.1863499,0.1863499,1.638981,0,0.5035419,0.1863499,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2049503,0.2049849,0,1.7,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03812682,0.3254884,0.3254884,1.7,0,0.5202,0.3254884,11.71372,0,0,0,0.03812682,0,0,1.374512,1.305786,3.679654,1.242,1.343913,0,1.343913,3.784133,63.06876,0.2050689,0.3580373,0.03050145,1.7,1.280127
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.345715,1.545703,1.545703,1.7,0,0.5202,1.545703,22.3662,0,0,0,0.345715,0,0,0.1542969,0.1465821,2.335742,2.451522,0.4922971,0,0.4922971,4.251167,70.85264,0.2051174,1.700273,0.276572,1.7,2.797236
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.6713771,2.284034,2.284034,1.7,0,0.5202,2.284034,29.39436,0,0,0,0.6713771,0.6147725,0.5840339,0,0,1.843444,2.894589,0.05660456,0,0.05660456,4.304867,71.74763,0.2051224,2.512437,0.5371016,1.7,3.565966
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,1.011696,0.3877816,0.3877816,0,-1,0,0.3877816,260.8932,0,0,0,1.011696,0.4081911,0.3877816,0,0,1.78684,2.945533,0.6035048,0,0.6035048,4.877402,81.28986,0.2049906,0.4265597,0.8093567,0,3.957229
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,1.000164,0,0,0,0,0,0,0,0,0,0,1.000164,0,0,0,0,1.183335,3.488687,1.000164,0,1.000164,5.826241,97.10382,0.2047726,0,0.8001316,0,4.488852
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,1.08471,0.8461419,0.8461419,0,0,0,0.8461419,128.1948,0.01086365,0,0,1.08471,0.8906757,0.8461419,0,0,0.1831707,4.388835,0.1831707,0,0.1831707,6.000012,100,0.2047327,0.9307562,0.867768,0,5.473546
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.8253316,2.251838,2.251838,1.467773,0,0.456802,2.251838,36.65147,0.0000000000000001110223,0,0,0.8253316,0.8253316,0.784065,0,0,0,4.553689,0,0,0,6.000012,100,0.2047327,2.477022,0.6602653,1.7,5.379021
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.7491946,1.424119,1.424119,0.7123846,0,0.250581,1.424119,52.60757,0.0000000000000001110223,0,0,0.7491946,0.7491946,0.7117348,0,0,0,4.553689,0,0,0,6.000012,100,0.2047327,1.566531,0.5993556,1.7,5.302884
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.4254181,0.462485,0.462485,0,-1,0,0.462485,91.98527,0,0,0,0.4254181,0.4868264,0.462485,0,0,0,4.553689,0,0.06140825,-0.06140825,5.935282,98.92117,0.2047327,0.5087336,0.3403345,0,4.979107
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3693215,1.90107,1.90107,1.615035,0,0.4970045,1.90107,19.42703,0.0000000000000001110223,0,0,0.3693215,0.3010901,0.2860356,0,0,0.06823139,4.49228,0.06823139,0,0.06823139,6.000012,100,0.2047388,2.091177,0.2954572,1.7,4.861602
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1210398,3.3041,3.08,1.7,0,0.5202,3.08,3.929862,0,0.2240995,0.5545095,0.1210398,1.452632,1.38,0,0,0,4.553689,0,1.331592,-1.331592,4.596391,76.60636,0.2047388,3.634509,0.09683181,1.7,4.674729
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.08208914,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.08208914,0,0,1.452632,1.38,1.479546,3.222097,1.462089,0,1.462089,5.98345,99.72398,0.2047519,0,0.06567131,1.7,3.304186
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.05159182,0.8563709,0.8563709,0,0,0,0.8563709,6.024471,0,0,0,0.05159182,0.9014431,0.8563709,0,0,0.01745733,4.537977,0,0.8498513,-0.8498513,5.087629,84.79364,0.2047519,0.942008,0.04127346,0,4.589569
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,2.323952,1.38,0,-1,0,1.38,0,0,0.9439524,1.176348,0,1.452632,1.38,0,0,0.9617365,3.688126,0,1.452632,-1.452632,3.556421,59.27356,0.2047519,2.556348,0,0,3.688126
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,2.912601,1.38,0,-1,0,1.38,0,0,1.532601,1.823861,0,1.452632,1.38,0,0,2.575772,2.235495,0,1.452632,-1.452632,2.025212,33.75347,0.2047519,3.203861,0,0,2.235495
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,1.676348,0.7437198,0,-1,0,0.7437198,0,0,0.9326285,1.100263,0,0.7828629,0.7437198,0,0,4.189806,0.7828629,0,0.7828629,-0.7828629,1.200002,20,0.2047519,1.843983,0,0,0.7828629
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.2532252,0,0,-1,0,0,0,0,0.2532252,0.2785478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047519,0.2785478,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,0.5385587,0,0,-1,0,0,0,0,0.5385587,0.5924146,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047519,0.5924146,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047519,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.3774001,0,0,-1,0,0,0,0,0.3774001,0.4151402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047519,0.4151402,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.3855748,0,0,-1,0,0,0,0,0.3855748,0.4241322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047519,0.4241322,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.07806806,0,0,-1,0,0,0,0,0.07806806,0.08587487,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047519,0.08587487,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.05406146,0,0,-1,0,0,0,0,0.05406146,0.05946761,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2047519,0.05946761,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.4343569,0.4343569,1.7,0,0.5202,0.4343569,0,0,0,0,0,0,0,1.265643,1.202361,5.059654,0,1.202361,0,1.202361,2.340662,39.01096,0.2048979,0.4777926,0,1.7,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.0334089,0.255339,0.255339,1.7,0,0.5202,0.255339,13.08413,0,0,0,0.0334089,0,0,1.444661,1.372428,3.857293,1.082125,1.405837,0,1.405837,3.674356,61.23914,0.2050024,0.2808729,0.02672712,1.7,1.115534
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.3264358,1.610455,1.610455,1.7,0,0.5202,1.610455,20.26979,0,0,0,0.3264358,0,0,0.089545,0.08506775,2.451457,2.347378,0.4115036,0,0.4115036,4.064743,67.74557,0.2050414,1.7715,0.2611486,1.7,2.673814
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5948843,1.626697,1.626697,1.7,0,0.5202,1.626697,36.57007,0,0,0,0.5948843,0,0,0.07330269,0.06963756,2.039953,2.717731,0.6645219,0,0.6645219,4.695163,78.25256,0.2051021,1.789367,0.4759075,1.7,3.312615
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.700588,1.326545,1.326545,0,-1,0,1.326545,52.81297,0,0.0000000000000002220446,0.07919995,0.700588,1.396364,1.326545,0,0,1.375431,3.315801,0,0.6957756,-0.6957756,3.961751,66.02906,0.2051021,1.4592,0.5604704,0,4.016389
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.9751852,2.339872,2.339872,1.7,0,0.5202,2.339872,41.67686,0,0,0,0.9751852,0.6735496,0.6398721,0,0,2.148515,2.620025,0.3016357,0,0.3016357,4.247908,70.79833,0.2051286,2.573859,0.7801482,1.7,3.595211
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.602075,1.212526,1.212526,1.44509,0,0.4506097,1.212526,132.127,0,0,0,1.602075,0,0,0.2325644,0.2209362,1.846879,2.891497,1.823011,0,1.823011,5.977368,99.6226,0.2050605,1.333779,1.28166,1.7,4.493572
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.53326,0,0,0,0,0,0,0,1.509391,0,0,1.53326,0,0,0,0,0.02386845,4.532207,0.02386845,0,0.02386845,6.000012,100,0.2050553,0,1.226608,0,6.065467
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.436642,0,0,0,0,0,0,0,1.436642,0,0,1.436642,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2050553,0,1.149313,0,5.990331
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.431119,0.9131038,0.9131038,0,-1,0,0.9131038,156.7313,0.4699575,0,0,1.431119,0.9611619,0.9131038,0,0,0,4.553689,0,0,0,6.000012,100,0.2050553,1.004414,1.144896,0,5.984808
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,1.117134,0,0,0,0,0,0,0,1.117134,0,0,1.117134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2050553,0,0.8937073,0,5.670823
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.5542307,0.9309767,0.9309767,0,0,0,0.9309767,59.53218,0,0,0,0.5542307,0.9799755,0.9309767,0,0,0,4.553689,0,0.4257448,-0.4257448,5.551238,92.52044,0.2050553,1.024074,0.4433846,0,5.10792
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3749177,0.6144183,0.6144183,0,0,0,0.6144183,61.01994,0,0,0,0.3749177,0.6467561,0.6144183,0,0,0.4730498,4.127944,0,0.2718384,-0.2718384,5.264695,87.74474,0.2050553,0.6758601,0.2999341,0,4.502862
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.06266562,1.369177,1.369177,1.7,0,0.5202,1.369177,4.576884,0,0,0,0.06266562,0,0,0.3308233,0.3142821,0.7750924,3.856106,0.3769478,0,0.3769478,5.622299,93.7048,0.2050987,1.506094,0.0501325,1.7,3.918771
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,2.608283,1.38,0,-1,0,1.38,0,0,1.228283,1.489111,0,1.452632,1.38,0,0,0.3981447,4.195359,0,1.452632,-1.452632,4.091091,68.18471,0.2050987,2.869111,0,0,4.195359
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,0.8565806,0.8565806,0,-1,0,0.8565806,0,0,0.0000000000000001110223,0,0,0.9016638,0.8565806,0,0,2.01218,2.742727,0,0.9016638,-0.9016638,3.140654,52.34412,0.2050987,0.9422386,0,0,2.742727
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,1.893607,1.38,0,-1,0,1.38,0,0,0.5136066,0.7029673,0,1.452632,1.38,0,0,3.014028,1.841063,0,1.452632,-1.452632,1.609445,26.82404,0.2050987,2.082967,0,0,1.841063
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.09414124,0.09414124,0,-1,0,0.09414124,0,0,0.00000000000000001387779,0,0,0.09909605,0.09414124,0,0,4.628064,0.3884318,0,0.09909605,-0.09909605,1.504989,25.0831,0.2050987,0.1035554,0,0,0.3884318
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.2955958,0.274869,0,-1,0,0.274869,0,0,0.02072677,0.05028635,0,0.2893358,0.274869,0,0,4.73817,0.2893358,0,0.2893358,-0.2893358,1.200002,20,0.2050987,0.3251553,0,0,0.2893358
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.3297149,0,0,-1,0,0,0,0,0.3297149,0.3626863,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2050987,0.3626863,0,0,0
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.2952055,0,0,-1,0,0,0,0,0.2952055,0.324726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2050987,0.324726,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.3094217,0,0,-1,0,0,0,0,0.3094217,0.3403639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2050987,0.3403639,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.4782904,0,0,-1,0,0,0,0,0.4782904,0.5261194,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2050987,0.5261194,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2050987,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.2300831,0.2300831,1.682715,0,0.5154811,0.2300831,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2052024,0.2530914,0,1.7,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03542831,0.4098689,0.4098689,1.7,0,0.5202,0.4098689,8.643814,0.0000000000000002220446,0,0,0.03542831,0,0,1.290131,1.225625,3.679654,1.242,1.261053,0,1.261053,3.705525,61.75863,0.205337,0.4508558,0.02834265,1.7,1.277428
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.278052,0.7002286,0.7002286,1.7,0,0.5202,0.7002286,39.70875,0,0,0,0.278052,0,0,0.9997714,0.9497828,2.418602,2.376948,1.227835,0,1.227835,4.870351,81.17236,0.2054748,0.7702515,0.2224416,1.7,2.654999
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3694055,1.159504,1.159504,0,0,0,1.159504,31.85893,0,0,0,0.3694055,1.220531,1.159504,0,0,1.190767,3.481999,0,0.8511249,-0.8511249,3.973187,66.21965,0.2054748,1.275454,0.2955244,0,3.851404
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.6365181,0.876919,0.876919,0,-1,0,0.876919,72.58574,0,0.0000000000000001110223,0,0.6365181,0.9230726,0.876919,0,0,2.136461,2.630874,0,0.2865545,-0.2865545,3.671132,61.18541,0.2054748,0.9646108,0.5092145,0,3.267392
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.7342588,0.8944812,0.8944812,0,0,0,0.8944812,82.08768,0.0000000000000001110223,0,0,0.7342588,0.9415592,0.8944812,0,0,2.454855,2.34432,0,0.2073003,-0.2073003,3.452618,57.54353,0.2054748,0.9839293,0.5874071,0,3.078578
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.6190437,2.909644,2.909644,1.7,0,0.5202,2.909644,21.27558,0,0,0.1206082,0.6190437,1.273309,1.209644,0,0,2.685189,2.137019,0,0.6542655,-0.6542655,2.762962,46.04927,0.2054748,3.200608,0.495235,1.7,2.756063
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,1.240215,2.315789,2.315789,1.7,0,0.5202,2.315789,53.55474,0,0,0,1.240215,0.6481984,0.6157885,0,0,3.41215,1.482754,0.5920162,0,0.5920162,3.324598,55.40985,0.2055262,2.547367,0.9921717,1.7,2.722968
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.430592,0.4937992,0.4937992,1.7,0,0.5202,0.4937992,289.7113,0,0,0,1.430592,0,0,1.206201,1.145891,2.820134,2.015568,2.576483,0,2.576483,5.768864,96.14754,0.2053767,0.5431791,1.144474,1.7,3.44616
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,1.032881,2.554762,1.38,0,-1,0,1.38,74.84648,0,1.174762,1.430239,1.032881,1.452632,1.38,0,0,0.2436513,4.334403,0,0.4197501,-0.4197501,5.326409,88.7733,0.2053767,2.810239,0.8263052,0,5.367284
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.8536576,0,0,0,0,0,0,0,0.1436174,0,0,0.8536576,0,0,0,0,0.7100403,3.914653,0.7100403,0,0.7100403,6.000012,100,0.2052242,0,0.6829261,0,4.768311
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.7090587,1.525213,1.525213,0.8516075,0,0.2885889,1.525213,46.48915,0.0000000000000001110223,0,0,0.7090587,0.7090587,0.6736057,0,0,0,4.553689,0,0,0,6.000012,100,0.2052242,1.677735,0.567247,1.7,5.262748
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.3276916,1.402846,1.402846,1.091539,0,0.3540902,1.402846,23.35905,0.0000000000000001110223,0,0,0.3276916,0.3276916,0.311307,0,0,0,4.553689,0,0,0,6.000012,100,0.2052242,1.543131,0.2621533,1.7,4.881381
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.06595384,0.1321241,0.1321241,0,0,0,0.1321241,49.9181,0,0,0,0.06595384,0.139078,0.1321241,0,0,0,4.553689,0,0.07312416,-0.07312416,5.922932,98.71534,0.2052242,0.1453365,0.05276308,0,4.619643
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,1.574326,1.38,0,-1,0,1.38,0,0,0.1943256,0.3517582,0,1.452632,1.38,0,0,0.08124907,4.480565,0,1.452632,-1.452632,4.391724,73.19526,0.2052242,1.731758,0,0,4.480565
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,3.955405,1.38,0,-1,0,1.38,0,0,2.575405,2.970946,0,1.452632,1.38,0,0,1.695284,3.027933,0,1.452632,-1.452632,2.860516,47.67517,0.2052242,4.350946,0,0,3.027933
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,1.502588,1.38,0,-1,0,1.38,0,0,0.1225882,0.2728471,0,1.452632,1.38,0,0,3.309319,1.575302,0,1.452632,-1.452632,1.329308,22.15509,0.2052242,1.652847,0,0,1.575302
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,0.8098617,0.1165365,0,-1,0,0.1165365,0,0,0.6933252,0.7743114,0,0.12267,0.1165365,0,0,4.923354,0.12267,0,0.12267,-0.12267,1.200002,20,0.2052242,0.8908479,0,0,0.12267
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.3732536,0,0,-1,0,0,0,0,0.3732536,0.4105789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052242,0.4105789,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.2334923,0,0,-1,0,0,0,0,0.2334923,0.2568415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052242,0.2568415,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.09672423,0,0,-1,0,0,0,0,0.09672423,0.1063967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052242,0.1063967,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052242,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.1619277,0,0,-1,0,0,0,0,0.1619277,0.1781205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052242,0.1781205,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.3197662,0,0,-1,0,0,0,0,0.3197662,0.3517428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2052242,0.3517428,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.1464143,0.1464143,1.599046,0,0.4926395,0.1464143,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2053004,0.1610557,0,1.7,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03739789,0.401678,0.401678,1.7,0,0.5202,0.401678,9.310415,0,0,0,0.03739789,0,0,1.298322,1.233406,3.679654,1.242,1.270804,0,1.270804,3.714776,61.9128,0.2054316,0.4418458,0.02991831,1.7,1.279398
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2421355,1.389596,1.389596,1.7,0,0.5202,1.389596,17.42488,0,0,0,0.2421355,0,0,0.3104039,0.2948837,2.408851,2.385723,0.5370192,0,0.5370192,4.224237,70.40381,0.2054875,1.528556,0.1937084,1.7,2.627859
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4996544,2.750719,2.750719,1.7,0,0.5202,2.750719,18.1645,0.0000000000000002220446,0,0,0.4996544,1.10602,1.050719,0,0,1.871831,2.869041,0,0.6063658,-0.6063658,3.585071,59.75106,0.2054875,3.025791,0.3997235,1.7,3.368695
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.8846073,2.416396,1.38,0,-1,0,1.38,64.10198,0.0000000000000002220446,1.036396,1.278036,0.8846073,1.452632,1.38,0,0,2.545571,2.262675,0,0.5680243,-0.5680243,2.986321,49.77192,0.2054875,2.658036,0.7076858,0,3.147282
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,1.005159,1.285545,1.285545,1.7,0,0.5202,1.285545,78.18932,0,0,0,1.005159,0,0,0.4144555,0.3937327,3.176709,1.694651,1.398891,0,1.398891,4.313426,71.89028,0.2055909,1.414099,0.8041268,1.7,2.699809
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.459247,2.841692,2.841692,1.7,0,0.5202,2.841692,51.35136,0,0,0.04586094,1.459247,1.201781,1.141692,0,0,1.777818,2.953653,0.2574666,0,0.2574666,4.55768,75.96118,0.2056111,3.125861,1.167398,1.7,4.4129
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,1.015427,1.247742,1.247742,1.7,0,0.5202,1.247742,81.38115,0,0,0,1.015427,0,0,0.4522581,0.4296452,1.520351,3.185373,1.445072,0,1.445072,5.928596,98.80973,0.2057042,1.372516,0.8123413,1.7,4.200799
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.9049857,0.6888492,0.6888492,0,0,0,0.6888492,131.3765,0.1046017,0,0,0.9049857,0.7251044,0.6888492,0,0,0.07527957,4.485937,0.07527957,0,0.07527957,6.000012,100,0.2056881,0.7577341,0.7239885,0,5.390923
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.492997,2.586424,1.38,0,-1,0,1.38,108.1882,0.04036573,1.206424,1.465066,1.492997,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2056881,2.845066,1.194398,0,6.046686
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,1.16587,1.223431,1.223431,0,0,0,1.223431,95.29517,0,0.0000000000000002220446,0,1.16587,1.287822,1.223431,0,0,0,4.553689,0,0.1219515,-0.1219515,5.871464,97.85754,0.2056881,1.345774,0.9326962,0,5.719559
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.8600028,0.8026823,0.8026823,0,0,0,0.8026823,107.1411,0,0,0,0.8600028,0.8449287,0.8026823,0,0,0.1355017,4.431737,0.0150741,0,0.0150741,5.885765,98.09588,0.2056849,0.8829505,0.6880022,0,5.29174
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3774725,0,0,0,0,0,0,0,0.2570449,0,0,0.3774725,0,0,0,0,0.1204276,4.445304,0.1204276,0,0.1204276,6.000012,100,0.2056591,0,0.301978,0,4.822777
