Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.0503985,2.703163,2.703163,1.7,0,0.5202,2.703163,1.864427,0,0,0,0.0503985,1.055961,1.003163,0,0,0,4.553689,0,1.005562,-1.005562,4.940056,82.33411,0.2056591,2.973479,0.0403188,1.7,4.604087
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,2.470843,1.38,0,-1,0,1.38,0,0,1.090843,1.337927,0,1.452632,1.38,0,0,1.117291,3.548127,0,1.452632,-1.452632,3.408848,56.81403,0.2056591,2.717927,0,0,3.548127
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,1.999688,1.38,0,-1,0,1.38,0,0,0.6196879,0.8196567,0,1.452632,1.38,0,0,2.731326,2.095495,0,1.452632,-1.452632,1.87764,31.29394,0.2056591,2.199657,0,0,2.095495
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,1.702136,0.6107205,0,-1,0,0.6107205,0,0,1.091416,1.261629,0,0.6428636,0.6107205,0,0,4.345362,0.6428636,0,0.6428636,-0.6428636,1.200002,20,0.2056591,1.87235,0,0,0.6428636
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.03570151,0,0,-1,0,0,0,0,0.03570151,0.03927166,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056591,0.03927166,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056591,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056591,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,0.6911339,0,0,-1,0,0,0,0,0.6911339,0.7602473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056591,0.7602473,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.460906,0,0,-1,0,0,0,0,0.460906,0.5069966,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056591,0.5069966,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.3008183,0,0,-1,0,0,0,0,0.3008183,0.3309001,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056591,0.3309001,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056591,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,0.5221813,0.5221813,1.7,0,0.5202,0.5221813,0,0,0,0,0,0,0,1.177819,1.118928,5.059654,0,1.118928,0,1.118928,2.26151,37.69176,0.2057911,0.5743995,0,1.7,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01494931,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01494931,0,0,1.452632,1.38,3.940727,1.007035,1.394949,0,1.394949,3.584876,59.74781,0.2058166,0,0.01195945,1.7,1.021984
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1289392,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1289392,0,0,1.452632,1.38,2.545777,2.262489,1.508939,0,1.508939,5.016381,83.60619,0.2058178,0,0.1031514,1.7,2.391428
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4734741,2.147555,2.147555,1.7,0,0.5202,2.147555,22.04712,0,0,0,0.4734741,0.4711105,0.447555,0,0,1.036838,3.620535,0.002363589,0,0.002363589,5.018623,83.64355,0.205818,2.36231,0.3787793,1.7,4.094009
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.7793099,1.171996,1.171996,0,-1,0,1.171996,66.49428,0,0,0,0.7793099,1.23368,1.171996,0,0,1.034474,3.622662,0,0.4543695,-0.4543695,4.539676,75.66111,0.205818,1.289195,0.623448,0,4.401972
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.8526507,0.5564693,0.5564693,0,0,0,0.5564693,153.2251,0,0,0,0.8526507,0.5857571,0.5564693,0,0,1.53933,3.168292,0.2668936,0,0.2668936,4.792873,79.88106,0.2057612,0.6121162,0.6821206,0,4.020943
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.972385,1.107959,1.107959,0,0,0,1.107959,87.76359,0,0,0,0.972385,1.166273,1.107959,0,0,1.272436,3.408497,0,0.1938881,-0.1938881,4.588497,76.4748,0.2057612,1.218755,0.777908,0,4.380881
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.49254,0.7278098,0.7278098,0,0,0,0.7278098,205.0728,0,0,0,1.49254,0.7661155,0.7278098,0,0,1.487867,3.214608,0.7264245,0,0.7264245,5.277644,87.96056,0.2056067,0.8005908,1.194032,0,4.707149
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,1.127049,0,0,0,0,0,0,0,0.3656061,0,0,1.127049,0,0,0,0,0.7614427,3.868391,0.7614427,0,0.7614427,6.000012,100,0.205445,0,0.901639,0,4.99544
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.9983752,1.905374,1.38,0,-1,0,1.38,72.34603,0,0.5253739,0.7159113,0.9983752,1.452632,1.38,0,0,0,4.553689,0,0.4542564,-0.4542564,5.521183,92.01955,0.205445,2.095911,0.7987002,0,5.552064
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.8988861,0.2383694,0.2383694,0,0,0,0.2383694,377.0979,0.1432416,0,0,0.8988861,0.2509152,0.2383694,0,0,0.5047293,4.099432,0.5047293,0,0.5047293,6.000012,100,0.205338,0.2622063,0.7191089,0,4.998319
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.581744,0.4095907,0.4095907,0,0,0,0.4095907,142.0306,0.1505959,0,0,0.581744,0.4311481,0.4095907,0,0,0,4.553689,0,0,0,6.000012,100,0.205338,0.4505498,0.4653952,0,5.135433
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.3524877,0.08351723,0.08351723,0,0,0,0.08351723,422.0538,0.2645748,0,0,0.3524877,0.08791287,0.08351723,0,0,0,4.553689,0,0,0,6.000012,100,0.205338,0.09186895,0.2819901,0,4.906177
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.07021099,1.620944,1.620944,1.554244,0,0.4804085,1.620944,4.331487,0.0000000000000001804112,0,0,0.07021099,0.07021099,0.06670044,0,0,0,4.553689,0,0,0,6.000012,100,0.205338,1.783038,0.05616879,1.7,4.6239
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,0.9056355,0.9056355,0,-1,0,0.9056355,0,0,0.0000000000000001110223,0,0,0.9533006,0.9056355,0,0,0,4.553689,0,0.9533006,-0.9533006,4.995145,83.25225,0.205338,0.9961991,0,0,4.553689
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.162435,0.162435,0,-1,0,0.162435,0,0,0.00000000000000002775558,0,0,0.1709842,0.162435,0,0,1.059223,3.600388,0,0.1709842,-0.1709842,4.814912,80.24837,0.205338,0.1786785,0,0,3.600388
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,0.6285008,0.6285008,0,-1,0,0.6285008,0,0,0,0,0,0.6615797,0.6285008,0,0,1.249205,3.429404,0,0.6615797,-0.6615797,4.117546,68.62562,0.205338,0.6913508,0,0,3.429404
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,0.5980245,0.5980245,0,-1,0,0.5980245,0,0,0.0000000000000001110223,0,0,0.6294996,0.5980245,0,0,1.984294,2.767824,0,0.6294996,-0.6294996,3.453995,57.56646,0.205338,0.657827,0,0,2.767824
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.2800677,0.2800677,0,-1,0,0.2800677,0,0,0,0,0,0.2948081,0.2800677,0,0,2.683738,2.138325,0,0.2948081,-0.2948081,3.14324,52.38722,0.205338,0.3080745,0,0,2.138325
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.4271003,0.4271003,0,-1,0,0.4271003,0,0,0.00000000000000005551115,0,0,0.4495793,0.4271003,0,0,3.011302,1.843517,0,0.4495793,-0.4495793,2.669341,44.48893,0.205338,0.4698104,0,0,1.843517
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.333109,0.333109,0,-1,0,0.333109,0,0,0.00000000000000005551115,0,0,0.3506411,0.333109,0,0,3.510835,1.393937,0,0.3506411,-0.3506411,2.299733,38.32881,0.205338,0.3664199,0,0,1.393937
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.2304579,0.2304579,0,-1,0,0.2304579,0,0,0.00000000000000002775558,0,0,0.2425872,0.2304579,0,0,3.900436,1.043296,0,0.2425872,-0.2425872,2.044024,34.067,0.205338,0.2535037,0,0,1.043296
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.2453083,0.2453083,0,-1,0,0.2453083,0,0,0,0,0,0.2582193,0.2453083,0,0,4.169978,0.8007091,0,0.2582193,-0.2582193,1.771837,29.53056,0.205338,0.2698391,0,0,0.8007091
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.456888,0.5424898,0,0,0,1.771837,29.53056,0.205338,0,0,0,0.5424898
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,0.5205409,0.5205409,1.7,0,0.5202,0.5205409,0,0,0,0,0,0,0,1.179459,1.120486,4.456888,0.5424898,1.120486,0,1.120486,2.834823,47.24696,0.2054697,0.572595,0,1.7,0.5424898
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01517467,0.4441556,0.4441556,1.7,0,0.5202,0.4441556,3.416522,0,0,0,0.01517467,0,0,1.255844,1.193052,3.336402,1.550927,1.208227,0,1.208227,3.981048,66.35067,0.2056108,0.4885711,0.01213974,1.7,1.566102
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.335607,0.05415271,0.05415271,1.506784,0,0.4674521,0.05415271,619.7418,0.0000000000000002220446,0,0,0.335607,0,0,1.452632,1.38,2.128175,2.638332,1.715607,0,1.715607,5.608616,93.47674,0.2055855,0.05956798,0.2684855,1.7,2.973938
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.6145192,0,0,0,0,0,0,0,0.2019513,0,0,0.6145192,0,0,0,0,0.4125679,4.182378,0.4125679,0,0.4125679,6.000012,100,0.2054983,0,0.4916154,0,4.796897
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,1.016251,3.322177,1.38,0,-1,0,1.38,73.6414,0.0000000000000002220446,1.942177,2.274394,1.016251,1.452632,1.38,0,0,0,4.553689,0,0.4363803,-0.4363803,5.540027,92.3336,0.2054983,3.654394,0.813001,0,5.56994
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.448012,0,0,0,0,0,0,0,0.9631452,0,0,1.448012,0,0,0,0,0.484867,4.117309,0.484867,0,0.484867,6.000012,100,0.205396,0,1.15841,0,5.565321
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.649226,1.838586,1.838586,0.4585859,0,0.181294,1.838586,89.7008,0.1965947,0,0,1.649226,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.205396,2.022444,1.319381,1.7,6.202915
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.567833,0.8284242,0.8284242,0,0,0,0.8284242,189.2549,0.6958079,0,0,1.567833,0.8720254,0.8284242,0,0,0,4.553689,0,0,0,6.000012,100,0.205396,0.9112666,1.254267,0,6.121522
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.29368,0,0,0,0,0,0,0,1.29368,0,0,1.29368,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.205396,0,1.034944,0,5.847369
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.8275986,0,0,0,-1,0,0,0,0.8275986,0,0,0.8275986,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.205396,0,0.6620789,0,5.381288
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,1.05718,0.2062363,0.2062363,0,0,0,0.2062363,512.606,0.840089,0,0,1.05718,0.2170909,0.2062363,0,0,0,4.553689,0,0,0,6.000012,100,0.205396,0.22686,0.845744,0,5.610869
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.5489408,0,0,0,0,0,0,0,0.5489408,0,0,0.5489408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.205396,0,0.4391526,0,5.10263
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.3597784,1.3042,1.3042,0.9624103,0,0.318838,1.3042,27.58614,0,0,0,0.3597784,0.3597784,0.3417895,0,0,0,4.553689,0,0,0,6.000012,100,0.205396,1.43462,0.2878227,1.7,4.913467
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.05270362,0,0,0,0,0,0,0,0.05270362,0,0,0.05270362,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.205396,0,0.0421629,0,4.606392
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,1.955668,1.38,0,-1,0,1.38,0,0,0.5756682,0.771235,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.205396,2.151235,0,0,4.553689
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.05377198,0.05377198,0,-1,0,0.05377198,0,0,0.000000000000000006938894,0,0,0.05660208,0.05377198,0,0,1.614035,3.101057,0,0.05660208,-0.05660208,4.40914,73.48552,0.205396,0.05914918,0,0,3.101057
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.676926,3.044455,0,0,0,4.40914,73.48552,0.205396,0,0,0,3.044455
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.09164752,0.09164752,0,-1,0,0.09164752,0,0,0.00000000000000001387779,0,0,0.09647107,0.09164752,0,0,1.676926,3.044455,0,0.09647107,-0.09647107,4.307451,71.7907,0.205396,0.1008123,0,0,3.044455
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.2009188,0.2009188,0,-1,0,0.2009188,0,0,0.00000000000000002775558,0,0,0.2114935,0.2009188,0,0,1.784116,2.947984,0,0.2114935,-0.2114935,4.084517,68.07514,0.205396,0.2210107,0,0,2.947984
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.019109,2.736491,0,0,0,4.084517,68.07514,0.205396,0,0,0,2.736491
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.3342646,0.3342646,0,-1,0,0.3342646,0,0,0.00000000000000005551115,0,0,0.3518575,0.3342646,0,0,2.019109,2.736491,0,0.3518575,-0.3518575,3.713627,61.89365,0.205396,0.3676911,0,0,2.736491
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.04867841,0.04867841,0,-1,0,0.04867841,0,0,0,0,0,0.05124044,0.04867841,0,0,2.410062,2.384633,0,0.05124044,-0.05124044,3.659614,60.99345,0.205396,0.05354626,0,0,2.384633
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.05472692,0.05472692,0,-1,0,0.05472692,0,0,0.000000000000000006938894,0,0,0.05760728,0.05472692,0,0,2.466996,2.333393,0,0.05760728,-0.05760728,3.598891,59.9814,0.205396,0.06019961,0,0,2.333393
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.531004,2.275785,0,0,0,3.598891,59.9814,0.205396,0,0,0,2.275785
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.2722216,0.2722216,0,0,0,0.2722216,0,0,0,0,0,0.2865491,0.2722216,0,0,2.531004,2.275785,0,0.2865491,-0.2865491,3.296842,54.94725,0.205396,0.2994438,0,0,2.275785
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01736238,0,0,0,0,0,0,0,0,0,0,0.01736238,0,0,0,0,2.849392,1.989236,0.01736238,0,0.01736238,3.313313,55.22178,0.2053924,0,0.01388991,0,2.006599
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1305381,0.3994043,0.3994043,0,0,0,0.3994043,32.68319,0,0.00000000000000005551115,0,0.1305381,0.4204255,0.3994043,0,0,2.832029,2.004863,0,0.2898875,-0.2898875,3.007745,50.12898,0.2053924,0.4393447,0.1044305,0,2.135401
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1118139,0.6829895,0.6829895,0,0,0,0.6829895,16.37124,0,0.0000000000000001110223,0,0.1118139,0.7189363,0.6829895,0,0,3.154126,1.714975,0,0.6071225,-0.6071225,2.367782,39.46295,0.2053924,0.7512885,0.08945108,0,1.826789
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.194819,0.4963242,0.4963242,0,-1,0,0.4963242,39.25236,0,0.00000000000000005551115,0,0.194819,0.5224465,0.4963242,0,0,3.828707,1.107853,0,0.3276275,-0.3276275,2.022432,33.70713,0.2053924,0.5459566,0.1558552,0,1.302672
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1889099,1.795056,1.795056,1.7,0,0.5202,1.795056,10.5239,0,0,0,0.1889099,0.1000593,0.09505638,0,0,4.192738,0.7802252,0.08885053,0,0.08885053,2.106723,35.11198,0.2053999,1.974562,0.1511279,1.7,0.969135
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1929787,3.600374,2.700511,1.7,0,0.5202,2.700511,7.146008,0,0.8998634,1.406565,0.1929787,1.053169,1.000511,0,0,4.103887,0.8601906,0,0.8601906,-0.8601906,1.200002,20,0.2053999,3.960412,0.154383,1.7,1.053169
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.5346111,0.3140875,0.3140875,1.7,0,0.5202,0.3140875,170.2109,0,0,0,0.5346111,0,0,1.385913,1.316617,5.059654,0,1.851228,0,1.851228,2.956232,49.27043,0.2054066,0.3454962,0.4276889,1.7,0.5346111
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4733974,1.79513,1.79513,1.7,0,0.5202,1.79513,26.37119,0,0,0,0.4733974,0.1001374,0.09513053,0,0,3.208426,1.666105,0.37326,0,0.37326,3.310337,55.17217,0.2054382,1.974644,0.3787179,1.7,2.139503
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.3014051,1.320091,1.320091,0,-1,0,1.320091,22.83216,0,0.0000000000000002220446,0.07209961,0.3014051,1.389569,1.320091,0,0,2.835166,2.002039,0,1.088164,-1.088164,2.163311,36.05512,0.2054382,1.4521,0.2411241,0,2.303444
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.2092405,1.592164,1.592164,1.7,0,0.5202,1.592164,13.14189,0,0,0,0.2092405,0,0,0.1078359,0.1024441,4.044237,0.9138753,0.3116846,0,0.3116846,2.459002,40.98328,0.2054679,1.751381,0.1673924,1.7,1.123116
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01433885,1.607433,1.607433,1.7,0,0.5202,1.607433,0.8920341,-0.00000000000000001387779,0,0,0.01433885,0,0,0.09256739,0.08793902,3.732553,1.194391,0.1022779,0,0.1022779,2.556031,42.60043,0.2054794,1.768176,0.01147108,1.7,1.20873
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06969205,0.46797,0.46797,1.7,0,0.5202,0.46797,14.89242,0,0,0,0.06969205,0,0,1.23203,1.170429,3.630275,1.286442,1.240121,0,1.240121,3.732512,62.20842,0.2056143,0.514767,0.05575364,1.7,1.356134
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.03333412,0.8741146,0.8741146,1.7,0,0.5202,0.8741146,3.813472,0,0,0,0.03333412,0,0,0.8258854,0.7845911,2.390154,2.40255,0.8179252,0,0.8179252,4.508464,75.14092,0.2057083,0.9615261,0.0266673,1.7,2.435884
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.572229,3.138683,0,0,0,4.508464,75.14092,0.2057083,0,0,0,3.138683
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,2.421671,1.38,0,-1,0,1.38,0,0,1.041671,1.283838,0,1.452632,1.38,0,0,1.572229,3.138683,0,1.452632,-1.452632,2.977256,49.62084,0.2057083,2.663838,0,0,3.138683
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,1.126287,1.126287,0,-1,0,1.126287,0,0,0,0,0,1.185565,1.126287,0,0,3.186264,1.686051,0,1.185565,-1.185565,1.727561,28.79262,0.2057083,1.238916,0,0,1.686051
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.2697853,0.2697853,0,-1,0,0.2697853,0,0,0.00000000000000005551115,0,0,0.2839845,0.2697853,0,0,4.503559,0.500486,0,0.2839845,-0.2839845,1.428215,23.80354,0.2057083,0.2967638,0,0,0.500486
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.04262398,0.04262398,0,-1,0,0.04262398,0,0,0.000000000000000006938894,0,0,0.04486735,0.04262398,0,0,4.819097,0.2165015,0,0.04486735,-0.04486735,1.380921,23.0153,0.2057083,0.04688638,0,0,0.2165015
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.3845651,0.1630524,0,-1,0,0.1630524,0,0,0.2215127,0.2599692,0,0.1716341,0.1630524,0,0,4.86895,0.1716341,0,0.1716341,-0.1716341,1.200002,20,0.2057083,0.4230216,0,0,0.1716341
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.1882303,0,0,-1,0,0,0,0,0.1882303,0.2070534,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057083,0.2070534,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.3730658,0,0,-1,0,0,0,0,0.3730658,0.4103723,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057083,0.4103723,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.05717843,0,0,-1,0,0,0,0,0.05717843,0.06289627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057083,0.06289627,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.2706069,0,0,-1,0,0,0,0,0.2706069,0.2976676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057083,0.2976676,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,0.5573971,0.5573971,1.7,0,0.5202,0.5573971,0,0,0,0,0,0,0,1.142603,1.085473,5.059654,0,1.085473,0,1.085473,2.229772,37.1628,0.2058341,0.6131368,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03690746,0.4455747,0.4455747,1.7,0,0.5202,0.4455747,8.283114,0,0,0,0.03690746,0,0,1.254425,1.191704,3.974182,0.9769256,1.228611,0,1.228611,3.395335,56.58881,0.2059706,0.4901322,0.02952597,1.7,1.013833
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.08096479,2.489496,2.489496,1.7,0,0.5202,2.489496,3.252255,0,0,0,0.08096479,0.831049,0.7894965,0,0,2.74557,2.082676,0,0.7500842,-0.7500842,2.604677,43.4112,0.2059706,2.738446,0.06477183,1.7,2.163641
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1110494,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1110494,0,0,1.452632,1.38,3.578997,1.332592,1.491049,0,1.491049,4.019211,66.98672,0.2059753,0,0.0888395,1.7,1.443641
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2272358,2.609455,1.38,0,-1,0,1.38,16.46636,0.0000000000000002220446,1.229455,1.4904,0.2272358,1.452632,1.38,0,0,2.087948,2.674536,0,1.225396,-1.225396,2.72753,45.45875,0.2059753,2.8704,0.1817886,0,2.901772
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4782698,1.448775,1.448775,1.7,0,0.5202,1.448775,33.01202,0,0,0,0.4782698,0,0,0.2512252,0.238664,3.449498,1.44914,0.7169338,0,0.7169338,3.407674,56.79445,0.2060428,1.593652,0.3826159,1.7,1.92741
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.5670786,0.689791,0.689791,1.7,0,0.5202,0.689791,82.21021,0,0,0,0.5670786,0,0,1.010209,0.9596986,2.732565,2.094381,1.526777,0,1.526777,4.856102,80.93487,0.2061161,0.7587701,0.4536629,1.7,2.661459
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3468097,1.647353,1.647353,1.7,0,0.5202,1.647353,21.05254,0,0,0,0.3468097,0,0,0.05264678,0.05001444,1.205787,3.46848,0.3968241,0,0.3968241,5.232562,87.20919,0.2061507,1.812088,0.2774478,1.7,3.81529
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1952039,2.083304,2.083304,1.7,0,0.5202,2.083304,9.369915,0.00000000000000005551115,0,0,0.1952039,0.4034783,0.3833044,0,0,0.8089634,3.825622,0,0.2082745,-0.2082745,5.013021,83.55019,0.2061507,2.291635,0.1561631,1.7,4.020826
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.463572,1.021017,1.021017,0,-1,0,1.021017,45.40294,0,0,0,0.463572,1.074755,1.021017,0,0,1.040379,3.617347,0,0.6111832,-0.6111832,4.368778,72.81282,0.2061507,1.123119,0.3708576,0,4.080919
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4801403,3.250852,3.08,1.7,0,0.5202,3.08,15.58897,0,0.1708519,0.4959371,0.4801403,1.452632,1.38,0,0,1.719472,3.006164,0,0.9724913,-0.9724913,3.343682,55.72792,0.2061507,3.575937,0.3841122,1.7,3.486305
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.5332652,1.870731,1.870731,1.7,0,0.5202,1.870731,28.50571,0,0,0,0.5332652,0.179717,0.1707312,0,0,2.800018,2.033673,0.3535481,0,0.3535481,3.679087,61.318,0.2061801,2.057804,0.4266121,1.7,2.566938
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2331778,0.8497688,0.8497688,1.7,0,0.5202,0.8497688,27.44015,0,0,0,0.2331778,0,0,0.8502312,0.8077196,2.44647,2.351866,1.040897,0,1.040897,4.666569,77.77599,0.2062921,0.9347457,0.1865423,1.7,2.585044
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.06170429,0,0,1.414598,0,0.4422852,0,0,0,0,0,0.06170429,0,0,1.414598,1.343868,1.405572,3.288674,1.405572,0,1.405572,6.000012,100,0.2063025,0,0.04936343,1.7,3.350378
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,1.976804,1.38,0,-1,0,1.38,0,0,0.5968038,0.7944843,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2063025,2.174484,0,0,4.553689
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,2.166812,1.38,0,-1,0,1.38,0,0,0.7868123,1.003494,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2063025,2.383494,0,0,3.101057
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.22807,1.648426,0,0,0,2.937596,48.95983,0.2063025,0,0,0,1.648426
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.3027137,0.3027137,0,-1,0,0.3027137,0,0,0.00000000000000005551115,0,0,0.318646,0.3027137,0,0,3.22807,1.648426,0,0.318646,-0.318646,2.601713,43.3618,0.2063025,0.332985,0,0,1.648426
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,0.5481634,0.5481634,0,-1,0,0.5481634,0,0,0.0000000000000001110223,0,0,0.5770141,0.5481634,0,0,3.582121,1.32978,0,0.5770141,-0.5770141,1.993487,33.22472,0.2063025,0.6029798,0,0,1.32978
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.2547546,0.2547546,0,-1,0,0.2547546,0,0,0,0,0,0.2681628,0.2547546,0,0,4.223248,0.7527657,0,0.2681628,-0.2681628,1.710819,28.51359,0.2063025,0.2802301,0,0,0.7527657
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.2901175,0.2901175,0,-1,0,0.2901175,0,0,0,0,0,0.3053868,0.2901175,0,0,4.521207,0.4846029,0,0.3053868,-0.3053868,1.388913,23.1485,0.2063025,0.3191292,0,0,0.4846029
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.2912526,0.1702553,0,-1,0,0.1702553,0,0,0.1209973,0.1501225,0,0.1792161,0.1702553,0,0,4.860526,0.1792161,0,0.1792161,-0.1792161,1.200002,20,0.2063025,0.3203778,0,0,0.1792161
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.4160455,0,0,-1,0,0,0,0,0.4160455,0.45765,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063025,0.45765,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.1665082,0,0,-1,0,0,0,0,0.1665082,0.183159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063025,0.183159,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.3676727,0.3676727,1.7,0,0.5202,0.3676727,0,0,0,0,0,0,0,1.332327,1.265711,5.059654,0,1.265711,0,1.265711,2.400761,40.01261,0.2064295,0.40444,0,1.7,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.03133091,0.2173853,0.2173853,1.670017,0,0.5120146,0.2173853,14.41262,0.0000000000000002220446,0,0,0.03133091,0,0,1.452632,1.38,3.793943,1.13914,1.411331,0,1.411331,3.739667,62.32766,0.2065167,0.2391238,0.02506473,1.7,1.170471
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2977332,0.7262362,0.7262362,1.7,0,0.5202,0.7262362,40.99673,0,0,0,0.2977332,0,0,0.9737638,0.9250756,2.382612,2.409338,1.222809,0,1.222809,4.899725,81.66193,0.2066464,0.7988598,0.2381865,1.7,2.707071
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.7769002,1.095237,1.095237,0,0,0,1.095237,70.93446,0,0,0,0.7769002,1.152881,1.095237,0,0,1.159804,3.509866,0,0.3759805,-0.3759805,4.503407,75.05664,0.2066464,1.20476,0.6215202,0,4.286766
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.9193769,0.9235964,0.9235964,0,-1,0,0.9235964,99.54314,0,0,0,0.9193769,0.9722067,0.9235964,0,0,1.57756,3.133885,0,0.05282985,-0.05282985,4.44772,74.12851,0.2066464,1.015956,0.7355015,0,4.053262
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.309013,1.587713,1.587713,1.7,0,0.5202,1.587713,82.44643,0,0,0,1.309013,0,0,0.1122865,0.1066722,1.63626,3.081055,1.415685,0,1.415685,5.790757,96.51242,0.2067412,1.746485,1.04721,1.7,4.390068
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.261863,0.9886774,0.9886774,0,0,0,0.9886774,127.6314,0.0005754153,0,0,1.261863,1.040713,0.9886774,0,0,0.2205745,4.355172,0.2205745,0,0.2205745,6.000012,100,0.2066953,1.087545,1.00949,0,5.617035
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,1.026969,0,0,0,0,0,0,0,1.026969,0,0,1.026969,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2066953,0,0.8215749,0,5.580657
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.9903065,0.7225903,0.7225903,0,0,0,0.7225903,137.0495,0.2296851,0,0,0.9903065,0.7606214,0.7225903,0,0,0,4.553689,0,0,0,6.000012,100,0.2066953,0.7948493,0.7922452,0,5.543995
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,1.154656,1.080773,1.080773,0,-1,0,1.080773,106.8361,0.01700009,0,0,1.154656,1.137656,1.080773,0,0,0,4.553689,0,0,0,6.000012,100,0.2066953,1.18885,0.9237246,0,5.708344
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.757199,0,0,0,0,0,0,0,0.757199,0,0,0.757199,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2066953,0,0.6057592,0,5.310888
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.7058743,0.838909,0.838909,0,0,0,0.838909,84.14194,0,0.0000000000000001110223,0,0.7058743,0.8830621,0.838909,0,0,0,4.553689,0,0.1771878,-0.1771878,5.81324,96.88713,0.2066953,0.9227999,0.5646994,0,5.259563
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.3359846,0.2459192,0.2459192,0,0,0,0.2459192,136.624,0,0,0,0.3359846,0.2588623,0.2459192,0,0,0.1968754,4.376501,0.07712231,0,0.07712231,5.886404,98.10654,0.2066793,0.2705111,0.2687877,0,4.712486
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.07197428,0.7855029,0.7855029,0,0,0,0.7855029,9.162828,0,0,0,0.07197428,0.8268452,0.7855029,0,0,0.1197531,4.445911,0,0.7548709,-0.7548709,5.090701,84.84484,0.2066793,0.8640532,0.05757943,0,4.517886
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,1.227834,1.227834,0,-1,0,1.227834,0,0,0.0000000000000002220446,0,0,1.292457,1.227834,0,0,0.9584985,3.69104,0,1.292457,-1.292457,3.728332,62.13874,0.2066793,1.350617,0,0,3.69104
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,1.668169,1.38,0,-1,0,1.38,0,0,0.2881686,0.4549855,0,1.452632,1.38,0,0,2.394561,2.398584,0,1.452632,-1.452632,2.197124,36.61865,0.2066793,1.834985,0,0,2.398584
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.008596,0.9459521,0,0,0,2.197124,36.61865,0.2066793,0,0,0,0.9459521
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.3772646,0.3772646,0,-1,0,0.3772646,0,0,0.00000000000000005551115,0,0,0.3971207,0.3772646,0,0,4.008596,0.9459521,0,0.3971207,-0.3971207,1.778522,29.64197,0.2066793,0.4149911,0,0,0.9459521
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.03247247,0.03247247,0,-1,0,0.03247247,0,0,0,0,0,0.03418155,0.03247247,0,0,4.449841,0.5488315,0,0.03418155,-0.03418155,1.742491,29.04146,0.2066793,0.03571972,0,0,0.5488315
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.044768,0.044768,0,-1,0,0.044768,0,0,0,0,0,0.04712421,0.044768,0,0,4.487821,0.5146499,0,0.04712421,-0.04712421,1.692818,28.21357,0.2066793,0.0492448,0,0,0.5146499
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.4127129,0.4127129,0,-1,0,0.4127129,0,0,0.00000000000000005551115,0.009834705,0,0.4344346,0.4127129,0,0,4.540181,0.4675257,0,0.4344346,-0.4344346,1.234884,20.58135,0.2066793,0.4539841,0,0,0.4675257
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.1886697,0.03143658,0,-1,0,0.03143658,0,0,0.1572331,0.1761001,0,0.03309114,0.03143658,0,0,5.022886,0.03309114,0,0.03309114,-0.03309114,1.200002,20,0.2066793,0.2075366,0,0,0.03309114
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.3795774,0,0,-1,0,0,0,0,0.3795774,0.4175351,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2066793,0.4175351,0,0,0
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.05763317,0,0,-1,0,0,0,0,0.05763317,0.06339649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2066793,0.06339649,0,0,0
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.2942725,0.2942725,1.7,0,0.5202,0.2942725,0,0,0,0,0,0,0,1.405728,1.335441,5.059654,0,1.335441,0,1.335441,2.466913,41.11514,0.2067906,0.3236997,0,1.7,0
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03576599,0.5549761,0.5549761,1.7,0,0.5202,0.5549761,6.444601,0,0,0,0.03576599,0,0,1.145024,1.087773,3.724213,1.201897,1.123539,0,1.123539,3.532795,58.87981,0.2069164,0.6104737,0.02861279,1.7,1.237663
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.2136712,1.801256,1.801256,1.7,0,0.5202,1.801256,11.86235,0,0,0,0.2136712,0.1065853,0.1012561,0,0,2.600675,2.213082,0.1070859,0,0.1070859,3.634386,60.57298,0.2069251,1.981382,0.170937,1.7,2.426753
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.5021752,1.719303,1.719303,1.7,0,0.5202,1.719303,29.20807,0,0,0,0.5021752,0.02031906,0.01930311,0,0,2.493589,2.309459,0.4818561,0,0.4818561,4.091515,68.19178,0.2069644,1.891233,0.4017402,1.7,2.811634
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,1.078187,0,0,0,-1,0,0,0,0,0,0,1.078187,0,0,0,0,2.011733,2.74313,1.078187,0,1.078187,5.114373,85.23937,0.2067407,0,0.8625492,0,3.821316
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.27354,0,0,0,0,0,0,0,0.3399942,0,0,1.27354,0,0,0,0,0.9335459,3.713498,0.9335459,0,0.9335459,6.000012,100,0.2065474,0,1.018832,0,4.987038
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.318463,2.120577,2.120577,0.8680379,0,0.2930743,2.120577,62.1747,0,0,0,1.318463,1.318463,1.252539,0,0,0,4.553689,0,0,0,6.000012,100,0.2065474,2.332635,1.05477,1.7,5.872151
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.356001,1.006696,1.006696,0,0,0,1.006696,134.6982,0.2963217,0,0,1.356001,1.05968,1.006696,0,0,0,4.553689,0,0,0,6.000012,100,0.2065474,1.107365,1.084801,0,5.90969
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.7854074,2.291549,2.291549,1.545412,0,0.4779975,2.291549,34.27408,0.0000000000000001110223,0,0,0.7854074,0.7854074,0.746137,0,0,0,4.553689,0,0,0,6.000012,100,0.2065474,2.520704,0.6283259,1.7,5.339097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.8781177,0.7523335,0.7523335,0,-1,0,0.7523335,116.7192,0.0861877,0,0,0.8781177,0.79193,0.7523335,0,0,0,4.553689,0,0,0,6.000012,100,0.2065474,0.8275668,0.7024941,0,5.431807
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.6711054,0,0,0,0,0,0,0,0.6711054,0,0,0.6711054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2065474,0,0.5368844,0,5.224794
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.4702667,2.298139,2.298139,1.7,0,0.5202,2.298139,20.46293,0.0000000000000001110223,0,0,0.4702667,0.6296204,0.5981393,0,0,0,4.553689,0,0.1593537,-0.1593537,5.832038,97.20045,0.2065474,2.527953,0.3762133,1.7,5.023956
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1540663,1.699579,1.699579,1.7,0,0.5202,1.699579,9.064966,0,0,0,0.1540663,0,0,0.0004208468,0.0003998045,0.1770596,4.394335,0.1544661,0,0.1544661,5.978578,99.64277,0.2065601,1.869537,0.123253,1.7,4.548401
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.05081761,1.076583,1.076583,0,0,0,1.076583,4.720268,0,0,0,0.05081761,1.133245,1.076583,0,0,0.02259354,4.533355,0,1.082428,-1.082428,4.837599,80.62649,0.2065601,1.184241,0.04065409,0,4.584172
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.225291,3.450927,0,0,0,4.837599,80.62649,0.2065601,0,0,0,3.450927
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,0.7569411,0.7569411,0,-1,0,0.7569411,0,0,0.0000000000000001110223,0,0,0.7967801,0.7569411,0,0,1.225291,3.450927,0,0.7967801,-0.7967801,3.997719,66.62852,0.2065601,0.8326352,0,0,3.450927
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.110602,2.654147,0,0,0,3.997719,66.62852,0.2065601,0,0,0,2.654147
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.4532755,0.4532755,0,-1,0,0.4532755,0,0,0.00000000000000005551115,0,0,0.4771321,0.4532755,0,0,2.110602,2.654147,0,0.4771321,-0.4771321,3.494777,58.24617,0.2065601,0.498603,0,0,2.654147
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.640749,2.177015,0,0,0,3.494777,58.24617,0.2065601,0,0,0,2.177015
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.2069452,0.2069452,0,-1,0,0.2069452,0,0,0.00000000000000002775558,0,0,0.217837,0.2069452,0,0,2.640749,2.177015,0,0.217837,-0.217837,3.265157,54.41918,0.2065601,0.2276397,0,0,2.177015
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.2196582,0.2196582,0,-1,0,0.2196582,0,0,0.00000000000000002775558,0,0,0.2312191,0.2196582,0,0,2.88279,1.959178,0,0.2312191,-0.2312191,3.021431,50.35708,0.2065601,0.241624,0,0,1.959178
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.3493176,0.3493176,0,-1,0,0.3493176,0,0,0.00000000000000005551115,0,0,0.3677027,0.3493176,0,0,3.1397,1.727959,0,0.3677027,-0.3677027,2.633838,43.89721,0.2065601,0.3842493,0,0,1.727959
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,0.5623662,0.5623662,0,-1,0,0.5623662,0,0,0.0000000000000001110223,0,0,0.5919645,0.5623662,0,0,3.548259,1.360256,0,0.5919645,-0.5919645,2.009853,33.49748,0.2065601,0.6186029,0,0,1.360256
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.08420735,0.08420735,0,-1,0,0.08420735,0,0,0,0,0,0.08863931,0.08420735,0,0,4.205997,0.7682916,0,0.08863931,-0.08863931,1.916419,31.94025,0.2065601,0.09262808,0,0,0.7682916
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.1776319,0.1776319,0,0,0,0.1776319,0,0,0.00000000000000002775558,0,0,0.1869809,0.1776319,0,0,4.304485,0.6796523,0,0.1869809,-0.1869809,1.719324,28.65534,0.2065601,0.1953951,0,0,0.6796523
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.0171021,0,0,0,0,0,0,0,0,0,0,0.0171021,0,0,0,0,4.512242,0.4926713,0.0171021,0,0.0171021,1.735548,28.92574,0.2065565,0,0.01368168,0,0.5097734
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3960994,1.769142,1.769142,1.7,0,0.5202,1.769142,22.38935,0,0,0,0.3960994,0.07278081,0.06914178,0,0,4.49514,0.5080633,0.3233186,0,0.3233186,2.042275,34.03785,0.2065829,1.946056,0.3168795,1.7,0.9041626
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.8437409,0.9515284,0.9515284,1.7,0,0.5202,0.9515284,88.67218,0,0,0,0.8437409,0,0,0.7484717,0.7110481,4.171821,0.79905,1.554789,0,1.554789,3.517277,58.62117,0.2066485,1.046681,0.6749927,1.7,1.642791
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.8678332,1.040257,1.040257,0,-1,0,1.040257,83.42489,0,0,0,0.8678332,1.095007,1.040257,0,0,2.617032,2.19836,0,0.2271741,-0.2271741,3.277815,54.63014,0.2066485,1.144283,0.6942666,0,3.066193
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.943996,0,0,0,0,0,0,0,0,0,0,0.943996,0,0,0,0,2.869448,1.971186,0.943996,0,0.943996,4.173368,69.55599,0.2064537,0,0.7551968,0,2.915182
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.365227,1.228822,1.228822,0,0,0,1.228822,111.1005,0,0,0,1.365227,1.293497,1.228822,0,0,1.925452,2.820782,0.07173018,0,0.07173018,4.241417,70.69015,0.2064389,1.351705,1.092182,0,4.18601
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.472957,0,0,0,0,0,0,0,0,0,0,1.472957,0,0,0,0,1.853722,2.885339,1.472957,0,1.472957,5.638787,93.97959,0.2061357,0,1.178366,0,4.358296
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,1.196644,3.348936,3.08,1.7,0,0.5202,3.08,38.85209,0,0.2689358,0.6038293,1.196644,1.452632,1.38,0,0,0.3807647,4.211001,0,0.2559872,-0.2559872,5.368953,89.48237,0.2061357,3.683829,0.9573155,1.7,5.407645
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.8457094,2.383694,1.38,0,-1,0,1.38,61.28329,0,1.003694,1.242064,0.8457094,1.452632,1.38,0,0,0.6651949,3.955014,0,0.6069221,-0.6069221,4.729201,78.81985,0.2061357,2.622064,0.6765676,0,4.800723
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.8119528,1.303114,1.303114,1.7,0,0.5202,1.303114,62.30864,0,0,0,0.8119528,0,0,0.3968857,0.3770414,1.339553,3.348091,1.188994,0,1.188994,5.85718,97.61946,0.2062445,1.433426,0.6495622,1.7,4.160044
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.6095434,0,0,0,0,0,0,0,0.4589848,0,0,0.6095434,0,0,0,0,0.1505586,4.418186,0.1505586,0,0.1505586,6.000012,100,0.2062136,0,0.4876347,0,5.02773
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.3377925,1.151157,1.151157,0,0,0,1.151157,29.34373,0,0,0,0.3377925,1.211745,1.151157,0,0,0,4.553689,0,0.8739521,-0.8739521,5.078785,84.64626,0.2062136,1.266273,0.270234,0,4.891481
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.07413655,1.635518,1.635518,1.7,0,0.5202,1.635518,4.53291,0,0,0,0.07413655,0,0,0.0644822,0.0612581,0.9710579,3.679737,0.1353946,0,0.1353946,5.207232,86.78703,0.2062266,1.79907,0.05930924,1.7,3.753873
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,0.7528543,0.7528543,0,-1,0,0.7528543,0,0,0.0000000000000001110223,0,0,0.7924781,0.7528543,0,0,0.8356633,3.801592,0,0.7924781,-0.7924781,4.371887,72.86464,0.2062266,0.8281397,0,0,3.801592
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.716195,3.009114,0,0,0,4.371887,72.86464,0.2062266,0,0,0,3.009114
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,0.560547,0.560547,0,-1,0,0.560547,0,0,0,0,0,0.5900494,0.560547,0,0,1.716195,3.009114,0,0.5900494,-0.5900494,3.74992,62.49854,0.2062266,0.6166016,0,0,3.009114
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.3205163,0.3205163,0,-1,0,0.3205163,0,0,0.00000000000000005551115,0,0,0.3373856,0.3205163,0,0,2.371805,2.419064,0,0.3373856,-0.3373856,3.394284,56.5713,0.2062266,0.3525679,0,0,2.419064
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.2431268,0.2431268,0,-1,0,0.2431268,0,0,0,0,0,0.2559229,0.2431268,0,0,2.746678,2.081679,0,0.2559229,-0.2559229,3.124518,52.0752,0.2062266,0.2674395,0,0,2.081679
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.1492345,0.1492345,0,-1,0,0.1492345,0,0,0.00000000000000002775558,0,0,0.1570889,0.1492345,0,0,3.031037,1.825756,0,0.1570889,-0.1570889,2.958932,49.31543,0.2062266,0.1641579,0,0,1.825756
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.3589849,0.3589849,0,-1,0,0.3589849,0,0,0.00000000000000005551115,0,0,0.3778789,0.3589849,0,0,3.20558,1.668667,0,0.3778789,-0.3778789,2.560612,42.67679,0.2062266,0.3948834,0,0,1.668667
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.01023225,0.01023225,0,-1,0,0.01023225,0,0,0.000000000000000001734723,0,0,0.01077079,0.01023225,0,0,3.625445,1.290788,0,0.01077079,-0.01077079,2.549259,42.48756,0.2062266,0.01125547,0,0,1.290788
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.02883613,0.02883613,0,-1,0,0.02883613,0,0,0.000000000000000003469447,0,0,0.03035382,0.02883613,0,0,3.637413,1.280017,0,0.03035382,-0.03035382,2.517263,41.9543,0.2062266,0.03171974,0,0,1.280017
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,0.6499504,0.6499504,0,-1,0,0.6499504,0,0,0.0000000000000001110223,0,0,0.6841583,0.6499504,0,0,3.671139,1.249663,0,0.6841583,-0.6841583,1.796097,29.93489,0.2062266,0.7149454,0,0,1.249663
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.1058271,0.1058271,0,0,0,0.1058271,0,0,0,0,0,0.111397,0.1058271,0,0,4.431315,0.5655051,0,0.111397,-0.111397,1.678674,27.97785,0.2062266,0.1164098,0,0,0.5655051
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03573062,0.3836853,0.3836853,0,0,0,0.3836853,9.31248,0,0,0,0.03573062,0.4038792,0.3836853,0,0,4.55509,0.4541081,0,0.3681486,-0.3681486,1.290612,21.51015,0.2062266,0.4220538,0.02858449,0,0.4898387
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.158685,1.709692,1.709692,1.7,0,0.5202,1.709692,9.2815,0,0,0.06884898,0.158685,0.0102016,0.009691518,0,0,4.964144,0.08595952,0.1484834,0,0.1484834,1.431475,23.85788,0.2062387,1.880661,0.126948,1.7,0.2446445
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.3065246,1.357556,1.357556,1.7,0,0.5202,1.357556,22.57916,0,0,0,0.3065246,0,0,0.3424444,0.3253222,4.81566,0.2195946,0.6318468,0,0.6318468,2.030898,33.84823,0.2063003,1.493311,0.2452197,1.7,0.5261192
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4994109,1.536828,1.223284,0,-1,0,1.223284,40.82542,0,0.3135434,0.8467785,0.4994109,1.287668,1.223284,0,0,4.183814,0.7882568,0,0.7882568,-0.7882568,1.200002,20,0.2063003,1.69051,0.3995287,0,1.287668
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.8695146,3.66939,2.526039,1.7,0,0.5202,2.526039,34.42206,0,1.143351,2.171121,0.8695146,0.8695146,0.826039,0,0,5.059654,0,0,0,0,1.200002,20,0.2063003,4.036329,0.6956117,1.7,0.8695146
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,1.147722,0.05911284,0.05911284,1.511744,0,0.4688062,0.05911284,1941.579,0.0000000000000002220446,0,0,1.147722,0,0,1.452632,1.38,5.059654,0,2.527722,0,2.527722,3.59801,59.96672,0.2061099,0.06502412,0.9181778,1.7,1.147722
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,1.163912,1.471593,1.471593,1.7,0,0.5202,1.471593,79.09198,0,0,0,1.163912,0,0,0.2284074,0.216987,2.531932,2.27495,1.380899,0,1.380899,4.908046,81.8006,0.2062111,1.618752,0.9311295,1.7,3.438862
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.9590904,0.1108367,0.1108367,0,0,0,0.1108367,865.318,0,0,0,0.9590904,0.1166703,0.1108367,0,0,1.151033,3.517759,0.8424201,0,0.8424201,5.707236,95.12041,0.2060391,0.1219204,0.7672723,0,4.476849
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.8128225,1.541837,1.38,0,-1,0,1.38,58.90018,0.0000000000000002220446,0.1618369,0.3160206,0.8128225,1.452632,1.38,0,0,0.3086132,4.275937,0,0.6398091,-0.6398091,5.032818,83.88013,0.2060391,1.696021,0.650258,0,5.088759
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.9827195,1.507355,1.507355,1.542308,0,0.4771501,1.507355,65.19497,0,0,0,0.9827195,0,0,0.0349531,0.03320544,1.019512,3.636128,1.015925,0,1.015925,5.996609,99.94328,0.2061227,1.65809,0.7861756,1.7,4.618847
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.5351213,2.369421,2.369421,1.7,0,0.5202,2.369421,22.58447,0,0,0,0.5351213,0.7046541,0.6694214,0,0,0.003587291,4.55046,0,0.1695327,-0.1695327,5.817905,96.9649,0.2061227,2.606364,0.4280971,1.7,5.085582
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1998962,1.633829,1.633829,1.626287,0,0.5000764,1.633829,12.23483,0,0,0,0.1998962,0.007939207,0.007542247,0,0,0.191957,4.380928,0.191957,0,0.191957,6.000012,100,0.2061383,1.797212,0.159917,1.7,4.580824
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.06651683,0.3743868,0.3743868,0,0,0,0.3743868,17.76688,0,0,0,0.06651683,0.3940913,0.3743868,0,0,0,4.553689,0,0.3275745,-0.3275745,5.654718,94.24512,0.2061383,0.4118254,0.05321347,0,4.620206
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.196859,0.196859,0,-1,0,0.196859,0,0,0.00000000000000002775558,0,0,0.20722,0.196859,0,0,0.3639717,4.226114,0,0.20722,-0.20722,5.436289,90.60464,0.2061383,0.2165449,0,0,4.226114
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,1.38352,1.38,0,-1,0,1.38,0,0,0.003519778,0.1418718,0,1.452632,1.38,0,0,0.594216,4.018895,0,1.452632,-1.452632,3.905081,65.08456,0.2061383,1.521872,0,0,4.018895
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,1.469337,1.38,0,-1,0,1.38,0,0,0.0893373,0.236271,0,1.452632,1.38,0,0,2.208251,2.566263,0,1.452632,-1.452632,2.373873,39.56447,0.2061383,1.616271,0,0,2.566263
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,0.8242784,0.8242784,0,-1,0,0.8242784,0,0,0,0,0,0.8676614,0.8242784,0,0,3.822286,1.113631,0,0.8676614,-0.8676614,1.459277,24.32124,0.2061383,0.9067062,0,0,1.113631
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.786355,0.2459699,0,0,0,1.459277,24.32124,0.2061383,0,0,0,0.2459699
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.786355,0.2459699,0,0,0,1.459277,24.32124,0.2061383,0,0,0,0.2459699
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.786355,0.2459699,0,0,0,1.459277,24.32124,0.2061383,0,0,0,0.2459699
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.786355,0.2459699,0,0,0,1.459277,24.32124,0.2061383,0,0,0,0.2459699
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.2181937,0.2181937,0,-1,0,0.2181937,0,0,0.00000000000000002775558,0.00634166,0,0.2296776,0.2181937,0,0,4.786355,0.2459699,0,0.2296776,-0.2296776,1.217176,20.28623,0.2061383,0.2400131,0,0,0.2459699
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.0023741,0.0023741,0,-1,0,0.0023741,0,0,0.0000000000000000004336809,0,0,0.002499053,0.0023741,0,0,5.041552,0.01629233,0,0.002499053,-0.002499053,1.214542,20.24232,0.2061383,0.00261151,0,0,0.01629233
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.2952609,0.2952609,1.7,0,0.5202,0.2952609,0,0,0,0,0,0,0,1.404739,1.334502,5.044329,0.01379327,1.334502,0,1.334502,2.480562,41.34261,0.2062485,0.324787,0,1.7,0.01379327
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02710302,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02710302,0,0,1.452632,1.38,3.709826,1.214845,1.407103,0,1.407103,3.815457,63.59082,0.2062697,0,0.02168242,1.7,1.241948
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2622637,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2622637,0,0,1.452632,1.38,2.302723,2.481238,1.642264,0,1.642264,5.373445,89.55724,0.2062431,0,0.209811,1.7,2.743502
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2793772,0.7072321,0.7072321,0,0,0,0.7072321,39.5029,0,0,0,0.2793772,0.7444548,0.7072321,0,0,0.6604596,3.959275,0,0.4650776,-0.4650776,4.88321,81.38667,0.2062431,0.7779552,0.2235017,0,4.238652
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.8379118,1.399889,1.38,0,-1,0,1.38,60.71825,0.0000000000000002220446,0.01988903,0.1598779,0.8379118,1.452632,1.38,0,0,1.177213,3.494198,0,0.6147198,-0.6147198,4.235239,70.58717,0.2062431,1.539878,0.6703295,0,4.332109
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,1.175605,0.705485,0.705485,0,0,0,0.705485,166.6378,0,0,0,1.175605,0.7426158,0.705485,0,0,1.860234,2.879478,0.4329891,0,0.4329891,4.646008,77.43331,0.2061552,0.7760336,0.9404839,0,4.055083
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.9796582,3.582521,3.08,1.7,0,0.5202,3.08,31.80709,0.0000000000000002220446,0.5025212,0.8607734,0.9796582,1.452632,1.38,0,0,1.427245,3.269168,0,0.4729733,-0.4729733,4.14745,69.12404,0.2061552,3.940773,0.7837266,1.7,4.248827
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,1.092611,0,0,0.9054319,0,0.3032829,0,0,0,0,0,1.092611,0,0,0.9054319,0.8601603,1.952771,2.796195,1.952771,0,1.952771,6.000012,100,0.2059029,0,0.8740889,1.7,3.888806
