Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.475865,0.6298864,0.6298864,0,0,0,0.6298864,234.3065,0.8128268,0,0,1.475865,0.6630384,0.6298864,0,0,0,4.553689,0,0,0,6.000012,100,0.2059029,0.6928751,1.180692,0,6.029554
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.9714406,0.2192562,0.2192562,0,-1,0,0.2192562,443.0618,0.7406445,0,0,0.9714406,0.230796,0.2192562,0,0,0,4.553689,0,0,0,6.000012,100,0.2059029,0.2411818,0.7771524,0,5.525129
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.7023113,0.01107266,0.01107266,0,0,0,0.01107266,6342.752,0.6906559,0,0,0.7023113,0.01165543,0.01107266,0,0,0,4.553689,0,0,0,6.000012,100,0.2059029,0.01217993,0.5618491,0,5.256001
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.4144689,0.1972515,0.1972515,0,0,0,0.1972515,210.122,0.2068357,0,0,0.4144689,0.2076332,0.1972515,0,0,0,4.553689,0,0,0,6.000012,100,0.2059029,0.2169767,0.3315751,0,4.968158
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.3440852,0,0,0,0,0,0,0,0.3440852,0,0,0.3440852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2059029,0,0.2752682,0,4.897774
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.0768398,0.1222822,0.1222822,0,0,0,0.1222822,62.8381,0,0,0,0.0768398,0.1287181,0.1222822,0,0,0,4.553689,0,0.05187829,-0.05187829,5.945327,99.08859,0.2059029,0.1345104,0.06147185,0,4.630529
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,3.320383,1.38,0,-1,0,1.38,0,0,1.940383,2.272421,0,1.452632,1.38,0,0,0.05764255,4.501811,0,1.452632,-1.452632,4.414119,73.56851,0.2059029,3.652421,0,0,4.501811
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,2.440102,1.38,0,-1,0,1.38,0,0,1.060102,1.304112,0,1.452632,1.38,0,0,1.671678,3.049179,0,1.452632,-1.452632,2.882911,48.04842,0.2059029,2.684112,0,0,3.049179
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,1.902263,1.38,0,-1,0,1.38,0,0,0.5222634,0.7124897,0,1.452632,1.38,0,0,3.285713,1.596547,0,1.452632,-1.452632,1.351703,22.52834,0.2059029,2.09249,0,0,1.596547
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.899748,0.1439159,0,0,0,1.351703,22.52834,0.2059029,0,0,0,0.1439159
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.1112336,0.1112336,0,-1,0,0.1112336,0,0,0,0,0,0.117088,0.1112336,0,0,4.899748,0.1439159,0,0.117088,-0.117088,1.228281,20.47132,0.2059029,0.122357,0,0,0.1439159
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.1504803,0.0254865,0,-1,0,0.0254865,0,0,0.1249938,0.1400419,0,0.02682789,0.0254865,0,0,5.029846,0.02682789,0,0.02682789,-0.02682789,1.200002,20,0.2059029,0.1655284,0,0,0.02682789
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.1888341,0,0,-1,0,0,0,0,0.1888341,0.2077176,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059029,0.2077176,0,0,0
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.1659325,0,0,-1,0,0,0,0,0.1659325,0.1825258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059029,0.1825258,0,0,0
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.251293,0,0,-1,0,0,0,0,0.251293,0.2764223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059029,0.2764223,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.2230944,0,0,-1,0,0,0,0,0.2230944,0.2454038,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059029,0.2454038,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.3059183,0.3059183,1.7,0,0.5202,0.3059183,0,0,0,0,0,0,0,1.394082,1.324378,5.059654,0,1.324378,0,1.324378,2.456417,40.9402,0.2060148,0.3365102,0,1.7,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02490513,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02490513,0,0,1.452632,1.38,3.735277,1.19194,1.404905,0,1.404905,3.789227,63.15366,0.2060366,0,0.01992411,1.7,1.216845
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1598593,0.343574,0.343574,1.7,0,0.5202,0.343574,46.52837,0,0,0,0.1598593,0,0,1.356426,1.288605,2.330372,2.456354,1.448464,0,1.448464,5.163361,86.05585,0.206123,0.3779313,0.1278875,1.7,2.616214
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1863884,0,0,0,0,0,0,0,0,0,0,0.1863884,0,0,0,0,0.8819075,3.759972,0.1863884,0,0.1863884,5.340185,89.0029,0.2060855,0,0.1491107,0,3.946361
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2496833,1.225254,1.225254,0,-1,0,1.225254,20.37808,0,0.0000000000000002220446,0,0.2496833,1.289741,1.225254,0,0,0.6955191,3.927722,0,1.040058,-1.040058,4.243867,70.73098,0.2060855,1.34778,0.1997467,0,4.177405
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4628635,0,0,0,0,0,0,0,0,0,0,0.4628635,0,0,0,0,1.851139,2.887664,0.4628635,0,0.4628635,4.682978,78.04948,0.2059922,0,0.3702908,0,3.350527
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.6081985,0,0,0,0,0,0,0,0,0,0,0.6081985,0,0,0,0,1.388276,3.304241,0.6081985,0,0.6081985,5.259966,87.66592,0.2058698,0,0.4865589,0,3.912439
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.664636,0.6576537,0.6576537,0,0,0,0.6576537,101.0617,0,0,0,0.664636,0.6922671,0.6576537,0,0,0.7800772,3.851619,0,0.02763111,-0.02763111,5.23084,87.18049,0.2058698,0.7234191,0.5317088,0,4.516255
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.3167124,1.420622,1.420622,1.7,0,0.5202,1.420622,22.29394,0,0,0,0.3167124,0,0,0.2793785,0.2654096,0.8107785,3.823988,0.582122,0,0.582122,5.78309,96.38463,0.2059246,1.562684,0.25337,1.7,4.140701
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.6898251,0,0,0,-1,0,0,0,0.4611686,0,0,0.6898251,0,0,0,0,0.2286564,4.347898,0.2286564,0,0.2286564,6.000012,100,0.2058787,0,0.55186,0,5.037723
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2597172,0.1941392,0.1941392,0,0,0,0.1941392,133.7788,0.05536012,0,0,0.2597172,0.2043571,0.1941392,0,0,0,4.553689,0,0,0,6.000012,100,0.2058787,0.2135531,0.2077737,0,4.813406
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.07878038,0.9747311,0.9747311,0,0,0,0.9747311,8.082267,0,0,0,0.07878038,1.026033,0.9747311,0,0,0,4.553689,0,0.9472524,-0.9472524,5.00152,83.35851,0.2058787,1.072204,0.0630243,0,4.632469
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.03297131,1.420575,1.420575,1.7,0,0.5202,1.420575,2.320983,0,0,0,0.03297131,0,0,0.2794249,0.2654537,1.052503,3.606436,0.298425,0,0.298425,5.284631,88.07701,0.2059107,1.562633,0.02637705,1.7,3.639408
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.03000016,0,0,0,0,0,0,0,0,0,0,0.03000016,0,0,0,0,0.7540776,3.875019,0.03000016,0,0.03000016,5.313092,88.55135,0.2059047,0,0.02400013,0,3.905019
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,0.6824898,0.6824898,0,-1,0,0.6824898,0,0,0,0,0,0.7184103,0.6824898,0,0,0.7240775,3.902019,0,0.7184103,-0.7184103,4.555821,75.9302,0.2059047,0.7507387,0,0,3.902019
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.522311,3.183609,0,0,0,4.555821,75.9302,0.2059047,0,0,0,3.183609
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,1.145399,1.145399,0,-1,0,1.145399,0,0,0.0000000000000002220446,0,0,1.205683,1.145399,0,0,1.522311,3.183609,0,1.205683,-1.205683,3.28492,54.74855,0.2059047,1.259939,0,0,3.183609
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.861959,1.977926,0,0,0,3.28492,54.74855,0.2059047,0,0,0,1.977926
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.861959,1.977926,0,0,0,3.28492,54.74855,0.2059047,0,0,0,1.977926
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.02037782,0.02037782,0,-1,0,0.02037782,0,0,0.000000000000000003469447,0,0,0.02145034,0.02037782,0,0,2.861959,1.977926,0,0.02145034,-0.02145034,3.262309,54.3717,0.2059047,0.0224156,0,0,1.977926
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.885792,1.956476,0,0,0,3.262309,54.3717,0.2059047,0,0,0,1.956476
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.3167412,0.3167412,0,-1,0,0.3167412,0,0,0,0,0,0.3334118,0.3167412,0,0,2.885792,1.956476,0,0.3334118,-0.3334118,2.910862,48.51427,0.2059047,0.3484153,0,0,1.956476
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.25625,1.623064,0,0,0,2.910862,48.51427,0.2059047,0,0,0,1.623064
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,0.5779452,0.5779452,0,-1,0,0.5779452,0,0,0.0000000000000001110223,0,0,0.6083634,0.5779452,0,0,3.25625,1.623064,0,0.6083634,-0.6083634,2.269591,37.82644,0.2059047,0.6357397,0,0,1.623064
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.2755096,0.2755096,0,0,0,0.2755096,0,0,0,0,0,0.2900101,0.2755096,0,0,3.932209,1.014701,0,0.2900101,-0.2900101,1.963893,32.73149,0.2059047,0.3030606,0,0,1.014701
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02460252,0.3357788,0.3357788,0,0,0,0.3357788,7.327002,0,0.00000000000000005551115,0,0.02460252,0.3534514,0.3357788,0,0,4.254443,0.7246904,0,0.3288489,-0.3288489,1.617256,26.95421,0.2059047,0.3693567,0.01968201,0,0.7492929
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.1011297,1.130001,1.130001,1.7,0,0.5202,1.130001,8.949527,0,0,0,0.1011297,0,0,0.569999,0.5414991,4.619831,0.3958415,0.6426288,0,0.6426288,2.226907,37.11505,0.2059727,1.243001,0.08090379,1.7,0.4969712
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1851521,2.636498,2.636498,1.7,0,0.5202,2.636498,7.02265,0.0000000000000001110223,0,0.239472,0.1851521,0.9857875,0.9364981,0,0,3.977202,0.9742075,0,0.8006355,-0.8006355,1.382963,23.04934,0.2059727,2.900148,0.1481216,1.7,1.159359
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2436326,0,0,0,-1,0,0,0,0,0,0,0.2436326,0,0,0,0,4.866796,0.173572,0.2436326,0,0.2436326,1.614094,26.9015,0.2059238,0,0.1949061,0,0.4172046
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,1.036295,0.8062597,0.8062597,1.7,0,0.5202,0.8062597,128.5312,0,0,0,1.036295,0,0,0.8937403,0.8490533,4.623164,0.3928413,1.885349,0,1.885349,3.402692,56.71143,0.2059223,0.8868856,0.8290363,1.7,1.429137
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.443903,0,0,1.362013,0,0.4279296,0,0,0,0,0,1.443903,0,0,1.362013,1.293913,2.737815,2.089655,2.737815,0,2.737815,6.000012,100,0.2056509,0,1.155122,1.7,3.533558
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.449948,1.196722,1.196722,0,0,0,1.196722,121.16,0.1902407,0,0,1.449948,1.259708,1.196722,0,0,0,4.553689,0,0,0,6.000012,100,0.2056509,1.316395,1.159959,0,6.003637
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.9411186,1.352448,1.352448,0.4583851,0,0.1812391,1.352448,69.58632,0,0,0,0.9411186,0.9411186,0.8940627,0,0,0,4.553689,0,0,0,6.000012,100,0.2056509,1.487692,0.7528949,1.7,5.494808
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.9673854,2.65828,1.38,0,-1,0,1.38,70.1004,0,1.27828,1.544108,0.9673854,1.452632,1.38,0,0,0,4.553689,0,0.4852462,-0.4852462,5.488518,91.47511,0.2056509,2.924108,0.7739083,0,5.521074
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.8741708,0,0,0,0,0,0,0,0.3350085,0,0,0.8741708,0,0,0,0,0.5391624,4.068443,0.5391624,0,0.5391624,6.000012,100,0.2055433,0,0.6993367,0,4.942614
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.4548031,0.3324906,0.3324906,0,0,0,0.3324906,136.7868,0.1048131,0,0,0.4548031,0.34999,0.3324906,0,0,0,4.553689,0,0,0,6.000012,100,0.2055433,0.3657396,0.3638425,0,5.008492
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1287127,1.135147,1.135147,0,0,0,1.135147,11.33886,0,0,0,0.1287127,1.194891,1.135147,0,0,0,4.553689,0,1.066179,-1.066179,4.876161,81.26919,0.2055433,1.248661,0.1029701,0,4.682402
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.07829994,0,0,0,0,0,0,0,0,0,0,0.07829994,0,0,0,0,1.184643,3.48751,0.07829994,0,0.07829994,4.950443,82.50722,0.2055277,0,0.06263995,0,3.56581
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.106343,3.55798,0,0,0,4.950443,82.50722,0.2055277,0,0,0,3.55798
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,1.533793,1.38,0,-1,0,1.38,0,0,0.1537927,0.3071719,0,1.452632,1.38,0,0,1.106343,3.55798,0,1.452632,-1.452632,3.419235,56.98713,0.2055277,1.687172,0,0,3.55798
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.720378,2.105349,0,0,0,3.419235,56.98713,0.2055277,0,0,0,2.105349
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.720378,2.105349,0,0,0,3.419235,56.98713,0.2055277,0,0,0,2.105349
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,0.6482796,0.6482796,0,-1,0,0.6482796,0,0,0.0000000000000001110223,0,0,0.6823996,0.6482796,0,0,2.720378,2.105349,0,0.6823996,-0.6823996,2.699923,44.99862,0.2055277,0.7131076,0,0,2.105349
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.4786,1.422949,0,0,0,2.699923,44.99862,0.2055277,0,0,0,1.422949
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.1981231,0.1981231,0,-1,0,0.1981231,0,0,0,0,0,0.2085506,0.1981231,0,0,3.4786,1.422949,0,0.2085506,-0.2085506,2.480091,41.33476,0.2055277,0.2179354,0,0,1.422949
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.1883672,0.1883672,0,-1,0,0.1883672,0,0,0,0,0,0.1982812,0.1883672,0,0,3.710323,1.214399,0,0.1982812,-0.1982812,2.271084,37.85133,0.2055277,0.2072039,0,0,1.214399
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.2684615,0.2684615,0,-1,0,0.2684615,0,0,0.00000000000000005551115,0,0,0.2825911,0.2684615,0,0,3.930635,1.016117,0,0.2825911,-0.2825911,1.973207,32.88671,0.2055277,0.2953077,0,0,1.016117
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.244625,0.7335262,0,0,0,1.973207,32.88671,0.2055277,0,0,0,0.7335262
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.04493607,0.04493607,0,0,0,0.04493607,0,0,0.000000000000000006938894,0,0,0.04730112,0.04493607,0,0,4.244625,0.7335262,0,0.04730112,-0.04730112,1.923347,32.05572,0.2055277,0.04942967,0,0,0.7335262
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.00322555,0.1434095,0.1434095,0,0,0,0.1434095,2.249189,0,0.00000000000000002775558,0,0.00322555,0.1509573,0.1434095,0,0,4.297182,0.6862251,0,0.1477318,-0.1477318,1.767624,29.46034,0.2055277,0.1577504,0.00258044,0,0.6894506
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01536203,0.9448824,0.9448824,1.7,0,0.5202,0.9448824,1.625814,0,0,0,0.01536203,0,0,0.7551176,0.7173617,4.461329,0.5384933,0.7327238,0,0.7327238,2.462747,41.0457,0.2056081,1.039371,0.01228962,1.7,0.5538553
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1146723,3.078711,2.946986,1.7,0,0.5202,2.946986,3.891171,0,0.1317245,0.5267465,0.1146723,1.312617,1.246986,0,0,3.728605,1.197945,0,1.197945,-1.197945,1.200002,20,0.2056081,3.386582,0.09173781,1.7,1.312617
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.261903,2.344347,0.2488079,0,-1,0,0.2488079,105.2632,0,2.095539,2.52902,0.261903,0.261903,0.2488079,0,0,5.059654,0,0,0,0,1.200002,20,0.2056081,2.578781,0.2095224,0,0.261903
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.08416171,0,0,0,0,0,0,0,0,0,0,0.08416171,0,0,0,0,5.059654,0,0.08416171,0,0.08416171,1.279845,21.33071,0.2055913,0,0.06732937,0,0.08416171
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.6018076,0.52148,0.52148,1.7,0,0.5202,0.52148,115.4038,0,0,0,0.6018076,0,0,1.17852,1.119594,4.975492,0.07574555,1.721402,0,1.721402,2.91291,48.5484,0.2056231,0.5736281,0.4814461,1.7,0.6775532
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.9271119,0.5737253,0.5737253,1.7,0,0.5202,0.5737253,161.5951,0,0,0,0.9271119,0,0,1.126275,1.069961,3.254091,1.625007,1.997073,0,1.997073,4.8075,80.12484,0.2056,0.6310979,0.7416896,1.7,2.552119
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.6244037,0.129534,0.129534,0,0,0,0.129534,482.0383,0,0,0,0.6244037,0.1363516,0.129534,0,0,1.257018,3.422373,0.488052,0,0.488052,5.270506,87.8416,0.2055031,0.1424874,0.4995229,0,4.046776
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.567055,1.362094,1.362094,0,-1,0,1.362094,41.63113,0,0,0.1183034,0.567055,1.433783,1.362094,0,0,0.7689662,3.861619,0,0.8667281,-0.8667281,4.356895,72.61477,0.2055031,1.498303,0.453644,0,4.428674
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.4018163,3.318935,3.08,1.7,0,0.5202,3.08,13.04598,0,0.2389348,0.5708283,0.4018163,1.452632,1.38,0,0,1.731997,2.994891,0,1.050815,-1.050815,3.249238,54.15387,0.2055031,3.650828,0.321453,1.7,3.396708
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1623574,0.5112149,0.5112149,1.7,0,0.5202,0.5112149,31.75912,0,0,0,0.1623574,0,0,1.188785,1.129346,2.89957,1.944076,1.291703,0,1.291703,4.474656,74.57745,0.2056201,0.5623363,0.1298859,1.7,2.106433
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.07018783,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.07018783,0,0,1.452632,1.38,1.607867,3.106609,1.450188,0,1.450188,5.850425,97.50688,0.2056331,0,0.05615027,1.7,3.176797
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.07899899,2.736976,2.736976,1.7,0,0.5202,2.736976,2.886361,0,0,0,0.07899899,1.091553,1.036976,0,0,0.1576789,4.411778,0,1.012554,-1.012554,4.783099,79.71815,0.2056331,3.010673,0.06319919,1.7,4.490777
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,0.5532953,0.5532953,0,-1,0,0.5532953,0,0,0.0000000000000001110223,0,0,0.5824161,0.5532953,0,0,1.282739,3.399224,0,0.5824161,-0.5824161,4.169178,69.48617,0.2056331,0.6086248,0,0,3.399224
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,1.394092,1.38,0,-1,0,1.38,0,0,0.01409238,0.1535016,0,1.452632,1.38,0,0,1.929868,2.816808,0,1.452632,-1.452632,2.63797,43.96608,0.2056331,1.533502,0,0,2.816808
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,3.692809,1.295967,0,-1,0,1.295967,0,0,2.396842,2.766122,0,1.364176,1.295967,0,0,3.543903,1.364176,0,1.364176,-1.364176,1.200002,20,0.2056331,4.062089,0,0,1.364176
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,0.567322,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.567322,0.6240542,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2056331,0.6240542,0,0,0.00000000000000021065
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.2928989,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2928989,0.3221887,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2056331,0.3221887,0,0,0.00000000000000021065
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.01637141,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.01637141,0.01800855,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2056331,0.01800855,0,0,0.00000000000000021065
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.474219,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.474219,0.5216409,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2056331,0.5216409,0,0,0.00000000000000021065
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,0.563412,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.563412,0.6197531,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2056331,0.6197531,0,0,0.00000000000000021065
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.005176832,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.005176832,0.005694516,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2056331,0.005694516,0,0,0.00000000000000021065
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.0865926,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.0865926,0.09525186,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2056331,0.09525186,0,0,0.00000000000000021065
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.1610216,0.1610216,1.613653,0,0.4966273,0.1610216,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0.00000000000000021065,1.38,0,1.38,2.509185,41.81967,0.205707,0.1771238,0,1.7,0.00000000000000021065
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01777422,0.32607,0.32607,1.7,0,0.5202,0.32607,5.451044,0,0,0,0.01777422,0,0,1.37393,1.305233,3.679654,1.242,1.323008,0,1.323008,3.764301,62.73822,0.205817,0.358677,0.01421937,1.7,1.259774
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2195765,2.751259,2.751259,1.7,0,0.5202,2.751259,7.980947,0,0,0,0.2195765,1.106588,1.051259,0,0,2.356647,2.432707,0,0.8870118,-0.8870118,2.829308,47.15504,0.205817,3.026385,0.1756612,1.7,2.652283
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.7149945,0.7506326,0.7506326,1.7,0,0.5202,0.7506326,95.25226,0,0,0,0.7149945,0,0,0.9493674,0.901899,3.342215,1.545695,1.616894,0,1.616894,4.363228,72.72032,0.2058688,0.8256959,0.5719956,1.7,2.26069
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.7408758,1.032686,1.032686,0,-1,0,1.032686,71.7426,0,0,0,0.7408758,1.087038,1.032686,0,0,1.725322,3.000899,0,0.3461622,-0.3461622,3.998341,66.63889,0.2058688,1.135955,0.5927007,0,3.741775
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.5240575,0.9854771,0.9854771,0,0,0,0.9854771,53.17805,0,0,0,0.5240575,1.037344,0.9854771,0,0,2.109946,2.654737,0,0.5132869,-0.5132869,3.457289,57.62137,0.2058688,1.084025,0.419246,0,3.178795
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.7395884,3.634528,3.08,1.7,0,0.5202,3.08,24.01261,0.0000000000000002220446,0.5545279,0.9179807,0.7395884,1.452632,1.38,0,0,2.680265,2.14145,0,0.7130432,-0.7130432,2.705676,45.09451,0.2058688,3.997981,0.5916707,1.7,2.881039
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.7623999,1.801979,1.801979,1.7,0,0.5202,1.801979,42.30903,0,0,0,0.7623999,0.1073464,0.101979,0,0,3.472535,1.428407,0.6550535,0,0.6550535,3.327114,55.45179,0.2059204,1.982177,0.6099198,1.7,2.190807
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,1.049037,1.856118,1.856118,1.7,0,0.5202,1.856118,56.51777,0,0,0,1.049037,0.1643347,0.1561179,0,0,2.817482,2.017955,0.8847018,0,0.8847018,4.166416,69.44012,0.2059901,2.04173,0.8392292,1.7,3.066992
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.9453269,1.359028,1.359028,0,-1,0,1.359028,69.55907,0,0,0.1149303,0.9453269,1.430555,1.359028,0,0,1.93278,2.814187,0,0.4852284,-0.4852284,3.65494,60.91555,0.2059901,1.49493,0.7562615,0,3.759514
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.799756,1.000705,1.000705,0,0,0,1.000705,79.91927,0,0,0,0.799756,1.053373,1.000705,0,0,2.471923,2.328959,0,0.2536175,-0.2536175,3.387604,56.45995,0.2059901,1.100775,0.6398048,0,3.128714
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.5577951,1.667287,1.667287,1.7,0,0.5202,1.667287,33.45526,0,0,0,0.5577951,0,0,0.03271325,0.03107759,2.75372,2.075341,0.5888727,0,0.5888727,3.946258,65.77083,0.2060374,1.834015,0.4462361,1.7,2.633136
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.342733,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.342733,0,0,1.452632,1.38,2.164847,2.605326,1.722733,0,1.722733,5.580585,93.00957,0.2059961,0,0.2741864,1.7,2.948059
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.07301369,3.787518,3.08,1.7,0,0.5202,3.08,2.370574,0,0.707518,1.08627,0.07301369,1.452632,1.38,0,0,0.4421143,4.155786,0,1.379618,-1.379618,4.12634,68.7722,0.2059961,4.16627,0.05841095,1.7,4.2288
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,1.288412,1.288412,0,-1,0,1.288412,0,0,0,0.0372533,0,1.356223,1.288412,0,0,1.975023,2.776168,0,1.356223,-1.356223,2.696756,44.94584,0.2059961,1.417253,0,0,2.776168
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,1.236166,1.236166,0,-1,0,1.236166,0,0,0.0000000000000002220446,0.01083494,0,1.301227,1.236166,0,0,3.481938,1.419945,0,1.301227,-1.301227,1.325142,22.08565,0.2059961,1.359783,0,0,1.419945
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,1.530759,0.1127817,0,-1,0,0.1127817,0,0,1.417977,1.571053,0,0.1187175,0.1127817,0,0,4.927746,0.1187175,0,0.1187175,-0.1187175,1.200002,20,0.2059961,1.683834,0,0,0.1187175
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.3755333,0,0,-1,0,0,0,0,0.3755333,0.4130866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059961,0.4130866,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.16992,0,0,-1,0,0,0,0,0.16992,0.186912,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059961,0.186912,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.3664208,0,0,-1,0,0,0,0,0.3664208,0.4030629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059961,0.4030629,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.3605386,0,0,-1,0,0,0,0,0.3605386,0.3965924,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059961,0.3965924,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.2720612,0,0,-1,0,0,0,0,0.2720612,0.2992673,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059961,0.2992673,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.3728276,0,0,-1,0,0,0,0,0.3728276,0.4101104,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059961,0.4101104,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.4814828,0,0,-1,0,0,0,0,0.4814828,0.5296311,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2059961,0.5296311,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.09461631,0.09461631,1.547248,0,0.4784987,0.09461631,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2060496,0.1040779,0,1.7,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03305149,0.313161,0.313161,1.7,0,0.5202,0.313161,10.55415,0,0,0,0.03305149,0,0,1.386839,1.317497,3.679654,1.242,1.350549,0,1.350549,3.790428,63.17368,0.206153,0.3444771,0.02644119,1.7,1.275051
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3517724,0.8686062,0.8686062,1.7,0,0.5202,0.8686062,40.49849,0,0,0,0.3517724,0,0,0.8313938,0.7898241,2.329106,2.457494,1.141597,0,1.141597,4.873442,81.22387,0.2062655,0.9554668,0.2814179,1.7,2.809266
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.8103835,0.7419437,0.7419437,0,0,0,0.7419437,109.2244,0,0,0,0.8103835,0.7809933,0.7419437,0,0,1.187509,3.484931,0.02939014,0,0.02939014,4.901324,81.68857,0.2062597,0.8161381,0.6483068,0,4.295314
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,1.176939,2.739896,1.38,0,-1,0,1.38,85.28541,0,1.359896,1.633886,1.176939,1.452632,1.38,0,0,1.158119,3.511382,0,0.2756929,-0.2756929,4.610718,76.84515,0.2062597,3.013886,0.9415509,0,4.68832
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.981109,1.904654,1.904654,1.7,0,0.5202,1.904654,51.51114,0,0,0,0.981109,0.2154253,0.204654,0,0,1.464445,3.235689,0.7656838,0,0.7656838,5.337109,88.95164,0.2063194,2.095119,0.7848873,1.7,4.216798
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.518269,0.9456003,0.9456003,0,0,0,0.9456003,160.5614,0,0,0,1.518269,0.9953687,0.9456003,0,0,0.6987608,3.924804,0.5229006,0,0.5229006,5.833176,97.21941,0.2062168,1.04016,1.214615,0,5.443074
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,1.241805,1.602757,1.602757,0.5901093,0,0.2171998,1.602757,77.47931,0,0,0,1.241805,1.065944,1.012647,0,0,0.1758602,4.395415,0.1758602,0,0.1758602,6.000012,100,0.20623,1.763032,0.9934437,1.7,5.637219
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.600569,1.236094,1.236094,0,0,0,1.236094,129.486,0.299417,0,0,1.600569,1.301152,1.236094,0,0,0,4.553689,0,0,0,6.000012,100,0.20623,1.359704,1.280455,0,6.154258
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.312479,0.1862193,0.1862193,0,-1,0,0.1862193,704.8028,1.116459,0,0,1.312479,0.1960204,0.1862193,0,0,0,4.553689,0,0,0,6.000012,100,0.20623,0.2048413,1.049983,0,5.866168
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,1.187961,1.333606,1.333606,0.425,0,0.172125,1.333606,89.07884,0.2315335,0,0,1.187961,0.956427,0.9086057,0,0,0,4.553689,0,0,0,6.000012,100,0.20623,1.466966,0.9503684,1.7,5.74165
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.8049281,3.478692,3.08,1.7,0,0.5202,3.08,26.13403,0.0000000000000002220446,0.3986922,0.7465614,0.8049281,1.452632,1.38,0,0,0,4.553689,0,0.6477035,-0.6477035,5.317273,88.62103,0.20623,3.826561,0.6439425,1.7,5.358617
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.4376542,1.661138,1.661138,1.7,0,0.5202,1.661138,26.34665,0,0,0,0.4376542,0,0,0.03886163,0.03691855,0.7196705,3.905986,0.4745728,0,0.4745728,5.767492,96.12467,0.206268,1.827252,0.3501234,1.7,4.34364
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.07147364,1.614275,1.614275,1.7,0,0.5202,1.614275,4.427598,0,0,0,0.07147364,0,0,0.08572457,0.08143834,0.2450977,4.333101,0.152912,0,0.152912,5.912557,98.54242,0.2062823,1.775703,0.05717891,1.7,4.404574
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,0.9635375,0.9635375,0,-1,0,0.9635375,0,0,0.0000000000000002220446,0,0,1.01425,0.9635375,0,0,0.09218576,4.470722,0,1.01425,-1.01425,4.843443,80.7239,0.2062823,1.059891,0,0,4.470722
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,2.577971,1.38,0,-1,0,1.38,0,0,1.197971,1.455768,0,1.452632,1.38,0,0,1.21913,3.456472,0,1.452632,-1.452632,3.312235,55.20381,0.2062823,2.835768,0,0,3.456472
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,0.8073203,0.8073203,0,-1,0,0.8073203,0,0,0.0000000000000001110223,0,0,0.8498108,0.8073203,0,0,2.833165,2.00384,0,0.8498108,-0.8498108,2.416456,40.27419,0.2062823,0.8880523,0,0,2.00384
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.7774,1.154029,0,0,0,2.416456,40.27419,0.2062823,0,0,0,1.154029
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.2426427,0.2426427,0,-1,0,0.2426427,0,0,0.00000000000000002775558,0,0,0.2554133,0.2426427,0,0,3.7774,1.154029,0,0.2554133,-0.2554133,2.147227,35.78704,0.2062823,0.2669069,0,0,1.154029
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.061192,0.898616,0,0,0,2.147227,35.78704,0.2062823,0,0,0,0.898616
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.2906504,0.2906504,0,-1,0,0.2906504,0,0,0,0,0,0.3059478,0.2906504,0,0,4.061192,0.898616,0,0.3059478,-0.3059478,1.82473,30.4121,0.2062823,0.3197154,0,0,0.898616
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.3872567,0.3872567,0,-1,0,0.3872567,0,0,0.00000000000000005551115,0,0,0.4076387,0.3872567,0,0,4.401134,0.5926682,0,0.4076387,-0.4076387,1.395041,23.25063,0.2062823,0.4259824,0,0,0.5926682
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.3274782,0.1757781,0,-1,0,0.1757781,0,0,0.1517001,0.1844479,0,0.1850296,0.1757781,0,0,4.854066,0.1850296,0,0.1850296,-0.1850296,1.200002,20,0.2062823,0.360226,0,0,0.1850296
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.2997831,0,0,-1,0,0,0,0,0.2997831,0.3297614,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062823,0.3297614,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.1574639,0.1574639,1.610096,0,0.495656,0.1574639,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2063533,0.1732102,0,1.7,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.0309883,0.2447852,0.2447852,1.697417,0,0.5194948,0.2447852,12.65938,0.0000000000000002220446,0,0,0.0309883,0,0,1.452632,1.38,3.679654,1.242,1.410988,0,1.410988,3.847766,64.12931,0.2064431,0.2692637,0.02479064,1.7,1.272988
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1540309,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1540309,0,0,1.452632,1.38,2.268666,2.511889,1.534031,0,1.534031,5.303076,88.38442,0.2064384,0,0.1232247,1.7,2.66592
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4948384,1.881319,1.881319,1.7,0,0.5202,1.881319,26.30273,0,0,0,0.4948384,0.1908625,0.1813194,0,0,0.7346352,3.892517,0.3039759,0,0.3039759,5.591453,93.19069,0.2064619,2.069451,0.3958707,1.7,4.387356
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.5161175,1.280805,1.280805,0,-1,0,1.280805,40.29633,0,0.0000000000000002220446,0.02888589,0.5161175,1.348216,1.280805,0,0,0.4306593,4.166096,0,0.8320987,-0.8320987,4.714344,78.57224,0.2064619,1.408886,0.412894,0,4.682213
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.7846754,1.288631,1.288631,1.7,0,0.5202,1.288631,60.89216,0,0,0,0.7846754,0,0,0.4113689,0.3908004,1.355213,3.333997,1.175476,0,1.175476,5.829498,97.1581,0.2065641,1.417494,0.6277403,1.7,4.118672
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.5359836,1.68187,1.68187,1.343436,0,0.4228581,1.68187,31.86831,0.0000000000000001665335,0,0,0.5359836,0.3562459,0.3384337,0,0,0.1797376,4.391925,0.1797376,0,0.1797376,6.000012,100,0.206578,1.850057,0.4287868,1.7,4.927908
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5871529,1.110336,1.110336,0,0,0,1.110336,52.88063,0,0,0,0.5871529,1.168775,1.110336,0,0,0,4.553689,0,0.5816222,-0.5816222,5.386929,89.78196,0.206578,1.22137,0.4697223,0,5.140842
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2936819,0,0,0,0,0,0,0,0,0,0,0.2936819,0,0,0,0,0.6462469,3.972067,0.2936819,0,0.2936819,5.665539,94.42547,0.2065207,0,0.2349455,0,4.265749
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.09174715,0,0,0,-1,0,0,0,0,0,0,0.09174715,0,0,0,0,0.352565,4.236381,0.09174715,0,0.09174715,5.752578,95.87611,0.2065028,0,0.07339772,0,4.328127
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.3119398,1.68102,1.68102,1.632454,0,0.5017599,1.68102,18.55658,0,0,0,0.3119398,0.05112193,0.04856583,0,0,0.2608179,4.318953,0.2608179,0,0.2608179,6.000012,100,0.2065229,1.849122,0.2495518,1.7,4.630893
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1410761,2.686384,2.686384,1.7,0,0.5202,2.686384,5.251522,0,0,0,0.1410761,1.038299,0.9863842,0,0,0,4.553689,0,0.8972231,-0.8972231,5.054256,84.23743,0.2065229,2.955023,0.1128608,1.7,4.694765
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.0499222,1.250497,1.250497,0,0,0,1.250497,3.99219,0,0.0000000000000002220446,0,0.0499222,1.316312,1.250497,0,0,0.9969145,3.656466,0,1.26639,-1.26639,3.719364,61.98927,0.2065229,1.375546,0.03993776,0,3.706388
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06921753,0,0,0,0,0,0,0,0,0,0,0.06921753,0,0,0,0,2.404015,2.390076,0.06921753,0,0.06921753,3.785029,63.08369,0.2065094,0,0.05537402,0,2.459293
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,2.688675,1.38,0,-1,0,1.38,0,0,1.308675,1.577542,0,1.452632,1.38,0,0,2.334797,2.452372,0,1.452632,-1.452632,2.253821,37.56361,0.2065094,2.957542,0,0,2.452372
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,2.189994,0.949753,0,-1,0,0.949753,0,0,1.240241,1.45924,0,0.9997401,0.949753,0,0,3.948832,0.9997401,0,0.9997401,-0.9997401,1.200002,20,0.2065094,2.408993,0,0,0.9997401
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,1.279744,0,0,-1,0,0,0,0,1.279744,1.407718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2065094,1.407718,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.2360368,0,0,-1,0,0,0,0,0.2360368,0.2596404,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2065094,0.2596404,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.09687302,0,0,-1,0,0,0,0,0.09687302,0.1065603,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2065094,0.1065603,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2065094,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.1857115,0,0,-1,0,0,0,0,0.1857115,0.2042826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2065094,0.2042826,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.2472592,0,0,-1,0,0,0,0,0.2472592,0.2719851,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2065094,0.2719851,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.1392842,0,0,-1,0,0,0,0,0.1392842,0.1532126,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2065094,0.1532126,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.05904772,0,0,-1,0,0,0,0,0.05904772,0.06495249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2065094,0.06495249,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.3169462,0.3169462,1.7,0,0.5202,0.3169462,0,0,0,0,0,0,0,1.383054,1.313901,5.059654,0,1.313901,0,1.313901,2.446478,40.77456,0.2066182,0.3486409,0,1.7,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02173074,0.2467762,0.2467762,1.699408,0,0.5200383,0.2467762,8.805849,0,0,0,0.02173074,0,0,1.452632,1.38,3.745753,1.182511,1.401731,0,1.401731,3.776277,62.93782,0.2067095,0.2714538,0.01738459,1.7,1.204242
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2860729,2.034331,2.034331,1.7,0,0.5202,2.034331,14.06226,0.0000000000000001110223,0,0,0.2860729,0.351927,0.3343306,0,0,2.344023,2.444069,0,0.06585412,-0.06585412,3.706861,61.78089,0.2067095,2.237764,0.2288583,1.7,2.730141
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4799258,2.192345,2.192345,1.7,0,0.5202,2.192345,21.89098,0,0,0,0.4799258,0.518258,0.4923451,0,0,2.417194,2.378215,0,0.03833228,-0.03833228,3.666455,61.10746,0.2067095,2.41158,0.3839406,1.7,2.85814
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.6216337,1.578255,1.38,0,-1,0,1.38,45.04592,0.0000000000000002220446,0.1982548,0.3560803,0.6216337,1.452632,1.38,0,0,2.459785,2.339882,0,0.8309978,-0.8309978,2.790506,46.50834,0.2067095,1.73608,0.497307,0,2.961516
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.7166961,0.8335961,0.8335961,0,0,0,0.8335961,85.97643,0,0,0,0.7166961,0.8774695,0.8335961,0,0,3.383116,1.508884,0,0.1607735,-0.1607735,2.621036,43.68385,0.2067095,0.9169557,0.5733569,0,2.22558
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.609095,0.4139736,0.4139736,0,0,0,0.4139736,147.1338,0,0,0,0.609095,0.4357617,0.4139736,0,0,3.561753,1.348111,0.1733334,0,0.1733334,2.785475,46.42448,0.2066758,0.4553709,0.487276,0,1.957206
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.9468635,0.3865878,0.3865878,0,0,0,0.3865878,244.9285,0,0,0,0.9468635,0.4069345,0.3865878,0,0,3.38842,1.504111,0.539929,0,0.539929,3.297696,54.96149,0.2065708,0.4252465,0.7574908,0,2.450974
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.8974946,0.5782087,0.5782087,0,0,0,0.5782087,155.2198,0,0,0,0.8974946,0.6086408,0.5782087,0,0,2.848491,1.990047,0.2888539,0,0.2888539,3.571727,59.52866,0.2065147,0.6360296,0.7179957,0,2.887542
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,1.196268,1.393695,1.38,0,-1,0,1.38,86.6861,0,0.01369534,0.1530649,1.196268,1.452632,1.38,0,0,2.559637,2.250015,0,0.2563634,-0.2563634,3.301496,55.02483,0.2065147,1.533065,0.9570146,0,3.446284
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.6312187,0.09339622,0.09339622,0,0,0,0.09339622,675.8503,0,0,0,0.6312187,0.09831181,0.09339622,0,0,2.844485,1.993652,0.5329069,0,0.5329069,3.807056,63.45081,0.2064112,0.1027358,0.504975,0,2.624871
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.7010176,1.050727,1.050727,0,0,0,1.050727,66.71742,0,0,0,0.7010176,1.106028,1.050727,0,0,2.311578,2.473269,0,0.4050103,-0.4050103,3.380138,56.33552,0.2064112,1.155799,0.5608141,0,3.174286
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3751259,2.897777,2.897777,1.7,0,0.5202,2.897777,12.9453,0,0.0000000000000004440892,0.1075543,0.3751259,1.260818,1.197777,0,0,2.76159,2.068258,0,0.8856917,-0.8856917,2.446537,40.77553,0.2064112,3.187554,0.3001007,1.7,2.443384
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04828646,1.981843,1.981843,1.7,0,0.5202,1.981843,2.436442,0.0000000000000001110223,0,0,0.04828646,0.2966771,0.2818433,0,0,3.745692,1.182566,0,0.2483907,-0.2483907,2.18471,36.41176,0.2064112,2.180028,0.03862916,1.7,1.230853
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,2.189508,0.887467,0,-1,0,0.887467,0,0,1.302041,1.520992,0,0.9341758,0.887467,0,0,4.021681,0.9341758,0,0.9341758,-0.9341758,1.200002,20,0.2064112,2.408459,0,0,0.9341758
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,1.725155,0,0,-1,0,0,0,0,1.725155,1.89767,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064112,1.89767,0,0,0
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,0.5157371,0,0,-1,0,0,0,0,0.5157371,0.5673108,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064112,0.5673108,0,0,0
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064112,0,0,0,0
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.01825072,0,0,-1,0,0,0,0,0.01825072,0.02007579,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064112,0.02007579,0,0,0
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,0.5468971,0,0,-1,0,0,0,0,0.5468971,0.6015868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064112,0.6015868,0,0,0
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.02969297,0,0,-1,0,0,0,0,0.02969297,0.03266227,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064112,0.03266227,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064112,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.378493,0,0,-1,0,0,0,0,0.378493,0.4163423,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064112,0.4163423,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.01896736,0,0,-1,0,0,0,0,0.01896736,0.02086409,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064112,0.02086409,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.2731411,0.2731411,1.7,0,0.5202,0.2731411,0,0,0,0,0,0,0,1.426859,1.355516,5.059654,0,1.355516,0,1.355516,2.485958,41.43254,0.2065116,0.3004552,0,1.7,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.02044555,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02044555,0,0,1.452632,1.38,3.704139,1.219964,1.400446,0,1.400446,3.814537,63.57549,0.2065327,0,0.01635644,1.7,1.24041
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.3036972,0.1897104,0.1897104,1.642342,0,0.5044594,0.1897104,160.0847,0.0000000000000002220446,0,0,0.3036972,0,0,1.452632,1.38,2.303693,2.480365,1.683697,0,1.683697,5.411832,90.19703,0.2065529,0.2086814,0.2429578,1.7,2.784063
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.7652088,0.3465453,0.3465453,0,0,0,0.3465453,220.8106,0,0,0,0.7652088,0.3647846,0.3465453,0,0,0.6199956,3.995693,0.4004242,0,0.4004242,5.791708,96.52827,0.2064755,0.3811999,0.612167,0,4.760901
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.213339,0.7275114,0.7275114,0,-1,0,0.7275114,166.7794,0.2279666,0,0,1.213339,0.7658015,0.7275114,0,0,0.2195714,4.356075,0.2195714,0,0.2195714,6.000012,100,0.206433,0.8002626,0.9706716,0,5.569414
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.464698,0.4456608,0.4456608,0,0,0,0.4456608,328.6577,0.9955818,0,0,1.464698,0.4691167,0.4456608,0,0,0,4.553689,0,0,0,6.000012,100,0.206433,0.4902269,1.171759,0,6.018387
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.76993,2.233901,2.233901,0.8539008,0,0.2892149,2.233901,79.23045,0.3172981,0,0,1.76993,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.206433,2.457291,1.415944,1.7,6.323618
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.754186,0.5839054,0.5839054,0,0,0,0.5839054,300.423,1.139549,0,0,1.754186,0.6146373,0.5839054,0,0,0,4.553689,0,0,0,6.000012,100,0.206433,0.642296,1.403349,0,6.307875
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.764617,0.01404564,0.01404564,0,0,0,0.01404564,12563.45,1.749832,0,0,1.764617,0.01478489,0.01404564,0,0,0,4.553689,0,0,0,6.000012,100,0.206433,0.01545021,1.411694,0,6.318306
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.708416,1.352956,1.352956,0,-1,0,1.352956,126.2728,0.2842513,0,0.1082519,1.708416,1.424165,1.352956,0,0,0,4.553689,0,0,0,6.000012,100,0.206433,1.488252,1.366733,0,6.262105
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.301438,0.6453431,0.6453431,0,0,0,0.6453431,201.6661,0.6221297,0,0,1.301438,0.6793085,0.6453431,0,0,0,4.553689,0,0,0,6.000012,100,0.206433,0.7098774,1.041151,0,5.855127
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.8119525,0,0,0,0,0,0,0,0.8119525,0,0,0.8119525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.206433,0,0.6495619,0,5.365642
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.4206521,1.208742,1.208742,0,0,0,1.208742,34.80082,0,0,0,0.4206521,1.27236,1.208742,0,0,0,4.553689,0,0.8517076,-0.8517076,5.102233,85.03706,0.206433,1.329616,0.3365217,0,4.974341
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.07744773,0,0,0,0,0,0,0,0,0,0,0.07744773,0,0,0,0,0.9463418,3.701981,0.07744773,0,0.07744773,5.175707,86.2616,0.2064181,0,0.06195818,0,3.779429
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.868894,3.771684,0,0,0,5.175707,86.2616,0.2064181,0,0,0,3.771684
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,1.667654,1.38,0,-1,0,1.38,0,0,0.2876538,0.4544192,0,1.452632,1.38,0,0,0.868894,3.771684,0,1.452632,-1.452632,3.644499,60.74152,0.2064181,1.834419,0,0,3.771684
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,2.156766,1.38,0,-1,0,1.38,0,0,0.7767659,0.9924425,0,1.452632,1.38,0,0,2.482929,2.319053,0,1.452632,-1.452632,2.113291,35.22144,0.2064181,2.372442,0,0,2.319053
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,0.5735353,0.5735353,0,-1,0,0.5735353,0,0,0,0,0,0.6037214,0.5735353,0,0,4.096964,0.8664212,0,0.6037214,-0.6037214,1.476912,24.61515,0.2064181,0.6308889,0,0,0.8664212
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.1879954,0.1879954,0,-1,0,0.1879954,0,0,0.00000000000000002775558,0,0,0.1978899,0.1879954,0,0,4.767766,0.2626998,0,0.1978899,-0.1978899,1.268318,21.13859,0.2064181,0.2067949,0,0,0.2626998
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.3264732,0.06156936,0,-1,0,0.06156936,0,0,0.2649038,0.2975512,0,0.06480986,0.06156936,0,0,4.987643,0.06480986,0,0.06480986,-0.06480986,1.200002,20,0.2064181,0.3591205,0,0,0.06480986
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,0.5695466,0,0,-1,0,0,0,0,0.5695466,0.6265013,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064181,0.6265013,0,0,0
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.3243431,0,0,-1,0,0,0,0,0.3243431,0.3567774,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064181,0.3567774,0,0,0
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,0.687724,0,0,-1,0,0,0,0,0.687724,0.7564964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064181,0.7564964,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064181,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.08742946,0.08742946,1.540061,0,0.4765367,0.08742946,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.206468,0.09617241,0,1.7,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01357936,0.5749153,0.5749153,1.7,0,0.5202,0.5749153,2.361976,0,0,0,0.01357936,0,0,1.125085,1.06883,3.679654,1.242,1.08241,0,1.08241,3.53605,58.93404,0.2065816,0.6324068,0.01086349,1.7,1.255579
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2472446,4.226993,3.08,1.7,0,0.5202,3.08,8.027422,0.0000000000000002220446,1.146993,1.569692,0.2472446,1.452632,1.38,0,0,2.597245,2.216169,0,1.205387,-1.205387,2.26546,37.75759,0.2065816,4.649693,0.1977957,1.7,2.463413
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4909842,0.8373545,0.8373545,1.7,0,0.5202,0.8373545,58.63517,0,0,0,0.4909842,0,0,0.8626454,0.8195131,3.936563,1.010782,1.310497,0,1.310497,3.508707,58.47833,0.2066898,0.92109,0.3927874,1.7,1.501766
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.6412938,0.7836931,0.7836931,0,-1,0,0.7836931,81.82971,0,0.0000000000000001110223,0,0.6412938,0.8249401,0.7836931,0,0,2.626066,2.190229,0,0.1836463,-0.1836463,3.315127,55.252,0.2066898,0.8620624,0.5130351,0,2.831523
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,1.09238,0.8652235,0.8652235,0,0,0,0.8652235,126.2541,0,0,0,1.09238,0.9107615,0.8652235,0,0,2.830117,2.006583,0.1816184,0,0.1816184,3.487425,58.12363,0.2066548,0.9517458,0.8739039,0,3.098963
