Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.8212568,1.762035,1.762035,1.7,0,0.5202,1.762035,46.60842,0,0,0,0.8212568,0.06530008,0.06203507,0,0,2.648499,2.17004,0.7559566,0,0.7559566,4.204588,70.07634,0.2067122,1.938239,0.6570054,1.7,2.991297
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.50007,0,0,0.425,0,0.172125,0,0,0.01187113,0,0,1.50007,0,0,0.4131289,0.3924724,1.892542,2.850401,1.892542,0,1.892542,6.000012,100,0.2063484,0,1.200056,1.7,4.350471
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,1.185036,1.032009,1.032009,0,0,0,1.032009,114.828,0.09871027,0,0,1.185036,1.086325,1.032009,0,0,0,4.553689,0,0,0,6.000012,100,0.2063484,1.13521,0.9480286,0,5.738725
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,1.046077,0.7730024,0.7730024,0,-1,0,0.7730024,135.3265,0.2323906,0,0,1.046077,0.8136868,0.7730024,0,0,0,4.553689,0,0,0,6.000012,100,0.2063484,0.8503027,0.8368619,0,5.599766
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.7854082,0.524022,0.524022,0,0,0,0.524022,149.8808,0.2338061,0,0,0.7854082,0.5516021,0.524022,0,0,0,4.553689,0,0,0,6.000012,100,0.2063484,0.5764242,0.6283265,0,5.339097
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5972633,1.857621,1.857621,1.290221,0,0.4083304,1.857621,32.15205,0.0000000000000001110223,0,0,0.5972633,0.5972633,0.5674001,0,0,0,4.553689,0,0,0,6.000012,100,0.2063484,2.043383,0.4778106,1.7,5.150952
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3879595,0,0,0,0,0,0,0,0.3879595,0,0,0.3879595,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2063484,0,0.3103676,0,4.941648
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.08073191,1.112907,1.112907,0,0,0,1.112907,7.254146,0,0.0000000000000002220446,0,0.08073191,1.171481,1.112907,0,0,0,4.553689,0,1.090749,-1.090749,4.850261,80.83752,0.2063484,1.224198,0.06458552,0,4.634421
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,2.053527,1.38,0,-1,0,1.38,0,0,0.6735265,0.8788792,0,1.452632,1.38,0,0,1.211944,3.46294,0,1.452632,-1.452632,3.319053,55.31744,0.2063484,2.258879,0,0,3.46294
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.825979,2.010308,0,0,0,3.319053,55.31744,0.2063484,0,0,0,2.010308
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,2.548277,1.38,0,-1,0,1.38,0,0,1.168278,1.423105,0,1.452632,1.38,0,0,2.825979,2.010308,0,1.452632,-1.452632,1.787845,29.79736,0.2063484,2.803105,0,0,2.010308
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.440014,0.5576765,0,0,0,1.787845,29.79736,0.2063484,0,0,0,0.5576765
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.440014,0.5576765,0,0,0,1.787845,29.79736,0.2063484,0,0,0,0.5576765
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.5016654,0.5016654,0,-1,0,0.5016654,0,0,0.0000000000000001110223,0.02203924,0,0.5280688,0.5016654,0,0,4.440014,0.5576765,0,0.5280688,-0.5280688,1.231212,20.52015,0.2063484,0.5518319,0,0,0.5576765
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.026757,0.02960769,0,0,0,1.231212,20.52015,0.2063484,0,0,0,0.02960769
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.026757,0.02960769,0,0,0,1.231212,20.52015,0.2063484,0,0,0,0.02960769
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.1857231,0.0281273,0,-1,0,0.0281273,0,0,0.1575958,0.1761681,0,0.02960769,0.0281273,0,0,5.026757,0.02960769,0,0.02960769,-0.02960769,1.200002,20,0.2063484,0.2042954,0,0,0.02960769
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.2584859,0,0,-1,0,0,0,0,0.2584859,0.2843345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063484,0.2843345,0,0,0
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.1771727,0.1771727,1.629804,0,0.5010366,0.1771727,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2064233,0.19489,0,1.7,0
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01893971,0.2509477,0.2509477,1.7,0,0.5202,0.2509477,7.547272,0,0,0,0.01893971,0,0,1.449052,1.3766,3.679654,1.242,1.395539,0,1.395539,3.83311,63.88504,0.2065148,0.2760425,0.01515177,1.7,1.26094
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2914779,0.1039249,0.1039249,1.556556,0,0.4810399,0.1039249,280.4697,0,0,0,0.2914779,0,0,1.452632,1.38,2.284115,2.497985,1.671478,0,1.671478,5.418813,90.31338,0.206513,0.1143174,0.2331823,1.7,2.789463
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.8101115,0,0,0,0,0,0,0,0.1974744,0,0,0.8101115,0,0,0,0,0.6126371,4.002316,0.6126371,0,0.6126371,6.000012,100,0.2063959,0,0.6480892,0,4.812427
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.318026,1.228567,1.228567,0,-1,0,1.228567,107.2815,0.02479704,0,0,1.318026,1.293229,1.228567,0,0,0,4.553689,0,0,0,6.000012,100,0.2063959,1.351424,1.054421,0,5.871715
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.496702,0.03597196,0.03597196,0,0,0,0.03597196,4160.748,1.458837,0,0,1.496702,0.03786522,0.03597196,0,0,0,4.553689,0,0,0,6.000012,100,0.2063959,0.03956915,1.197362,0,6.050391
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.57352,0,0,0,0,0,0,0,1.57352,0,0,1.57352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2063959,0,1.258816,0,6.127209
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.659256,0.373299,0.373299,0,0,0,0.373299,444.4846,1.26631,0,0,1.659256,0.3929463,0.373299,0,0,0,4.553689,0,0,0,6.000012,100,0.2063959,0.4106289,1.327405,0,6.212945
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.57631,1.934495,1.934495,0.5544951,0,0.2074772,1.934495,81.48429,0.1236781,0,0,1.57631,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2063959,2.127945,1.261048,1.7,6.129999
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.428445,1.166474,1.166474,0,-1,0,1.166474,122.4584,0.2005779,0,0,1.428445,1.227867,1.166474,0,0,0,4.553689,0,0,0,6.000012,100,0.2063959,1.283121,1.142756,0,5.982134
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,1.001044,0.1558519,0.1558519,0,0,0,0.1558519,642.3047,0.8369893,0,0,1.001044,0.1640546,0.1558519,0,0,0,4.553689,0,0,0,6.000012,100,0.2063959,0.1714371,0.8008351,0,5.554733
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.8546788,2.877018,2.877018,1.7,0,0.5202,2.877018,29.7071,0.0000000000000004440892,0,0.08472025,0.8546788,1.238967,1.177018,0,0,0,4.553689,0,0.384288,-0.384288,5.594937,93.24876,0.2063959,3.16472,0.683743,1.7,5.408368
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.5190094,1.413516,1.413516,1.326094,0,0.4181237,1.413516,36.71762,0,0,0,0.5190094,0.09202269,0.08742155,0,0,0.4269867,4.169401,0.4269867,0,0.4269867,6.000012,100,0.2064282,1.554867,0.4152075,1.7,4.68841
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.07517027,2.549122,2.549122,1.7,0,0.5202,2.549122,2.948869,0,0,0,0.07517027,0.8938124,0.8491217,0,0,0,4.553689,0,0.8186421,-0.8186421,5.137087,85.61795,0.2064282,2.804034,0.06013621,1.7,4.628859
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,2.386062,1.38,0,-1,0,1.38,0,0,1.006062,1.244668,0,1.452632,1.38,0,0,0.9096023,3.735047,0,1.452632,-1.452632,3.605879,60.09787,0.2064282,2.624668,0,0,3.735047
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,1.288378,1.288378,0,-1,0,1.288378,0,0,0.0000000000000002220446,0.03721549,0,1.356187,1.288378,0,0,2.523638,2.282415,0,1.356187,-1.356187,2.176333,36.27214,0.2064282,1.417215,0,0,2.282415
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.030512,0.9262282,0,0,0,2.176333,36.27214,0.2064282,0,0,0,0.9262282
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.030512,0.9262282,0,0,0,2.176333,36.27214,0.2064282,0,0,0,0.9262282
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.030512,0.9262282,0,0,0,2.176333,36.27214,0.2064282,0,0,0,0.9262282
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.07917605,0.07917605,0,-1,0,0.07917605,0,0,0,0,0,0.08334321,0.07917605,0,0,4.030512,0.9262282,0,0.08334321,-0.08334321,2.088481,34.80795,0.2064282,0.08709366,0,0,0.9262282
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.2668993,0.2668993,0,-1,0,0.2668993,0,0,0,0,0,0.2809467,0.2668993,0,0,4.123116,0.842885,0,0.2809467,-0.2809467,1.792337,29.87223,0.2064282,0.2935893,0,0,0.842885
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,0.8143371,0.5338414,0,-1,0,0.5338414,0,0,0.2804958,0.3619295,0,0.5619383,0.5338414,0,0,4.435278,0.5619383,0,0.5619383,-0.5619383,1.200002,20,0.2064282,0.8957708,0,0,0.5619383
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.4334684,0,0,-1,0,0,0,0,0.4334684,0.4768153,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064282,0.4768153,0,0,0
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.1076831,0,0,-1,0,0,0,0,0.1076831,0.1184514,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064282,0.1184514,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.2545125,0.2545125,1.7,0,0.5202,0.2545125,0,0,0,0,0,0,0,1.445487,1.373213,5.059654,0,1.373213,0,1.373213,2.502747,41.71236,0.2065237,0.2799638,0,1.7,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01451826,0.3534471,0.3534471,1.7,0,0.5202,0.3534471,4.107619,0,0,0,0.01451826,0,0,1.346553,1.279225,3.686441,1.235892,1.293743,0,1.293743,3.730099,62.1682,0.206634,0.3887919,0.01161461,1.7,1.25041
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3797113,0.4946871,0.4946871,1.7,0,0.5202,0.4946871,76.75788,0,0,0,0.3797113,0,0,1.205313,1.145047,2.392698,2.400261,1.524759,0,1.524759,5.176612,86.2767,0.2067001,0.5441558,0.303769,1.7,2.779972
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.8652831,2.567074,2.567074,1.7,0,0.5202,2.567074,33.70698,0.0000000000000001110223,0,0,0.8652831,0.9127097,0.8670742,0,0,0.8679392,3.772544,0,0.04742657,-0.04742657,5.126621,85.4435,0.2067001,2.823782,0.6922265,1.7,4.637827
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,1.11962,1.736098,1.38,0,-1,0,1.38,81.13186,0.0000000000000002220446,0.3560976,0.5297074,1.11962,1.452632,1.38,0,0,0.9206355,3.725117,0,0.3330119,-0.3330119,4.775595,79.59309,0.2067001,1.909707,0.8956957,0,4.844737
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.37249,0.649112,0.649112,0,0,0,0.649112,211.4411,0,0,0,1.37249,0.6832759,0.649112,0,0,1.290649,3.392105,0.6892138,0,0.6892138,5.429441,90.4905,0.2065689,0.7140233,1.097992,0,4.764595
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.647415,1.661674,1.661674,0.6679931,0,0.2384621,1.661674,99.14188,0,0,0,1.647415,1.04598,0.9936813,0,0,0.6014349,4.012397,0.6014349,0,0.6014349,6.000012,100,0.2065224,1.827842,1.317932,1.7,5.659813
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.889724,1.571628,1.571628,0.425,0,0.172125,1.571628,120.2399,0.6827477,0,0,1.889724,1.206977,1.146628,0,0,0,4.553689,0,0,0,6.000012,100,0.2065224,1.728791,1.51178,1.7,6.443413
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.58884,1.006474,1.006474,0,0,0,1.006474,157.8621,0.5293941,0,0,1.58884,1.059446,1.006474,0,0,0,4.553689,0,0,0,6.000012,100,0.2065224,1.107121,1.271072,0,6.142529
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.533715,0,0,0,-1,0,0,0,1.533715,0,0,1.533715,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2065224,0,1.226972,0,6.087404
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,1.288529,1.352689,1.352689,0.425,0,0.172125,1.352689,95.25687,0.3120145,0,0,1.288529,0.9765146,0.9276888,0,0,0,4.553689,0,0,0,6.000012,100,0.2065224,1.487958,1.030823,1.7,5.842218
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.6814592,0,0,0,0,0,0,0,0.6814592,0,0,0.6814592,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2065224,0,0.5451674,0,5.235148
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.344781,0.7560189,0.7560189,0,0,0,0.7560189,45.60481,0,0.0000000000000001110223,0,0.344781,0.7958093,0.7560189,0,0,0,4.553689,0,0.4510283,-0.4510283,5.524586,92.07626,0.2065224,0.8316208,0.2758248,0,4.89847
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.08292456,1.89665,1.89665,1.7,0,0.5202,1.89665,4.37216,0.00000000000000002775558,0,0,0.08292456,0.2069995,0.1966495,0,0,0.5011426,4.102661,0,0.124075,-0.124075,5.3938,89.89648,0.2065224,2.086314,0.06633965,1.7,4.185585
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,0.8659397,0.8659397,0,-1,0,0.8659397,0,0,0.0000000000000001110223,0,0,0.9115155,0.8659397,0,0,0.6390036,3.978586,0,0.9115155,-0.9115155,4.432978,73.88282,0.2065224,0.9525337,0,0,3.978586
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.651799,3.06707,0,0,0,4.432978,73.88282,0.2065224,0,0,0,3.06707
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,1.01263,1.01263,0,-1,0,1.01263,0,0,0,0,0,1.065926,1.01263,0,0,1.651799,3.06707,0,1.065926,-1.065926,3.309394,55.15645,0.2065224,1.113893,0,0,3.06707
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.2204334,0.2204334,0,-1,0,0.2204334,0,0,0,0,0,0.2320352,0.2204334,0,0,2.836161,2.001144,0,0.2320352,-0.2320352,3.064807,51.08001,0.2065224,0.2424768,0,0,2.001144
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.2584499,0.2584499,0,-1,0,0.2584499,0,0,0.00000000000000005551115,0,0,0.2720526,0.2584499,0,0,3.093978,1.769109,0,0.2720526,-0.2720526,2.778039,46.30055,0.2065224,0.2842949,0,0,1.769109
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.2164042,0.2164042,0,-1,0,0.2164042,0,0,0.00000000000000002775558,0,0,0.2277939,0.2164042,0,0,3.396258,1.497056,0,0.2277939,-0.2277939,2.537923,42.29863,0.2065224,0.2380446,0,0,1.497056
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.649363,1.269263,0,0,0,2.537923,42.29863,0.2065224,0,0,0,1.269263
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.2764602,0.2764602,0,-1,0,0.2764602,0,0,0.00000000000000005551115,0,0,0.2910108,0.2764602,0,0,3.649363,1.269263,0,0.2910108,-0.2910108,2.23117,37.1861,0.2065224,0.3041063,0,0,1.269263
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.2561083,0.2561083,0,-1,0,0.2561083,0,0,0.00000000000000005551115,0,0,0.2695877,0.2561083,0,0,3.972708,0.9782518,0,0.2695877,-0.2695877,1.947,32.44994,0.2065224,0.2817191,0,0,0.9782518
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,0.6034192,0.6034192,0,-1,0,0.6034192,0,0,0.0000000000000001110223,0,0,0.6351781,0.6034192,0,0,4.27225,0.7086641,0,0.6351781,-0.6351781,1.277463,21.29101,0.2065224,0.6637612,0,0,0.7086641
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.3022375,0.3022375,1.7,0,0.5202,0.3022375,0,0,0,0,0,0,0,1.397762,1.327874,4.978004,0.07348593,1.327874,0,1.327874,2.537196,42.28651,0.2066258,0.3324613,0,1.7,0.07348593
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01131534,0.01590688,0.01590688,1.468538,0,0.457011,0.01590688,71.13492,0.0000000000000002220446,0,0,0.01131534,0,0,1.452632,1.38,3.650129,1.268573,1.391315,0,1.391315,3.857113,64.2851,0.2066525,0.01749757,0.009052276,1.7,1.279888
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.09611662,1.350305,1.350305,1.7,0,0.5202,1.350305,7.118139,0,0,0,0.09611662,0,0,0.3496946,0.3322098,2.258814,2.520757,0.4283264,0,0.4283264,4.263459,71.05751,0.206694,1.485336,0.07689329,1.7,2.616873
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.2091662,1.211941,1.211941,1.7,0,0.5202,1.211941,17.25878,0,0,0,0.2091662,0,0,0.4880593,0.4636563,1.830487,2.90625,0.6728225,0,0.6728225,4.901755,81.69575,0.2067576,1.333135,0.1673329,1.7,3.115417
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.2074139,0,0,0,-1,0,0,0,0,0,0,0.2074139,0,0,0,0,1.157665,3.511791,0.2074139,0,0.2074139,5.098525,84.97524,0.2067182,0,0.1659311,0,3.719204
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.5090888,0.9977455,0.9977455,0,0,0,0.9977455,51.02391,0,0,0,0.5090888,1.050258,0.9977455,0,0,0.9502509,3.698463,0,0.5411696,-0.5411696,4.528082,75.46788,0.2067182,1.09752,0.407271,0,4.207552
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.6849874,0,0,0,0,0,0,0,0,0,0,0.6849874,0,0,0,0,1.551551,3.157294,0.6849874,0,0.6849874,5.177918,86.29846,0.2065884,0,0.5479899,0,3.842281
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.4569921,0.07026867,0.07026867,0,0,0,0.07026867,650.3497,0,0,0,0.4569921,0.07396702,0.07026867,0,0,0.8665631,3.773782,0.3830251,0,0.3830251,5.541287,92.35461,0.2065159,0.07729553,0.3655937,0,4.230774
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.2104198,0.7290689,0.7290689,0,0,0,0.7290689,28.86144,0,0,0,0.2104198,0.767441,0.7290689,0,0,0.483538,4.118505,0,0.5570212,-0.5570212,4.954136,82.56876,0.2065159,0.8019758,0.1683358,0,4.328925
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.4499338,1.708615,1.38,0,-1,0,1.38,32.6039,0.0000000000000002220446,0.3286152,0.4994768,0.4499338,1.452632,1.38,0,0,1.10245,3.561484,0,1.002698,-1.002698,3.897199,64.95319,0.2065159,1.879477,0.359947,0,4.011417
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.3287201,0,0,0,0,0,0,0,0,0,0,0.3287201,0,0,0,0,2.216559,2.558786,0.3287201,0,0.3287201,4.209051,70.1507,0.2064538,0,0.2629761,0,2.887506
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2640954,0,0,0,0,0,0,0,0,0,0,0.2640954,0,0,0,0,1.887839,2.854634,0.2640954,0,0.2640954,4.459593,74.32641,0.2064038,0,0.2112763,0,3.118729
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.09891331,2.010194,2.010194,1.7,0,0.5202,2.010194,4.920585,0.0000000000000001110223,0,0,0.09891331,0.3265201,0.3101941,0,0,1.623744,3.09232,0,0.2276068,-0.2276068,4.219675,70.32777,0.2064038,2.211214,0.07913065,1.7,3.191233
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.08183342,0.7718919,0.7718919,1.7,0,0.5202,0.7718919,10.60167,0,0,0,0.08183342,0,0,0.9281081,0.8817027,1.87664,2.864713,0.9635361,0,0.9635361,5.133766,85.56259,0.206501,0.8490811,0.06546674,1.7,2.946546
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,1.834387,1.38,0,-1,0,1.38,0,0,0.4543872,0.6378258,0,1.452632,1.38,0,0,0.9131039,3.731895,0,1.452632,-1.452632,3.602557,60.0425,0.206501,2.017826,0,0,3.731895
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,0.529351,0.529351,0,-1,0,0.529351,0,0,0.0000000000000001110223,0,0,0.5572116,0.529351,0,0,2.527139,2.279264,0,0.5572116,-0.5572116,3.015205,50.25331,0.206501,0.5822861,0,0,2.279264
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,3.105865,1.38,0,-1,0,1.38,0,0,1.725865,2.036451,0,1.452632,1.38,0,0,3.146263,1.722052,0,1.452632,-1.452632,1.483997,24.73323,0.206501,3.416451,0,0,1.722052
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.2573546,0.2559496,0,-1,0,0.2559496,0,0,0.00140505,0.02714051,0,0.2694206,0.2559496,0,0,4.760298,0.2694206,0,0.2694206,-0.2694206,1.200002,20,0.206501,0.2830901,0,0,0.2694206
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206501,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.47982,0,0,-1,0,0,0,0,0.47982,0.5278019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206501,0.5278019,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,0.5157214,0,0,-1,0,0,0,0,0.5157214,0.5672936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206501,0.5672936,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.3733546,0,0,-1,0,0,0,0,0.3733546,0.4106901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206501,0.4106901,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,0.5927496,0,0,-1,0,0,0,0,0.5927496,0.6520246,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206501,0.6520246,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.5004289,0,0,-1,0,0,0,0,0.5004289,0.5504718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.206501,0.5504718,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.07419278,0.07419278,1.526824,0,0.472923,0.07419278,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.206546,0.08161207,0,1.7,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01855735,0.02359677,0.02359677,1.476228,0,0.4591103,0.02359677,78.64357,0.0000000000000002220446,0,0,0.01855735,0,0,1.452632,1.38,3.679654,1.242,1.398557,0,1.398557,3.835973,63.93276,0.2065734,0.02595645,0.01484588,1.7,1.260557
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2875796,1.111905,1.111905,1.7,0,0.5202,1.111905,25.86369,0,0,0,0.2875796,0,0,0.5880952,0.5586904,2.281097,2.500702,0.84627,0,0.84627,4.638815,77.31344,0.2066522,1.223095,0.2300637,1.7,2.788281
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.6647472,0.6339243,0.6339243,1.3655,0,0.4288815,0.6339243,104.8622,0,0,0,0.6647472,0,0,0.7315758,0.6949971,1.434827,3.262345,1.359744,0,1.359744,5.928782,98.81284,0.2066561,0.6973167,0.5317977,1.7,3.927092
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.7899293,1.326143,1.326143,0,-1,0,1.326143,59.56591,0,0.0000000000000002220446,0.07875744,0.7899293,1.39594,1.326143,0,0,0.07508279,4.486115,0,0.6060109,-0.6060109,5.289991,88.16634,0.2066561,1.458757,0.6319434,0,5.276044
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.440371,1.621221,1.621221,0.9638747,0,0.3192378,1.621221,88.84486,0,0,0,1.440371,0.691943,0.6573459,0,0,0.7484282,3.880104,0.7484282,0,0.7484282,6.000012,100,0.2066641,1.783343,1.152297,1.7,5.320475
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.350047,0,0,0,0,0,0,0,1.350047,0,0,1.350047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2066641,0,1.080038,0,5.903736
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.49906,1.58922,1.58922,0.425,0,0.172125,1.58922,94.32681,0.2735657,0,0,1.49906,1.225495,1.16422,0,0,0,4.553689,0,0,0,6.000012,100,0.2066641,1.748142,1.199248,1.7,6.052749
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.591615,1.02163,1.02163,0,0,0,1.02163,155.7916,0.5162142,0,0,1.591615,1.0754,1.02163,0,0,0,4.553689,0,0,0,6.000012,100,0.2066641,1.123793,1.273292,0,6.145304
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,1.126533,2.198399,1.38,0,-1,0,1.38,81.63283,0.0000000000000002220446,0.8183989,1.038239,1.126533,1.452632,1.38,0,0,0,4.553689,0,0.3260986,-0.3260986,5.656274,94.27104,0.2066641,2.418239,0.9012264,0,5.680222
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.7123916,1.183303,1.183303,0,0,0,1.183303,60.20363,0,0,0,0.7123916,1.245582,1.183303,0,0,0.3623318,4.227591,0,0.5331908,-0.5331908,5.094241,84.90385,0.2066641,1.301634,0.5699133,0,4.939982
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.5937977,0.5219666,0.5219666,0,0,0,0.5219666,113.7616,0,0,0,0.5937977,0.5494386,0.5219666,0,0,0.9547661,3.694399,0.04435907,0,0.04435907,5.136324,85.60523,0.2066558,0.5741633,0.4750381,0,4.288197
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.3505955,0.9090176,0.9090176,0,0,0,0.9090176,38.56862,0,0.0000000000000001110223,0,0.3505955,0.9568606,0.9090176,0,0,0.910407,3.734323,0,0.6062651,-0.6062651,4.497264,74.95426,0.2066558,0.9999193,0.2804764,0,4.084918
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.08466541,1.605511,1.605511,1.7,0,0.5202,1.605511,5.273424,0.00000000000000001387779,0,0,0.08466541,0,0,0.09448883,0.08976439,1.584035,3.128057,0.1744298,0,0.1744298,4.662743,77.71223,0.2066713,1.766062,0.06773233,1.7,3.212723
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,3.327374,1.38,0,-1,0,1.38,0,0,1.947375,2.280112,0,1.452632,1.38,0,0,1.409605,3.285044,0,1.452632,-1.452632,3.131535,52.19215,0.2066713,3.660112,0,0,3.285044
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,1.48711,1.38,0,-1,0,1.38,0,0,0.1071101,0.2558211,0,1.452632,1.38,0,0,3.02364,1.832413,0,1.452632,-1.452632,1.600327,26.67206,0.2066713,1.635821,0,0,1.832413
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.3480839,0.3480839,0,-1,0,0.3480839,0,0,0.00000000000000005551115,0.02210015,0,0.3664041,0.3480839,0,0,4.637675,0.3797812,0,0.3664041,-0.3664041,1.214103,20.23501,0.2066713,0.3828923,0,0,0.3797812
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.044791,0.0133771,0,0,0,1.214103,20.23501,0.2066713,0,0,0,0.0133771
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.01235488,0.01235488,0,-1,0,0.01235488,0,0,0.000000000000000001734723,0.0008821264,0,0.01300514,0.01235488,0,0,5.044791,0.0133771,0,0.01300514,-0.01300514,1.200395,20.00653,0.2066713,0.01359037,0,0,0.0133771
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,0.5598931,0.0003533618,0,-1,0,0.0003533618,0,0,0.5595397,0.6155291,0,0.0003719598,0.0003533618,0,0,5.059241,0.0003719598,0,0.0003719598,-0.0003719598,1.200002,20,0.2066713,0.6158824,0,0,0.0003719598
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.3136582,0,0,-1,0,0,0,0,0.3136582,0.3450241,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2066713,0.3450241,0,0,0
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.1922104,0,0,-1,0,0,0,0,0.1922104,0.2114315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2066713,0.2114315,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.04839329,0,0,-1,0,0,0,0,0.04839329,0.05323262,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2066713,0.05323262,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.3556537,0,0,-1,0,0,0,0,0.3556537,0.391219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2066713,0.391219,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.3150062,0.3150062,1.7,0,0.5202,0.3150062,0,0,0,0,0,0,0,1.384994,1.315744,5.059654,0,1.315744,0,1.315744,2.448227,40.8037,0.2067757,0.3465068,0,1.7,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.0225759,0.1275614,0.1275614,1.580193,0,0.4874927,0.1275614,17.69807,0.0000000000000002220446,0,0,0.0225759,0,0,1.452632,1.38,3.74391,1.18417,1.402576,0,1.402576,3.778827,62.98033,0.2068305,0.1403175,0.01806072,1.7,1.206746
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.168788,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.168788,0,0,1.452632,1.38,2.341334,2.446488,1.548788,0,1.548788,5.248137,87.46877,0.2068226,0,0.1350304,1.7,2.615276
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.5419936,0,0,0,0,0,0,0,0,0,0,0.5419936,0,0,0,0,0.7925463,3.840397,0.5419936,0,0.5419936,5.762317,96.03842,0.2067211,0,0.4335949,0,4.382391
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.9637971,1.377649,1.377649,0,-1,0,1.377649,69.95955,0,0,0.1354139,0.9637971,1.450157,1.377649,0,0,0.2505527,4.328191,0,0.4863598,-0.4863598,5.249649,87.49397,0.2067211,1.515414,0.7710377,0,5.291988
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.399956,1.472415,1.472415,0.8938618,0,0.3001243,1.472415,95.0789,0,0,0,1.399956,0.6090032,0.5785531,0,0,0.7909524,3.841832,0.7909524,0,0.7909524,6.000012,100,0.2067018,1.619656,1.119965,1.7,5.241787
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.430984,1.380574,1.380574,0.425,0,0.172125,1.380574,103.6514,0.4251172,0,0,1.430984,1.005867,0.9555736,0,0,0,4.553689,0,0,0,6.000012,100,0.2067018,1.518631,1.144787,1.7,5.984673
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.8994275,0.9567471,0.9567471,0,0,0,0.9567471,94.0089,0,0,0,0.8994275,1.007102,0.9567471,0,0,0,4.553689,0,0.1076747,-0.1076747,5.886513,98.10835,0.2067018,1.052422,0.719542,0,5.453116
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,1.123495,1.298363,1.298363,0.425,0,0.172125,1.298363,86.53168,0.08452723,0,0,1.123495,0.9193293,0.8733629,0,0,0.1196386,4.446014,0.1196386,0,0.1196386,6.000012,100,0.2066794,1.428199,0.8987961,1.7,5.56951
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.347538,0.5735865,0.5735865,0,-1,0,0.5735865,234.932,0.7437631,0,0,1.347538,0.6037752,0.5735865,0,0,0,4.553689,0,0,0,6.000012,100,0.2066794,0.6309451,1.078031,0,5.901227
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.955314,0,0,0,0,0,0,0,0.955314,0,0,0.955314,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2066794,0,0.7642512,0,5.509003
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.7370539,0,0,0,0,0,0,0,0.7370539,0,0,0.7370539,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2066794,0,0.5896431,0,5.290743
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3654344,0,0,0,0,0,0,0,0.3654344,0,0,0.3654344,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2066794,0,0.2923476,0,4.919123
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.08396405,0.1892859,0.1892859,0,0,0,0.1892859,44.35832,0,0,0,0.08396405,0.1992483,0.1892859,0,0,0,4.553689,0,0.1152843,-0.1152843,5.878492,97.97466,0.2066794,0.2082145,0.06717124,0,4.637653
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,2.209141,1.38,0,-1,0,1.38,0,0,0.8291405,1.050055,0,1.452632,1.38,0,0,0.1280936,4.438405,0,1.452632,-1.452632,4.347283,72.45458,0.2066794,2.430055,0,0,4.438405
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,2.187239,1.38,0,-1,0,1.38,0,0,0.8072394,1.025963,0,1.452632,1.38,0,0,1.742129,2.985773,0,1.452632,-1.452632,2.816075,46.9345,0.2066794,2.405963,0,0,2.985773
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,0.8145356,0.8145356,0,-1,0,0.8145356,0,0,0.0000000000000001110223,0,0,0.8574059,0.8145356,0,0,3.356164,1.533141,0,0.8574059,-0.8574059,1.91229,31.87144,0.2066794,0.8959892,0,0,1.533141
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.09721079,0.09721079,0,-1,0,0.09721079,0,0,0.00000000000000001387779,0,0,0.1023271,0.09721079,0,0,4.308837,0.6757356,0,0.1023271,-0.1023271,1.804428,30.07374,0.2066794,0.1069319,0,0,0.6757356
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.1609783,0.1609783,0,-1,0,0.1609783,0,0,0,0,0,0.1694508,0.1609783,0,0,4.422534,0.5734084,0,0.1694508,-0.1694508,1.625811,27.0968,0.2066794,0.1770761,0,0,0.5734084
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.01521579,0.01521579,0,-1,0,0.01521579,0,0,0,0,0,0.01601662,0.01521579,0,0,4.610813,0.4039576,0,0.01601662,-0.01601662,1.608928,26.81542,0.2066794,0.01673737,0,0,0.4039576
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.2902317,0.2902317,0,-1,0,0.2902317,0,0,0.00000000000000005551115,0,0,0.305507,0.2902317,0,0,4.628609,0.387941,0,0.305507,-0.305507,1.286895,21.44822,0.2066794,0.3192549,0,0,0.387941
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.135363,0.07831229,0,-1,0,0.07831229,0,0,0.05705068,0.07058697,0,0.08243398,0.07831229,0,0,4.968061,0.08243398,0,0.08243398,-0.08243398,1.200002,20,0.2066794,0.1488993,0,0,0.08243398
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.1171394,0,0,-1,0,0,0,0,0.1171394,0.1288534,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2066794,0.1288534,0,0,0
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.2392411,0,0,-1,0,0,0,0,0.2392411,0.2631652,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2066794,0.2631652,0,0,0
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.1343835,0.1343835,1.587015,0,0.4893551,0.1343835,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2067402,0.1478218,0,1.7,0
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01101459,0.7274476,0.7274476,1.7,0,0.5202,0.7274476,1.514142,0,0,0,0.01101459,0,0,0.9725524,0.9239248,3.679654,1.242,0.9349394,0,0.9349394,3.396147,56.60233,0.206835,0.8001923,0.008811671,1.7,1.253015
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1253637,0.9533108,0.9533108,1.7,0,0.5202,0.9533108,13.15035,0,0,0,0.1253637,0,0,0.7466892,0.7093548,2.744715,2.083446,0.8347185,0,0.8347185,4.18803,69.80036,0.2069162,1.048642,0.100291,1.7,2.208809
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2271592,1.730884,1.730884,1.7,0,0.5202,1.730884,13.12388,0,0,0,0.2271592,0.03250922,0.03088376,0,0,1.909997,2.834692,0.19465,0,0.19465,4.372692,72.87804,0.2069305,1.903972,0.1817273,1.7,3.061851
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2466631,0.5903405,0.5903405,0,-1,0,0.5903405,41.7832,0,0.0000000000000001110223,0,0.2466631,0.621411,0.5903405,0,0,1.715346,3.009877,0,0.3747479,-0.3747479,3.977672,66.29441,0.2069305,0.6493745,0.1973305,0,3.25654
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.3336049,1.778146,1.778146,1.7,0,0.5202,1.778146,18.76139,0,0,0,0.3336049,0.08225843,0.0781455,0,0,2.131733,2.635129,0.2513465,0,0.2513465,4.216121,70.26854,0.2069489,1.95596,0.2668839,1.7,2.968734
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.8082365,1.647723,1.647723,1.7,0,0.5202,1.647723,49.05171,0,0,0,0.8082365,0,0,0.05227664,0.04966281,1.880387,2.861341,0.8578994,0,0.8578994,5.029995,83.83309,0.2070131,1.812496,0.6465892,1.7,3.669578
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.7223547,0.1116377,0.1116377,0,0,0,0.1116377,647.0529,0,0,0,0.7223547,0.1175133,0.1116377,0,0,1.022487,3.633451,0.6048414,0,0.6048414,5.603798,93.39645,0.2069003,0.1228014,0.5778837,0,4.355805
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.9751961,0.1479561,0.1479561,0,0,0,0.1479561,659.1119,0.401807,0,0,0.9751961,0.1557432,0.1479561,0,0,0.4176459,4.177808,0.4176459,0,0.4176459,6.000012,100,0.2068225,0.1627517,0.7801569,0,5.153004
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.8730557,0,0,0,-1,0,0,0,0.8730557,0,0,0.8730557,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2068225,0,0.6984445,0,5.426744
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.5291167,0.4705876,0.4705876,0,0,0,0.4705876,112.4374,0.03376129,0,0,0.5291167,0.4953554,0.4705876,0,0,0,4.553689,0,0,0,6.000012,100,0.2068225,0.5176464,0.4232933,0,5.082806
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.5246882,0.5128888,0.5128888,0,0,0,0.5128888,102.3006,0,0,0,0.5246882,0.539883,0.5128888,0,0,0,4.553689,0,0.01519467,-0.01519467,5.983995,99.73306,0.2068225,0.5641777,0.4197506,0,5.078377
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.2020745,1.89052,1.89052,1.7,0,0.5202,1.89052,10.68883,0,0,0,0.2020745,0.2005476,0.1905202,0,0,0.01688296,4.538494,0.001526914,0,0.001526914,5.985444,99.7572,0.2068226,2.079572,0.1616596,1.7,4.740569
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.07203526,0,0,0,0,0,0,0,0.05667921,0,0,0.07203526,0,0,0,0,0.01535605,4.539868,0.01535605,0,0.01535605,6.000012,100,0.2068197,0,0.05762821,0,4.611904
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.06012334,0.06012334,0,-1,0,0.06012334,0,0,0.000000000000000006938894,0,0,0.06328772,0.06012334,0,0,0,4.553689,0,0.06328772,-0.06328772,5.933301,98.88815,0.2068197,0.06613567,0,0,4.553689
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,0.8578656,0.8578656,0,-1,0,0.8578656,0,0,0.0000000000000001110223,0,0,0.9030164,0.8578656,0,0,0.07031969,4.490401,0,0.9030164,-0.9030164,4.981438,83.0238,0.2068197,0.9436522,0,0,4.490401
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.1645894,0.1645894,0,-1,0,0.1645894,0,0,0.00000000000000002775558,0,0,0.173252,0.1645894,0,0,1.073671,3.587385,0,0.173252,-0.173252,4.798814,79.98008,0.2068197,0.1810483,0,0,3.587385
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.1683609,0.1683609,0,-1,0,0.1683609,0,0,0.00000000000000002775558,0,0,0.177222,0.1683609,0,0,1.266174,3.414133,0,0.177222,-0.177222,4.612006,76.86661,0.2068197,0.185197,0,0,3.414133
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,0.6067876,0.6067876,0,-1,0,0.6067876,0,0,0,0,0,0.6387238,0.6067876,0,0,1.463087,3.236911,0,0.6387238,-0.6387238,3.938732,65.6454,0.2068197,0.6674663,0,0,3.236911
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,0.6132554,0.6132554,0,-1,0,0.6132554,0,0,0,0,0,0.645532,0.6132554,0,0,2.17278,2.598187,0,0.645532,-0.645532,3.258281,54.30458,0.2068197,0.6745809,0,0,2.598187
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.890038,1.952655,0,0,0,3.258281,54.30458,0.2068197,0,0,0,1.952655
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.1024486,0.1024486,0,-1,0,0.1024486,0,0,0.00000000000000001387779,0,0,0.1078406,0.1024486,0,0,2.890038,1.952655,0,0.1078406,-0.1078406,3.144608,52.41002,0.2068197,0.1126935,0,0,1.952655
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.03604146,0.03604146,0,-1,0,0.03604146,0,0,0,0,0,0.03793838,0.03604146,0,0,3.009861,1.844814,0,0.03793838,-0.03793838,3.104617,51.74351,0.2068197,0.0396456,0,0,1.844814
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.052014,1.806876,0,0,0,3.104617,51.74351,0.2068197,0,0,0,1.806876
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.3643166,0.3643166,0,0,0,0.3643166,0,0,0,0,0,0.3834912,0.3643166,0,0,3.052014,1.806876,0,0.3834912,-0.3834912,2.700382,45.00627,0.2068197,0.4007483,0,0,1.806876
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.028497,0.4273139,0.4273139,0,0,0,0.4273139,6.668869,0,0.00000000000000005551115,0,0.028497,0.4498041,0.4273139,0,0,3.478116,1.423385,0,0.4213071,-0.4213071,2.256285,37.60468,0.2068197,0.4700453,0.0227976,0,1.451882
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.3227471,1.438748,1.438748,1.7,0,0.5202,1.438748,22.4325,0,0,0,0.3227471,0,0,0.2612521,0.2481895,3.946235,1.002078,0.5709367,0,0.5709367,2.797923,46.63196,0.2068685,1.582623,0.2581977,1.7,1.324825
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.4392595,2.693754,2.693754,1.7,0,0.5202,2.693754,16.30659,0,0,0,0.4392595,1.046057,0.9937542,0,0,3.375298,1.515921,0,0.6067976,-0.6067976,2.158302,35.97163,0.2068685,2.96313,0.3514076,1.7,1.95518
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.9169656,0.1912419,0.1912419,0,-1,0,0.1912419,479.4794,0,0,0,0.9169656,0.2013073,0.1912419,0,0,4.049518,0.9091231,0.7156583,0,0.7156583,2.837235,47.28716,0.2067353,0.2103661,0.7335725,0,1.826089
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.613681,0,0,0,0,0,0,0,0,0,0,1.613681,0,0,0,0,3.333859,1.553216,1.613681,0,1.613681,4.368108,72.80165,0.2064355,0,1.290945,0,3.166897
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.855775,2.079531,2.079531,1.7,0,0.5202,2.079531,89.24007,0,0,0,1.855775,0.3995069,0.3795315,0,0,1.720178,3.005529,1.456269,0,1.456269,5.749646,95.82723,0.2064381,2.287485,1.48462,1.7,4.861304
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.657233,0.2313544,0.2313544,0,0,0,0.2313544,716.3178,1.149793,0,0,1.657233,0.243531,0.2313544,0,0,0.2639095,4.31617,0.2639095,0,0.2639095,6.000012,100,0.2063892,0.2544899,1.325786,0,5.973403
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.363259,1.694315,1.694315,0.425,0,0.172125,1.694315,80.46079,0.02713829,0,0,1.363259,1.336121,1.269315,0,0,0,4.553689,0,0,0,6.000012,100,0.2063892,1.863746,1.090607,1.7,5.916948
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,1.19549,1.81742,1.38,0,-1,0,1.38,86.62967,0,0.4374203,0.6191623,1.19549,1.452632,1.38,0,0,0,4.553689,0,0.2571421,-0.2571421,5.728961,95.48248,0.2063892,1.999162,0.9563916,0,5.749178
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,1.179727,2.038753,2.038753,1.18944,0,0.3808172,2.038753,57.86512,0,0,0,1.179727,0.8940133,0.8493127,0,0,0.2857135,4.296547,0.2857135,0,0.2857135,6.000012,100,0.2064102,2.242628,0.9437814,1.7,5.476274
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.6648585,1.39365,1.39365,0.7620345,0,0.2641354,1.39365,47.70627,0,0,0,0.6648585,0.6648585,0.6316155,0,0,0,4.553689,0,0,0,6.000012,100,0.2064102,1.533015,0.5318868,1.7,5.218547
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3995166,0.2239645,0.2239645,0,0,0,0.2239645,178.384,0.1637646,0,0,0.3995166,0.2357521,0.2239645,0,0,0,4.553689,0,0,0,6.000012,100,0.2064102,0.2463609,0.3196133,0,4.953206
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.0851455,2.762079,2.762079,1.7,0,0.5202,2.762079,3.082659,0,0,0,0.0851455,1.117978,1.062079,0,0,0,4.553689,0,1.032833,-1.032833,4.911311,81.85501,0.2064102,3.038287,0.0681164,1.7,4.638834
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.147592,3.520856,0,0,0,4.911311,81.85501,0.2064102,0,0,0,3.520856
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,1.440808,1.38,0,-1,0,1.38,0,0,0.06080843,0.2048893,0,1.452632,1.38,0,0,1.147592,3.520856,0,1.452632,-1.452632,3.380102,56.33493,0.2064102,1.584889,0,0,3.520856
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,1.071314,1.071314,0,-1,0,1.071314,0,0,0,0,0,1.127699,1.071314,0,0,2.761627,2.068224,0,1.127699,-1.127699,2.191404,36.52332,0.2064102,1.178445,0,0,2.068224
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.3867368,0.3867368,0,-1,0,0.3867368,0,0,0.00000000000000005551115,0,0,0.4070914,0.3867368,0,0,4.014626,0.940526,0,0.4070914,-0.4070914,1.762292,29.37147,0.2064102,0.4254105,0,0,0.940526
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.2034921,0.2034921,0,-1,0,0.2034921,0,0,0.00000000000000002775558,0,0,0.2142022,0.2034921,0,0,4.466949,0.5334346,0,0.2142022,-0.2142022,1.536503,25.60833,0.2064102,0.2238413,0,0,0.5334346
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.2823109,0.2823109,0,-1,0,0.2823109,0,0,0.00000000000000005551115,0.007271265,0,0.2971694,0.2823109,0,0,4.704952,0.3192323,0,0.2971694,-0.2971694,1.223259,20.38761,0.2064102,0.310542,0,0,0.3192323
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.03514,0.02206297,0,0,0,1.223259,20.38761,0.2064102,0,0,0,0.02206297
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.05034985,0.02095983,0,-1,0,0.02095983,0,0,0.02939003,0.03442501,0,0.02206297,0.02095983,0,0,5.03514,0.02206297,0,0.02206297,-0.02206297,1.200002,20,0.2064102,0.05538484,0,0,0.02206297
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.2437179,0,0,-1,0,0,0,0,0.2437179,0.2680897,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064102,0.2680897,0,0,0
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.4598021,0,0,-1,0,0,0,0,0.4598021,0.5057823,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064102,0.5057823,0,0,0
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.2777307,0.2777307,1.7,0,0.5202,0.2777307,0,0,0,0,0,0,0,1.422269,1.351156,5.059654,0,1.351156,0,1.351156,2.481821,41.36361,0.2065068,0.3055038,0,1.7,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02597407,0.01847576,0.01847576,1.471107,0,0.4577123,0.01847576,140.5846,0.0000000000000002220446,0,0,0.02597407,0,0,1.452632,1.38,3.708498,1.21604,1.405974,0,1.405974,3.815645,63.59396,0.2065309,0.02032334,0.02077926,1.7,1.242014
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1542963,0.7327135,0.7327135,1.7,0,0.5202,0.7327135,21.05821,0,0,0,0.1542963,0,0,0.9672865,0.9189222,2.302524,2.481417,1.073218,0,1.073218,4.83379,80.563,0.2066348,0.8059849,0.1234371,1.7,2.635713
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4609146,0,0,0,0,0,0,0,0,0,0,0.4609146,0,0,0,0,1.229306,3.447314,0.4609146,0,0.4609146,5.271052,87.85069,0.2065497,0,0.3687317,0,3.908228
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.4326757,1.337396,1.337396,0,-1,0,1.337396,32.3521,0,0.0000000000000002220446,0.09113574,0.4326757,1.407785,1.337396,0,0,0.7683913,3.862137,0,0.9751096,-0.9751096,4.243196,70.7198,0.2065497,1.471136,0.3461406,0,4.294813
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5935817,1.713441,1.713441,1.7,0,0.5202,1.713441,34.64268,0,0,0,0.5935817,0.01414791,0.01344051,0,0,1.851846,2.887027,0.5794337,0,0.5794337,4.792895,79.88143,0.2065919,1.884785,0.4748653,1.7,3.480609
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.630456,2.590022,2.590022,1.7,0,0.5202,2.590022,24.34173,0,0,0,0.630456,0.936865,0.8900218,0,0,1.272413,3.408518,0,0.306409,-0.306409,4.469912,74.49838,0.2065919,2.849024,0.5043648,1.7,4.038973
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.6280529,0,0,1.036647,0,0.3391045,0,0,0,0,0,0.6280529,0,0,1.036647,0.9848143,1.612867,3.102108,1.612867,0,1.612867,6.000012,100,0.2064603,0,0.5024423,1.7,3.730161
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.6859232,0,0,0,0,0,0,0,0.6859232,0,0,0.6859232,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2064603,0,0.5487385,0,5.239612
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.6527321,2.206612,1.38,0,-1,0,1.38,47.29943,0.0000000000000002220446,0.8266117,1.047273,0.6527321,1.452632,1.38,0,0,0,4.553689,0,0.7998995,-0.7998995,5.156844,85.94723,0.2064603,2.427273,0.5221857,0,5.206421
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2943648,1.498129,1.498129,1.7,0,0.5202,1.498129,19.64883,0,0,0,0.2943648,0,0,0.2018712,0.1917776,0.8887771,3.753789,0.4861425,0,0.4861425,5.618039,93.6338,0.206501,1.647942,0.2354919,1.7,4.048154
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2773592,0.7942642,0.7942642,0,0,0,0.7942642,34.92027,0,0,0,0.2773592,0.8360676,0.7942642,0,0,0.4026347,4.191318,0,0.5587083,-0.5587083,5.029109,83.81831,0.206501,0.8736906,0.2218874,0,4.468677
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2714089,1.358323,1.358323,1.7,0,0.5202,1.358323,19.98117,0,0,0,0.2714089,0,0,0.3416768,0.324593,1.023422,3.632609,0.5960019,0,0.5960019,5.594526,93.24191,0.2065534,1.494156,0.2171271,1.7,3.904018
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.08561877,0,0,0,0,0,0,0,0,0,0,0.08561877,0,0,0,0,0.4274198,4.169011,0.08561877,0,0.08561877,5.675751,94.59566,0.2065376,0,0.06849501,0,4.25463
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,1.980942,1.38,0,-1,0,1.38,0,0,0.6009422,0.7990364,0,1.452632,1.38,0,0,0.341801,4.246068,0,1.452632,-1.452632,4.144543,69.07558,0.2065376,2.179036,0,0,4.246068
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,1.153293,1.153293,0,-1,0,1.153293,0,0,0.0000000000000002220446,0,0,1.213993,1.153293,0,0,1.955836,2.793437,0,1.213993,-1.213993,2.864882,47.74793,0.2065376,1.268623,0,0,2.793437
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,0.9778609,0.9778609,0,-1,0,0.9778609,0,0,0.0000000000000001110223,0,0,1.029327,0.9778609,0,0,3.304718,1.579443,0,1.029327,-1.029327,1.779876,29.66453,0.2065376,1.075647,0,0,1.579443
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.05639169,0.05639169,0,-1,0,0.05639169,0,0,0.000000000000000006938894,0,0,0.05935967,0.05639169,0,0,4.448414,0.5501159,0,0.05935967,-0.05935967,1.717305,28.62169,0.2065376,0.06203086,0,0,0.5501159
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.09045733,0.09045733,0,-1,0,0.09045733,0,0,0.00000000000000001387779,0,0,0.09521824,0.09045733,0,0,4.514369,0.4907563,0,0.09521824,-0.09521824,1.616936,26.94888,0.2065376,0.09950306,0,0,0.4907563
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.620168,0.3955381,0,0,0,1.616936,26.94888,0.2065376,0,0,0,0.3955381
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.1908045,0.1908045,0,-1,0,0.1908045,0,0,0.00000000000000002775558,0,0,0.2008468,0.1908045,0,0,4.620168,0.3955381,0,0.2008468,-0.2008468,1.405225,23.42037,0.2065376,0.2098849,0,0,0.3955381
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.2608278,0.1849567,0,-1,0,0.1849567,0,0,0.07587112,0.1019539,0,0.1946913,0.1849567,0,0,4.843331,0.1946913,0,0.1946913,-0.1946913,1.200002,20,0.2065376,0.2869106,0,0,0.1946913
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2065376,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.107181,0,0,-1,0,0,0,0,0.107181,0.1178991,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2065376,0.1178991,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.03023955,0.03023955,1.482871,0,0.4609238,0.03023955,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2065695,0.0332635,0,1.7,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01792953,0.3453075,0.3453075,1.7,0,0.5202,0.3453075,5.192338,0,0,0,0.01792953,0,0,1.354693,1.286958,3.679654,1.242,1.304887,0,1.304887,3.74711,62.45171,0.2066737,0.3798382,0.01434362,1.7,1.25993
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3755167,0.5257478,0.5257478,1.7,0,0.5202,0.5257478,71.42525,0,0,0,0.3755167,0,0,1.174252,1.11554,2.374767,2.416399,1.491056,0,1.491056,5.161651,86.02734,0.2067434,0.5783226,0.3004134,1.7,2.791915
