Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5627313,0,0,0,0,0,0,0,0,0,0,0.5627313,0,0,0,0,0.8837107,3.758349,0.5627313,0,0.5627313,5.695504,94.92488,0.2066402,0,0.4501851,0,4.321081
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4560967,0.9310932,0.9310932,0,-1,0,0.9310932,48.98508,0,0.0000000000000001110223,0,0.4560967,0.9800981,0.9310932,0,0,0.3209794,4.264808,0,0.5240014,-0.5240014,5.143158,85.71913,0.2066402,1.024203,0.3648774,0,4.720904
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.272075,0.4148373,0.4148373,0,0,0,0.4148373,306.6443,0,0,0,1.272075,0.4366708,0.4148373,0,0,0.9032031,3.740806,0.835404,0,0.835404,5.935692,98.928,0.2064872,0.456321,1.01766,0,5.012881
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.771621,2.953968,2.953968,1.573968,0,0.4857933,2.953968,59.97426,0.2511898,0,0.1693649,1.771621,1.452632,1.38,0,0,0.06779917,4.49267,0.06779917,0,0.06779917,6.000012,100,0.2064748,3.249365,1.417296,1.7,6.26429
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.692538,0.2418699,0.2418699,0,0,0,0.2418699,699.7725,1.437939,0,0,1.692538,0.2545998,0.2418699,0,0,0,4.553689,0,0,0,6.000012,100,0.2064748,0.2660568,1.354031,0,6.246227
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,1.1419,0,0,0,0,0,0,0,1.1419,0,0,1.1419,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2064748,0,0.9135199,0,5.695589
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.5137188,0.9381142,0.9381142,0,-1,0,0.9381142,54.7608,0,0.0000000000000001110223,0,0.5137188,0.9874886,0.9381142,0,0,0,4.553689,0,0.4737698,-0.4737698,5.500615,91.67673,0.2064748,1.031926,0.410975,0,5.067408
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.6648822,0.960349,0.960349,0,0,0,0.960349,69.23341,0,0.0000000000000001110223,0,0.6648822,1.010894,0.960349,0,0,0.5264109,4.079919,0,0.3460114,-0.3460114,5.135887,85.59794,0.2064748,1.056384,0.5319058,0,4.744802
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.58581,1.12043,1.12043,0,0,0,1.12043,52.28438,0,0,0,0.58581,1.1794,1.12043,0,0,0.910868,3.733908,0,0.5935902,-0.5935902,4.510188,75.16965,0.2064748,1.232473,0.468648,0,4.319718
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3764905,1.112367,1.112367,0,0,0,1.112367,33.84589,0,0,0,0.3764905,1.170913,1.112367,0,0,1.570413,3.140318,0,0.7944221,-0.7944221,3.672793,61.2131,0.2064748,1.223604,0.3011924,0,3.516808
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.08381234,1.460719,1.460719,1.7,0,0.5202,1.460719,5.737746,0,0,0,0.08381234,0,0,0.2392811,0.227317,2.453104,2.345896,0.3111294,0,0.3111294,3.967957,66.13248,0.2065036,1.606791,0.06704988,1.7,2.429708
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.141974,2.625912,0,0,0,3.967957,66.13248,0.2065036,0,0,0,2.625912
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,0.7895103,0.7895103,0,-1,0,0.7895103,0,0,0,0,0,0.8310634,0.7895103,0,0,2.141974,2.625912,0,0.8310634,-0.8310634,3.091939,51.53221,0.2065036,0.8684613,0,0,2.625912
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.065378,1.794848,0,0,0,3.091939,51.53221,0.2065036,0,0,0,1.794848
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.065378,1.794848,0,0,0,3.091939,51.53221,0.2065036,0,0,0,1.794848
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.065378,1.794848,0,0,0,3.091939,51.53221,0.2065036,0,0,0,1.794848
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.2932965,0.2932965,0,-1,0,0.2932965,0,0,0,0,0,0.3087332,0.2932965,0,0,3.065378,1.794848,0,0.3087332,-0.3087332,2.766505,46.10833,0.2065036,0.3226262,0,0,1.794848
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.2021212,0.2021212,0,-1,0,0.2021212,0,0,0.00000000000000002775558,0,0,0.2127591,0.2021212,0,0,3.408415,1.486115,0,0.2127591,-0.2127591,2.542238,42.37054,0.2065036,0.2223333,0,0,1.486115
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.644814,1.273356,0,0,0,2.542238,42.37054,0.2065036,0,0,0,1.273356
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.1087104,0.1087104,0,-1,0,0.1087104,0,0,0.00000000000000001387779,0,0,0.114432,0.1087104,0,0,3.644814,1.273356,0,0.114432,-0.114432,2.421616,40.36018,0.2065036,0.1195815,0,0,1.273356
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.09517,0.09517,0,-1,0,0.09517,0,0,0.00000000000000001387779,0,0,0.1001789,0.09517,0,0,3.771961,1.158924,0,0.1001789,-0.1001789,2.316018,38.60022,0.2065036,0.104687,0,0,1.158924
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.3756171,0.3756171,0,0,0,0.3756171,0,0,0.00000000000000005551115,0,0,0.3953864,0.3756171,0,0,3.883271,1.058745,0,0.3953864,-0.3953864,1.899244,31.654,0.2065036,0.4131788,0,0,1.058745
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02689159,0.5855675,0.5855675,1.7,0,0.5202,0.5855675,4.592398,0,0,0,0.02689159,0,0,1.114433,1.058711,4.322589,0.6633588,1.085603,0,1.085603,2.929137,48.81885,0.2066112,0.6441242,0.02151327,1.7,0.6902504
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.200485,1.977782,1.977782,1.7,0,0.5202,1.977782,10.13686,0,0,0,0.200485,0.2924025,0.2777824,0,0,3.236986,1.640401,0,0.09191753,-0.09191753,2.832247,47.20403,0.2066112,2.175561,0.160388,1.7,1.840886
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.6100864,2.504275,2.504275,1.7,0,0.5202,2.504275,24.3618,0.0000000000000003330669,0,0,0.6100864,0.8466054,0.8042752,0,0,3.339117,1.548484,0,0.236519,-0.236519,2.582934,43.04882,0.2066112,2.754703,0.4880691,1.7,2.15857
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3618246,0.8995742,0.8995742,0,-1,0,0.8995742,40.22176,0,0,0,0.3618246,0.9469202,0.8995742,0,0,3.601916,1.311965,0,0.5850956,-0.5850956,1.96619,32.76976,0.2066112,0.9895316,0.2894597,0,1.673789
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2948893,0.1492767,0.1492767,0,0,0,0.1492767,197.5454,0,0,0,0.2948893,0.1571334,0.1492767,0,0,4.252022,0.7268689,0.1377559,0,0.1377559,2.096876,34.94787,0.206586,0.1642044,0.2359114,0,1.021758
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3428459,1.495725,1.495725,1.7,0,0.5202,1.495725,22.92171,0,0,0,0.3428459,0,0,0.2042746,0.1940608,4.114266,0.8508492,0.5369067,0,0.5369067,2.606231,43.43709,0.2066301,1.645298,0.2742767,1.7,1.193695
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3769546,0.9779719,0.9779719,1.7,0,0.5202,0.9779719,38.54453,0,0,0,0.3769546,0,0,0.7220281,0.6859267,3.57736,1.334065,1.062881,0,1.062881,3.614568,60.24269,0.2067256,1.075769,0.3015637,1.7,1.71102
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.9166369,1.987526,1.987526,1.7,0,0.5202,1.987526,46.11949,0,0,0,0.9166369,0.3026592,0.2875263,0,0,2.514478,2.290658,0.6139777,0,0.6139777,4.197039,69.95051,0.2067698,2.186279,0.7333096,1.7,3.207295
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4644766,0,0,0,-1,0,0,0,0,0,0,0.4644766,0,0,0,0,1.900501,2.843238,0.4644766,0,0.4644766,4.63768,77.29451,0.206685,0,0.3715813,0,3.307715
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.4278863,1.479999,1.479999,1.7,0,0.5202,1.479999,28.91126,0,0,0,0.4278863,0,0,0.220001,0.2090009,1.436024,3.261267,0.6368873,0,0.6368873,5.241884,87.36456,0.2067365,1.627999,0.3423091,1.7,3.689154
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.3064702,1.646733,1.646733,1.7,0,0.5202,1.646733,18.6108,0,0,0,0.3064702,0,0,0.05326699,0.05060364,0.7991368,3.834466,0.3570739,0,0.3570739,5.580634,93.01038,0.2067636,1.811406,0.2451762,1.7,4.140936
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1830316,0.07848107,0.07848107,0,0,0,0.07848107,233.2175,0,0,0,0.1830316,0.08261166,0.07848107,0,0,0.4420629,4.155832,0.10042,0,0.10042,5.675901,94.59816,0.2067452,0.08632918,0.1464253,0,4.338864
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.05162593,0.4611809,0.4611809,0,0,0,0.4611809,11.19429,0,0.00000000000000005551115,0,0.05162593,0.4854536,0.4611809,0,0,0.3416429,4.24621,0,0.4338276,-0.4338276,5.218606,86.9766,0.2067452,0.507299,0.04130074,0,4.297836
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,1.3987,1.38,0,-1,0,1.38,0,0,0.01869966,0.1585696,0,1.452632,1.38,0,0,0.8236737,3.812383,0,1.452632,-1.452632,3.687398,61.45652,0.2067452,1.53857,0,0,3.812383
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,0.5801599,0.5801599,0,-1,0,0.5801599,0,0,0.0000000000000001110223,0,0,0.6106946,0.5801599,0,0,2.437709,2.359751,0,0.6106946,-0.6106946,3.04367,50.72773,0.2067452,0.6381759,0,0,2.359751
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.06562103,0.06562103,0,-1,0,0.06562103,0,0,0.00000000000000001387779,0,0,0.06907476,0.06562103,0,0,3.116258,1.749056,0,0.06907476,-0.06907476,2.970859,49.51421,0.2067452,0.07218312,0,0,1.749056
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.3311083,0.3311083,0,-1,0,0.3311083,0,0,0.00000000000000005551115,0,0,0.3485351,0.3311083,0,0,3.193008,1.679982,0,0.3485351,-0.3485351,2.60347,43.39109,0.2067452,0.3642192,0,0,1.679982
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.06071021,0.06071021,0,-1,0,0.06071021,0,0,0,0,0,0.06390548,0.06071021,0,0,3.580269,1.331447,0,0.06390548,-0.06390548,2.536108,42.26838,0.2067452,0.06678124,0,0,1.331447
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.1562077,0.1562077,0,-1,0,0.1562077,0,0,0.00000000000000002775558,0,0,0.1644292,0.1562077,0,0,3.651275,1.267541,0,0.1644292,-0.1644292,2.362784,39.37966,0.2067452,0.1718285,0,0,1.267541
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.1419554,0.1419554,0,-1,0,0.1419554,0,0,0.00000000000000002775558,0,0,0.1494268,0.1419554,0,0,3.833975,1.103112,0,0.1494268,-0.1494268,2.205275,36.75451,0.2067452,0.156151,0,0,1.103112
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.3807962,0.3807962,0,-1,0,0.3807962,0,0,0.00000000000000005551115,0,0,0.4008381,0.3807962,0,0,4.000004,0.9536852,0,0.4008381,-0.4008381,1.782754,29.71251,0.2067452,0.4188758,0,0,0.9536852
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.2960846,0.2960846,0,-1,0,0.2960846,0,0,0,0,0,0.311668,0.2960846,0,0,4.44538,0.552847,0,0.311668,-0.311668,1.454227,24.23708,0.2067452,0.3256931,0,0,0.552847
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.4338464,0.2291201,0,-1,0,0.2291201,0,0,0.2047263,0.2481109,0,0.241179,0.2291201,0,0,4.791677,0.241179,0,0.241179,-0.241179,1.200002,20,0.2067452,0.477231,0,0,0.241179
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.462173,0.462173,1.7,0,0.5202,0.462173,0,0,0,0,0,0,0,1.237827,1.175936,5.059654,0,1.175936,0,1.175936,2.315593,38.59314,0.2068619,0.5083903,0,1.7,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.00486567,0.0581999,0.0581999,1.510831,0,0.468557,0.0581999,8.360272,0.0000000000000002220446,0,0,0.00486567,0,0,1.452632,1.38,3.883719,1.058342,1.384866,0,1.384866,3.629392,60.48974,0.2068996,0.06401989,0.003892536,1.7,1.063208
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06789076,0.9621564,0.9621564,1.7,0,0.5202,0.9621564,7.056105,0,0,0,0.06789076,0,0,0.7378436,0.7009515,2.498853,2.304721,0.7688422,0,0.7688422,4.358779,72.64618,0.2069738,1.058372,0.05431261,1.7,2.372612
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2452502,0.6064523,0.6064523,1.7,0,0.5202,0.6064523,40.44015,0,0,0,0.2452502,0,0,1.093548,1.03887,1.730011,2.996679,1.28412,0,1.28412,5.577003,92.94987,0.2070801,0.6670976,0.1962002,1.7,3.24193
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1647196,4.779389,1.38,0,-1,0,1.38,11.9362,0,3.399389,3.877328,0.1647196,1.452632,1.38,0,0,0.4458903,4.152388,0,1.287912,-1.287912,4.219425,70.32361,0.2070801,5.257328,0.1317757,0,4.317107
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2963983,1.492331,1.492331,1.7,0,0.5202,1.492331,19.86143,0,0,0,0.2963983,0,0,0.2076687,0.1972853,1.876904,2.864476,0.4936835,0,0.4936835,4.687774,78.12941,0.2071206,1.641564,0.2371186,1.7,3.160874
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2910421,3.01233,3.01233,1.7,0,0.5202,3.01233,9.661692,0,0,0.2335633,0.2910421,1.3814,1.31233,0,0,1.38322,3.308791,0,1.090358,-1.090358,3.538436,58.97381,0.2071206,3.313563,0.2328337,1.7,3.599833
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3763151,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3763151,0,0,1.452632,1.38,2.594729,2.218433,1.756315,0,1.756315,5.204623,86.74354,0.207075,0,0.3010521,1.7,2.594748
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.6221063,1.156972,1.156972,0,0,0,1.156972,53.77023,0,0,0,0.6221063,1.217865,1.156972,0,0,0.8384141,3.799116,0,0.5957586,-0.5957586,4.576638,76.27715,0.207075,1.272669,0.497685,0,4.421223
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2564488,0.4443334,0.4443334,0,-1,0,0.4443334,57.71539,0,0.00000000000000005551115,0,0.2564488,0.4677194,0.4443334,0,0,1.500368,3.203358,0,0.2112706,-0.2112706,4.353939,72.56551,0.207075,0.4887668,0.205159,0,3.459806
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.4182859,2.506313,2.506313,1.7,0,0.5202,2.506313,16.68929,0,0,0,0.4182859,0.8487504,0.8063128,0,0,1.735113,2.992087,0,0.4304644,-0.4304644,3.90019,65.00303,0.207075,2.756944,0.3346288,1.7,3.410373
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.09093282,1.274506,1.274506,1.7,0,0.5202,1.274506,7.134749,0,0,0,0.09093282,0,0,0.4254939,0.4042192,2.213407,2.561623,0.4951521,0,0.4951521,4.369932,72.83205,0.2071212,1.401957,0.07274625,1.7,2.652555
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.158252,1.303914,1.303914,1.7,0,0.5202,1.303914,12.13669,0,0,0,0.158252,0,0,0.3960859,0.3762816,1.718255,3.007259,0.5345336,0,0.5345336,4.877035,81.28376,0.2071694,1.434306,0.1266016,1.7,3.165511
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.08247327,1.173643,1.173643,0,0,0,1.173643,7.02712,0,0.0000000000000002220446,0,0.08247327,1.235413,1.173643,0,0,1.183721,3.48834,0,1.15294,-1.15294,3.66173,61.02871,0.2071694,1.291007,0.06597862,0,3.570813
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.01462792,0.01462792,0,-1,0,0.01462792,0,0,0,0,0,0.01539781,0.01462792,0,0,2.464766,2.3354,0,0.01539781,-0.01539781,3.645499,60.7582,0.2071694,0.01609071,0,0,2.3354
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,2.302133,1.38,0,-1,0,1.38,0,0,0.9221333,1.152347,0,1.452632,1.38,0,0,2.481874,2.320002,0,1.452632,-1.452632,2.114291,35.23811,0.2071694,2.532347,0,0,2.320002
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.09591,0.8673704,0,0,0,2.114291,35.23811,0.2071694,0,0,0,0.8673704
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.03422657,0.03422657,0,-1,0,0.03422657,0,0,0.000000000000000006938894,0,0,0.03602797,0.03422657,0,0,4.09591,0.8673704,0,0.03602797,-0.03602797,2.076314,34.60517,0.2071694,0.03764923,0,0,0.8673704
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.1451395,0.1451395,0,-1,0,0.1451395,0,0,0.00000000000000002775558,0,0,0.1527784,0.1451395,0,0,4.135941,0.8313424,0,0.1527784,-0.1527784,1.915272,31.92113,0.2071694,0.1596535,0,0,0.8313424
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.0800634,0.0800634,0,-1,0,0.0800634,0,0,0.00000000000000001387779,0,0,0.08427726,0.0800634,0,0,4.305695,0.678564,0,0.08427726,-0.08427726,1.826436,30.44053,0.2071694,0.08806974,0,0,0.678564
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.1708727,0.1708727,0,-1,0,0.1708727,0,0,0.00000000000000002775558,0,0,0.179866,0.1708727,0,0,4.399336,0.5942867,0,0.179866,-0.179866,1.63684,27.28061,0.2071694,0.1879599,0,0,0.5942867
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.1112733,0.1112733,0,-1,0,0.1112733,0,0,0.00000000000000001387779,0,0,0.1171298,0.1112733,0,0,4.599187,0.4144207,0,0.1171298,-0.1171298,1.513375,25.22286,0.2071694,0.1224006,0,0,0.4144207
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.312208,0.2824264,0,-1,0,0.2824264,0,0,0.02978162,0.06100242,0,0.297291,0.2824264,0,0,4.729331,0.297291,0,0.297291,-0.297291,1.200002,20,0.2071694,0.3434288,0,0,0.297291
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,0.6031314,0,0,-1,0,0,0,0,0.6031314,0.6634445,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2071694,0.6634445,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.2630345,0.2630345,1.7,0,0.5202,0.2630345,0,0,0,0,0,0,0,1.436966,1.365117,5.059654,0,1.365117,0,1.365117,2.495066,41.58435,0.2072603,0.2893379,0,1.7,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.009485977,0.0643054,0.0643054,1.516937,0,0.4702238,0.0643054,14.75144,0,0,0,0.009485977,0,0,1.452632,1.38,3.694537,1.228606,1.389486,0,1.389486,3.813248,63.55401,0.2072981,0.07073595,0.007588781,1.7,1.238091
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.05157989,0.5422923,0.5422923,1.7,0,0.5202,0.5422923,9.511455,0,0,0,0.05157989,0,0,1.157708,1.099822,2.305051,2.479143,1.151402,0,1.151402,4.905564,81.75925,0.2074093,0.5965216,0.04126391,1.7,2.530723
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1439698,1.129285,1.129285,0,0,0,1.129285,12.74876,0,0,0,0.1439698,1.188721,1.129285,0,0,1.153649,3.515405,0,1.044751,-1.044751,3.8043,63.40488,0.2074093,1.242213,0.1151759,0,3.659375
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.5549561,1.044758,1.044758,0,-1,0,1.044758,53.11815,0,0,0,0.5549561,1.099745,1.044758,0,0,2.314483,2.470654,0,0.5447891,-0.5447891,3.230042,53.83393,0.2074093,1.149234,0.4439649,0,3.02561
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.7015557,1.361686,1.361686,1.7,0,0.5202,1.361686,51.5211,0,0,0,0.7015557,0,0,0.3383138,0.3213982,2.919805,1.925865,1.022954,0,1.022954,4.200501,70.00822,0.2074901,1.497855,0.5612445,1.7,2.627421
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4586424,1.911887,1.911887,1.7,0,0.5202,1.911887,23.98899,0,0,0,0.4586424,0.2230392,0.2118872,0,0,1.896851,2.846523,0.2356032,0,0.2356032,4.424014,73.73342,0.2075067,2.103076,0.3669139,1.7,3.305166
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.5591965,0.3388128,0.3388128,1.498866,0,0.4652905,0.3388128,165.0459,0,0,0,0.5591965,0,0,1.160054,1.102051,1.661247,3.058566,1.661247,0,1.661247,6.000012,100,0.2074901,0.3726941,0.4473572,1.7,3.617763
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3745282,1.754588,1.754588,1.398787,0,0.4379687,1.754588,21.34565,0,0,0,0.3745282,0.3745282,0.3558018,0,0,0,4.553689,0,0,0,6.000012,100,0.2074901,1.930047,0.2996226,1.7,4.928217
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4769588,1.37029,1.37029,0,-1,0,1.37029,34.80713,0,0,0.1273193,0.4769588,1.442411,1.37029,0,0,0,4.553689,0,0.9654521,-0.9654521,4.982336,83.03877,0.2074901,1.507319,0.381567,0,5.030648
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.5645887,0.7722583,0.7722583,0,0,0,0.7722583,73.10879,0,0,0,0.5645887,0.8129035,0.7722583,0,0,1.072724,3.588237,0,0.2483148,-0.2483148,4.720589,78.67633,0.2074901,0.8494841,0.451671,0,4.152826
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.3025548,1.491351,1.491351,1.7,0,0.5202,1.491351,20.2873,0,0,0,0.3025548,0,0,0.2086495,0.198217,1.34863,3.339922,0.5007718,0,0.5007718,5.195663,86.59422,0.2075307,1.640486,0.2420439,1.7,3.642477
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.09261504,0,0,0,0,0,0,0,0,0,0,0.09261504,0,0,0,0,0.847858,3.790617,0.09261504,0,0.09261504,5.283525,88.05859,0.2075139,0,0.07409203,0,3.883232
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.07664013,0.3139501,0.3139501,0,0,0,0.3139501,24.41157,0,0.00000000000000005551115,0,0.07664013,0.3304738,0.3139501,0,0,0.755243,3.87397,0,0.2538337,-0.2538337,5.015962,83.59919,0.2075139,0.3453451,0.06131211,0,3.95061
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,0.559562,0.559562,0,-1,0,0.559562,0,0,0,0,0,0.5890127,0.559562,0,0,1.03728,3.620136,0,0.5890127,-0.5890127,4.395088,73.25131,0.2075139,0.6155183,0,0,3.620136
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,2.006045,1.38,0,-1,0,1.38,0,0,0.6260452,0.8266497,0,1.452632,1.38,0,0,1.691739,3.031124,0,1.452632,-1.452632,2.863879,47.73123,0.2075139,2.20665,0,0,3.031124
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.305774,1.578492,0,0,0,2.863879,47.73123,0.2075139,0,0,0,1.578492
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.1473432,0.1473432,0,-1,0,0.1473432,0,0,0.00000000000000002775558,0,0,0.1550981,0.1473432,0,0,3.305774,1.578492,0,0.1550981,-0.1550981,2.700392,45.00644,0.2075139,0.1620775,0,0,1.578492
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,0.5366107,0.5366107,0,-1,0,0.5366107,0,0,0.0000000000000001110223,0,0,0.5648534,0.5366107,0,0,3.478105,1.423394,0,0.5648534,-0.5648534,2.104984,35.083,0.2075139,0.5902718,0,0,1.423394
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.3718672,0.3718672,0,-1,0,0.3718672,0,0,0.00000000000000005551115,0,0,0.3914391,0.3718672,0,0,4.10572,0.8585408,0,0.3914391,-0.3914391,1.692371,28.20613,0.2075139,0.4090539,0,0,0.8585408
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.2978808,0.2978808,0,-1,0,0.2978808,0,0,0,0,0,0.3135587,0.2978808,0,0,4.540652,0.4671018,0,0.3135587,-0.3135587,1.361851,22.69747,0.2075139,0.3276688,0,0,0.4671018
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.008472591,0.008472591,0,-1,0,0.008472591,0,0,0,0,0,0.008918516,0.008472591,0,0,4.889051,0.1535431,0,0.008918516,-0.008918516,1.35245,22.54079,0.2075139,0.009319849,0,0,0.1535431
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.898961,0.1446245,0,0,0,1.35245,22.54079,0.2075139,0,0,0,0.1446245
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.1374507,0.1373933,0,-1,0,0.1373933,0,0,0.00005733396,0.0138024,0,0.1446245,0.1373933,0,0,4.898961,0.1446245,0,0.1446245,-0.1446245,1.200002,20,0.2075139,0.1511957,0,0,0.1446245
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.3935079,0.3935079,1.7,0,0.5202,0.3935079,0,0,0,0,0,0,0,1.306492,1.241168,5.059654,0,1.241168,0,1.241168,2.377477,39.62454,0.2076263,0.4328587,0,1.7,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01907953,0.2569277,0.2569277,1.7,0,0.5202,0.2569277,7.426031,0,0,0,0.01907953,0,0,1.443072,1.370919,3.818487,1.117051,1.389998,0,1.389998,3.696145,61.6023,0.2077115,0.2826204,0.01526362,1.7,1.13613
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3283972,3.02572,3.02572,1.7,0,0.5202,3.02572,10.85352,0,0,0.2482915,0.3283972,1.395494,1.325719,0,0,2.428489,2.368049,0,1.067097,-1.067097,2.571326,42.85535,0.2077115,3.328291,0.2627177,1.7,2.696446
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.8388354,0.4095365,0.4095365,1.7,0,0.5202,0.4095365,204.8255,0,0,0,0.8388354,0,0,1.290463,1.22594,3.614152,1.300952,2.064776,0,2.064776,4.530145,75.50226,0.207675,0.4504902,0.6710683,1.7,2.139787
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.261684,0,0,0,-1,0,0,0,0,0,0,1.261684,0,0,0,0,1.549376,3.15925,1.261684,0,1.261684,5.727083,95.45119,0.2074481,0,1.009347,0,4.420934
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.579947,0.8385198,0.8385198,0,0,0,0.8385198,188.421,0.4096023,0,0,1.579947,0.8826524,0.8385198,0,0,0.2876924,4.294766,0.2876924,0,0.2876924,6.000012,100,0.2073964,0.9223717,1.263958,0,5.874713
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.566428,1.252001,1.252001,0,0,0,1.252001,125.1139,0.2485321,0,0,1.566428,1.317896,1.252001,0,0,0,4.553689,0,0,0,6.000012,100,0.2073964,1.377201,1.253142,0,6.120117
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.453431,1.568955,1.568955,0.425,0,0.172125,1.568955,92.63687,0.2492677,0,0,1.453431,1.204163,1.143955,0,0,0,4.553689,0,0,0,6.000012,100,0.2073964,1.72585,1.162745,1.7,6.00712
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.8485121,1.717448,1.717448,0.9113612,0,0.3049016,1.717448,49.40541,0,0,0,0.8485121,0.8485121,0.8060865,0,0,0,4.553689,0,0,0,6.000012,100,0.2073964,1.889192,0.6788096,1.7,5.402201
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.459641,1.551531,1.38,0,-1,0,1.38,105.7711,0.007009265,0.1715312,0.3266843,1.459641,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2073964,1.706684,1.167713,0,6.01333
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,1.194786,1.371724,1.371724,0.425,0,0.172125,1.371724,87.10107,0.1982348,0,0,1.194786,0.9965513,0.9467237,0,0,0,4.553689,0,0,0,6.000012,100,0.2073964,1.508896,0.9558288,1.7,5.748475
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.7792787,3.395499,3.08,1.7,0,0.5202,3.08,25.30126,0.0000000000000002220446,0.3154987,0.6550485,0.7792787,1.452632,1.38,0,0,0,4.553689,0,0.6733528,-0.6733528,5.290236,88.17042,0.2073964,3.735049,0.623423,1.7,5.332968
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.5006626,0,0,0,0,0,0,0,0,0,0,0.5006626,0,0,0,0,0.7481698,3.880336,0.5006626,0,0.5006626,5.765206,96.08658,0.2073066,0,0.4005301,0,4.380999
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.08427092,4.706861,3.08,1.7,0,0.5202,3.08,2.736069,0,1.626861,2.097547,0.08427092,1.452632,1.38,0,0,0.2475072,4.330933,0,1.368361,-1.368361,4.322827,72.04697,0.2073066,5.177547,0.06741673,1.7,4.415204
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,2.031829,1.38,0,-1,0,1.38,0,0,0.6518294,0.8550122,0,1.452632,1.38,0,0,1.767908,2.962572,0,1.452632,-1.452632,2.791619,46.52689,0.2073066,2.235012,0,0,2.962572
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,2.18229,1.38,0,-1,0,1.38,0,0,0.8022899,1.020519,0,1.452632,1.38,0,0,3.381943,1.50994,0,1.452632,-1.452632,1.260411,21.00681,0.2073066,2.400519,0,0,1.50994
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,1.679455,0.0544432,0,-1,0,0.0544432,0,0,1.625012,1.792957,0,0.05730863,0.0544432,0,0,4.995978,0.05730863,0,0.05730863,-0.05730863,1.200002,20,0.2073066,1.847401,0,0,0.05730863
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.2284282,0,0,-1,0,0,0,0,0.2284282,0.2512711,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2073066,0.2512711,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.1156092,0,0,-1,0,0,0,0,0.1156092,0.1271701,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2073066,0.1271701,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.371255,0,0,-1,0,0,0,0,0.371255,0.4083805,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2073066,0.4083805,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.1946534,0,0,-1,0,0,0,0,0.1946534,0.2141188,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2073066,0.2141188,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2073066,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.2035556,0,0,-1,0,0,0,0,0.2035556,0.2239111,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2073066,0.2239111,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.2411487,0,0,-1,0,0,0,0,0.2411487,0.2652636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2073066,0.2652636,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2073066,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01508209,0.6934321,0.6934321,1.7,0,0.5202,0.6934321,2.174992,0,0,0,0.01508209,0,0,1.006568,0.9562395,5.059654,0,0.9713216,0,0.9713216,2.121479,35.35791,0.2074002,0.7627753,0.01206567,1.7,0.01508209
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2670877,1.990668,1.990668,1.7,0,0.5202,1.990668,13.41699,0,0,0,0.2670877,0.3059659,0.2906677,0,0,4.088333,0.8741894,0,0.03887822,-0.03887822,2.080498,34.67489,0.2074002,2.189734,0.2136702,1.7,1.141277
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.7002525,4.3351,3.08,1.7,0,0.5202,3.08,22.73547,0.0000000000000002220446,1.2551,2.142016,0.7002525,1.452632,1.38,0,0,4.131531,0.8353112,0,0.752379,-0.752379,1.287421,21.45697,0.2074002,4.76861,0.5602021,1.7,1.535564
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.214484,1.73089,1.232546,0,-1,0,1.232546,98.53463,0,0.4983438,1.594441,1.214484,1.297417,1.232546,0,0,4.967507,0.08293222,0,0.08293222,-0.08293222,1.200002,20,0.2074002,1.903979,0.9715876,0,1.297417
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.577186,0.8212165,0.8212165,1.7,0,0.5202,0.8212165,192.0549,0,0,0,1.577186,0,0,0.8787836,0.8348444,5.059654,0,2.41203,0,2.41203,3.488256,58.13747,0.2073023,0.9033381,1.261749,1.7,1.577186
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.597693,1.813365,1.813365,1.7,0,0.5202,1.813365,88.10651,0,0,0,1.597693,0.1193317,0.1133652,0,0,2.647624,2.170827,1.478361,0,1.478361,4.890752,81.51237,0.2073693,1.994702,1.278154,1.7,3.76852
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.6786,0.1510714,0.1510714,0,0,0,0.1510714,1111.13,0.3503147,0,0,1.6786,0.1590225,0.1510714,0,0,1.169263,3.501352,1.169263,0,1.169263,6.000012,100,0.2071606,0.1661785,1.34288,0,5.179953
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.817662,2.24438,2.24438,0.8643797,0,0.2920757,2.24438,80.98727,0.3650301,0,0,1.817662,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2071606,2.468818,1.454129,1.7,6.371351
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.43742,1.554016,1.38,0,-1,0,1.38,104.1609,0.0000000000000002220446,0.1740155,0.3294171,1.43742,1.452632,1.38,0,0,0,4.553689,0,0.01521133,-0.01521133,5.983978,99.73277,0.2071606,1.709417,1.149936,0,5.991109
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.9839163,1.38374,1.38374,0.465076,0,0.1830657,1.38374,71.10558,0.00000000000000006938894,0,0,0.9839163,0.9670148,0.9186641,0,0,0.01690148,4.538477,0.01690148,0,0.01690148,6.000012,100,0.2071618,1.522114,0.787133,1.7,5.522394
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.8339502,0.7576012,0.7576012,0,0,0,0.7576012,110.0777,0.03647519,0,0,0.8339502,0.797475,0.7576012,0,0,0,4.553689,0,0,0,6.000012,100,0.2071618,0.8333613,0.6671601,0,5.387639
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.4572088,2.968737,2.968737,1.7,0,0.5202,2.968737,15.40078,0.0000000000000002220446,0,0.1856106,0.4572088,1.335513,1.268737,0,0,0,4.553689,0,0.8783038,-0.8783038,5.074198,84.56981,0.2071618,3.265611,0.365767,1.7,5.010898
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.08461694,4.200053,3.08,1.7,0,0.5202,3.08,2.747303,0.0000000000000002220446,1.120053,1.540058,0.08461694,1.452632,1.38,0,0,0.9758931,3.675385,0,1.368015,-1.368015,3.632185,60.53629,0.2071618,4.620058,0.06769355,1.7,3.760002
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.495909,2.30737,0,0,0,3.632185,60.53629,0.2071618,0,0,0,2.30737
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.4003984,0.4003984,0,-1,0,0.4003984,0,0,0.00000000000000005551115,0,0,0.421472,0.4003984,0,0,2.495909,2.30737,0,0.421472,-0.421472,3.187914,53.13179,0.2071618,0.4404383,0,0,2.30737
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,0.6141069,0.6141069,0,-1,0,0.6141069,0,0,0.0000000000000001110223,0,0,0.6464283,0.6141069,0,0,2.964212,1.885898,0,0.6464283,-0.6464283,2.506519,41.77523,0.2071618,0.6755176,0,0,1.885898
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.2816733,0.2816733,0,-1,0,0.2816733,0,0,0.00000000000000005551115,0,0,0.2964982,0.2816733,0,0,3.682465,1.23947,0,0.2964982,-0.2964982,2.193982,36.5663,0.2071618,0.3098406,0,0,1.23947
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.3515442,0.3515442,0,-1,0,0.3515442,0,0,0.00000000000000005551115,0,0,0.3700466,0.3515442,0,0,4.011908,0.9429719,0,0.3700466,-0.3700466,1.803919,30.06525,0.2071618,0.3866986,0,0,0.9429719
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.1224156,0.1224156,0,-1,0,0.1224156,0,0,0.00000000000000001387779,0,0,0.1288585,0.1224156,0,0,4.42307,0.5729254,0,0.1288585,-0.1288585,1.66809,27.80145,0.2071618,0.1346571,0,0,0.5729254
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.03183981,0.03183981,0,-1,0,0.03183981,0,0,0.000000000000000006938894,0,0,0.03351559,0.03183981,0,0,4.566247,0.4440669,0,0.03351559,-0.03351559,1.632761,27.21264,0.2071618,0.03502379,0,0,0.4440669
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.1840058,0.1840058,0,-1,0,0.1840058,0,0,0.00000000000000002775558,0,0,0.1936903,0.1840058,0,0,4.603486,0.4105513,0,0.1936903,-0.1936903,1.428594,23.80985,0.2071618,0.2024064,0,0,0.4105513
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.2015132,0.2015132,0,-1,0,0.2015132,0,0,0.00000000000000002775558,0.01564657,0,0.2121191,0.2015132,0,0,4.818698,0.216861,0,0.2121191,-0.2121191,1.205001,20.08331,0.2071618,0.2216645,0,0,0.216861
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.1779808,0.004504749,0,-1,0,0.004504749,0,0,0.173476,0.1912741,0,0.004741841,0.004504749,0,0,5.054386,0.004741841,0,0.004741841,-0.004741841,1.200002,20,0.2071618,0.1957789,0,0,0.004741841
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.2532238,0.2532238,1.7,0,0.5202,0.2532238,0,0,0,0,0,0,0,1.446776,1.374437,5.059654,0,1.374437,0,1.374437,2.503908,41.73172,0.2072495,0.2785461,0,1.7,0
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.0242432,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0242432,0,0,1.452632,1.38,3.685217,1.236994,1.404243,0,1.404243,3.83609,63.93471,0.2072672,0,0.01939456,1.7,1.261237
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.3154676,1.591758,1.591758,1.7,0,0.5202,1.591758,19.81882,0,0,0,0.3154676,0,0,0.1082424,0.1028303,2.280974,2.500813,0.4182979,0,0.4182979,4.232923,70.54857,0.207299,1.750933,0.2523741,1.7,2.81628
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.4181669,1.614013,1.614013,1.7,0,0.5202,1.614013,25.90852,0,0,0,0.4181669,0,0,0.08598725,0.08168788,1.862676,2.877281,0.4998547,0,0.4998547,4.707126,78.45195,0.2073359,1.775414,0.3345335,1.7,3.295448
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.6432244,1.599554,1.38,0,-1,0,1.38,46.61046,0.0000000000000002220446,0.2195535,0.3795089,0.6432244,1.452632,1.38,0,0,1.362821,3.32715,0,0.8094072,-0.8094072,3.853936,64.23214,0.2073359,1.759509,0.5145795,0,3.970374
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.7688071,1.135556,1.135556,0,0,0,1.135556,67.70317,0,0,0,0.7688071,1.195322,1.135556,0,0,2.262162,2.517743,0,0.4265146,-0.4265146,3.40435,56.73906,0.2073359,1.249111,0.6150457,0,3.28655
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,1.076458,0.3066364,0.3066364,0,0,0,0.3066364,351.0534,0,0,0,1.076458,0.3227752,0.3066364,0,0,2.736068,2.091228,0.7536825,0,0.7536825,4.119356,68.6558,0.2072019,0.3373001,0.8611661,0,3.167686
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.688636,1.002581,1.002581,0,0,0,1.002581,168.4288,0,0,0,1.688636,1.055349,1.002581,0,0,1.982385,2.769542,0.6332867,0,0.6332867,4.720145,78.66892,0.2070894,1.102839,1.350908,0,4.458178
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.547992,2.385768,2.385768,1.7,0,0.5202,2.385768,64.88445,0,0,0,1.547992,0.7218613,0.6857682,0,0,1.349098,3.3395,0.8261312,0,0.8261312,5.503882,91.73118,0.2071233,2.624345,1.238394,1.7,4.887493
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.7823998,3.361461,1.38,0,-1,0,1.38,56.69564,0,1.981461,2.317607,0.7823998,1.452632,1.38,0,0,0.5229672,4.083018,0,0.6702318,-0.6702318,4.797396,79.95643,0.2071233,3.697607,0.6259199,0,4.865418
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.6625062,1.079499,1.079499,0,0,0,1.079499,61.37162,0,0.0000000000000002220446,0,0.6625062,1.136315,1.079499,0,0,1.267669,3.412787,0,0.4738088,-0.4738088,4.297957,71.63248,0.2071233,1.187449,0.530005,0,4.075293
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.5578867,0.8022424,0.8022424,0,0,0,0.8022424,69.54091,0,0,0,0.5578867,0.8444657,0.8022424,0,0,1.794123,2.938978,0,0.286579,-0.286579,3.995877,66.59781,0.2071233,0.8824667,0.4463094,0,3.496865
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.4501879,0.9981635,0.9981635,0,0,0,0.9981635,45.10162,0,0.0000000000000001110223,0,0.4501879,1.050698,0.9981635,0,0,2.112544,2.652399,0,0.6005105,-0.6005105,3.362883,56.04794,0.2071233,1.09798,0.3601503,0,3.102587
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.08056931,0,0,0,0,0,0,0,0,0,0,0.08056931,0,0,0,0,2.779778,2.051888,0.08056931,0,0.08056931,3.439317,57.32185,0.207109,0,0.06445545,0,2.132458
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,1.789778,1.38,0,-1,0,1.38,0,0,0.4097778,0.5887556,0,1.452632,1.38,0,0,2.699209,2.124401,0,1.452632,-1.452632,1.908109,31.80176,0.207109,1.968756,0,0,2.124401
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,1.65525,0.6381808,0,-1,0,0.6381808,0,0,1.017069,1.182594,0,0.6717693,0.6381808,0,0,4.313244,0.6717693,0,0.6717693,-0.6717693,1.200002,20,0.207109,1.820775,0,0,0.6717693
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,1.547597,0,0,-1,0,0,0,0,1.547597,1.702356,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207109,1.702356,0,0,0
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.07075542,0,0,-1,0,0,0,0,0.07075542,0.07783096,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207109,0.07783096,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,0.667992,0,0,-1,0,0,0,0,0.667992,0.7347912,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207109,0.7347912,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.006064946,0,0,-1,0,0,0,0,0.006064946,0.00667144,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207109,0.00667144,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.0984396,0,0,-1,0,0,0,0,0.0984396,0.1082836,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207109,0.1082836,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.1458859,0,0,-1,0,0,0,0,0.1458859,0.1604745,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207109,0.1604745,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.1694375,0,0,-1,0,0,0,0,0.1694375,0.1863813,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207109,0.1863813,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.3767992,0,0,-1,0,0,0,0,0.3767992,0.4144792,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207109,0.4144792,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.1885206,0.1885206,1.641152,0,0.5041345,0.1885206,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2071801,0.2073727,0,1.7,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02479737,0.2815745,0.2815745,1.7,0,0.5202,0.2815745,8.80668,0,0,0,0.02479737,0,0,1.418425,1.347504,3.679654,1.242,1.372302,0,1.372302,3.811065,63.51762,0.2072676,0.309732,0.0198379,1.7,1.266797
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2471818,2.265311,2.265311,1.7,0,0.5202,2.265311,10.91161,0.0000000000000001110223,0,0,0.2471818,0.5950638,0.5653106,0,0,2.307353,2.477071,0,0.347882,-0.347882,3.444365,57.40597,0.2072676,2.491842,0.1977454,1.7,2.724253
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5933768,1.304794,1.304794,1.7,0,0.5202,1.304794,45.47667,0.00000000000000005551115,0,0,0.5933768,0,0,0.3952062,0.3754459,2.693888,2.129189,0.9688227,0,0.9688227,4.363471,72.72437,0.2073444,1.435273,0.4747014,1.7,2.722566
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.7681757,0.111912,0.111912,0,-1,0,0.111912,686.4104,0,0,0,0.7681757,0.1178021,0.111912,0,0,1.725066,3.00113,0.6503736,0,0.6503736,4.98047,83.00766,0.2072294,0.1231032,0.6145406,0,3.769305
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.8154444,0,0,0,0,0,0,0,0,0,0,0.8154444,0,0,0,0,1.074692,3.586466,0.8154444,0,0.8154444,5.754068,95.90094,0.2070853,0,0.6523556,0,4.40191
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.915716,0.1583491,0.1583491,0,0,0,0.1583491,578.2892,0.489785,0,0,0.915716,0.1666833,0.1583491,0,0,0.2592476,4.320366,0.2592476,0,0.2592476,6.000012,100,0.2070396,0.1741841,0.7325728,0,5.236082
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,1.059641,2.170688,2.170688,1.164029,0,0.3738801,2.170688,48.81589,0,0,0,1.059641,1.059641,1.006659,0,0,0,4.553689,0,0,0,6.000012,100,0.2070396,2.387757,0.8477126,1.7,5.61333
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,1.124203,0,0,0,0,0,0,0,1.124203,0,0,1.124203,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2070396,0,0.8993627,0,5.677892
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.9324153,0.6882671,0.6882671,0,-1,0,0.6882671,135.4729,0.2079237,0,0,0.9324153,0.7244917,0.6882671,0,0,0,4.553689,0,0,0,6.000012,100,0.2070396,0.7570938,0.7459323,0,5.486104
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.2189334,0.1800036,0.1800036,0,0,0,0.1800036,121.6272,0.02945591,0,0,0.2189334,0.1894774,0.1800036,0,0,0,4.553689,0,0,0,6.000012,100,0.2070396,0.1980039,0.1751467,0,4.772622
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4968983,1.232139,1.232139,0,0,0,1.232139,40.32812,0,0.0000000000000002220446,0,0.4968983,1.296988,1.232139,0,0,0,4.553689,0,0.8000897,-0.8000897,5.156643,85.94389,0.2070396,1.355352,0.3975186,0,5.050587
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1522374,0,0,0,0,0,0,0,0,0,0,0.1522374,0,0,0,0,0.8889886,3.753599,0.1522374,0,0.1522374,5.301068,88.35097,0.2070127,0,0.1217899,0,3.905837
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.08557218,0.7614188,0.7614188,0,0,0,0.7614188,11.23852,0,0,0,0.08557218,0.8014935,0.7614188,0,0,0.7367511,3.890613,0,0.7159213,-0.7159213,4.546421,75.77354,0.2070127,0.8375607,0.06845774,0,3.976185
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,0.6832663,0.6832663,0,-1,0,0.6832663,0,0,0.0000000000000001110223,0,0,0.7192277,0.6832663,0,0,1.532219,3.174692,0,0.7192277,-0.7192277,3.788289,63.13802,0.2070127,0.7515929,0,0,3.174692
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,3.662254,1.38,0,-1,0,1.38,0,0,2.282254,2.648479,0,1.452632,1.38,0,0,2.331361,2.455464,0,1.452632,-1.452632,2.257081,37.61794,0.2070127,4.02848,0,0,2.455464
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,0.5674543,0.5674543,0,-1,0,0.5674543,0,0,0.0000000000000001110223,0,0,0.5973204,0.5674543,0,0,3.945396,1.002832,0,0.5973204,-0.5973204,1.62745,27.12411,0.2070127,0.6241998,0,0,1.002832
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.1213506,0.1213506,0,-1,0,0.1213506,0,0,0,0,0,0.1277375,0.1213506,0,0,4.609086,0.405512,0,0.1277375,-0.1277375,1.492802,24.87999,0.2070127,0.1334857,0,0,0.405512
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.164931,0.164931,0,-1,0,0.164931,0,0,0.00000000000000002775558,0,0,0.1736116,0.164931,0,0,4.751016,0.2777745,0,0.1736116,-0.1736116,1.3098,21.82995,0.2070127,0.1814242,0,0,0.2777745
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,0.533392,0.09895471,0,-1,0,0.09895471,0,0,0.4344372,0.4877764,0,0.1041629,0.09895471,0,0,4.943918,0.1041629,0,0.1041629,-0.1041629,1.200002,20,0.2070127,0.5867311,0,0,0.1041629
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,0.5549985,0,0,-1,0,0,0,0,0.5549985,0.6104984,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070127,0.6104984,0,0,0
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.4821615,0,0,-1,0,0,0,0,0.4821615,0.5303777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070127,0.5303777,0,0,0
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.3302172,0,0,-1,0,0,0,0,0.3302172,0.3632388,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070127,0.3632388,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.375548,0,0,-1,0,0,0,0,0.375548,0.4131028,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070127,0.4131028,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070127,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01221067,0.02775398,0.02775398,1.480386,0,0.4602453,0.02775398,43.99611,0.0000000000000002220446,0,0,0.01221067,0,0,1.452632,1.38,5.059654,0,1.392211,0,1.392211,2.520769,42.01274,0.2070399,0.03052938,0.009768536,1.7,0.01221067
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.1008178,0.9587776,0.9587776,1.7,0,0.5202,0.9587776,10.51524,0,0,0,0.1008178,0,0,0.7412224,0.7041612,3.667444,1.25299,0.804979,0,0.804979,3.28444,54.74055,0.2071141,1.054655,0.08065421,1.7,1.353807
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2840544,0.9342661,0.9342661,1.7,0,0.5202,0.9342661,30.40401,0,0,0,0.2840544,0,0,0.765734,0.7274472,2.862465,1.977471,1.011502,0,1.011502,4.244034,70.73376,0.207203,1.027693,0.2272435,1.7,2.261525
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4974677,2.840894,1.38,0,-1,0,1.38,36.04838,0.0000000000000002220446,1.460894,1.744983,0.4974677,1.452632,1.38,0,0,1.850963,2.887822,0,0.9551639,-0.9551639,3.237203,53.95328,0.207203,3.124983,0.3979741,0,3.38529
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.584276,1.517551,1.517551,1.7,0,0.5202,1.517551,38.50124,0,0,0,0.584276,0,0,0.1824488,0.1733264,2.912256,1.932658,0.7576024,0,0.7576024,3.955928,65.932,0.2072597,1.669306,0.4674208,1.7,2.516934
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.8122614,1.133134,1.133134,1.7,0,0.5202,1.133134,71.68272,0,0,0,0.8122614,0,0,0.5668657,0.5385225,2.154654,2.6145,1.350784,0,1.350784,5.237394,87.28973,0.2073503,1.246448,0.6498091,1.7,3.426762
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.6900663,2.318996,2.318996,1.7,0,0.5202,2.318996,29.75711,0,0,0,0.6900663,0.6515752,0.6189965,0,0,0.8038701,3.830206,0.03849106,0,0.03849106,5.27391,87.89832,0.2073529,2.550896,0.552053,1.7,4.520272
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,1.094542,0.4449959,0.4449959,0,0,0,0.4449959,245.9667,0,0,0,1.094542,0.4684167,0.4449959,0,0,0.765379,3.864848,0.6261249,0,0.6261249,5.867904,97.7982,0.2072428,0.4894955,0.8756332,0,4.959389
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.5789579,2.358961,1.38,0,-1,0,1.38,41.95347,0.0000000000000002220446,0.9789609,1.214857,0.5789579,1.452632,1.38,0,0,0.1392542,4.42836,0,0.8736737,-0.8736737,4.946971,82.44935,0.2072428,2.594857,0.4631663,0,5.007318
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2479166,0.9785746,0.9785746,0,0,0,0.9785746,25.33447,0,0.0000000000000002220446,0,0.2479166,1.030079,0.9785746,0,0,1.110003,3.554687,0,0.7821619,-0.7821619,4.1225,68.70819,0.2072428,1.076432,0.1983333,0,3.802603
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03840142,1.245588,1.245588,0,0,0,1.245588,3.082995,0,0.0000000000000002220446,0,0.03840142,1.311145,1.245588,0,0,1.979071,2.772525,0,1.272744,-1.272744,2.78091,46.34841,0.2072428,1.370147,0.03072114,0,2.810926
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1874732,2.520184,2.520184,1.7,0,0.5202,2.520184,7.43887,0.0000000000000002220446,0,0,0.1874732,0.8633518,0.8201842,0,0,3.393231,1.499781,0,0.6758785,-0.6758785,2.068472,34.47446,0.2072428,2.772202,0.1499786,1.7,1.687254
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06803078,0.7846096,0.7846096,1.7,0,0.5202,0.7846096,8.670653,0,0,0,0.06803078,0,0,0.9153904,0.8696209,4.144207,0.8239022,0.9376516,0,0.9376516,2.958006,49.3,0.2073301,0.8630706,0.05442462,1.7,0.891933
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,2.493616,1.38,0,-1,0,1.38,0,0,1.113616,1.362977,0,1.452632,1.38,0,0,3.206556,1.667789,0,1.452632,-1.452632,1.426798,23.77992,0.2073301,2.742977,0,0,1.667789
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,0.8271172,0.2043993,0,-1,0,0.2043993,0,0,0.622718,0.7054297,0,0.2151571,0.2043993,0,0,4.820591,0.2151571,0,0.2151571,-0.2151571,1.200002,20,0.2073301,0.909829,0,0,0.2151571
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,4.470211,0,0,-1,0,0,0,0,4.470211,4.917233,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2073301,4.917233,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,0.6808978,0,0,-1,0,0,0,0,0.6808978,0.7489876,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2073301,0.7489876,0,0,0
