Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.4190334,0,0,-1,0,0,0,0,0.4190334,0.4609367,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2073301,0.4609367,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.01650378,0,0,-1,0,0,0,0,0.01650378,0.01815416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2073301,0.01815416,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,0.6276707,0,0,-1,0,0,0,0,0.6276707,0.6904378,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2073301,0.6904378,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.4095688,0,0,-1,0,0,0,0,0.4095688,0.4505257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2073301,0.4505257,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.5018503,0,0,-1,0,0,0,0,0.5018503,0.5520353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2073301,0.5520353,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.4075058,0,0,-1,0,0,0,0,0.4075058,0.4482564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2073301,0.4482564,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.4670863,0.4670863,1.7,0,0.5202,0.4670863,0,0,0,0,0,0,0,1.232914,1.171268,5.059654,0,1.171268,0,1.171268,2.311165,38.51934,0.2074411,0.513795,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02299642,0.4908038,0.4908038,1.7,0,0.5202,0.4908038,4.685461,0,0,0,0.02299642,0,0,1.209196,1.148736,3.888386,1.054141,1.171733,0,1.171733,3.422768,57.04602,0.2075513,0.5398842,0.01839714,1.7,1.077138
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2620807,1.351095,1.351095,1.7,0,0.5202,1.351095,19.39765,0,0,0,0.2620807,0,0,0.3489047,0.3314594,2.716654,2.108701,0.5935402,0,0.5935402,3.98585,66.43069,0.2076005,1.486205,0.2096646,1.7,2.370781
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4930674,0.8422471,0.8422471,1.7,0,0.5202,0.8422471,58.54189,0,0,0,0.4930674,0,0,0.8577529,0.8148652,2.123113,2.642887,1.307933,0,1.307933,5.226664,87.11089,0.2076977,0.9264718,0.3944539,1.7,3.135954
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.7967128,0,0,0,-1,0,0,0,0,0,0,0.7967128,0,0,0,0,0.8151807,3.820026,0.7967128,0,0.7967128,5.982492,99.708,0.2075581,0,0.6373702,0,4.616739
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.7838477,1.572178,1.572178,0.8450677,0,0.2868035,1.572178,49.85743,0.0000000000000001283695,0,0,0.7838477,0.7653798,0.7271108,0,0,0.01846794,4.537068,0.01846794,0,0.01846794,6.000012,100,0.2075594,1.729396,0.6270782,1.7,5.320916
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.7684013,1.797678,1.797678,1.067697,0,0.3475814,1.797678,42.74409,0,0,0,0.7684013,0.7684013,0.7299812,0,0,0,4.553689,0,0,0,6.000012,100,0.2075594,1.977446,0.614721,1.7,5.32209
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.8572313,0.4037495,0.4037495,0,0,0,0.4037495,212.3176,0.4322318,0,0,0.8572313,0.4249994,0.4037495,0,0,0,4.553689,0,0,0,6.000012,100,0.2075594,0.4441244,0.685785,0,5.41092
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.2084695,0,0,0,0,0,0,0,0.2084695,0,0,0.2084695,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2075594,0,0.1667756,0,4.762158
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.7985343,1.433266,1.38,0,-1,0,1.38,57.8648,0.0000000000000002220446,0.05326612,0.1965927,0.7985343,1.452632,1.38,0,0,0,4.553689,0,0.6540973,-0.6540973,5.310533,88.50871,0.2075594,1.576593,0.6388274,0,5.352223
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.3268942,1.1093,1.1093,0,0,0,1.1093,29.46849,0,0,0,0.3268942,1.167685,1.1093,0,0,0.7267748,3.899592,0,0.8407906,-0.8407906,4.424262,73.73755,0.2075594,1.220231,0.2615153,0,4.226486
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.3338501,0.1175634,0.1175634,0,0,0,0.1175634,283.9745,0,0,0,0.3338501,0.1237509,0.1175634,0,0,1.660987,3.058801,0.2100992,0,0.2100992,4.62358,77.0595,0.2075226,0.1293197,0.2670801,0,3.392651
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1873243,1.218193,1.218193,0,0,0,1.218193,15.37722,0,0.0000000000000002220446,0,0.1873243,1.282309,1.218193,0,0,1.450887,3.24789,0,1.094985,-1.094985,3.469364,57.82262,0.2075226,1.340013,0.1498595,0,3.435215
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07889789,2.920796,2.920796,1.7,0,0.5202,2.920796,2.701246,0,0,0.1328758,0.07889789,1.285049,1.220796,0,0,2.667537,2.152906,0,1.206151,-1.206151,2.19797,36.63276,0.2075226,3.212876,0.06311831,1.7,2.231804
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,2.26654,0.8994173,0,-1,0,0.8994173,0,0,1.367122,1.593776,0,0.9467551,0.8994173,0,0,4.007704,0.9467551,0,0.9467551,-0.9467551,1.200002,20,0.2075226,2.493193,0,0,0.9467551
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,1.936367,0,0,-1,0,0,0,0,1.936367,2.130004,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075226,2.130004,0,0,0
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,0.9525585,0,0,-1,0,0,0,0,0.9525585,1.047814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075226,1.047814,0,0,0
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075226,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.05825282,0,0,-1,0,0,0,0,0.05825282,0.06407809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075226,0.06407809,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.5052767,0,0,-1,0,0,0,0,0.5052767,0.5558043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075226,0.5558043,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,0.5725163,0,0,-1,0,0,0,0,0.5725163,0.629768,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075226,0.629768,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.2381979,0,0,-1,0,0,0,0,0.2381979,0.2620176,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075226,0.2620176,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.05092755,0,0,-1,0,0,0,0,0.05092755,0.05602031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075226,0.05602031,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.1313794,0,0,-1,0,0,0,0,0.1313794,0.1445173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075226,0.1445173,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.03478075,0.03478075,1.487412,0,0.4621636,0.03478075,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2075529,0.03825882,0,1.7,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.009128934,0.3379375,0.3379375,1.7,0,0.5202,0.3379375,2.701368,0,0,0,0.009128934,0,0,1.362063,1.293959,3.679654,1.242,1.303088,0,1.303088,3.745404,62.42327,0.2076507,0.3717312,0.007303147,1.7,1.251129
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2576975,1.219407,1.219407,1.7,0,0.5202,1.219407,21.13302,0,0,0,0.2576975,0,0,0.4805934,0.4565637,2.376566,2.414779,0.7142611,0,0.7142611,4.423011,73.71671,0.207711,1.341347,0.206158,1.7,2.672477
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.66532,1.407762,1.407762,1.7,0,0.5202,1.407762,47.26081,0,0,0,0.66532,0,0,0.2922376,0.2776257,1.662305,3.057615,0.9429457,0,0.9429457,5.317568,88.62595,0.2077821,1.548539,0.532256,1.7,3.722934
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.9701298,1.363425,1.363425,0,-1,0,1.363425,71.15388,0,0,0.1197673,0.9701298,1.435184,1.363425,0,0,0.7193592,3.906266,0,0.4650543,-0.4650543,4.827358,80.4558,0.2077821,1.499767,0.7761038,0,4.876395
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,1.164514,0.5491554,0.5491554,0,0,0,0.5491554,212.0555,0,0,0,1.164514,0.5780584,0.5491554,0,0,1.236086,3.441211,0.5864556,0,0.5864556,5.383718,89.72846,0.2076797,0.604071,0.9316112,0,4.605725
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.526369,0.5343487,0.5343487,0,0,0,0.5343487,285.6504,0.3142664,0,0,1.526369,0.5624723,0.5343487,0,0,0.6496305,3.969022,0.6496305,0,0.6496305,6.000012,100,0.2075664,0.5877835,1.221095,0,5.495391
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.592952,0,0,0,0,0,0,0,1.592952,0,0,1.592952,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2075664,0,1.274362,0,6.146641
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.418013,0.9293188,0.9293188,0,0,0,0.9293188,152.5862,0.4397824,0,0,1.418013,0.9782303,0.9293188,0,0,0,4.553689,0,0,0,6.000012,100,0.2075664,1.022251,1.13441,0,5.971702
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.247323,0,0,0,-1,0,0,0,1.247323,0,0,1.247323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2075664,0,0.9978582,0,5.801012
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,1.03318,1.651148,1.651148,0.6696264,0,0.238908,1.651148,62.57346,0.0000000000000002220446,0,0,1.03318,1.03318,0.9815211,0,0,0,4.553689,0,0,0,6.000012,100,0.2075664,1.816262,0.8265441,1.7,5.586869
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.454935,1.428189,1.428189,0.9960003,0,0.3280081,1.428189,31.85399,0.00000000000000005551115,0,0,0.454935,0.454935,0.4321882,0,0,0,4.553689,0,0,0,6.000012,100,0.2075664,1.571007,0.363948,1.7,5.008624
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3757664,2.476132,2.476132,1.7,0,0.5202,2.476132,15.17554,0,0,0,0.3757664,0.8169813,0.7761323,0,0,0,4.553689,0,0.4412149,-0.4412149,5.534931,92.24866,0.2075664,2.723746,0.3006131,1.7,4.929455
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.0853058,1.735193,1.735193,1.7,0,0.5202,1.735193,4.916213,0,0,0,0.0853058,0.03704581,0.03519352,0,0,0.4902388,4.112474,0.04825999,0,0.04825999,5.580714,93.01172,0.2075697,1.908713,0.06824464,1.7,4.19778
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,2.088041,1.38,0,-1,0,1.38,0,0,0.7080406,0.9168447,0,1.452632,1.38,0,0,0.4419788,4.155908,0,1.452632,-1.452632,4.049506,67.49163,0.2075697,2.296845,0,0,4.155908
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,2.220939,1.38,0,-1,0,1.38,0,0,0.8409393,1.063033,0,1.452632,1.38,0,0,2.056014,2.703276,0,1.452632,-1.452632,2.518298,41.97155,0.2075697,2.443033,0,0,2.703276
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,2.673737,1.188113,0,-1,0,1.188113,0,0,1.485624,1.752998,0,1.250645,1.188113,0,0,3.670049,1.250645,0,1.250645,-1.250645,1.200002,20,0.2075697,2.941111,0,0,1.250645
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.07678337,0,0,-1,0,0,0,0,0.07678337,0.0844617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075697,0.0844617,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.118939,0,0,-1,0,0,0,0,0.118939,0.1308329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075697,0.1308329,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.1134289,0,0,-1,0,0,0,0,0.1134289,0.1247718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075697,0.1247718,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,0.553265,0,0,-1,0,0,0,0,0.553265,0.6085915,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075697,0.6085915,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.2465135,0,0,-1,0,0,0,0,0.2465135,0.2711648,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075697,0.2711648,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.2764713,0,0,-1,0,0,0,0,0.2764713,0.3041185,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075697,0.3041185,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.1031869,0,0,-1,0,0,0,0,0.1031869,0.1135055,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2075697,0.1135055,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.4942294,0.4942294,1.7,0,0.5202,0.4942294,0,0,0,0,0,0,0,1.205771,1.145482,5.059654,0,1.145482,0,1.145482,2.286702,38.11163,0.2076771,0.5436524,0,1.7,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01986175,0.2953256,0.2953256,1.7,0,0.5202,0.2953256,6.725376,-0.0000000000000002220446,0,0,0.01986175,0,0,1.404674,1.334441,3.914172,1.030934,1.354303,0,1.354303,3.571506,59.52499,0.2077654,0.3248581,0.0158894,1.7,1.050796
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2362021,2.009081,2.009081,1.7,0,0.5202,2.009081,11.75672,0,0,0,0.2362021,0.3253485,0.309081,0,0,2.55987,2.249806,0,0.0891464,-0.0891464,3.477538,57.95885,0.2077654,2.209989,0.1889617,1.7,2.486008
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.646072,0.5491376,0.5491376,1.7,0,0.5202,0.5491376,117.6521,0,0,0,0.646072,0,0,1.150862,1.093319,2.658921,2.16066,1.739391,0,1.739391,5.127669,85.46098,0.2077866,0.6040514,0.5168576,1.7,2.806732
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,1.12935,0.9002579,0.9002579,0,-1,0,0.9002579,125.4474,0,0,0,1.12935,0.9476399,0.9002579,0,0,0.91953,3.726112,0.1817103,0,0.1817103,5.300055,88.33407,0.2077551,0.9902837,0.9034802,0,4.855462
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,1.128686,0,0,0,0,0,0,0,0.3908666,0,0,1.128686,0,0,0,0,0.7378197,3.889651,0.7378197,0,0.7378197,6.000012,100,0.2076269,0,0.902949,0,5.018338
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.8794569,0,0,0,0,0,0,0,0.8794569,0,0,0.8794569,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2076269,0,0.7035655,0,5.433146
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.7912531,1.850435,1.850435,1.098745,0,0.3560573,1.850435,42.76038,0,0,0,0.7912531,0.7912531,0.7516904,0,0,0,4.553689,0,0,0,6.000012,100,0.2076269,2.035479,0.6330025,1.7,5.344942
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.7845356,0,0,0,0,0,0,0,0.7845356,0,0,0.7845356,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2076269,0,0.6276284,0,5.338224
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.6189485,0.1278722,0.1278722,0,-1,0,0.1278722,484.037,0.4843463,0,0,0.6189485,0.1346023,0.1278722,0,0,0,4.553689,0,0,0,6.000012,100,0.2076269,0.1406594,0.4951588,0,5.172637
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.6047461,1.056892,1.056892,0,0,0,1.056892,57.21929,0,0.0000000000000002220446,0,0.6047461,1.112518,1.056892,0,0,0,4.553689,0,0.5077718,-0.5077718,5.464774,91.07938,0.2076269,1.162581,0.4837969,0,5.158435
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2704235,2.538299,2.538299,1.7,0,0.5202,2.538299,10.65373,0,0,0,0.2704235,0.8824196,0.8382987,0,0,0.564191,4.045917,0,0.6119962,-0.6119962,4.819673,80.32772,0.2076269,2.792129,0.2163388,1.7,4.31634
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1845056,1.618922,1.618922,1.7,0,0.5202,1.618922,11.39682,0,0,0,0.1845056,0,0,0.08107809,0.07702418,1.244187,3.433921,0.2615298,0,0.2615298,5.067782,84.46286,0.2076465,1.780814,0.1476045,1.7,3.618427
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.07497151,2.772602,2.772602,1.7,0,0.5202,2.772602,2.704013,0,0,0,0.07497151,1.129055,1.072602,0,0,0.9826569,3.669298,0,1.054083,-1.054083,3.956681,65.94455,0.2076465,3.049862,0.05997721,1.7,3.744269
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,1.09694,1.09694,0,-1,0,1.09694,0,0,0,0,0,1.154674,1.09694,0,0,2.15386,2.615215,0,1.154674,-1.154674,2.739548,45.65904,0.2076465,1.206634,0,0,2.615215
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.436831,1.460541,0,0,0,2.739548,45.65904,0.2076465,0,0,0,1.460541
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,1.734764,1.38,0,-1,0,1.38,0,0,0.354764,0.5282404,0,1.452632,1.38,0,0,3.436831,1.460541,0,1.452632,-1.452632,1.20834,20.13895,0.2076465,1.90824,0,0,1.460541
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.3309028,0.007513985,0,-1,0,0.007513985,0,0,0.3233889,0.3564791,0,0.007909458,0.007513985,0,0,5.050866,0.007909458,0,0.007909458,-0.007909458,1.200002,20,0.2076465,0.3639931,0,0,0.007909458
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.04416401,0,0,-1,0,0,0,0,0.04416401,0.04858041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2076465,0.04858041,0,0,0
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.3236153,0,0,-1,0,0,0,0,0.3236153,0.3559768,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2076465,0.3559768,0,0,0
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.2118011,0,0,-1,0,0,0,0,0.2118011,0.2329812,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2076465,0.2329812,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.4194889,0,0,-1,0,0,0,0,0.4194889,0.4614378,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2076465,0.4614378,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,0.7389033,0,0,-1,0,0,0,0,0.7389033,0.8127936,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2076465,0.8127936,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.2612714,0,0,-1,0,0,0,0,0.2612714,0.2873985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2076465,0.2873985,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2076465,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01654967,0.07829987,0.07829987,1.530931,0,0.4740443,0.07829987,21.13627,0,0,0,0.01654967,0,0,1.452632,1.38,5.059654,0,1.39655,0,1.39655,2.524886,42.08134,0.2076845,0.08612986,0.01323974,1.7,0.01654967
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1897328,1.318452,1.318452,1.7,0,0.5202,1.318452,14.39057,0.00000000000000005551115,0,0,0.1897328,0,0,0.3815477,0.3624703,3.663105,1.256895,0.5522031,0,0.5522031,3.048752,50.81242,0.207731,1.450298,0.1517863,1.7,1.446627
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1983774,0.1490884,0.1490884,1.60172,0,0.4933696,0.1490884,133.0602,0.0000000000000002220446,0,0,0.1983774,0,0,1.452632,1.38,3.110902,1.753878,1.578377,0,1.578377,4.546132,75.76871,0.2077552,0.1639973,0.1587019,1.7,1.952255
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.3007017,2.981649,1.38,0,-1,0,1.38,21.78998,0,1.601649,1.899813,0.3007017,1.452632,1.38,0,0,1.532524,3.174417,0,1.15193,-1.15193,3.331891,55.53141,0.2077552,3.279814,0.2405614,0,3.475119
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.4396286,1.798772,1.798772,1.7,0,0.5202,1.798772,24.44048,0,0,0,0.4396286,0.1039709,0.09877232,0,0,2.812446,2.022487,0.3356577,0,0.3356577,3.650324,60.83861,0.2077777,1.978649,0.3517029,1.7,2.462116
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1878775,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1878775,0,0,1.452632,1.38,2.476789,2.324579,1.567878,0,1.567878,5.137743,85.62888,0.207766,0,0.150302,1.7,2.512457
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4620087,1.542466,1.542466,1.7,0,0.5202,1.542466,29.95261,0,0,0,0.4620087,0,0,0.1575341,0.1496574,0.908911,3.735669,0.6116662,0,0.6116662,5.718021,95.30016,0.2078108,1.696712,0.369607,1.7,4.197678
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.4381783,2.214854,2.214854,1.7,0,0.5202,2.214854,19.78362,0,0,0,0.4381783,0.5419515,0.514854,0,0,0.2972449,4.286169,0,0.1037732,-0.1037732,5.608634,93.47705,0.2078108,2.436339,0.3505426,1.7,4.724347
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.8329344,0,0,0,-1,0,0,0,0.4203859,0,0,0.8329344,0,0,0,0,0.4125485,4.182395,0.4125485,0,0.4125485,6.000012,100,0.2077395,0,0.6663475,0,5.01533
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.61225,0.3197091,0.3197091,0,0,0,0.3197091,191.5022,0.2757141,0,0,0.61225,0.3365358,0.3197091,0,0,0,4.553689,0,0,0,6.000012,100,0.2077395,0.35168,0.4898,0,5.165939
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1244819,0,0,0,0,0,0,0,0.1244819,0,0,0.1244819,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2077395,0,0.09958554,0,4.678171
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.2042922,0,0,0,0,0,0,0,0.2042922,0,0,0.2042922,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2077395,0,0.1634338,0,4.757981
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.08526419,1.534758,1.534758,1.453757,0,0.4529757,1.534758,5.555546,0.0000000000000001665335,0,0,0.08526419,0.08526419,0.08100098,0,0,0,4.553689,0,0,0,6.000012,100,0.2077395,1.688234,0.06821135,1.7,4.638953
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,0.6289764,0.6289764,0,-1,0,0.6289764,0,0,0.0000000000000001110223,0,0,0.6620804,0.6289764,0,0,0,4.553689,0,0.6620804,-0.6620804,5.302118,88.36845,0.2077395,0.691874,0,0,4.553689
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,2.338268,1.38,0,-1,0,1.38,0,0,0.9582684,1.192095,0,1.452632,1.38,0,0,0.7356449,3.891608,0,1.452632,-1.452632,3.77091,62.84837,0.2077395,2.572095,0,0,3.891608
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,2.241733,1.38,0,-1,0,1.38,0,0,0.8617328,1.085906,0,1.452632,1.38,0,0,2.34968,2.438977,0,1.452632,-1.452632,2.239702,37.32829,0.2077395,2.465906,0,0,2.438977
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.2012403,0.2012403,0,-1,0,0.2012403,0,0,0,0,0,0.2118319,0.2012403,0,0,3.963715,0.9863454,0,0.2118319,-0.2118319,2.016411,33.60679,0.2077395,0.2213643,0,0,0.9863454
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,0.5593448,0.5593448,0,-1,0,0.5593448,0,0,0.0000000000000001110223,0,0,0.588784,0.5593448,0,0,4.199084,0.7745135,0,0.588784,-0.588784,1.395778,23.26293,0.2077395,0.6152793,0,0,0.7745135
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,0.7217265,0.176443,0,-1,0,0.176443,0,0,0.5452836,0.6174563,0,0.1857294,0.176443,0,0,4.853288,0.1857294,0,0.1857294,-0.1857294,1.200002,20,0.2077395,0.7938992,0,0,0.1857294
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.1549289,0,0,-1,0,0,0,0,0.1549289,0.1704218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2077395,0.1704218,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.1176479,0,0,-1,0,0,0,0,0.1176479,0.1294127,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2077395,0.1294127,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.4522977,0,0,-1,0,0,0,0,0.4522977,0.4975275,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2077395,0.4975275,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2077395,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.1856913,0.1856913,1.638323,0,0.5033621,0.1856913,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2078071,0.2042604,0,1.7,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.006330749,0.1207242,0.1207242,1.573356,0,0.4856261,0.1207242,5.243976,0.0000000000000002220446,0,0,0.006330749,0,0,1.452632,1.38,3.679654,1.242,1.386331,0,1.386331,3.824374,63.73944,0.207857,0.1327966,0.0050646,1.7,1.248331
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.112802,1.533303,1.533303,1.7,0,0.5202,1.533303,7.356793,0,0,0,0.112802,0,0,0.1666967,0.1583618,2.293324,2.489698,0.2711638,0,0.2711638,4.081623,68.02691,0.2078792,1.686634,0.09024157,1.7,2.6025
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1907961,3.885953,3.08,1.7,0,0.5202,3.08,6.194678,0.0000000000000002220446,0.8059532,1.194548,0.1907961,1.452632,1.38,0,0,2.02216,2.733745,0,1.261835,-1.261835,2.751531,45.85876,0.2078792,4.274549,0.1526369,1.7,2.924541
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.3093485,0.3257433,0.3257433,0,-1,0,0.3257433,94.96697,0,0,0,0.3093485,0.3428877,0.3257433,0,0,3.424199,1.47191,0,0.03353913,-0.03353913,2.716178,45.26954,0.2078792,0.3583176,0.2474788,0,1.781258
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2355105,0,0,0,0,0,0,0,0,0,0,0.2355105,0,0,0,0,3.461465,1.43837,0.2355105,0,0.2355105,2.939603,48.99328,0.2078386,0,0.1884084,0,1.673881
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1724092,1.163148,1.163148,0,0,0,1.163148,14.82264,0,0,0,0.1724092,1.224366,1.163148,0,0,3.225955,1.65033,0,1.051957,-1.051957,1.830743,30.51232,0.2078386,1.279463,0.1379273,0,1.822739
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1515649,1.686968,1.686968,1.7,0,0.5202,1.686968,8.984456,0,0,0,0.1515649,0,0,0.0130317,0.01238011,4.394795,0.5983729,0.163945,0,0.163945,1.986275,33.10452,0.2078498,1.855665,0.1212519,1.7,0.7499379
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3457257,1.969038,1.969038,1.7,0,0.5202,1.969038,17.5581,0,0,0,0.3457257,0.2831978,0.2690379,0,0,4.230851,0.7459235,0.06252789,0,0.06252789,2.045594,34.09317,0.207854,2.165942,0.2765805,1.7,1.091649
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.2013786,2.18429,0.9533983,0,-1,0,0.9533983,21.12219,0,1.230892,1.602369,0.2013786,1.003577,0.9533983,0,0,4.168323,0.8021986,0,0.8021986,-0.8021986,1.200002,20,0.207854,2.402719,0.1611029,0,1.003577
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2291915,0,0,0,0,0,0,0,0,0,0,0.2291915,0,0,0,0,5.059654,0,0.2291915,0,0.2291915,1.417433,23.62383,0.2078145,0,0.1833532,0,0.2291915
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1255659,0.7722667,0.7722667,1.7,0,0.5202,0.7722667,16.25939,0,0,0,0.1255659,0,0,0.9277332,0.8813466,4.830463,0.2062724,1.006912,0,1.006912,2.372674,39.54448,0.2079042,0.8494934,0.1004527,1.7,0.3318382
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.09949739,2.480278,2.480278,1.7,0,0.5202,2.480278,4.011542,0.0000000000000001110223,0,0,0.09949739,0.8213448,0.7802776,0,0,3.82355,1.112494,0,0.7218474,-0.7218474,1.61178,26.86294,0.2079042,2.728305,0.07959791,1.7,1.211991
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.08578344,0.4286695,0.4286695,1.7,0,0.5202,0.4286695,20.01155,0,0,0,0.08578344,0,0,1.27133,1.207764,4.625603,0.3906462,1.293547,0,1.293547,2.838946,47.31568,0.2080017,0.4715365,0.06862675,1.7,0.4764296
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.1228638,0.1228638,0,-1,0,0.1228638,0,0,0.00000000000000001387779,0,0,0.1293303,0.1228638,0,0,3.332056,1.554839,0,0.1293303,-0.1293303,2.70262,45.04358,0.2080017,0.1351501,0,0,1.554839
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.475756,1.425508,0,0,0,2.70262,45.04358,0.2080017,0,0,0,1.425508
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.475756,1.425508,0,0,0,2.70262,45.04358,0.2080017,0,0,0,1.425508
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.475756,1.425508,0,0,0,2.70262,45.04358,0.2080017,0,0,0,1.425508
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.4483226,0.4483226,0,-1,0,0.4483226,0,0,0,0,0,0.4719185,0.4483226,0,0,3.475756,1.425508,0,0.4719185,-0.4719185,2.205174,36.75283,0.2080017,0.4931549,0,0,1.425508
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,0.5920392,0.5920392,0,-1,0,0.5920392,0,0,0,0,0,0.6231991,0.5920392,0,0,4.00011,0.95359,0,0.6231991,-0.6231991,1.548265,25.80437,0.2080017,0.6512431,0,0,0.95359
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.2000236,0.2000236,0,-1,0,0.2000236,0,0,0.00000000000000002775558,0,0,0.2105512,0.2000236,0,0,4.692554,0.3303909,0,0.2105512,-0.2105512,1.326325,22.10537,0.2080017,0.220026,0,0,0.3303909
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.2217137,0.1138477,0,-1,0,0.1138477,0,0,0.107866,0.1300373,0,0.1198397,0.1138477,0,0,4.926499,0.1198397,0,0.1198397,-0.1198397,1.200002,20,0.2080017,0.2438851,0,0,0.1198397
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.3247618,0,0,-1,0,0,0,0,0.3247618,0.357238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2080017,0.357238,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.1608795,0,0,-1,0,0,0,0,0.1608795,0.1769674,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2080017,0.1769674,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2080017,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.01058234,0,0,0,0,0,0,0,0,0,0,0.01058234,0,0,0,0,5.059654,0,0.01058234,0,0.01058234,1.210042,20.16732,0.2079998,0,0.008465876,0,0.01058234
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.0812959,1.750461,1.750461,1.7,0,0.5202,1.750461,4.644257,0,0,0.2010128,0.0812959,0.05311669,0.05046086,0,0,5.049072,0.00952411,0.02817921,0,0.02817921,1.236775,20.61287,0.2080017,1.925507,0.06503672,1.7,0.09082001
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09633356,1.747332,1.747332,1.7,0,0.5202,1.747332,5.51318,0,0,0.170621,0.09633356,0.04982344,0.04733226,0,0,5.020893,0.0348854,0.04651013,0,0.04651013,1.280898,21.34826,0.2080048,1.922065,0.07706685,1.7,0.131219
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1790392,1.927826,0.2429945,0,-1,0,0.2429945,73.68034,0,1.684832,2.013684,0.1790392,0.2557837,0.2429945,0,0,4.974383,0.07674451,0,0.07674451,-0.07674451,1.200002,20,0.2080048,2.120609,0.1432313,0,0.2557837
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.1003516,2.847077,1.795334,1.7,0,0.5202,1.795334,5.589578,0,1.051743,1.412718,0.1003516,0.1003516,0.09533401,0,0,5.059654,0,0,0,0,1.200002,20,0.2080048,3.131785,0.08028127,1.7,0.1003516
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.06403697,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06403697,0,0,1.452632,1.38,5.059654,0,1.444037,0,1.444037,2.569936,42.83218,0.2080142,0,0.05122958,1.7,0.06403697
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1190452,2.068849,2.068849,1.7,0,0.5202,2.068849,5.754177,0,0,0,0.1190452,0.3882616,0.3688485,0,0,3.615618,1.299633,0,0.2692164,-0.2692164,2.286157,38.10254,0.2080142,2.275733,0.09523615,1.7,1.418679
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.2185075,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2185075,0,0,1.452632,1.38,3.914747,1.030417,1.598508,0,1.598508,3.802634,63.37712,0.207997,0,0.174806,1.7,1.248924
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2598485,0.7903037,0.7903037,0,-1,0,0.7903037,32.87957,0,0,0,0.2598485,0.8318986,0.7903037,0,0,2.316239,2.469074,0,0.5720501,-0.5720501,3.199641,53.32724,0.207997,0.869334,0.2078788,0,2.728922
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1322793,1.104169,1.104169,0,0,0,1.104169,11.97999,0,0.0000000000000002220446,0,0.1322793,1.162283,1.104169,0,0,2.95185,1.897024,0,1.030004,-1.030004,2.113921,35.23196,0.207997,1.214586,0.1058235,0,2.029303
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1179128,2.834827,2.635686,1.7,0,0.5202,2.635686,4.473705,0,0.1991411,0.5722376,0.1179128,0.9849326,0.935686,0,0,4.096299,0.8670198,0,0.8670198,-0.8670198,1.200002,20,0.207997,3.11831,0.09433026,1.7,0.9849326
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.1061168,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1061168,0,0,1.452632,1.38,5.059654,0,1.486117,0,1.486117,2.609857,43.49752,0.2079992,0,0.08489344,1.7,0.1061168
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.0823139,1.940064,1.940064,1.7,0,0.5202,1.940064,4.242845,0,0,0,0.0823139,0.2526988,0.2400638,0,0,3.573538,1.337505,0,0.1703849,-0.1703849,2.430255,40.50417,0.2079992,2.13407,0.06585111,1.7,1.419819
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,3.812589,1.108764,0,-1,0,1.108764,0,0,2.703825,3.085084,0,1.16712,1.108764,0,0,3.762854,1.16712,0,1.16712,-1.16712,1.200002,20,0.2079992,4.193849,0,0,1.16712
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,0.5492652,0,0,-1,0,0,0,0,0.5492652,0.6041917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079992,0.6041917,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,1.573435,0,0,-1,0,0,0,0,1.573435,1.730778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079992,1.730778,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.1858498,0,0,-1,0,0,0,0,0.1858498,0.2044348,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079992,0.2044348,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.3890418,0,0,-1,0,0,0,0,0.3890418,0.4279459,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079992,0.4279459,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.4219046,0,0,-1,0,0,0,0,0.4219046,0.4640951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079992,0.4640951,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.2104772,0,0,-1,0,0,0,0,0.2104772,0.2315249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079992,0.2315249,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.4970434,0,0,-1,0,0,0,0,0.4970434,0.5467477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079992,0.5467477,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.2156093,0,0,-1,0,0,0,0,0.2156093,0.2371702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079992,0.2371702,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079992,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.08435686,0.08435686,1.536988,0,0.4756978,0.08435686,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2080405,0.09279255,0,1.7,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.002042821,0.542566,0.542566,1.7,0,0.5202,0.542566,0.376511,0,0,0,0.002042821,0,0,1.157434,1.099562,3.679654,1.242,1.101605,0,1.101605,3.55426,59.23755,0.2081413,0.5968226,0.001634256,1.7,1.244043
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04729094,2.746248,2.746248,1.7,0,0.5202,2.746248,1.72202,0.0000000000000002220446,0,0,0.04729094,1.101313,1.046248,0,0,2.578049,2.233445,0,1.054022,-1.054022,2.443223,40.72029,0.2081413,3.020872,0.03783276,1.7,2.280735
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06908431,2.56153,2.56153,1.7,0,0.5202,2.56153,2.696994,0,0,0,0.06908431,0.9068741,0.8615304,0,0,3.749185,1.179422,0,0.8377898,-0.8377898,1.560115,26.00186,0.2081413,2.817683,0.05526745,1.7,1.248507
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1878474,1.981082,0.5030059,0,-1,0,0.5030059,37.34498,0,1.478076,1.818948,0.1878474,0.5294798,0.5030059,0,0,4.680063,0.3416324,0,0.3416324,-0.3416324,1.200002,20,0.2081413,2.17919,0.1502779,0,0.5294798
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2937729,2.577777,1.979084,1.7,0,0.5202,1.979084,14.84388,0,0.5986928,1.079738,0.2937729,0.2937729,0.2790842,0,0,5.059654,0,0,0,0,1.200002,20,0.2081413,2.835555,0.2350183,1.7,0.2937729
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.3156075,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3156075,0,0,1.452632,1.38,5.059654,0,1.695608,0,1.695608,2.808597,46.80986,0.2081074,0,0.2524861,1.7,0.3156075
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2379391,1.885593,1.885593,1.7,0,0.5202,1.885593,12.6188,0,0,0,0.2379391,0.1953611,0.185593,0,0,3.364047,1.526047,0.04257808,0,0.04257808,2.84899,47.48307,0.2081102,2.074152,0.1903513,1.7,1.763986
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1206553,0.6034694,0.6034694,1.7,0,0.5202,0.6034694,19.9936,0.0000000000000002220446,0,0,0.1206553,0,0,1.096531,1.041704,3.321469,1.564367,1.162359,0,1.162359,3.951701,65.86155,0.2082132,0.6638163,0.09652422,1.7,1.685022
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.04241159,0.6447436,0.6447436,0,-1,0,0.6447436,6.578055,0,0,0,0.04241159,0.6786774,0.6447436,0,0,2.159109,2.610491,0,0.6362658,-0.6362658,3.281018,54.68352,0.2082132,0.7092179,0.03392927,0,2.652902
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.1104152,0,0,0,0,0,0,0,0,0,0,0.1104152,0,0,0,0,2.866071,1.974225,0.1104152,0,0.1104152,3.385767,56.42934,0.2081943,0,0.08833218,0,2.08464
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.06066863,0.8765411,0.8765411,0,0,0,0.8765411,6.921367,0,0,0,0.06066863,0.9226749,0.8765411,0,0,2.755656,2.073598,0,0.8620062,-0.8620062,2.477133,41.28546,0.2081943,0.9641953,0.0485349,0,2.134267
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03779165,1.230462,1.230462,1.7,0,0.5202,1.230462,3.071338,0,0,0,0.03779165,0,0,0.4695376,0.4460607,3.713441,1.211592,0.4838524,0,0.4838524,2.936155,48.93583,0.2082374,1.353509,0.03023333,1.7,1.249384
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.08496553,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.08496553,0,0,1.452632,1.38,3.229589,1.647059,1.464966,0,1.464966,4.325943,72.09892,0.2082429,0,0.06797243,1.7,1.732025
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,1.432679,1.38,0,-1,0,1.38,0,0,0.05267907,0.195947,0,1.452632,1.38,0,0,1.764623,2.965528,0,1.452632,-1.452632,2.794735,46.57883,0.2082429,1.575947,0,0,2.965528
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.378658,1.512897,0,0,0,2.794735,46.57883,0.2082429,0,0,0,1.512897
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,1.340546,1.340546,0,-1,0,1.340546,0,0,0,0.09460005,0,1.411101,1.340546,0,0,3.378658,1.512897,0,1.411101,-1.411101,1.307305,21.78837,0.2082429,1.4746,0,0,1.512897
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.09746318,0.09670632,0,-1,0,0.09670632,0,0,0.0007568665,0.01050318,0,0.1017961,0.09670632,0,0,4.946548,0.1017961,0,0.1017961,-0.1017961,1.200002,20,0.2082429,0.1072095,0,0,0.1017961
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.2549116,0,0,-1,0,0,0,0,0.2549116,0.2804027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082429,0.2804027,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.3585238,0,0,-1,0,0,0,0,0.3585238,0.3943761,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082429,0.3943761,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.1381002,0,0,-1,0,0,0,0,0.1381002,0.1519102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082429,0.1519102,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.3328222,0,0,-1,0,0,0,0,0.3328222,0.3661045,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082429,0.3661045,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.4887722,0,0,-1,0,0,0,0,0.4887722,0.5376494,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082429,0.5376494,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.1409094,0,0,-1,0,0,0,0,0.1409094,0.1550004,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2082429,0.1550004,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.41045,0.41045,1.7,0,0.5202,0.41045,0,0,0,0,0,0,0,1.28955,1.225073,5.059654,0,1.225073,0,1.225073,2.362208,39.37006,0.2083506,0.451495,0,1.7,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02391517,0.5378008,0.5378008,1.7,0,0.5202,0.5378008,4.446846,0,0,0,0.02391517,0,0,1.162199,1.104089,3.834582,1.102565,1.128004,0,1.128004,3.432327,57.20534,0.2084522,0.5915809,0.01913214,1.7,1.12648
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2831065,0.6884723,0.6884723,1.7,0,0.5202,0.6884723,41.12097,0,0,0,0.2831065,0,0,1.011528,0.9609513,2.706578,2.117769,1.244058,0,1.244058,4.612544,76.87558,0.2085563,0.7573195,0.2264852,1.7,2.400876
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.4177165,0.7383985,0.7383985,1.7,0,0.5202,0.7383985,56.5706,0,0,0,0.4177165,0,0,0.9616016,0.9135215,1.46252,3.237421,1.331238,0,1.331238,5.875467,97.92426,0.2086453,0.8122383,0.3341732,1.7,3.655138
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.7661034,2.029603,1.38,0,-1,0,1.38,55.51474,0,0.6496026,0.8525628,0.7661034,1.452632,1.38,0,0,0.1312817,4.435535,0,0.6865282,-0.6865282,5.151803,85.86321,0.2086453,2.232563,0.6128827,0,5.201639
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.8958716,2.266269,2.266269,1.7,0,0.5202,2.266269,39.53067,0,0,0,0.8958716,0.5960731,0.5662694,0,0,0.8940908,3.749007,0.2997985,0,0.2997985,5.436217,90.60343,0.2086647,2.492896,0.7166973,1.7,4.644879
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,1.077871,0.6124997,0.6124997,0,0,0,0.6124997,175.979,0,0,0,1.077871,0.6447365,0.6124997,0,0,0.5942923,4.018826,0.4331346,0,0.4331346,5.847125,97.45188,0.208591,0.6737496,0.8622969,0,5.096697
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.241981,0.9951732,0.9951732,0,0,0,0.9951732,124.8005,0.03327248,0,0,1.241981,1.047551,0.9951732,0,0,0.1611577,4.408647,0.1611577,0,0.1611577,6.000012,100,0.2085636,1.094691,0.9935848,0,5.650628
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,1.057474,2.831954,2.831954,1.7,0,0.5202,2.831954,37.34078,0,0,0.03514878,1.057474,1.19153,1.131953,0,0,0,4.553689,0,0.1340564,-0.1340564,5.858704,97.64487,0.2085636,3.115149,0.8459788,1.7,5.611163
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.9143472,1.776307,1.38,0,-1,0,1.38,66.25704,0,0.396307,0.5739377,0.9143472,1.452632,1.38,0,0,0.1489516,4.419632,0,0.5382844,-0.5382844,5.291303,88.1882,0.2085636,1.953938,0.7314777,0,5.33398
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.6999432,1.586631,1.586631,1.631378,0,0.5014662,1.586631,44.11506,0,0,0,0.6999432,0,0,0.04474708,0.04250973,0.7470454,3.881348,0.7424529,0,0.7424529,5.995655,99.92738,0.2086129,1.745294,0.5599546,1.7,4.581291
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.3314802,1.036158,1.036158,0,0,0,1.036158,31.99128,0,0.0000000000000002220446,0,0.3314802,1.090693,1.036158,0,0,0.004592464,4.549556,0,0.7592123,-0.7592123,5.195375,86.58942,0.2086129,1.139774,0.2651842,0,4.881036
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3901826,1.437012,1.437012,1.7,0,0.5202,1.437012,27.15236,0,0,0,0.3901826,0,0,0.2629884,0.249839,0.8481616,3.790344,0.6400216,0,0.6400216,5.802553,96.70902,0.2086606,1.580713,0.3121461,1.7,4.180526
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.08456201,2.918382,2.918382,1.7,0,0.5202,2.918382,2.897565,0,0,0.1302197,0.08456201,1.282507,1.218382,0,0,0.2081401,4.366363,0,1.197945,-1.197945,4.539808,75.66331,0.2086606,3.21022,0.06764961,1.7,4.450925
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.53919,3.168418,0,0,0,4.539808,75.66331,0.2086606,0,0,0,3.168418
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,1.36069,1.36069,0,-1,0,1.36069,0,0,0.0000000000000002220446,0.116759,0,1.432305,1.36069,0,0,1.53919,3.168418,0,1.432305,-1.432305,3.030026,50.50033,0.2086606,1.496759,0,0,3.168418
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,1.145504,1.145504,0,-1,0,1.145504,0,0,0.0000000000000002220446,0,0,1.205793,1.145504,0,0,3.13064,1.736113,0,1.205793,-1.205793,1.759008,29.31674,0.2086606,1.260054,0,0,1.736113
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.3485953,0.3485953,0,-1,0,0.3485953,0,0,0.00000000000000005551115,0,0,0.3669424,0.3485953,0,0,4.47041,0.5303195,0,0.3669424,-0.3669424,1.372217,22.87024,0.2086606,0.3834549,0,0,0.5303195
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.181605,0.1552082,0,-1,0,0.1552082,0,0,0.0263968,0.04455729,0,0.163377,0.1552082,0,0,4.878124,0.163377,0,0.163377,-0.163377,1.200002,20,0.2086606,0.1997654,0,0,0.163377
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2086606,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2086606,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.02886435,0,0,-1,0,0,0,0,0.02886435,0.03175079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2086606,0.03175079,0,0,0
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2086606,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2086606,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.3905701,0.3905701,1.7,0,0.5202,0.3905701,0,0,0,0,0,0,0,1.30943,1.243958,5.059654,0,1.243958,0,1.243958,2.380125,39.66867,0.2087641,0.4296271,0,1.7,0
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01150447,0.1855464,0.1855464,1.638178,0,0.5033226,0.1855464,6.200319,0,0,0,0.01150447,0,0,1.452632,1.38,3.815696,1.119563,1.391504,0,1.391504,3.700222,61.67024,0.208827,0.204101,0.009203573,1.7,1.131067
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3528612,1.828508,1.828508,1.7,0,0.5202,1.828508,19.29776,0,0,0,0.3528612,0.1352721,0.1285085,0,0,2.424191,2.371917,0.2175891,0,0.2175891,3.906645,65.11062,0.2088411,2.011359,0.282289,1.7,2.724778
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.7837791,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7837791,0,0,1.452632,1.38,2.206602,2.567747,2.163779,0,2.163779,5.959386,99.32291,0.2087274,0,0.6270233,1.7,3.351526
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.187257,1.341788,1.341788,0,-1,0,1.341788,88.48318,0,0,0.09596671,1.187257,1.412408,1.341788,0,0,0.04282326,4.515148,0,0.2251517,-0.2251517,5.722055,95.3674,0.2087274,1.475967,0.9498053,0,5.702404
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.339508,1.395241,1.395241,0.425,0,0.172125,1.395241,96.00547,0.02520945,0,0,1.339508,1.021307,0.9702415,0,0,0.2929918,4.289996,0.2929918,0,0.2929918,6.000012,100,0.2086778,1.534766,1.071607,1.7,5.629504
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.759665,0.5720657,0.5720657,0,0,0,0.5720657,307.5984,1.15749,0,0,1.759665,0.6021743,0.5720657,0,0,0,4.553689,0,0,0,6.000012,100,0.2086778,0.6292722,1.407732,0,6.313354
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.861678,1.759019,1.759019,0.425,0,0.172125,1.759019,105.8361,0.4574473,0,0,1.861678,1.404231,1.334019,0,0,0,4.553689,0,0,0,6.000012,100,0.2086778,1.934921,1.489342,1.7,6.415367
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.859352,2.415085,2.415085,1.035085,0,0.3386783,2.415085,76.9891,0.4067208,0,0,1.859352,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2086778,2.656594,1.487482,1.7,6.413041
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.424389,0.2311886,0.2311886,0,-1,0,0.2311886,616.1158,1.181033,0,0,1.424389,0.2433564,0.2311886,0,0,0,4.553689,0,0,0,6.000012,100,0.2086778,0.2543074,1.139511,0,5.978078
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,1.166858,1.928322,1.928322,0.8198072,0,0.2799074,1.928322,60.51156,0,0,0,1.166858,1.166858,1.108515,0,0,0,4.553689,0,0,0,6.000012,100,0.2086778,2.121155,0.9334863,1.7,5.720547
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.8312871,0,0,0,0,0,0,0,0.8312871,0,0,0.8312871,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2086778,0,0.6650297,0,5.384976
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.4187902,0.8300958,0.8300958,0,0,0,0.8300958,50.45082,0,0.0000000000000001110223,0,0.4187902,0.8737851,0.8300958,0,0,0,4.553689,0,0.4549949,-0.4549949,5.520405,92.00657,0.2086778,0.9131054,0.3350321,0,4.972479
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.08373355,1.221704,1.221704,0,0,0,1.221704,6.853833,0,0.0000000000000002220446,0,0.08373355,1.286004,1.221704,0,0,0.5055499,4.098694,0,1.202271,-1.202271,4.253101,70.88487,0.2086778,1.343874,0.06698684,0,4.182427
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.841406,2.896423,0,0,0,4.253101,70.88487,0.2086778,0,0,0,2.896423
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.3562088,0.3562088,0,-1,0,0.3562088,0,0,0,0,0,0.3749566,0.3562088,0,0,1.841406,2.896423,0,0.3749566,-0.3749566,3.857862,64.29757,0.2086778,0.3918297,0,0,2.896423
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,0.8690155,0.8690155,0,-1,0,0.8690155,0,0,0.0000000000000001110223,0,0,0.9147531,0.8690155,0,0,2.258025,2.521467,0,0.9147531,-0.9147531,2.893627,48.22702,0.2086778,0.955917,0,0,2.521467
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.3137795,0.3137795,0,-1,0,0.3137795,0,0,0.00000000000000005551115,0,0,0.3302942,0.3137795,0,0,3.274417,1.606714,0,0.3302942,-0.3302942,2.545467,42.42436,0.2086778,0.3451574,0,0,1.606714
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.02526125,0.02526125,0,-1,0,0.02526125,0,0,0.000000000000000003469447,0,0,0.02659079,0.02526125,0,0,3.641411,1.276419,0,0.02659079,-0.02659079,2.517437,41.95721,0.2086778,0.02778737,0,0,1.276419
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.1244425,0.1244425,0,-1,0,0.1244425,0,0,0.00000000000000001387779,0,0,0.1309921,0.1244425,0,0,3.670956,1.249829,0,0.1309921,-0.1309921,2.37936,39.65591,0.2086778,0.1368868,0,0,1.249829
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,0.7707469,0.7707469,0,-1,0,0.7707469,0,0,0,0,0,0.8113126,0.7707469,0,0,3.816503,1.118837,0,0.8113126,-0.8113126,1.524161,25.40263,0.2086778,0.8478216,0,0,1.118837
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.1838967,0.1838967,0,-1,0,0.1838967,0,0,0.00000000000000002775558,0,0,0.1935754,0.1838967,0,0,4.717961,0.3075239,0,0.1935754,-0.1935754,1.320115,22.00187,0.2086778,0.2022863,0,0,0.3075239
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.3834529,0.1082511,0,-1,0,0.1082511,0,0,0.2752018,0.3135471,0,0.1139485,0.1082511,0,0,4.933045,0.1139485,0,0.1139485,-0.1139485,1.200002,20,0.2086778,0.4217982,0,0,0.1139485
