Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2086778,0,0,0,0
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.07526764,0.07526764,1.527899,0,0.4732165,0.07526764,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2087156,0.08279441,0,1.7,0
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.0225345,0.3644501,0.3644501,1.7,0,0.5202,0.3644501,6.183149,0,0,0,0.0225345,0,0,1.33555,1.268772,3.679654,1.242,1.291307,0,1.291307,3.734227,62.23698,0.2088104,0.4008951,0.0180276,1.7,1.264534
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2891459,0.3266903,0.3266903,1.7,0,0.5202,0.3266903,88.50768,0,0,0,0.2891459,0,0,1.37331,1.304644,2.388347,2.404176,1.59379,0,1.59379,5.246229,87.43697,0.208854,0.3593593,0.2313167,1.7,2.693322
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.6296284,1.73945,1.73945,1.7,0,0.5202,1.73945,36.19698,0,0,0,0.6296284,0.04152627,0.03944995,0,0,0.7945573,3.838587,0.5881022,0,0.5881022,5.804152,96.73566,0.2088916,1.913395,0.5037028,1.7,4.468216
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,1.017874,0.9117545,0.9117545,0,-1,0,0.9117545,111.639,0,0,0,1.017874,0.9597416,0.9117545,0,0,0.2064551,4.367879,0.05813232,0,0.05813232,5.859301,97.65482,0.2088818,1.00293,0.8142991,0,5.385753
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.654211,0.9401503,0.9401503,0,0,0,0.9401503,69.58579,0,0,0,0.654211,0.9896318,0.9401503,0,0,0.1483228,4.420198,0,0.3354208,-0.3354208,5.505736,91.76208,0.2088818,1.034165,0.5233688,0,5.074409
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.7004456,0.2978202,0.2978202,0,0,0,0.2978202,235.1908,0,0,0,0.7004456,0.3134949,0.2978202,0,0,0.5210126,4.084777,0.3869507,0,0.3869507,5.87283,97.8803,0.2088166,0.3276022,0.5603565,0,4.785223
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.323894,0.8912568,0.8912568,0,0,0,0.8912568,148.5424,0.2516671,0,0,1.323894,0.9381651,0.8912568,0,0,0.1340619,4.433033,0.1340619,0,0.1340619,6.000012,100,0.208794,0.9803825,1.059115,0,5.756927
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.393533,0.4140507,0.4140507,0,0,0,0.4140507,336.5611,0.9576906,0,0,1.393533,0.4358428,0.4140507,0,0,0,4.553689,0,0,0,6.000012,100,0.208794,0.4554558,1.114827,0,5.947222
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.244516,0.9406124,0.9406124,0,-1,0,0.9406124,132.3091,0.2543979,0,0,1.244516,0.9901183,0.9406124,0,0,0,4.553689,0,0,0,6.000012,100,0.208794,1.034674,0.995613,0,5.798205
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.8286207,0.176597,0.176597,0,0,0,0.176597,469.2155,0.642729,0,0,0.8286207,0.1858916,0.176597,0,0,0,4.553689,0,0,0,6.000012,100,0.208794,0.1942568,0.6628965,0,5.382309
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.5019534,0.5001325,0.5001325,0,0,0,0.5001325,100.3641,0,0,0,0.5019534,0.5264553,0.5001325,0,0,0,4.553689,0,0.02450186,-0.02450186,5.974185,99.56955,0.208794,0.5501457,0.4015628,0,5.055642
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2476815,1.110974,1.110974,0,0,0,1.110974,22.29409,0,0.0000000000000002220446,0,0.2476815,1.169446,1.110974,0,0,0.02722428,4.529187,0,0.9217647,-0.9217647,5.00256,83.37582,0.208794,1.222071,0.1981452,0,4.776869
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.08287187,0.8639842,0.8639842,0,0,0,0.8639842,9.591827,0,0.0000000000000001110223,0,0.08287187,0.909457,0.8639842,0,0,1.051407,3.607422,0,0.8265852,-0.8265852,4.131262,68.85423,0.208794,0.9503826,0.06629749,0,3.690294
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,1.452538,1.38,0,-1,0,1.38,0,0,0.07253849,0.2177923,0,1.452632,1.38,0,0,1.969835,2.780837,0,1.452632,-1.452632,2.600054,43.33415,0.208794,1.597792,0,0,2.780837
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,1.709348,1.261795,0,-1,0,1.261795,0,0,0.4475528,0.6184877,0,1.328206,1.261795,0,0,3.58387,1.328206,0,1.328206,-1.328206,1.200002,20,0.208794,1.880283,0,0,1.328206
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208794,0,0,0,0
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208794,0,0,0,0
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208794,0,0,0,0
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,0.5410625,0,0,-1,0,0,0,0,0.5410625,0.5951688,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208794,0.5951688,0,0,0
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208794,0,0,0,0
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.05990531,0,0,-1,0,0,0,0,0.05990531,0.06589584,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208794,0.06589584,0,0,0
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.1505887,0,0,-1,0,0,0,0,0.1505887,0.1656476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208794,0.1656476,0,0,0
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.205301,0,0,-1,0,0,0,0,0.205301,0.225831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208794,0.225831,0,0,0
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.01473928,0.01473928,1.467371,0,0.4566922,0.01473928,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2088166,0.01621321,0,1.7,0
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01925315,0.7575379,0.7575379,1.7,0,0.5202,0.7575379,2.541543,0,0,0,0.01925315,0,0,0.9424621,0.895339,3.679654,1.242,0.9145921,0,0.9145921,3.376844,56.28062,0.2088975,0.8332916,0.01540252,1.7,1.261253
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2627985,0.4724054,0.4724054,1.7,0,0.5202,0.4724054,55.62988,0,0,0,0.2627985,0,0,1.227595,1.166215,2.765062,2.065133,1.429013,0,1.429013,4.732525,78.87525,0.2089685,0.5196459,0.2102388,1.7,2.327931
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.4138899,3.87851,3.08,1.7,0,0.5202,3.08,13.43799,0.0000000000000002220446,0.7985098,1.186361,0.4138899,1.452632,1.38,0,0,1.336049,3.351245,0,1.038742,-1.038742,3.637595,60.62646,0.2089685,4.266361,0.331112,1.7,3.765135
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.4148636,2.273622,1.38,0,-1,0,1.38,30.06258,0.0000000000000002220446,0.8936222,1.120984,0.4148636,1.452632,1.38,0,0,2.490206,2.312503,0,1.037768,-1.037768,2.543692,42.39478,0.2089685,2.500984,0.3318909,0,2.727367
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4678853,2.173675,2.173675,1.7,0,0.5202,2.173675,21.52509,0.00000000000000005551115,0,0,0.4678853,0.4986048,0.4736746,0,0,3.643282,1.274735,0,0.03071952,-0.03071952,2.51131,41.85509,0.2089685,2.391042,0.3743082,1.7,1.742621
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6957433,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6957433,0,0,1.452632,1.38,3.677414,1.244016,2.075743,0,2.075743,4.480533,74.67541,0.2088705,0,0.5565946,1.7,1.939759
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.9904993,1.247949,1.247949,1.7,0,0.5202,1.247949,79.37016,0,0,0,0.9904993,0,0,0.4520508,0.4294482,1.601671,3.112185,1.419948,0,1.419948,5.827614,97.1267,0.2089428,1.372744,0.7923994,1.7,4.102684
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.7743009,1.064324,1.064324,0,0,0,1.064324,72.7505,0,0,0,0.7743009,1.120341,1.064324,0,0,0.1817237,4.390138,0,0.34604,-0.34604,5.462855,91.04741,0.2089428,1.170756,0.6194407,0,5.164439
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.5420851,0.8037225,0.8037225,0,-1,0,0.8037225,67.44679,0,0.0000000000000001110223,0,0.5420851,0.8460237,0.8037225,0,0,0.5662126,4.044097,0,0.3039387,-0.3039387,5.142476,85.70776,0.2089428,0.8840948,0.433668,0,4.586183
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.6456179,1.882526,1.882526,1.7,0,0.5202,1.882526,34.2953,0,0,0,0.6456179,0.1921329,0.1825262,0,0,0.9039222,3.740159,0.453485,0,0.453485,5.57269,92.87798,0.2089716,2.070779,0.5164943,1.7,4.385777
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.4449136,0.6205425,0.6205425,0,0,0,0.6205425,71.69751,0,0.0000000000000001110223,0,0.4449136,0.6532027,0.6205425,0,0,0.4504372,4.148295,0,0.2082891,-0.2082891,5.353134,89.21872,0.2089716,0.6825968,0.3559309,0,4.593209
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.3088174,2.336772,2.336772,1.7,0,0.5202,2.336772,13.21556,0,0,0,0.3088174,0.6702862,0.6367719,0,0,0.6818695,3.940006,0,0.3614688,-0.3614688,4.972112,82.86837,0.2089716,2.570449,0.2470539,1.7,4.248824
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.08323688,1.879645,1.879645,1.7,0,0.5202,1.879645,4.42833,0.00000000000000005551115,0,0,0.08323688,0.1890999,0.1796449,0,0,1.083501,3.578537,0,0.105863,-0.105863,4.860523,81.00855,0.2089716,2.067609,0.0665895,1.7,3.661774
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,0.7067899,0.7067899,0,-1,0,0.7067899,0,0,0.0000000000000001110223,0,0,0.7439894,0.7067899,0,0,1.201127,3.472675,0,0.7439894,-0.7439894,4.076289,67.93802,0.2089716,0.7774689,0,0,3.472675
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,1.278447,1.278447,0,-1,0,1.278447,0,0,0,0.02629149,0,1.345734,1.278447,0,0,2.027782,2.728685,0,1.345734,-1.345734,2.657762,44.29594,0.2089716,1.406291,0,0,2.728685
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.523041,1.382952,0,0,0,2.657762,44.29594,0.2089716,0,0,0,1.382952
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.003290733,0.003290733,0,-1,0,0.003290733,0,0,0.0000000000000000004336809,0,0,0.00346393,0.003290733,0,0,3.523041,1.382952,0,0.00346393,-0.00346393,2.65411,44.23508,0.2089716,0.003619806,0,0,1.382952
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.008645859,0.008645859,0,-1,0,0.008645859,0,0,0,0,0,0.009100904,0.008645859,0,0,3.52689,1.379488,0,0.009100904,-0.009100904,2.644517,44.0752,0.2089716,0.009510444,0,0,1.379488
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.2655523,0.2655523,0,-1,0,0.2655523,0,0,0.00000000000000005551115,0,0,0.2795287,0.2655523,0,0,3.537002,1.370387,0,0.2795287,-0.2795287,2.349868,39.16439,0.2089716,0.2921076,0,0,1.370387
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.01160321,0.01160321,0,-1,0,0.01160321,0,0,0.000000000000000001734723,0,0,0.01221391,0.01160321,0,0,3.84759,1.090858,0,0.01221391,-0.01221391,2.336993,38.94981,0.2089716,0.01276353,0,0,1.090858
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.4447813,0.4447813,0,-1,0,0.4447813,0,0,0.00000000000000005551115,0,0,0.4681908,0.4447813,0,0,3.861161,1.078644,0,0.4681908,-0.4681908,1.843477,30.72455,0.2089716,0.4892595,0,0,1.078644
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.3003629,0.3003629,0,-1,0,0.3003629,0,0,0,0,0,0.3161715,0.3003629,0,0,4.381373,0.6104534,0,0.3161715,-0.3161715,1.510203,25.16999,0.2089716,0.3303992,0,0,0.6104534
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.3596205,0.2795678,0,-1,0,0.2795678,0,0,0.08005269,0.1160147,0,0.2942819,0.2795678,0,0,4.732675,0.2942819,0,0.2942819,-0.2942819,1.200002,20,0.2089716,0.3955825,0,0,0.2942819
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.2508576,0.2508576,1.7,0,0.5202,0.2508576,0,0,0,0,0,0,0,1.449142,1.376685,5.059654,0,1.376685,0,1.376685,2.506041,41.76726,0.209051,0.2759434,0,1.7,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.02137714,0.6757627,0.6757627,1.7,0,0.5202,0.6757627,3.16341,0,0,0,0.02137714,0,0,1.024237,0.9730254,3.682969,1.239017,0.9944026,0,0.9944026,3.449414,57.49012,0.2091382,0.7433389,0.01710172,1.7,1.260394
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2990537,1.194826,1.194826,1.7,0,0.5202,1.194826,25.02905,0,0,0,0.2990537,0,0,0.5051737,0.479915,2.688566,2.133979,0.7789688,0,0.7789688,4.188408,69.80667,0.2091995,1.314309,0.239243,1.7,2.433033
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5989663,0,0,1.379612,0,0.4327341,0,0,0,0,0,0.5989663,0,0,1.379612,1.310632,1.909598,2.835051,1.909598,0,1.909598,6.000012,100,0.2091116,0,0.479173,1.7,3.434017
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.7445193,0.4262913,0.4262913,0,-1,0,0.4262913,174.6504,0.2957916,0,0,0.7445193,0.4487277,0.4262913,0,0,0,4.553689,0,0,0,6.000012,100,0.2091116,0.4689204,0.5956154,0,5.298208
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2718255,2.437789,2.437789,1.7,0,0.5202,2.437789,11.15049,0,0,0,0.2718255,0.7766201,0.7377891,0,0,0,4.553689,0,0.5047946,-0.5047946,5.467912,91.13168,0.2091116,2.681568,0.2174604,1.7,4.825514
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3805668,0.9391846,0.9391846,0,0,0,0.9391846,40.52098,0,0,0,0.3805668,0.9886154,0.9391846,0,0,0.5608829,4.048894,0,0.6080486,-0.6080486,4.826972,80.44938,0.2091116,1.033103,0.3044535,0,4.429461
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.8844347,0.08964377,0.08964377,0,0,0,0.08964377,986.6104,0,0,0,0.8844347,0.09436186,0.08964377,0,0,1.236492,3.440846,0.7900729,0,0.7900729,5.576501,92.9415,0.2089797,0.09860814,0.7075478,0,4.325281
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,1.178263,3.003023,3.003023,1.7,0,0.5202,3.003023,39.23591,0,0,0.2233249,1.178263,1.371603,1.303023,0,0,0.4464195,4.151911,0,0.1933395,-0.1933395,5.372704,89.54488,0.2089797,3.303325,0.9426106,1.7,5.330174
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.346577,1.913957,1.38,0,-1,0,1.38,97.57806,0,0.5339574,0.7253531,1.346577,1.452632,1.38,0,0,0.6612412,3.958572,0,0.1060543,-0.1060543,5.260912,87.6817,0.2089797,2.105353,1.077262,0,5.305149
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.5584759,1.094519,1.094519,0,0,0,1.094519,51.02477,0,0,0,0.5584759,1.152125,1.094519,0,0,0.7790794,3.852518,0,0.5936496,-0.5936496,4.635151,77.25236,0.2089797,1.203971,0.4467807,0,4.410994
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.4192876,1.140714,1.140714,0,0,0,1.140714,36.7566,0,0,0,0.4192876,1.200751,1.140714,0,0,1.43869,3.258868,0,0.7814636,-0.7814636,3.811416,63.52347,0.2089797,1.254785,0.3354301,0,3.678156
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.3265143,2.191005,2.191005,1.7,0,0.5202,2.191005,14.90249,0.0000000000000001110223,0,0,0.3265143,0.516847,0.4910046,0,0,2.306983,2.477404,0,0.1903327,-0.1903327,3.610788,60.17967,0.2089797,2.410105,0.2612115,1.7,2.803919
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.08122759,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.08122759,0,0,1.452632,1.38,2.518464,2.287072,1.461228,0,1.461228,4.99703,83.28366,0.2089848,0,0.06498208,1.7,2.368299
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.1002179,0.1002179,0,-1,0,0.1002179,0,0,0,0,0,0.1054925,0.1002179,0,0,1.057236,3.602176,0,0.1054925,-0.1054925,4.885831,81.43035,0.2089848,0.1102396,0,0,3.602176
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,2.715856,1.38,0,-1,0,1.38,0,0,1.335856,1.607442,0,1.452632,1.38,0,0,1.17445,3.496684,0,1.452632,-1.452632,3.354623,55.91027,0.2089848,2.987442,0,0,3.496684
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,4.132731,1.38,0,-1,0,1.38,0,0,2.752732,3.166005,0,1.452632,1.38,0,0,2.788485,2.044052,0,1.452632,-1.452632,1.823415,30.39018,0.2089848,4.546005,0,0,2.044052
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.40252,0.5914208,0,0,0,1.823415,30.39018,0.2089848,0,0,0,0.5914208
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.04132108,0.04132108,0,-1,0,0.04132108,0,0,0.000000000000000006938894,0,0,0.04349588,0.04132108,0,0,4.40252,0.5914208,0,0.04349588,-0.04349588,1.777566,29.62604,0.2089848,0.04545319,0,0,0.5914208
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.3385559,0.3385559,0,-1,0,0.3385559,0,0,0.00000000000000005551115,0,0,0.3563746,0.3385559,0,0,4.450849,0.5479249,0,0.3563746,-0.3563746,1.401914,23.36519,0.2089848,0.3724115,0,0,0.5479249
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,0.6314012,0.1819728,0,-1,0,0.1819728,0,0,0.4494284,0.5125685,0,0.1915503,0.1819728,0,0,4.846821,0.1915503,0,0.1915503,-0.1915503,1.200002,20,0.2089848,0.6945413,0,0,0.1915503
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,0.8130322,0,0,-1,0,0,0,0,0.8130322,0.8943354,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089848,0.8943354,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089848,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.3695741,0,0,-1,0,0,0,0,0.3695741,0.4065315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089848,0.4065315,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.07649888,0.07649888,1.52913,0,0.4735526,0.07649888,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2090219,0.08414877,0,1.7,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007309666,0.79414,0.79414,1.7,0,0.5202,0.79414,0.9204505,0,0,0,0.007309666,0,0,0.9058599,0.860567,3.679654,1.242,0.8678766,0,0.8678766,3.332525,55.54198,0.2090979,0.8735541,0.005847733,1.7,1.24931
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.3022388,0.2273114,0.2273114,1.679943,0,0.5147244,0.2273114,132.9624,0,0,0,0.3022388,0,0,1.452632,1.38,2.811778,2.023089,1.682239,0,1.682239,4.928437,82.14046,0.2091209,0.2500425,0.241791,1.7,2.325328
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5959601,2.516491,2.516491,1.7,0,0.5202,2.516491,23.68219,0,0,0,0.5959601,0.8594642,0.8164911,0,0,1.129539,3.537104,0,0.2635041,-0.2635041,4.65068,77.51117,0.2091209,2.76814,0.4767681,1.7,4.133064
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.9312596,0.8478716,0.8478716,0,-1,0,0.8478716,109.835,0,0,0,0.9312596,0.8924965,0.8478716,0,0,1.422321,3.2736,0.03876314,0,0.03876314,4.687453,78.12407,0.2091144,0.9326588,0.7450077,0,4.204859
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.307422,0,0,0,0,0,0,0,0,0,0,1.307422,0,0,0,0,1.383558,3.308486,1.307422,0,1.307422,5.927783,98.79618,0.2088973,0,1.045937,0,4.615908
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.353059,2.802131,2.802131,1.589054,0,0.4899118,2.802131,48.2868,0,0,0.002344,1.353059,1.276923,1.213077,0,0,0.07613643,4.485166,0.07613643,0,0.07613643,6.000012,100,0.2089021,3.082344,1.082447,1.7,5.838225
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.623766,0,0,0,0,0,0,0,1.623766,0,0,1.623766,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2089021,0,1.299013,0,6.177455
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.837945,3.768957,3.08,1.7,0,0.5202,3.08,59.67355,0.3853138,0.6889573,1.065853,1.837945,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2089021,4.145853,1.470356,1.7,6.391634
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.462239,0,0,0,-1,0,0,0,1.462239,0,0,1.462239,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2089021,0,1.169791,0,6.015928
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.986955,0.850608,0.850608,0,0,0,0.850608,116.0294,0.09157821,0,0,0.986955,0.8953768,0.850608,0,0,0,4.553689,0,0,0,6.000012,100,0.2089021,0.9356688,0.789564,0,5.540644
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.6091266,2.203193,2.203193,1.624523,0,0.4995947,2.203193,27.64745,0,0,0,0.6091266,0.6091266,0.5786703,0,0,0,4.553689,0,0,0,6.000012,100,0.2089021,2.423512,0.4873013,1.7,5.162816
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3637834,1.172601,1.172601,0,0,0,1.172601,31.02363,0,0.0000000000000002220446,0,0.3637834,1.234317,1.172601,0,0,0,4.553689,0,0.8705335,-0.8705335,5.082389,84.70631,0.2089021,1.289861,0.2910267,0,4.917472
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.081216,1.866506,1.866506,1.7,0,0.5202,1.866506,4.351232,0.00000000000000002775558,0,0,0.081216,0.1752693,0.1665058,0,0,0.9672594,3.683156,0,0.09405331,-0.09405331,4.983248,83.05397,0.2089021,2.053156,0.0649728,1.7,3.764371
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,1.506824,1.38,0,-1,0,1.38,0,0,0.1268237,0.2775061,0,1.452632,1.38,0,0,1.071763,3.589102,0,1.452632,-1.452632,3.45204,57.53389,0.2089021,1.657506,0,0,3.589102
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.685798,2.136471,0,0,0,3.45204,57.53389,0.2089021,0,0,0,2.136471
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,1.756757,1.38,0,-1,0,1.38,0,0,0.3767569,0.5524326,0,1.452632,1.38,0,0,2.685798,2.136471,0,1.452632,-1.452632,1.920832,32.0138,0.2089021,1.932433,0,0,2.136471
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.3285319,0.3285319,0,-1,0,0.3285319,0,0,0.00000000000000005551115,0,0,0.345823,0.3285319,0,0,4.299833,0.683839,0,0.345823,-0.345823,1.556303,25.93832,0.2089021,0.361385,0,0,0.683839
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.3472882,0.3211152,0,-1,0,0.3211152,0,0,0.02617304,0.06090186,0,0.338016,0.3211152,0,0,4.684081,0.338016,0,0.338016,-0.338016,1.200002,20,0.2089021,0.382017,0,0,0.338016
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,0.6835834,0,0,-1,0,0,0,0,0.6835834,0.7519417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089021,0.7519417,0,0,0
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.1834556,0,0,-1,0,0,0,0,0.1834556,0.2018012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089021,0.2018012,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.22927,0,0,-1,0,0,0,0,0.22927,0.252197,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089021,0.252197,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,0.6438628,0,0,-1,0,0,0,0,0.6438628,0.7082492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089021,0.7082492,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.2645565,0,0,-1,0,0,0,0,0.2645565,0.2910121,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089021,0.2910121,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.06680454,0.06680454,1.519436,0,0.470906,0.06680454,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2089368,0.073485,0,1.7,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005626354,0.5737094,0.5737094,1.7,0,0.5202,0.5737094,0.9806975,0,0,0,0.005626354,0,0,1.126291,1.069976,3.679654,1.242,1.075602,0,1.075602,3.529591,58.8264,0.2090307,0.6310804,0.004501083,1.7,1.247626
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1549639,1.960927,1.960927,1.7,0,0.5202,1.960927,7.902586,0,0,0,0.1549639,0.27466,0.260927,0,0,2.604052,2.210042,0,0.1196961,-0.1196961,3.403421,56.72356,0.2090307,2.15702,0.1239712,1.7,2.365006
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4474632,1.525505,1.525505,1.7,0,0.5202,1.525505,29.33213,0,0,0,0.4474632,0,0,0.174495,0.1657702,2.737048,2.090346,0.6132334,0,0.6132334,3.985185,66.41962,0.2090732,1.678056,0.3579705,1.7,2.537809
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1192673,1.235993,1.235993,0,-1,0,1.235993,9.649513,0,0,0,0.1192673,1.301045,1.235993,0,0,2.123814,2.642256,0,1.181778,-1.181778,2.739481,45.65794,0.2090732,1.359592,0.09541385,0,2.761523
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.2123254,2.447098,2.447098,1.7,0,0.5202,2.447098,8.676622,0,0,0,0.2123254,0.7864184,0.7470975,0,0,3.436901,1.460478,0,0.574093,-0.574093,2.134334,35.57217,0.2090732,2.691807,0.1698603,1.7,1.672804
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.9088553,1.486022,1.486022,1.7,0,0.5202,1.486022,61.16031,0,0,0,0.9088553,0,0,0.2139785,0.2032796,4.074782,0.8863851,1.112135,0,1.112135,3.189398,53.15653,0.2091478,1.634624,0.7270843,1.7,1.79524
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.273841,2.951505,2.951505,1.7,0,0.5202,2.951505,43.15905,0,0,0.1666553,1.273841,1.317374,1.251505,0,0,2.962647,1.887307,0,0.0435321,-0.0435321,3.143511,52.39175,0.2091478,3.246655,1.019073,1.7,3.161148
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.463841,1.007877,1.007877,1.7,0,0.5202,1.007877,145.24,0,0,0,1.463841,0,0,0.6921228,0.6575167,3.011016,1.843774,2.121357,0,2.121357,5.156007,85.93329,0.2091029,1.108665,1.171072,1.7,3.307615
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,1.110488,0,0,0,-1,0,0,0,0.2208294,0,0,1.110488,0,0,0,0,0.8896589,3.752996,0.8896589,0,0.8896589,6.000012,100,0.208956,0,0.8883906,0,4.863484
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.7139906,1.182838,1.182838,0,0,0,1.182838,60.3625,0,0,0,0.7139906,1.245093,1.182838,0,0,0,4.553689,0,0.5311021,-0.5311021,5.440181,90.66951,0.208956,1.301122,0.5711925,0,5.26768
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.6650894,1.345648,1.345648,1.274421,0,0.4040169,1.345648,49.42522,0,0,0,0.6650894,0.074976,0.07122719,0,0,0.5901134,4.022587,0.5901134,0,0.5901134,6.000012,100,0.2089929,1.480213,0.5320715,1.7,4.687676
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2711903,2.966973,2.966973,1.7,0,0.5202,2.966973,9.140302,0,0,0.1836697,0.2711903,1.333655,1.266973,0,0,0,4.553689,0,1.062465,-1.062465,4.880075,81.33443,0.2089929,3.26367,0.2169522,1.7,4.824879
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06833654,3.544109,3.08,1.7,0,0.5202,3.08,2.218719,0.0000000000000002220446,0.4641092,0.8185201,0.06833654,1.452632,1.38,0,0,1.180517,3.491224,0,1.384295,-1.384295,3.4209,57.01489,0.2089929,3.89852,0.05466923,1.7,3.559561
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,2.520779,1.38,0,-1,0,1.38,0,0,1.140779,1.392857,0,1.452632,1.38,0,0,2.718622,2.106929,0,1.452632,-1.452632,1.889692,31.49481,0.2089929,2.772856,0,0,2.106929
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,1.781639,0.6215824,0,-1,0,0.6215824,0,0,1.160057,1.338221,0,0.6542973,0.6215824,0,0,4.332657,0.6542973,0,0.6542973,-0.6542973,1.200002,20,0.2089929,1.959803,0,0,0.6542973
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,2.630407,0,0,-1,0,0,0,0,2.630407,2.893447,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089929,2.893447,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.389421,0,0,-1,0,0,0,0,0.389421,0.4283631,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089929,0.4283631,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,0.7681506,0,0,-1,0,0,0,0,0.7681506,0.8449656,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089929,0.8449656,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089929,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,0.5311794,0,0,-1,0,0,0,0,0.5311794,0.5842973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089929,0.5842973,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.01866163,0,0,-1,0,0,0,0,0.01866163,0.0205278,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089929,0.0205278,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.3576744,0,0,-1,0,0,0,0,0.3576744,0.3934419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089929,0.3934419,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.4733335,0,0,-1,0,0,0,0,0.4733335,0.5206669,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089929,0.5206669,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089929,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02083193,0.42904,0.42904,1.7,0,0.5202,0.42904,4.855475,0,0,0,0.02083193,0,0,1.27096,1.207412,5.059654,0,1.228244,0,1.228244,2.365217,39.4202,0.2090954,0.471944,0.01666555,1.7,0.02083193
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.3030081,1.68627,1.68627,1.7,0,0.5202,1.68627,17.96914,0,0,0,0.3030081,0,0,0.01373033,0.01304382,3.83141,1.10542,0.316052,0,0.316052,2.66505,44.41741,0.2091154,1.854897,0.2424065,1.7,1.408428
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.5322167,0.4495343,0.4495343,1.7,0,0.5202,0.4495343,118.3929,0.0000000000000002220446,0,0,0.5322167,0,0,1.250466,1.187942,3.515358,1.389866,1.720159,0,1.720159,4.296937,71.61546,0.2091367,0.4944877,0.4257734,1.7,1.922083
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,1.022058,2.644903,1.38,0,-1,0,1.38,74.06221,0,1.264903,1.529393,1.022058,1.452632,1.38,0,0,1.795199,2.93801,0,0.4305731,-0.4305731,3.843072,64.05108,0.2091367,2.909393,0.8176467,0,3.960068
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.503858,0.7974144,0.7974144,0,0,0,0.7974144,188.5917,0,0,0,1.503858,0.8393836,0.7974144,0,0,2.273614,2.507436,0.664474,0,0.664474,4.473448,74.55731,0.2090274,0.8771559,1.203086,0,4.011294
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.525469,0.02009023,0.02009023,0,0,0,0.02009023,7593.09,0,0,0,1.525469,0.02114761,0.02009023,0,0,1.60914,3.105463,1.504322,0,1.504322,5.900573,98.34268,0.2087803,0.02209926,1.220376,0,4.630932
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.432314,2.574096,2.574096,1.312975,0,0.4145422,2.574096,55.64338,0.00000000000000009714451,0,0,1.432314,1.327496,1.261121,0,0,0.1048181,4.459352,0.1048181,0,0.1048181,6.000012,100,0.2087868,2.831506,1.145851,1.7,5.891666
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.9153055,2.075525,2.075525,1.205984,0,0.3853338,2.075525,44.09996,0.0000000000000001110223,0,0,0.9153055,0.9153055,0.8695402,0,0,0,4.553689,0,0,0,6.000012,100,0.2087868,2.283077,0.7322444,1.7,5.468995
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.8786217,1.624573,1.38,0,-1,0,1.38,63.66824,0.0000000000000002220446,0.2445731,0.4070304,0.8786217,1.452632,1.38,0,0,0,4.553689,0,0.5740099,-0.5740099,5.394952,89.9157,0.2087868,1.78703,0.7028974,0,5.432311
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.9528701,1.812505,1.812505,1.513178,0,0.4691975,1.812505,52.57199,0,0,0,0.9528701,0.3150813,0.2993272,0,0,0.6377888,3.979679,0.6377888,0,0.6377888,6.000012,100,0.2088266,1.993755,0.762296,1.7,4.932549
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.85884,1.079166,1.079166,0,0,0,1.079166,79.58368,0.0000000000000002220446,0,0,0.85884,1.135964,1.079166,0,0,0,4.553689,0,0.2771243,-0.2771243,5.707897,95.13143,0.2088266,1.187083,0.687072,0,5.412529
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4546407,2.543415,2.543415,1.7,0,0.5202,2.543415,17.87521,0.0000000000000003330669,0,0,0.4546407,0.8878053,0.843415,0,0,0.3079158,4.276565,0,0.4331645,-0.4331645,5.251302,87.52152,0.2088266,2.797756,0.3637126,1.7,4.731205
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07974226,1.321104,1.321104,1.7,0,0.5202,1.321104,6.036032,0,0,0,0.07974226,0,0,0.3788959,0.3599511,0.7892098,3.8434,0.4396934,0,0.4396934,5.668432,94.47367,0.2088628,1.453215,0.06379381,1.7,3.923142
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,1.826668,1.38,0,-1,0,1.38,0,0,0.4466684,0.6293352,0,1.452632,1.38,0,0,0.3495164,4.239124,0,1.452632,-1.452632,4.137224,68.95359,0.2088628,2.009335,0,0,4.239124
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,1.195372,1.195372,0,-1,0,1.195372,0,0,0.0000000000000002220446,0,0,1.258286,1.195372,0,0,1.963552,2.786493,0,1.258286,-1.258286,2.810873,46.84779,0.2088628,1.314909,0,0,2.786493
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,0.9237155,0.9237155,0,-1,0,0.9237155,0,0,0.0000000000000001110223,0,0,0.9723321,0.9237155,0,0,3.361647,1.528206,0,0.9723321,-0.9723321,1.785945,29.7657,0.2088628,1.016087,0,0,1.528206
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,0.6082939,0.5280805,0,-1,0,0.5280805,0,0,0.08021338,0.1410428,0,0.5558742,0.5280805,0,0,4.442016,0.5558742,0,0.5558742,-0.5558742,1.200002,20,0.2088628,0.6691233,0,0,0.5558742
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.01304868,0,0,-1,0,0,0,0,0.01304868,0.01435355,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088628,0.01435355,0,0,0
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.1801363,0,0,-1,0,0,0,0,0.1801363,0.19815,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088628,0.19815,0,0,0
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,0.5233747,0,0,-1,0,0,0,0,0.5233747,0.5757121,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088628,0.5757121,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.3878499,0,0,-1,0,0,0,0,0.3878499,0.4266349,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088628,0.4266349,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.1341961,0,0,-1,0,0,0,0,0.1341961,0.1476157,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088628,0.1476157,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.1577239,0,0,-1,0,0,0,0,0.1577239,0.1734963,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2088628,0.1734963,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.1088052,0.1088052,1.561437,0,0.4823723,0.1088052,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2089071,0.1196858,0,1.7,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.3665433,0.3665433,1.7,0,0.5202,0.3665433,0,0,0,0,0,0,0,1.333457,1.266784,3.679654,1.242,1.266784,0,1.266784,3.710962,61.84924,0.2090027,0.4031976,0,1.7,1.242
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06629103,3.074663,3.074663,1.7,0,0.5202,3.074663,2.156042,0,0,0.302129,0.06629103,1.447013,1.374663,0,0,2.41287,2.382106,0,1.380722,-1.380722,2.255553,37.59247,0.2090027,3.382129,0.05303282,1.7,2.448396
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.2014269,2.46214,2.46214,1.7,0,0.5202,2.46214,8.180971,0,0,0.01876839,0.2014269,0.8022521,0.7621396,0,0,3.947006,1.001383,0,0.6008252,-0.6008252,1.622228,27.03707,0.2090027,2.708354,0.1611415,1.7,1.20281
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1810965,1.583962,0.5525717,0,-1,0,0.5525717,32.77339,0,1.031391,1.32742,0.1810965,0.5816544,0.5525717,0,0,4.61459,0.4005579,0,0.4005579,-0.4005579,1.200002,20,0.2090027,1.742359,0.1448772,0,0.5816544
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2574809,0.8605839,0.8605839,1.7,0,0.5202,0.8605839,29.91932,0,0,0,0.2574809,0,0,0.8394161,0.7974453,5.059654,0,1.054926,0,1.054926,2.200793,36.67981,0.2090875,0.9466423,0.2059847,1.7,0.2574809
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.3271429,0.8420091,0.8420091,1.7,0,0.5202,0.8420091,38.85266,0,0,0,0.3271429,0,0,0.8579909,0.8150914,4.004728,0.9494336,1.142234,0,1.142234,3.284412,54.74009,0.209178,0.92621,0.2617143,1.7,1.276576
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2667107,2.061731,2.061731,1.7,0,0.5202,2.061731,12.93625,0.00000000000000005551115,0,0,0.2667107,0.380769,0.3617305,0,0,2.862494,1.977444,0,0.1140583,-0.1140583,3.164184,52.73629,0.209178,2.267904,0.2133685,1.7,2.244155
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.4128556,0.7210107,0.7210107,1.7,0,0.5202,0.7210107,57.26067,0,0,0,0.4128556,0,0,0.9789892,0.9300398,2.989225,1.863386,1.342895,0,1.342895,4.438166,73.96929,0.2092607,0.7931118,0.3302844,1.7,2.276242
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.3302177,0.3304423,0.3304423,0,-1,0,0.3304423,99.93204,0,0,0,0.3302177,0.347834,0.3304423,0,0,1.64633,3.071992,0,0.01761628,-0.01761628,4.419597,73.65981,0.2092607,0.3634866,0.2641742,0,3.40221
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3473848,0.1277099,0.1277099,0,0,0,0.1277099,272.0109,0,0,0,0.3473848,0.1344314,0.1277099,0,0,1.665904,3.054376,0.2129533,0,0.2129533,4.621622,77.02689,0.2092259,0.1404808,0.2779078,0,3.40176
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1510562,2.606465,2.606465,1.7,0,0.5202,2.606465,5.795442,0.0000000000000001110223,0,0,0.1510562,0.954174,0.9064653,0,0,1.45295,3.246034,0,0.8031179,-0.8031179,3.775062,62.91757,0.2092259,2.867112,0.1208449,1.7,3.39709
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1893561,2.054051,2.054051,1.7,0,0.5202,2.054051,9.218667,0.00000000000000005551115,0,0,0.1893561,0.372685,0.3540508,0,0,2.345304,2.442916,0,0.1833289,-0.1833289,3.581816,59.69682,0.2092259,2.259456,0.1514849,1.7,2.632272
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07916997,3.457864,3.08,1.7,0,0.5202,3.08,2.570454,0,0.377864,0.7236504,0.07916997,1.452632,1.38,0,0,2.549002,2.259587,0,1.373462,-1.373462,2.13406,35.5676,0.2092259,3.80365,0.06333598,1.7,2.338757
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,2.098814,0.8418189,0,-1,0,0.8418189,0,0,1.256995,1.466876,0,0.8861252,0.8418189,0,0,4.075071,0.8861252,0,0.8861252,-0.8861252,1.200002,20,0.2092259,2.308695,0,0,0.8861252
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092259,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,0.6610285,0,0,-1,0,0,0,0,0.6610285,0.7271314,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092259,0.7271314,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092259,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.3073803,0,0,-1,0,0,0,0,0.3073803,0.3381184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092259,0.3381184,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.273501,0,0,-1,0,0,0,0,0.273501,0.3008511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092259,0.3008511,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.1352341,0,0,-1,0,0,0,0,0.1352341,0.1487575,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092259,0.1487575,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092259,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.0250441,0,0,-1,0,0,0,0,0.0250441,0.02754851,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092259,0.02754851,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.239504,0,0,-1,0,0,0,0,0.239504,0.2634544,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092259,0.2634544,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092259,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.2146665,0.2146665,1.667298,0,0.5112724,0.2146665,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2092947,0.2361331,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1135781,0.5545103,0.5545103,1.7,0,0.5202,0.5545103,20.48259,0,0,0,0.1135781,0,0,1.14549,1.088215,3.679654,1.242,1.201793,0,1.201793,3.649307,60.82166,0.209395,0.6099613,0.09086247,1.7,1.355578
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2542418,0.09981885,0.09981885,1.55245,0,0.479919,0.09981885,254.7032,0.0000000000000002220446,0,0,0.2542418,0,0,1.452632,1.38,2.477861,2.323614,1.634242,0,1.634242,5.199685,86.66123,0.2093948,0.1098007,0.2033934,1.7,2.577856
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.6315895,1.824846,1.38,0,-1,0,1.38,45.76736,0.0000000000000002220446,0.4448455,0.6273301,0.6315895,1.452632,1.38,0,0,0.8436193,3.794431,0,0.821042,-0.821042,4.33423,72.23702,0.2093948,2.00733,0.5052717,0,4.426021
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,1.096616,1.734104,1.734104,1.7,0,0.5202,1.734104,63.2382,0,0,0,1.096616,0.03589941,0.03410444,0,0,1.755888,2.97339,1.060717,0,1.060717,5.340515,89.0084,0.2094598,1.907515,0.8772931,1.7,4.070006
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5932373,0,0,0,0,0,0,0,0,0,0,0.5932373,0,0,0,0,0.6951712,3.928035,0.5932373,0,0.5932373,5.903309,98.38828,0.2093632,0,0.4745898,0,4.521272
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.8791625,3.142461,3.08,1.7,0,0.5202,3.08,28.54424,0.0000000000000002220446,0.06246089,0.376707,0.8791625,1.452632,1.38,0,0,0.101934,4.461948,0,0.573469,-0.573469,5.29882,88.31348,0.2093632,3.456707,0.70333,1.7,5.341111
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.5197859,0,0,0,0,0,0,0,0,0,0,0.5197859,0,0,0,0,0.7391219,3.888479,0.5197859,0,0.5197859,5.791932,96.532,0.2092786,0,0.4158287,0,4.408265
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3775537,0,0,0,-1,0,0,0,0.1582178,0,0,0.3775537,0,0,0,0,0.219336,4.356287,0.219336,0,0.219336,6.000012,100,0.2092429,0,0.302043,0,4.73384
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.7248343,2.406243,2.406243,1.7,0,0.5202,2.406243,30.12307,0,0,0,0.7248343,0.7434139,0.7062432,0,0,0,4.553689,0,0.01857962,-0.01857962,5.980427,99.67359,0.2092429,2.646868,0.5798674,1.7,5.278523
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4644277,2.112179,2.112179,1.690584,0,0.5176294,2.112179,21.98809,0,0,0,0.4644277,0.4437837,0.4215945,0,0,0.02064402,4.53511,0.02064402,0,0.02064402,6.000012,100,0.2092442,2.323396,0.3715422,1.7,4.999537
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.1037951,0,0,0,0,0,0,0,0.1037951,0,0,0.1037951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2092442,0,0.08303609,0,4.657484
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02990555,1.193956,1.193956,0,0,0,1.193956,2.504745,0,0.0000000000000002220446,0,0.02990555,1.256796,1.193956,0,0,0,4.553689,0,1.22689,-1.22689,4.706757,78.44579,0.2092442,1.313351,0.02392444,0,4.583594
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,2.155861,1.38,0,-1,0,1.38,0,0,0.7758609,0.991447,0,1.452632,1.38,0,0,1.363211,3.326799,0,1.452632,-1.452632,3.175548,52.9257,0.2092442,2.371447,0,0,3.326799
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.05460785,0.05460785,0,-1,0,0.05460785,0,0,0.000000000000000006938894,0,0,0.05748194,0.05460785,0,0,2.977246,1.874167,0,0.05748194,-0.05748194,3.114957,51.91585,0.2092442,0.06006863,0,0,1.874167
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,1.000977,1.000977,0,-1,0,1.000977,0,0,0.0000000000000002220446,0,0,1.053659,1.000977,0,0,3.041115,1.816686,0,1.053659,-1.053659,2.004303,33.40497,0.2092442,1.101074,0,0,1.816686
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.08724548,0.08724548,0,-1,0,0.08724548,0,0,0.00000000000000001387779,0,0,0.09183735,0.08724548,0,0,4.211848,0.763026,0,0.09183735,-0.09183735,1.907497,31.79156,0.2092442,0.09597003,0,0,0.763026
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.4140018,0.4140018,0,-1,0,0.4140018,0,0,0.00000000000000005551115,0,0,0.4357914,0.4140018,0,0,4.313889,0.6711887,0,0.4357914,-0.4357914,1.448133,24.1355,0.2092442,0.455402,0,0,0.6711887
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.1875175,0.1875175,0,-1,0,0.1875175,0,0,0.00000000000000002775558,0,0,0.1973868,0.1875175,0,0,4.798102,0.2353973,0,0.1973868,-0.1973868,1.240069,20.66777,0.2092442,0.2062692,0,0,0.2353973
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.008155252,0.008155252,0,-1,0,0.008155252,0,0,0,0,0,0.008584475,0.008155252,0,0,5.01742,0.0380105,0,0.008584475,-0.008584475,1.23102,20.51696,0.2092442,0.008970777,0,0,0.0380105
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.4635825,0.02795472,0,-1,0,0.02795472,0,0,0.4356278,0.481986,0,0.02942602,0.02795472,0,0,5.026959,0.02942602,0,0.02942602,-0.02942602,1.200002,20,0.2092442,0.5099408,0,0,0.02942602
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.1637411,0,0,-1,0,0,0,0,0.1637411,0.1801151,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092442,0.1801151,0,0,0
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.213855,0,0,-1,0,0,0,0,0.213855,0.2352405,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092442,0.2352405,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.3709067,0.3709067,1.7,0,0.5202,0.3709067,0,0,0,0,0,0,0,1.329093,1.262639,5.059654,0,1.262639,0,1.262639,2.397847,39.96403,0.2093393,0.4079973,0,1.7,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.3383889,0.3383889,1.7,0,0.5202,0.3383889,0,0,0,0,0,0,0,1.361611,1.29353,3.797016,1.136375,1.29353,0,1.29353,3.624997,60.4165,0.2094293,0.3722278,0,1.7,1.136375
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2781629,0.309927,0.309927,1.7,0,0.5202,0.309927,89.75107,0,0,0,0.2781629,0,0,1.390073,1.320569,2.503485,2.300552,1.598732,0,1.598732,5.141688,85.69463,0.2094695,0.3409198,0.2225303,1.7,2.578715
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5761026,1.673013,1.673013,1.7,0,0.5202,1.673013,34.43503,0,0,0,0.5761026,0,0,0.02698688,0.02563753,0.9047531,3.739411,0.6017401,0,0.6017401,5.712549,95.20895,0.2095068,1.840314,0.4608821,1.7,4.315514
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,1.125988,0.9330428,0.9330428,0,-1,0,0.9330428,120.6792,0,0,0,1.125988,0.9821503,0.9330428,0,0,0.303013,4.280977,0.1438381,0,0.1438381,5.849006,97.48323,0.2094834,1.026347,0.9007907,0,5.406966
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,1.086496,0.09381337,0.09381337,0,0,0,0.09381337,1158.147,0.8285707,0,0,1.086496,0.09875093,0.09381337,0,0,0.1591748,4.410431,0.1591748,0,0.1591748,6.000012,100,0.2094576,0.1031947,0.8691971,0,5.496928
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.641227,2.543898,2.543898,1.163898,0,0.373844,2.543898,64.51623,0.1885952,0,0,1.641227,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2094576,2.798287,1.312981,1.7,6.194916
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.800441,0.6496708,0.6496708,0,0,0,0.6496708,277.1313,1.116577,0,0,1.800441,0.683864,0.6496708,0,0,0,4.553689,0,0,0,6.000012,100,0.2094576,0.7146379,1.440353,0,6.35413
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.498291,1.015168,1.015168,0,0,0,1.015168,147.5904,0.4296931,0,0,1.498291,1.068598,1.015168,0,0,0,4.553689,0,0,0,6.000012,100,0.2094576,1.116685,1.198633,0,6.05198
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.513303,1.555524,1.38,0,-1,0,1.38,109.6596,0.06067126,0.1755244,0.3310769,1.513303,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2094576,1.711077,1.210642,0,6.066992
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,1.105172,0.3431045,0.3431045,0,0,0,0.3431045,322.1094,0.7440091,0,0,1.105172,0.3611626,0.3431045,0,0,0,4.553689,0,0,0,6.000012,100,0.2094576,0.3774149,0.8841374,0,5.658861
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.9091837,3.542021,3.08,1.7,0,0.5202,3.08,29.51895,0.0000000000000002220446,0.4620205,0.8162225,0.9091837,1.452632,1.38,0,0,0,4.553689,0,0.5434479,-0.5434479,5.427167,90.45261,0.2094576,3.896223,0.727347,1.7,5.462873
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.5145748,1.231559,1.231559,0,0,0,1.231559,41.78239,0,0,0,0.5145748,1.296378,1.231559,0,0,0.603831,4.010241,0,0.781803,-0.781803,4.603075,76.71776,0.2094576,1.354715,0.4116598,0,4.524816
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07777262,2.693115,2.693115,1.7,0,0.5202,2.693115,2.887832,0,0,0,0.07777262,1.045384,0.9931147,0,0,1.472501,3.228438,0,0.9676113,-0.9676113,3.583123,59.7186,0.2094576,2.962426,0.0622181,1.7,3.306211
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,1.210759,1.210759,0,-1,0,1.210759,0,0,0,0,0,1.274483,1.210759,0,0,2.547625,2.260827,0,1.274483,-1.274483,2.2397,37.32825,0.2094576,1.331835,0,0,2.260827
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,1.173604,0.9370263,0,-1,0,0.9370263,0,0,0.2365775,0.3539378,0,0.9863434,0.9370263,0,0,3.963717,0.9863434,0,0.9863434,-0.9863434,1.200002,20,0.2094576,1.290964,0,0,0.9863434
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,1.001491,0,0,-1,0,0,0,0,1.001491,1.101641,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094576,1.101641,0,0,0
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.1722817,0,0,-1,0,0,0,0,0.1722817,0.1895098,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094576,0.1895098,0,0,0
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.1386447,0,0,-1,0,0,0,0,0.1386447,0.1525091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094576,0.1525091,0,0,0
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.3271669,0,0,-1,0,0,0,0,0.3271669,0.3598837,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094576,0.3598837,0,0,0
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.1682245,0,0,-1,0,0,0,0,0.1682245,0.185047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094576,0.185047,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094576,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.2415908,0,0,-1,0,0,0,0,0.2415908,0.2657498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094576,0.2657498,0,0,0
