Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.4152347,0,0,-1,0,0,0,0,0.4152347,0.4567582,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094576,0.4567582,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.2737651,0.2737651,1.7,0,0.5202,0.2737651,0,0,0,0,0,0,0,1.426235,1.354923,5.059654,0,1.354923,0,1.354923,2.485395,41.42317,0.2095373,0.3011416,0,1.7,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.05776203,0.05776203,1.510394,0,0.4684375,0.05776203,0,0,0,0,0,0,0,1.452632,1.38,3.704731,1.219431,1.38,0,1.38,3.794578,63.24284,0.2095682,0.06353823,0,1.7,1.219431
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3320109,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3320109,0,0,1.452632,1.38,2.324731,2.461431,1.712011,0,1.712011,5.418735,90.31206,0.2095319,0,0.2656087,1.7,2.793442
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7828142,1.988957,1.988957,1.7,0,0.5202,1.988957,39.35802,0,0,0,0.7828142,0.3041654,0.2889571,0,0,0.6127203,4.002241,0.4786488,0,0.4786488,5.87282,97.88015,0.2095609,2.187853,0.6262514,1.7,4.785055
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,1.138855,2.811664,1.38,0,-1,0,1.38,82.52569,0.0000000000000002220446,1.431664,1.712831,1.138855,1.452632,1.38,0,0,0.1340715,4.433024,0,0.3137771,-0.3137771,5.54207,92.36766,0.2095609,3.092831,0.9110836,0,5.571879
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.370631,1.885113,1.885113,1.04159,0,0.3404542,1.885113,72.70817,0,0,0,1.370631,0.8879182,0.8435223,0,0,0.4827127,4.119247,0.4827127,0,0.4827127,6.000012,100,0.2095902,2.073624,1.096505,1.7,5.489878
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.341905,0.9746785,0.9746785,0,0,0,0.9746785,137.6766,0.3159271,0,0,1.341905,1.025977,0.9746785,0,0,0,4.553689,0,0,0,6.000012,100,0.2095902,1.072146,1.073524,0,5.895594
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.538081,3.001647,3.001647,1.621648,0,0.4988098,3.001647,51.24121,0.08544907,0,0.2218123,1.538081,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2095902,3.301812,1.230464,1.7,6.09177
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.465594,0.390906,0.390906,0,0,0,0.390906,374.9223,1.054114,0,0,1.465594,0.41148,0.390906,0,0,0,4.553689,0,0,0,6.000012,100,0.2095902,0.4299966,1.172475,0,6.019283
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.658019,0.6489545,0.6489545,0,-1,0,0.6489545,255.4908,0.9749086,0,0,1.658019,0.6831099,0.6489545,0,0,0,4.553689,0,0,0,6.000012,100,0.2095902,0.7138499,1.326415,0,6.211708
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.9474156,1.466782,1.466782,0.5667376,0,0.2108194,1.466782,64.59142,0,0,0,0.9474156,0.9474156,0.9000449,0,0,0,4.553689,0,0,0,6.000012,100,0.2095902,1.613461,0.7579325,1.7,5.501104
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.6384723,1.146036,1.146036,0,0,0,1.146036,55.71136,0,0,0,0.6384723,1.206354,1.146036,0,0,0,4.553689,0,0.5678814,-0.5678814,5.401412,90.02336,0.2095902,1.26064,0.5107778,0,5.192161
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.4330713,3.342008,3.08,1.7,0,0.5202,3.08,14.06076,0,0.2620081,0.5962089,0.4330713,1.452632,1.38,0,0,0.6309794,3.985807,0,1.01956,-1.01956,4.326702,72.11155,0.2095902,3.676209,0.346457,1.7,4.418879
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.07576986,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.07576986,0,0,1.452632,1.38,1.763824,2.966247,1.45577,0,1.45577,5.707766,95.12924,0.2095952,0,0.06061589,1.7,3.042017
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,1.273517,1.273517,0,-1,0,1.273517,0,0,0.0000000000000002220446,0.020869,0,1.340544,1.273517,0,0,0.3080543,4.27644,0,1.340544,-1.340544,4.294708,71.57832,0.2095952,1.400869,0,0,4.27644
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.797548,2.935896,0,0,0,4.294708,71.57832,0.2095952,0,0,0,2.935896
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,1.427174,1.38,0,-1,0,1.38,0,0,0.04717404,0.1898914,0,1.452632,1.38,0,0,1.797548,2.935896,0,1.452632,-1.452632,2.7635,46.05824,0.2095952,1.569891,0,0,2.935896
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.411583,1.483264,0,0,0,2.7635,46.05824,0.2095952,0,0,0,1.483264
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.234248,0.234248,0,-1,0,0.234248,0,0,0.00000000000000002775558,0,0,0.2465768,0.234248,0,0,3.411583,1.483264,0,0.2465768,-0.2465768,2.503585,41.72633,0.2095952,0.2576728,0,0,1.483264
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.2617647,0.2617647,0,-1,0,0.2617647,0,0,0,0,0,0.2755418,0.2617647,0,0,3.685558,1.236687,0,0.2755418,-0.2755418,2.213139,36.88557,0.2095952,0.2879411,0,0,1.236687
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.3329019,0.3329019,0,-1,0,0.3329019,0,0,0,0,0,0.3504231,0.3329019,0,0,3.991715,0.9611454,0,0.3504231,-0.3504231,1.84376,30.72928,0.2095952,0.3661921,0,0,0.9611454
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.125585,0.125585,0,-1,0,0.125585,0,0,0.00000000000000002775558,0,0,0.1321947,0.125585,0,0,4.381074,0.6107224,0,0.1321947,-0.1321947,1.704415,28.40686,0.2095952,0.1381435,0,0,0.6107224
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.527957,0.4785276,0,0,0,1.704415,28.40686,0.2095952,0,0,0,0.4785276
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.527957,0.4785276,0,0,0,1.704415,28.40686,0.2095952,0,0,0,0.4785276
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.1227597,0.1227597,0,0,0,0.1227597,0,0,0.00000000000000001387779,0,0,0.1292207,0.1227597,0,0,4.527957,0.4785276,0,0.1292207,-0.1292207,1.568204,26.13668,0.2095952,0.1350356,0,0,0.4785276
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.06089194,0.06089194,0,0,0,0.06089194,0,0,0.00000000000000001387779,0,0,0.06409678,0.06089194,0,0,4.671535,0.3493069,0,0.06409678,-0.06409678,1.50064,25.01062,0.2095952,0.06698114,0,0,0.3493069
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.1031489,1.504353,1.504353,1.7,0,0.5202,1.504353,6.856698,0,0,0,0.1031489,0,0,0.195647,0.1858646,4.742754,0.2852101,0.2890136,0,0.2890136,1.774823,29.58032,0.2096172,1.654788,0.08251915,1.7,0.3883591
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1736699,0.4878921,0.4878921,1.7,0,0.5202,0.4878921,35.59597,0,0,0,0.1736699,0,0,1.212108,1.151503,4.453741,0.5453224,1.325172,0,1.325172,3.031992,50.53309,0.209701,0.5366812,0.1389359,1.7,0.7189923
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3848842,0,0,0,-1,0,0,0,0,0,0,0.3848842,0,0,0,0,3.128568,1.737978,0.3848842,0,0.3848842,3.397125,56.61863,0.2096389,0,0.3079074,0,2.122862
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.6459261,0,0,0,0,0,0,0,0,0,0,0.6459261,0,0,0,0,2.743684,2.084373,0.6459261,0,0.6459261,4.009904,66.8316,0.2095349,0,0.5167409,0,2.730299
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.8409169,0.5700701,0.5700701,0,0,0,0.5700701,147.5111,0,0,0,0.8409169,0.6000738,0.5700701,0,0,2.097758,2.665707,0.2408431,0,0.2408431,4.238388,70.63966,0.2094961,0.6270771,0.6727335,0,3.506624
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.7632254,0,0,0,0,0,0,0,0,0,0,0.7632254,0,0,0,0,1.856915,2.882466,0.7632254,0,0.7632254,4.962447,82.70729,0.2093733,0,0.6105803,0,3.645691
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.7191898,0,0,0,0,0,0,0,0,0,0,0.7191898,0,0,0,0,1.093689,3.569369,0.7191898,0,0.7191898,5.644731,94.07865,0.2092578,0,0.5753518,0,4.288558
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3563996,0.737707,0.737707,0,-1,0,0.737707,48.31181,0,0.0000000000000001110223,0,0.3563996,0.7765337,0.737707,0,0,0.3744996,4.21664,0,0.4201341,-0.4201341,5.20187,86.69766,0.2092578,0.8114777,0.2851197,0,4.573039
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4747669,1.572835,1.572835,1.7,0,0.5202,1.572835,30.18542,0,0,0,0.4747669,0,0,0.1271646,0.1208064,0.8413152,3.796505,0.5955734,0,0.5955734,5.766881,96.11449,0.2092967,1.730119,0.3798136,1.7,4.271272
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1551467,2.966145,2.966145,1.7,0,0.5202,2.966145,5.230584,0,0,0.1827591,0.1551467,1.332784,1.266145,0,0,0.2457419,4.332521,0,1.177637,-1.177637,4.525542,75.42555,0.2092967,3.262759,0.1241174,1.7,4.487668
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2446192,1.180208,1.180208,1.7,0,0.5202,1.180208,20.72679,0,0,0,0.2446192,0,0,0.5197924,0.4938028,1.554228,3.154884,0.738422,0,0.738422,5.226071,87.10101,0.2093531,1.298228,0.1956953,1.7,3.399503
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05856014,1.259771,1.259771,1.7,0,0.5202,1.259771,4.648476,0,0,0,0.05856014,0,0,0.4402291,0.4182176,0.8158057,3.819464,0.4767778,0,0.4767778,5.678382,94.63951,0.2093919,1.385748,0.04684811,1.7,3.878024
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.3592714,0.3592714,0,-1,0,0.3592714,0,0,0,0,0,0.3781804,0.3592714,0,0,0.3390279,4.248564,0,0.3781804,-0.3781804,5.279745,87.99557,0.2093919,0.3951986,0,0,4.248564
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.286861,0.286861,0,-1,0,0.286861,0,0,0.00000000000000005551115,0,0,0.3019589,0.286861,0,0,0.7592284,3.870384,0,0.3019589,-0.3019589,4.961452,82.6907,0.2093919,0.3155471,0,0,3.870384
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,1.63018,1.38,0,-1,0,1.38,0,0,0.2501802,0.4131982,0,1.452632,1.38,0,0,1.094738,3.568424,0,1.452632,-1.452632,3.430244,57.17062,0.2093919,1.793198,0,0,3.568424
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.2243985,0.2243985,0,-1,0,0.2243985,0,0,0.00000000000000002775558,0,0,0.236209,0.2243985,0,0,2.708773,2.115793,0,0.236209,-0.236209,3.181258,53.02086,0.2093919,0.2468384,0,0,2.115793
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.1471906,0.1471906,0,-1,0,0.1471906,0,0,0,0,0,0.1549375,0.1471906,0,0,2.971228,1.879584,0,0.1549375,-0.1549375,3.017939,50.29889,0.2093919,0.1619097,0,0,1.879584
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.4931234,0.4931234,0,-1,0,0.4931234,0,0,0.0000000000000001110223,0,0,0.5190773,0.4931234,0,0,3.143381,1.724646,0,0.5190773,-0.5190773,2.470784,41.17965,0.2093919,0.5424358,0,0,1.724646
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.720133,1.205569,0,0,0,2.470784,41.17965,0.2093919,0,0,0,1.205569
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.720133,1.205569,0,0,0,2.470784,41.17965,0.2093919,0,0,0,1.205569
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.4088814,0.4088814,0,-1,0,0.4088814,0,0,0.00000000000000005551115,0,0,0.4304015,0.4088814,0,0,3.720133,1.205569,0,0.4304015,-0.4304015,2.017101,33.61828,0.2093919,0.4497696,0,0,1.205569
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.198357,0.7751676,0,0,0,2.017101,33.61828,0.2093919,0,0,0,0.7751676
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.01348469,0.01348469,0,0,0,0.01348469,0,0,0,0,0,0.01419441,0.01348469,0,0,4.198357,0.7751676,0,0.01419441,-0.01419441,2.002139,33.36891,0.2093919,0.01483316,0,0,0.7751676
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,0.5826418,0.5826418,0,0,0,0.5826418,0,0,0.0000000000000001110223,0,0,0.6133071,0.5826418,0,0,4.214128,0.7609732,0,0.6133071,-0.6133071,1.355656,22.59422,0.2093919,0.640906,0,0,0.7609732
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.201719,1.767964,1.767964,1.7,0,0.5202,1.767964,11.40968,0,0,0.06615047,0.201719,0.07154054,0.06796352,0,0,4.895581,0.1476661,0.1301784,0,0.1301784,1.479154,24.65252,0.2093998,1.94476,0.1613752,1.7,0.3493851
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.6527914,0.5325677,0.5325677,1.7,0,0.5202,0.5325677,122.5744,0,0,0,0.6527914,0,0,1.167432,1.109061,4.765402,0.2648267,1.761852,0,1.761852,3.150594,52.50979,0.2094134,0.5858244,0.5222331,1.7,0.9176181
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7905042,2.446938,1.38,0,-1,0,1.38,57.28291,0.0000000000000002220446,1.066937,1.311631,0.7905042,1.452632,1.38,0,0,3.00355,1.850494,0,0.6621274,-0.6621274,2.45265,40.87742,0.2094134,2.691631,0.6324033,0,2.640998
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,1.126386,1.977608,1.977608,1.7,0,0.5202,1.977608,56.95699,0,0,0,1.126386,0.2922194,0.2776085,0,0,3.739248,1.188366,0.8341668,0,0.8341668,3.24401,54.06673,0.2094637,2.175369,0.901109,1.7,2.314753
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,1.09329,0.5678287,0.5678287,1.7,0,0.5202,0.5678287,192.5386,0,0,0,1.09329,0,0,1.132171,1.075563,2.905081,1.939116,2.168852,0,2.168852,5.301565,88.35923,0.2094121,0.6246116,0.8746317,1.7,3.032406
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.238867,1.644137,1.644137,1.16663,0,0.3745899,1.644137,75.35062,0,0,0,1.238867,0.5026389,0.4775069,0,0,0.7362283,3.891083,0.7362283,0,0.7362283,6.000012,100,0.2094563,1.80855,0.9910937,1.7,5.129951
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.9788418,3.468009,3.08,1.7,0,0.5202,3.08,31.78058,0,0.3880089,0.7348098,0.9788418,1.452632,1.38,0,0,0,4.553689,0,0.4737897,-0.4737897,5.500594,91.67638,0.2094563,3.81481,0.7830735,1.7,5.532531
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,1.17494,2.219973,1.38,0,-1,0,1.38,85.14056,0.0000000000000002220446,0.8399733,1.061971,1.17494,1.452632,1.38,0,0,0.5264331,4.079899,0,0.2776918,-0.2776918,5.207881,86.79784,0.2094563,2.441971,0.9399518,0,5.254839
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,1.172511,1.496958,1.496958,1.176303,0,0.3772308,1.496958,78.32623,0.0000000000000001110223,0,0,1.172511,0.3375311,0.3206545,0,0,0.8349795,3.802207,0.8349795,0,0.8349795,6.000012,100,0.2094968,1.646654,0.9380085,1.7,4.974718
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.7641582,1.648743,1.648743,0.9227923,0,0.3080223,1.648743,46.34794,0,0,0,0.7641582,0.7641582,0.7259504,0,0,0,4.553689,0,0,0,6.000012,100,0.2094968,1.813617,0.6113266,1.7,5.317847
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.3191445,0.1341887,0.1341887,0,0,0,0.1341887,237.8326,0.1778932,0,0,0.3191445,0.1412513,0.1341887,0,0,0,4.553689,0,0,0,6.000012,100,0.2094968,0.1476076,0.2553156,0,4.872833
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.07452691,2.820124,2.820124,1.7,0,0.5202,2.820124,2.642682,0,0,0.02213615,0.07452691,1.179078,1.120124,0,0,0,4.553689,0,1.104551,-1.104551,4.835713,80.59506,0.2094968,3.102136,0.05962153,1.7,4.628216
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,0.6132228,0.6132228,0,-1,0,0.6132228,0,0,0,0,0,0.6454977,0.6132228,0,0,1.227279,3.449138,0,0.6454977,-0.6454977,4.155299,69.25484,0.2094968,0.6745451,0,0,3.449138
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,0.6192735,0.6192735,0,-1,0,0.6192735,0,0,0,0,0,0.6518669,0.6192735,0,0,1.944498,2.80364,0,0.6518669,-0.6518669,3.468171,57.80273,0.2094968,0.6812009,0,0,2.80364
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,1.075548,1.075548,0,-1,0,1.075548,0,0,0,0,0,1.132156,1.075548,0,0,2.668795,2.151774,0,1.132156,-1.132156,2.274774,37.91282,0.2094968,1.183103,0,0,2.151774
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.3587823,0.3587823,0,-1,0,0.3587823,0,0,0,0,0,0.3776656,0.3587823,0,0,3.926746,1.019618,0,0.3776656,-0.3776656,1.876679,31.27793,0.2094968,0.3946605,0,0,1.019618
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.1767937,0.1767937,0,-1,0,0.1767937,0,0,0,0,0,0.1860986,0.1767937,0,0,4.346375,0.6419521,0,0.1860986,-0.1860986,1.680514,28.00851,0.2094968,0.194473,0,0,0.6419521
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,0.6457415,0.4330608,0,-1,0,0.4330608,0,0,0.2126806,0.2772548,0,0.4558535,0.4330608,0,0,4.553151,0.4558535,0,0.4558535,-0.4558535,1.200002,20,0.2094968,0.7103156,0,0,0.4558535
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,0.5668409,0,0,-1,0,0,0,0,0.5668409,0.623525,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094968,0.623525,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.2086738,0,0,-1,0,0,0,0,0.2086738,0.2295412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094968,0.2295412,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.2626356,0,0,-1,0,0,0,0,0.2626356,0.2888991,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094968,0.2888991,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,0.6017247,0,0,-1,0,0,0,0,0.6017247,0.6618971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094968,0.6618971,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.0500565,0.0500565,1.502688,0,0.4663338,0.0500565,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2095255,0.05506214,0,1.7,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.5000376,0.5000376,1.7,0,0.5202,0.5000376,0,0,0,0,0,0,0,1.199962,1.139964,3.679654,1.242,1.139964,0,1.139964,3.59065,59.84406,0.2096208,0.5500414,0,1.7,1.242
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3330874,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3330874,0,0,1.452632,1.38,2.53969,2.267968,1.713087,0,1.713087,5.215828,86.93029,0.2095848,0,0.2664699,1.7,2.601055
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.8271788,1.325402,1.325402,1.324855,0,0.4177853,1.325402,62.40966,0.0000000000000001110223,0,0,0.8271788,0.0005759998,0.0005471998,0,0,0.8266028,3.809747,0.8266028,0,0.8266028,6.000012,100,0.2096341,1.457942,0.661743,1.7,4.636925
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,1.009025,0.3353399,0.3353399,0,-1,0,0.3353399,300.8962,0.6560356,0,0,1.009025,0.3529894,0.3353399,0,0,0,4.553689,0,0,0,6.000012,100,0.2096341,0.3688739,0.80722,0,5.562714
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.515934,3.057342,3.057342,1.677342,0,0.5140144,3.057342,49.58339,0.06330241,0,0.2830763,1.515934,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2096341,3.363076,1.212747,1.7,6.069623
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.432905,0,0,0,0,0,0,0,1.432905,0,0,1.432905,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2096341,0,1.146324,0,5.986594
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.662426,0.2746607,0.2746607,0,0,0,0.2746607,605.2652,1.373309,0,0,1.662426,0.2891165,0.2746607,0,0,0,4.553689,0,0,0,6.000012,100,0.2096341,0.3021268,1.329941,0,6.216115
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.466627,0.199918,0.199918,0,0,0,0.199918,733.6144,1.256187,0,0,1.466627,0.21044,0.199918,0,0,0,4.553689,0,0,0,6.000012,100,0.2096341,0.2199098,1.173302,0,6.020316
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,1.209137,2.363006,1.38,0,-1,0,1.38,87.61864,0,0.9830061,1.219307,1.209137,1.452632,1.38,0,0,0,4.553689,0,0.2434943,-0.2434943,5.743347,95.72225,0.2096341,2.599307,0.9673098,0,5.762826
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,1.079216,2.656844,2.656844,1.7,0,0.5202,2.656844,40.62023,0,0,0,1.079216,1.007204,0.9568442,0,0,0.2705492,4.310194,0.07201176,0,0.07201176,5.811663,96.86086,0.2096384,2.922529,0.8633729,1.7,5.389411
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.708964,0.7214204,0.7214204,0,0,0,0.7214204,98.27335,0,0,0,0.708964,0.7593899,0.7214204,0,0,0.1985375,4.375005,0,0.05042585,-0.05042585,5.758509,95.97496,0.2096384,0.7935625,0.5671713,0,5.083969
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.3117055,0,0,0,0,0,0,0,0.05713929,0,0,0.3117055,0,0,0,0,0.2545662,4.324579,0.2545662,0,0.2545662,6.000012,100,0.2095979,0,0.2493644,0,4.636285
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.06196246,0.548771,0.548771,0,0,0,0.548771,11.29113,0,0,0,0.06196246,0.5776537,0.548771,0,0,0,4.553689,0,0.5156912,-0.5156912,5.456426,90.94025,0.2095979,0.6036481,0.04956996,0,4.615652
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.2780494,0.2780494,0,-1,0,0.2780494,0,0,0,0,0,0.2926836,0.2780494,0,0,0.5729902,4.037998,0,0.2926836,-0.2926836,5.14791,85.79833,0.2095979,0.3058544,0,0,4.037998
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8981943,3.745314,0,0,0,5.14791,85.79833,0.2095979,0,0,0,3.745314
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.279857,0.279857,0,-1,0,0.279857,0,0,0.00000000000000005551115,0,0,0.2945862,0.279857,0,0,0.8981943,3.745314,0,0.2945862,-0.2945862,4.837389,80.62299,0.2095979,0.3078426,0,0,3.745314
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.1315071,0.1315071,0,-1,0,0.1315071,0,0,0,0,0,0.1384286,0.1315071,0,0,1.225512,3.450728,0,0.1384286,-0.1384286,4.691473,78.19105,0.2095979,0.1446579,0,0,3.450728
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.2735971,0.2735971,0,-1,0,0.2735971,0,0,0,0,0,0.287997,0.2735971,0,0,1.379322,3.312299,0,0.287997,-0.287997,4.387897,73.13147,0.2095979,0.3009568,0,0,3.312299
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,0.5272163,0.5272163,0,-1,0,0.5272163,0,0,0,0,0,0.5549645,0.5272163,0,0,1.699319,3.024302,0,0.5549645,-0.5549645,3.802913,63.38176,0.2095979,0.5799379,0,0,3.024302
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.3077954,0.3077954,0,-1,0,0.3077954,0,0,0.00000000000000005551115,0,0,0.3239951,0.3077954,0,0,2.315946,2.469338,0,0.3239951,-0.3239951,3.461392,57.68975,0.2095979,0.3385749,0,0,2.469338
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.0773173,0.0773173,0,-1,0,0.0773173,0,0,0.00000000000000001387779,0,0,0.08138664,0.0773173,0,0,2.67594,2.145343,0,0.08138664,-0.08138664,3.375603,56.25994,0.2095979,0.08504904,0,0,2.145343
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.3534678,0.3534678,0,-1,0,0.3534678,0,0,0,0,0,0.3720714,0.3534678,0,0,2.76637,2.063956,0,0.3720714,-0.3720714,2.983405,49.72332,0.2095979,0.3888146,0,0,2.063956
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.1454605,0.1454605,0,-1,0,0.1454605,0,0,0,0,0,0.1531163,0.1454605,0,0,3.179782,1.691885,0,0.1531163,-0.1531163,2.822007,47.03335,0.2095979,0.1600066,0,0,1.691885
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.2802494,0.2802494,0,0,0,0.2802494,0,0,0.00000000000000005551115,0,0,0.2949994,0.2802494,0,0,3.349912,1.538768,0,0.2949994,-0.2949994,2.51105,41.85075,0.2095979,0.3082744,0,0,1.538768
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.1046857,0.1046857,0,0,0,0.1046857,0,0,0.00000000000000001387779,0,0,0.1101954,0.1046857,0,0,3.677689,1.243769,0,0.1101954,-0.1101954,2.394894,39.91482,0.2095979,0.1151542,0,0,1.243769
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2434077,1.94966,1.94966,1.7,0,0.5202,1.94966,12.48462,0,0,0,0.2434077,0.2628002,0.2496602,0,0,3.800128,1.133574,0,0.01939251,-0.01939251,2.374452,39.57413,0.2095979,2.144626,0.1947261,1.7,1.376981
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2411715,0.7960207,0.7960207,1.7,0,0.5202,0.7960207,30.29714,0,0,0,0.2411715,0,0,0.9039793,0.8587803,3.821676,1.114181,1.099952,0,1.099952,3.417958,56.96586,0.2096837,0.8756228,0.1929372,1.7,1.355353
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2459433,1.868207,1.38,0,-1,0,1.38,17.82198,0.0000000000000002220446,0.4882072,0.6750279,0.2459433,1.452632,1.38,0,0,2.721724,2.104138,0,1.206688,-1.206688,2.145997,35.76655,0.2096837,2.055028,0.1967546,0,2.350081
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.9413345,1.552741,1.552741,1.7,0,0.5202,1.552741,60.62404,0,0,0,0.9413345,0,0,0.1472588,0.1398959,4.062489,0.8974494,1.08123,0,1.08123,3.171742,52.86227,0.2097514,1.708015,0.7530676,1.7,1.838784
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.9869388,1.450732,1.450732,1.7,0,0.5202,1.450732,68.03038,0,0,0,0.9869388,0,0,0.2492675,0.2368041,2.981258,1.870557,1.223743,0,1.223743,4.332687,72.2113,0.2098296,1.595806,0.7895511,1.7,2.857496
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,1.093874,0.9699782,0.9699782,1.600438,0,0.4930194,0.9699782,112.773,0,0,0,1.093874,0,0,0.6304592,0.5989363,1.757515,2.971925,1.69281,0,1.69281,5.938627,98.97693,0.2098307,1.066976,0.875099,1.7,4.065799
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.493084,0.7726565,0.7726565,0,0,0,0.7726565,193.2404,0.6150568,0,0,1.493084,0.8133226,0.7726565,0,0,0.06470503,4.495454,0.06470503,0,0.06470503,6.000012,100,0.2098204,0.8499221,1.194468,0,5.988539
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.5058643,0.4569253,0.4569253,0,-1,0,0.4569253,110.7105,0.02489031,0,0,0.5058643,0.480974,0.4569253,0,0,0,4.553689,0,0,0,6.000012,100,0.2098204,0.5026178,0.4046915,0,5.059553
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.2063522,4.764588,3.08,1.7,0,0.5202,3.08,6.699747,0,1.684588,2.161047,0.2063522,1.452632,1.38,0,0,0,4.553689,0,1.246279,-1.246279,4.686318,78.10515,0.2098204,5.241047,0.1650818,1.7,4.760041
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2834757,4.085545,3.08,1.7,0,0.5202,3.08,9.203757,0,1.005545,1.414099,0.2834757,1.452632,1.38,0,0,1.384755,3.30741,0,1.169156,-1.169156,3.45392,57.56521,0.2098204,4.494099,0.2267806,1.7,3.590885
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.3057952,0.7606605,0.7606605,1.7,0,0.5202,0.7606605,40.20127,0,0,0,0.3057952,0,0,0.9393395,0.8923725,2.683817,2.138254,1.198168,0,1.198168,4.590601,76.50987,0.2099123,0.8367265,0.2446361,1.7,2.444049
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.07069252,1.337861,1.337861,1.7,0,0.5202,1.337861,5.283995,0,0,0,0.07069252,0,0,0.3621387,0.3440318,1.485649,3.216605,0.4147243,0,0.4147243,4.984044,83.06722,0.2099449,1.471647,0.05655402,1.7,3.287297
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.070925,3.589856,0,0,0,4.984044,83.06722,0.2099449,0,0,0,3.589856
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,1.91712,1.38,0,-1,0,1.38,0,0,0.5371203,0.7288324,0,1.452632,1.38,0,0,1.070925,3.589856,0,1.452632,-1.452632,3.452835,57.54714,0.2099449,2.108832,0,0,3.589856
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,3.571395,1.38,0,-1,0,1.38,0,0,2.191395,2.548534,0,1.452632,1.38,0,0,2.68496,2.137225,0,1.452632,-1.452632,1.921627,32.02705,0.2099449,3.928534,0,0,2.137225
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.2394774,0.2394774,0,-1,0,0.2394774,0,0,0,0,0,0.2520815,0.2394774,0,0,4.298995,0.6845933,0,0.2520815,-0.2520815,1.65591,27.59844,0.2099449,0.2634251,0,0,0.6845933
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.3390902,0.3390902,0,-1,0,0.3390902,0,0,0.00000000000000005551115,0,0,0.3569371,0.3390902,0,0,4.579086,0.4325119,0,0.3569371,-0.3569371,1.279665,21.32771,0.2099449,0.3729992,0,0,0.4325119
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,0.6426195,0.07179607,0,-1,0,0.07179607,0,0,0.5708234,0.6350853,0,0.07557482,0.07179607,0,0,4.975682,0.07557482,0,0.07557482,-0.07557482,1.200002,20,0.2099449,0.7068815,0,0,0.07557482
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.1740321,0,0,-1,0,0,0,0,0.1740321,0.1914353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2099449,0.1914353,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2099449,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,0.5301247,0,0,-1,0,0,0,0,0.5301247,0.5831371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2099449,0.5831371,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.2279092,0,0,-1,0,0,0,0,0.2279092,0.2507001,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2099449,0.2507001,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2099449,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2099449,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1841616,3.281362,1.874954,1.7,0,0.5202,1.874954,9.822196,0,1.406409,1.874508,0.1841616,0.1841616,0.1749535,0,0,5.059654,0,0,0,0,1.200002,20,0.2099449,3.609498,0.1473293,1.7,0.1841616
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3502217,0.8974952,0.8974952,1.7,0,0.5202,0.8974952,39.02212,0,0,0,0.3502217,0,0,0.8025048,0.7623796,5.059654,0,1.112601,0,1.112601,2.255509,37.59174,0.2100286,0.9872447,0.2801773,1.7,0.3502217
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.571353,2.082208,1.38,0,-1,0,1.38,41.40239,0.0000000000000002220446,0.7022077,1.230597,0.571353,1.452632,1.38,0,0,3.947053,1.001341,0,0.8812786,-0.8812786,1.326559,22.10928,0.2100286,2.290428,0.4570824,0,1.572694
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.9877014,0.9091317,0.9091317,1.7,0,0.5202,0.9091317,108.6423,0,0,0,0.9877014,0,0,0.7908683,0.7513249,4.926251,0.1200626,1.739026,0,1.739026,2.976345,49.60564,0.2100448,1.000045,0.7901611,1.7,1.107764
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.9018681,2.785254,2.785254,1.7,0,0.5202,2.785254,32.38011,0,0,0,0.9018681,1.142372,1.085253,0,0,3.187225,1.685186,0,0.240504,-0.240504,2.722831,45.38043,0.2100448,3.063779,0.7214944,1.7,2.587054
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.9103702,1.309087,1.309087,1.7,0,0.5202,1.309087,69.54237,0.00000000000000005551115,0,0,0.9103702,0,0,0.390913,0.3713673,3.454452,1.444682,1.281737,0,1.281737,3.938794,65.64644,0.2101289,1.439996,0.7282962,1.7,2.355052
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,1.107775,1.430995,1.430995,1.7,0,0.5202,1.430995,77.41296,0,0,0,1.107775,0,0,0.2690055,0.2555552,2.172714,2.598246,1.36333,0,1.36333,5.232163,87.20254,0.2102044,1.574094,0.8862202,1.7,3.706021
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.25141,3.006458,1.38,0,-1,0,1.38,90.68189,0.0000000000000002220446,1.626458,1.927104,1.25141,1.452632,1.38,0,0,0.809384,3.825243,0,0.2012215,-0.2012215,5.020057,83.66745,0.2102044,3.307104,1.001128,0,5.076653
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.8859474,1.27554,1.27554,1.415206,0,0.4424511,1.27554,69.45663,0,0,0,0.8859474,0,0,0.1396652,0.132682,1.032963,3.624022,1.018629,0,1.018629,5.986413,99.77336,0.2102672,1.403094,0.7087579,1.7,4.509969
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.422954,0,0,0,0,0,0,0,0.4086199,0,0,0.422954,0,0,0,0,0.01433406,4.540788,0.01433406,0,0.01433406,6.000012,100,0.2102649,0,0.3383632,0,4.963742
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2343362,1.425588,1.425588,1.202969,0,0.3845106,1.425588,16.43785,0,0,0,0.2343362,0.2343362,0.2226194,0,0,0,4.553689,0,0,0,6.000012,100,0.2102649,1.568147,0.1874689,1.7,4.788025
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05760385,1.060378,1.060378,0,0,0,1.060378,5.432388,0,0.0000000000000002220446,0,0.05760385,1.116187,1.060378,0,0,0,4.553689,0,1.058584,-1.058584,4.884167,81.40262,0.2102649,1.166416,0.04608308,0,4.611293
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,1.885529,1.38,0,-1,0,1.38,0,0,0.505529,0.6940819,0,1.452632,1.38,0,0,1.176204,3.495105,0,1.452632,-1.452632,3.352959,55.88253,0.2102649,2.074082,0,0,3.495105
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,1.807776,1.38,0,-1,0,1.38,0,0,0.427776,0.6085536,0,1.452632,1.38,0,0,2.790239,2.042474,0,1.452632,-1.452632,1.821751,30.36245,0.2102649,1.988554,0,0,2.042474
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,1.710818,0.56035,0,-1,0,0.56035,0,0,1.150468,1.321549,0,0.5898421,0.56035,0,0,4.404274,0.5898421,0,0.5898421,-0.5898421,1.200002,20,0.2102649,1.881899,0,0,0.5898421
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.07234098,0,0,-1,0,0,0,0,0.07234098,0.07957508,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102649,0.07957508,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.06520903,0,0,-1,0,0,0,0,0.06520903,0.07172994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102649,0.07172994,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.3094853,0,0,-1,0,0,0,0,0.3094853,0.3404338,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102649,0.3404338,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.1299594,0,0,-1,0,0,0,0,0.1299594,0.1429553,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102649,0.1429553,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.1710223,0,0,-1,0,0,0,0,0.1710223,0.1881246,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102649,0.1881246,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.256964,0,0,-1,0,0,0,0,0.256964,0.2826604,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102649,0.2826604,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.1666962,0,0,-1,0,0,0,0,0.1666962,0.1833658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102649,0.1833658,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.07452382,0.07452382,1.527155,0,0.4730134,0.07452382,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2102981,0.08197621,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2103142,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2448905,1.286239,1.286239,1.7,0,0.5202,1.286239,19.03927,0,0,0,0.2448905,0,0,0.4137614,0.3930733,2.299654,2.484,0.6379638,0,0.6379638,4.423594,73.72642,0.2103606,1.414863,0.1959124,1.7,2.72889
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5957273,1.157246,1.157246,1.7,0,0.5202,1.157246,51.478,0,0,0,0.5957273,0,0,0.5427536,0.515616,1.661691,3.058167,1.111343,0,1.111343,5.477907,91.29826,0.2104374,1.272971,0.4765818,1.7,3.653895
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,1.092469,0,0,0,-1,0,0,0,0.5421217,0,0,1.092469,0,0,0,0,0.5503474,4.058376,0.5503474,0,0.5503474,6.000012,100,0.2103507,0,0.8739753,0,5.150846
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.601743,2.061897,2.061897,0.6818972,0,0.2422579,2.061897,77.68298,0.1491115,0,0,1.601743,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2103507,2.268087,1.281394,1.7,6.155432
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.876008,0.1345135,0.1345135,0,0,0,0.1345135,1394.661,1.734415,0,0,1.876008,0.1415932,0.1345135,0,0,0,4.553689,0,0,0,6.000012,100,0.2103507,0.1479649,1.500807,0,6.429697
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.919331,1.64754,1.64754,0.425,0,0.172125,1.64754,116.4968,0.6324473,0,0,1.919331,1.286884,1.22254,0,0,0,4.553689,0,0,0,6.000012,100,0.2103507,1.812294,1.535465,1.7,6.47302
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,2.004486,0.7319945,0.7319945,0,0,0,0.7319945,273.839,1.233966,0,0,2.004486,0.7705205,0.7319945,0,0,0,4.553689,0,0,0,6.000012,100,0.2103507,0.8051939,1.603589,0,6.558176
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.800678,2.224659,1.38,0,-1,0,1.38,130.4839,0.3480464,0.8446589,1.067125,1.800678,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2103507,2.447125,1.440542,0,6.354367
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.500128,2.470606,2.470606,1.090606,0,0.3538354,2.470606,60.71905,0.04749683,0,0,1.500128,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2103507,2.717666,1.200103,1.7,6.053817
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.9813414,0.176493,0.176493,0,0,0,0.176493,556.0228,0.7955593,0,0,0.9813414,0.1857821,0.176493,0,0,0,4.553689,0,0,0,6.000012,100,0.2103507,0.1941423,0.7850732,0,5.53503
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3498609,2.753401,2.753401,1.7,0,0.5202,2.753401,12.7065,0,0.0000000000000004440892,0,0.3498609,1.108843,1.053401,0,0,0,4.553689,0,0.7589821,-0.7589821,5.199975,86.66607,0.2103507,3.028741,0.2798887,1.7,4.90355
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05602206,3.216323,3.08,1.7,0,0.5202,3.08,1.818898,0,0.1363234,0.4579557,0.05602206,1.452632,1.38,0,0,0.8433135,3.794707,0,1.39661,-1.39661,3.727819,62.13019,0.2103507,3.537956,0.04481765,1.7,3.850729
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,2.263897,1.38,0,-1,0,1.38,0,0,0.8838969,1.110287,0,1.452632,1.38,0,0,2.395102,2.398097,0,1.452632,-1.452632,2.196611,36.61011,0.2103507,2.490287,0,0,2.398097
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,0.8533199,0.8533199,0,-1,0,0.8533199,0,0,0.0000000000000001110223,0.04045951,0,0.8982315,0.8533199,0,0,4.009137,0.9454657,0,0.8982315,-0.8982315,1.249792,20.82982,0.2103507,0.938652,0,0,0.9454657
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.007172,0.0472342,0,0,0,1.249792,20.82982,0.2103507,0,0,0,0.0472342
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.1152241,0.04487249,0,-1,0,0.04487249,0,0,0.0703516,0.08187401,0,0.0472342,0.04487249,0,0,5.007172,0.0472342,0,0.0472342,-0.0472342,1.200002,20,0.2103507,0.1267465,0,0,0.0472342
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.1002791,0,0,-1,0,0,0,0,0.1002791,0.1103071,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103507,0.1103071,0,0,0
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.3178728,0,0,-1,0,0,0,0,0.3178728,0.3496601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103507,0.3496601,0,0,0
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.2733279,0,0,-1,0,0,0,0,0.2733279,0.3006607,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103507,0.3006607,0,0,0
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.1662901,0,0,-1,0,0,0,0,0.1662901,0.1829191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103507,0.1829191,0,0,0
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103507,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,0.6287999,0,0,-1,0,0,0,0,0.6287999,0.6916799,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103507,0.6916799,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.180346,0.180346,1.632978,0,0.5019029,0.180346,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2104077,0.1983806,0,1.7,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.3124882,0.3124882,1.7,0,0.5202,0.3124882,0,0,0,0,0,0,0,1.387512,1.318136,3.679654,1.242,1.318136,0,1.318136,3.759679,62.66119,0.2104895,0.343737,0,1.7,1.242
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1809387,1.255767,1.255767,1.7,0,0.5202,1.255767,14.40862,0,0,0,0.1809387,0,0,0.4442335,0.4220218,2.361518,2.428323,0.6029605,0,0.6029605,4.331698,72.19482,0.2105343,1.381343,0.1447509,1.7,2.609261
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2718812,0.218273,0.218273,1.670905,0,0.5122569,0.218273,124.5602,0,0,0,0.2718812,0,0,1.452632,1.38,1.758558,2.970987,1.651881,0,1.651881,5.89881,98.3133,0.2105568,0.2401002,0.217505,1.7,3.242868
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5976142,0,0,0,-1,0,0,0,0.4909378,0,0,0.5976142,0,0,0,0,0.1066764,4.45768,0.1066764,0,0.1066764,6.000012,100,0.21054,0,0.4780914,0,5.055295
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4689431,2.151835,2.151835,1.7,0,0.5202,2.151835,21.7927,0.0000000000000001665335,0,0,0.4689431,0.4756161,0.4518353,0,0,0,4.553689,0,0.006673032,-0.006673032,5.992978,99.88277,0.21054,2.367019,0.3751545,1.7,5.022632
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.7686483,1.06227,1.06227,0,0,0,1.06227,72.35904,0,0.0000000000000002220446,0,0.7686483,1.118179,1.06227,0,0,0.007414481,4.547016,0,0.3495306,-0.3495306,5.62454,93.74216,0.21054,1.168497,0.6149186,0,5.315664
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.738285,1.63365,1.63365,1.308272,0,0.4132583,1.63365,45.19235,0,0,0,0.738285,0.3425032,0.3253781,0,0,0.3957818,4.197485,0.3957818,0,0.3957818,6.000012,100,0.2105629,1.797015,0.590628,1.7,4.935771
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2404595,0.2530238,0.2530238,0,0,0,0.2530238,95.03436,0,0,0,0.2404595,0.2663408,0.2530238,0,0,0,4.553689,0,0.0258813,-0.0258813,5.972731,99.54531,0.2105629,0.2783262,0.1923676,0,4.794148
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.09084834,1.981717,1.38,0,-1,0,1.38,6.583213,0,0.6017169,0.7998886,0.09084834,1.452632,1.38,0,0,0.028757,4.527808,0,1.361783,-1.361783,4.537285,75.62127,0.2105629,2.179888,0.07267867,0,4.618656
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.3061629,0.757512,0.757512,0,0,0,0.757512,40.41691,0,0.0000000000000001110223,0,0.3061629,0.797381,0.757512,0,0,1.541849,3.166024,0,0.4912181,-0.4912181,4.019496,66.99146,0.2105629,0.8332632,0.2449303,0,3.472187
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.4395161,0,0,0,0,0,0,0,0,0,0,0.4395161,0,0,0,0,2.087647,2.674806,0.4395161,0,0.4395161,4.436457,73.94081,0.2104939,0,0.3516129,0,3.114322
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.3268231,2.463006,2.463006,1.7,0,0.5202,2.463006,13.26928,0.0000000000000001110223,0,0,0.3268231,0.803164,0.7630058,0,0,1.648131,3.070371,0,0.4763409,-0.4763409,3.93435,65.57236,0.2104939,2.709306,0.2614585,1.7,3.397194
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06796975,1.223806,1.223806,1.7,0,0.5202,1.223806,5.553967,0,0,0,0.06796975,0,0,0.4761945,0.4523848,2.177399,2.59403,0.5203545,0,0.5203545,4.428001,73.79988,0.2105345,1.346186,0.0543758,1.7,2.662
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,2.357435,1.38,0,-1,0,1.38,0,0,0.9774346,1.213178,0,1.452632,1.38,0,0,1.657044,3.062349,0,1.452632,-1.452632,2.896793,48.27979,0.2105345,2.593178,0,0,3.062349
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.27108,1.609717,0,0,0,2.896793,48.27979,0.2105345,0,0,0,1.609717
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,0.5597733,0.5597733,0,-1,0,0.5597733,0,0,0.0000000000000001110223,0,0,0.5892351,0.5597733,0,0,3.27108,1.609717,0,0.5892351,-0.5892351,2.275685,37.92801,0.2105345,0.6157507,0,0,1.609717
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,0.7338126,0.7338126,0,-1,0,0.7338126,0,0,0.0000000000000001110223,0,0,0.7724344,0.7338126,0,0,3.925785,1.020482,0,0.7724344,-0.7724344,1.461468,24.35775,0.2105345,0.8071939,0,0,1.020482
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.3463501,0.2356455,0,-1,0,0.2356455,0,0,0.1107046,0.1453396,0,0.2480479,0.2356455,0,0,4.784046,0.2480479,0,0.2480479,-0.2480479,1.200002,20,0.2105345,0.3809851,0,0,0.2480479
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.493478,0,0,-1,0,0,0,0,0.493478,0.5428258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105345,0.5428258,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.3137818,0,0,-1,0,0,0,0,0.3137818,0.3451599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105345,0.3451599,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,0.5603326,0,0,-1,0,0,0,0,0.5603326,0.6163659,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105345,0.6163659,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.3264266,0,0,-1,0,0,0,0,0.3264266,0.3590693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105345,0.3590693,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.4994516,0,0,-1,0,0,0,0,0.4994516,0.5493968,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105345,0.5493968,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.1037905,0.1037905,1.556422,0,0.4810032,0.1037905,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2105737,0.1141695,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,0.5556296,0.5556296,1.7,0,0.5202,0.5556296,0,0,0,0,0,0,0,1.14437,1.087152,3.679654,1.242,1.087152,0,1.087152,3.540548,59.00902,0.2106617,0.6111926,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.338143,0.4754528,0.4754528,1.7,0,0.5202,0.4754528,71.12019,0,0,0,0.338143,0,0,1.224547,1.16332,2.592503,2.220437,1.501463,0,1.501463,4.964961,82.74918,0.2107141,0.5229981,0.2705144,1.7,2.55858
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.7515076,1.913121,1.913121,1.7,0,0.5202,1.913121,39.28175,0,0,0,0.7515076,0.2243382,0.2131213,0,0,1.09104,3.571753,0.5271693,0,0.5271693,5.465077,91.08444,0.2107444,2.104434,0.6012061,1.7,4.323261
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.219513,0.0974656,0.0974656,0,-1,0,0.0974656,1251.224,0.5530475,0,0,1.219513,0.1025954,0.0974656,0,0,0.5638704,4.046206,0.5638704,0,0.5638704,6.000012,100,0.2106561,0.1072122,0.9756106,0,5.265719
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.570822,0,0,0,0,0,0,0,1.570822,0,0,1.570822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2106561,0,1.256658,0,6.124511
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.523762,0.9696487,0.9696487,0,0,0,0.9696487,157.1457,0.5030787,0,0,1.523762,1.020683,0.9696487,0,0,0,4.553689,0,0,0,6.000012,100,0.2106561,1.066614,1.219009,0,6.07745
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.872789,3.093876,3.08,1.7,0,0.5202,3.08,60.80482,0.4201569,0.01387597,0.3232636,1.872789,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2106561,3.403264,1.498231,1.7,6.426477
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.829056,0,0,0,0,0,0,0,1.829056,0,0,1.829056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2106561,0,1.463245,0,6.382745
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.436935,0,0,0,-1,0,0,0,1.436935,0,0,1.436935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2106561,0,1.149548,0,5.990624
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.7259688,0,0,0,0,0,0,0,0.7259688,0,0,0.7259688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2106561,0,0.580775,0,5.279658
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.6490781,0.8451402,0.8451402,0,0,0,0.8451402,76.80124,0,0.0000000000000001110223,0,0.6490781,0.8896212,0.8451402,0,0,0,4.553689,0,0.2405431,-0.2405431,5.746457,95.77409,0.2106561,0.9296541,0.5192625,0,5.202767
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.2183603,0.3587942,0.3587942,0,0,0,0.3587942,60.85948,0,0,0,0.2183603,0.3776782,0.3587942,0,0,0.2672701,4.313146,0,0.1593178,-0.1593178,5.578522,92.97517,0.2106561,0.3946737,0.1746882,0,4.531506
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.06474587,3.638429,3.08,1.7,0,0.5202,3.08,2.102139,0,0.5584289,0.9222718,0.06474587,1.452632,1.38,0,0,0.4442899,4.153828,0,1.387886,-1.387886,4.115561,68.59256,0.2106561,4.002272,0.0517967,1.7,4.218574
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,2.208835,1.38,0,-1,0,1.38,0,0,0.828835,1.049718,0,1.452632,1.38,0,0,1.986385,2.765942,0,1.452632,-1.452632,2.584353,43.07247,0.2106561,2.429718,0,0,2.765942
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,2.233242,1.247645,0,-1,0,1.247645,0,0,0.9855967,1.208921,0,1.313311,1.247645,0,0,3.60042,1.313311,0,1.313311,-1.313311,1.200002,20,0.2106561,2.456566,0,0,1.313311
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,1.965358,0,0,-1,0,0,0,0,1.965358,2.161894,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106561,2.161894,0,0,0
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.2557576,0,0,-1,0,0,0,0,0.2557576,0.2813334,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106561,0.2813334,0,0,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106561,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106561,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.2515413,0,0,-1,0,0,0,0,0.2515413,0.2766954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106561,0.2766954,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,0.5432832,0,0,-1,0,0,0,0,0.5432832,0.5976115,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106561,0.5976115,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.3571893,0,0,-1,0,0,0,0,0.3571893,0.3929082,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106561,0.3929082,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.4296647,0,0,-1,0,0,0,0,0.4296647,0.4726311,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106561,0.4726311,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.1422356,0.1422356,1.594867,0,0.4914987,0.1422356,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2107037,0.1564592,0,1.7,0
