Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,0.6735049,0.6735049,1.7,0,0.5202,0.6735049,0,0,0,0,0,0,0,1.026495,0.9751703,3.679654,1.242,0.9751703,0,0.9751703,3.434313,57.23844,0.2107822,0.7408554,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05596143,0.2293977,0.2293977,1.682029,0,0.515294,0.2293977,24.39494,0,0,0,0.05596143,0,0,1.452632,1.38,2.704484,2.119653,1.435961,0,1.435961,4.796586,79.94294,0.2108405,0.2523374,0.04476914,1.7,2.175615
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09926888,0.4181049,0.4181049,1.648898,0,0.5062492,0.4181049,23.74257,0,0,0,0.09926888,0,0,1.230793,1.169254,1.268523,3.412019,1.268523,0,1.268523,6.000012,100,0.2109172,0.4599155,0.07941511,1.7,3.511287
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2259664,0.809704,0.809704,0,-1,0,0.809704,27.90729,0,0.0000000000000001110223,0,0.2259664,0.85232,0.809704,0,0,0,4.553689,0,0.6263535,-0.6263535,5.339777,88.99611,0.2109172,0.8906744,0.1807732,0,4.779655
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1772534,1.228918,1.228918,0,0,0,1.228918,14.42354,0,0.0000000000000002220446,0,0.1772534,1.293597,1.228918,0,0,0.6959484,3.927336,0,1.116344,-1.116344,4.163047,69.38399,0.2109172,1.351809,0.1418027,0,4.104589
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1129788,0,0,0,0,0,0,0,0,0,0,0.1129788,0,0,0,0,1.936331,2.810991,0.1129788,0,0.1129788,4.270228,71.17033,0.2108996,0,0.090383,0,2.92397
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2509602,0,0,0,0,0,0,0,0,0,0,0.2509602,0,0,0,0,1.823352,2.912672,0.2509602,0,0.2509602,4.50831,75.13835,0.2108605,0,0.2007682,0,3.163632
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6894965,0.8175601,0.8175601,0,0,0,0.8175601,84.33588,0,0,0,0.6894965,0.8605896,0.8175601,0,0,1.572392,3.138536,0,0.1710931,-0.1710931,4.327962,72.13256,0.2108605,0.8993162,0.5515972,0,3.828033
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4874052,0.9523012,0.9523012,0,-1,0,0.9523012,51.18183,0,0.0000000000000001110223,0,0.4874052,1.002422,0.9523012,0,0,1.762495,2.967443,0,0.5150172,-0.5150172,3.785087,63.08465,0.2108605,1.047531,0.3899241,0,3.454849
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2690707,3.624826,3.08,1.7,0,0.5202,3.08,8.736063,0,0.5448264,0.9073091,0.2690707,1.452632,1.38,0,0,2.334736,2.452426,0,1.183561,-1.183561,2.537504,42.29165,0.2108605,3.987309,0.2152566,1.7,2.721497
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.2098828,1.470848,1.470848,1.7,0,0.5202,1.470848,14.26951,0,0,0,0.2098828,0,0,0.2291521,0.2176945,3.649804,1.268865,0.4275772,0,0.4275772,2.943139,49.05222,0.2108899,1.617933,0.1679062,1.7,1.478748
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2344722,0.8712813,0.8712813,1.7,0,0.5202,0.8712813,26.91119,0,0,0,0.2344722,0,0,0.8287187,0.7872828,3.222227,1.653685,1.021755,0,1.021755,3.912461,65.20756,0.2109664,0.9584095,0.1875778,1.7,1.888157
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06466846,2.692979,2.692979,1.7,0,0.5202,2.692979,2.401372,0,0,0,0.06466846,1.045241,0.9929794,0,0,2.200472,2.573264,0,0.980573,-0.980573,2.878846,47.98068,0.2109664,2.962277,0.05173477,1.7,2.637933
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,0.5730534,0.5730534,0,-1,0,0.5730534,0,0,0.0000000000000001110223,0,0,0.6032141,0.5730534,0,0,3.289997,1.592691,0,0.6032141,-0.6032141,2.243003,37.38331,0.2109664,0.6303587,0,0,1.592691
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,1.032948,0.9400033,0,-1,0,0.9400033,0,0,0.09294456,0.1962394,0,0.9894772,0.9400033,0,0,3.960235,0.9894772,0,0.9894772,-0.9894772,1.200002,20,0.2109664,1.136243,0,0,0.9894772
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,1.683689,0,0,-1,0,0,0,0,1.683689,1.852058,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109664,1.852058,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109664,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.2574256,0,0,-1,0,0,0,0,0.2574256,0.2831681,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109664,0.2831681,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,0.7305257,0,0,-1,0,0,0,0,0.7305257,0.8035783,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109664,0.8035783,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.09492474,0,0,-1,0,0,0,0,0.09492474,0.1044172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109664,0.1044172,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.4643461,0,0,-1,0,0,0,0,0.4643461,0.5107808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109664,0.5107808,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.2399266,0,0,-1,0,0,0,0,0.2399266,0.2639193,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109664,0.2639193,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.160178,0,0,-1,0,0,0,0,0.160178,0.1761958,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109664,0.1761958,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.128307,0.128307,1.580939,0,0.4876962,0.128307,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2110103,0.1411377,0,1.7,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2110254,0,0,1.7,1.242
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01521939,1.146118,1.146118,1.7,0,0.5202,1.146118,1.327908,0,0,0,0.01521939,0,0,0.5538821,0.526188,2.299654,2.484,0.5414073,0,0.5414073,4.331993,72.19973,0.2110683,1.26073,0.01217551,1.7,2.499219
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1520042,1.849721,1.849721,1.7,0,0.5202,1.849721,8.217685,0.0000000000000001387779,0,0,0.1520042,0.1576006,0.1497206,0,0,1.758247,2.971267,0,0.005596431,-0.005596431,4.326093,72.10141,0.2110683,2.034693,0.1216034,1.7,3.123271
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1396632,1.825896,1.38,0,-1,0,1.38,10.12053,0,0.4458961,0.6284857,0.1396632,1.452632,1.38,0,0,1.764465,2.96567,0,1.312968,-1.312968,2.942103,49.03495,0.2110683,2.008486,0.1117306,0,3.105333
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.4341445,1.068698,1.068698,0,0,0,1.068698,40.62368,0,0.0000000000000002220446,0,0.4341445,1.124945,1.068698,0,0,3.223319,1.652702,0,0.6908008,-0.6908008,2.213935,36.89885,0.2110683,1.175568,0.3473156,0,2.086846
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3636383,2.26565,2.26565,1.7,0,0.5202,2.26565,16.05007,0,0,0,0.3636383,0.5954205,0.5656495,0,0,3.990875,0.9619011,0,0.2317822,-0.2317822,1.969615,32.82685,0.2110683,2.492214,0.2909107,1.7,1.325539
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1087044,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1087044,0,0,1.452632,1.38,4.248411,0.7301189,1.488704,0,1.488704,3.381924,56.36529,0.2110664,0,0.0869635,1.7,0.8388233
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3357787,0.482149,0.482149,1.7,0,0.5202,0.482149,69.64211,0,0,0,0.3357787,0,0,1.217851,1.156958,2.759707,2.069953,1.492737,0,1.492737,4.798059,79.96749,0.2111191,0.5303639,0.268623,1.7,2.405731
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.396668,0.8414916,0.8414916,0,-1,0,0.8414916,47.13867,0,0,0,0.396668,0.8857806,0.8414916,0,0,1.26697,3.413416,0,0.4891127,-0.4891127,4.282489,71.37467,0.2111191,0.9256408,0.3173344,0,3.810084
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1998356,1.531415,1.531415,1.7,0,0.5202,1.531415,13.04908,0,0,0,0.1998356,0,0,0.1685854,0.1601562,1.810428,2.924304,0.3599917,0,0.3599917,4.624007,77.06664,0.2111432,1.684556,0.1598684,1.7,3.124139
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.3394205,1.165005,1.165005,1.7,0,0.5202,1.165005,29.13468,0,0,0,0.3394205,0,0,0.5349948,0.5082451,1.450436,3.248296,0.8476656,0,0.8476656,5.428174,90.46938,0.2112028,1.281506,0.2715364,1.7,3.587717
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2493133,1.317119,1.317119,1.652904,0,0.5073427,1.317119,18.92868,0,0,0,0.2493133,0,0,0.3357847,0.3189955,0.6027709,4.011195,0.5683087,0,0.5683087,5.967319,99.45511,0.2112422,1.448831,0.1994506,1.7,4.260509
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.06381105,0,0,0,0,0,0,0,0.02934894,0,0,0.06381105,0,0,0,0,0.03446211,4.522673,0.03446211,0,0.03446211,6.000012,100,0.2112369,0,0.05104884,0,4.586484
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,0.4824666,0.4824666,0,-1,0,0.4824666,0,0,0,0,0,0.5078596,0.4824666,0,0,0,4.553689,0,0.5078596,-0.5078596,5.464681,91.07784,0.2112369,0.5307133,0,0,4.553689
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,1.328086,1.328086,0,-1,0,1.328086,0,0,0,0.08089455,0,1.397985,1.328086,0,0,0.5642884,4.045829,0,1.397985,-1.397985,3.991075,66.51778,0.2112369,1.460895,0,0,4.045829
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,2.224793,1.38,0,-1,0,1.38,0,0,0.844793,1.067272,0,1.452632,1.38,0,0,2.117605,2.647844,0,1.452632,-1.452632,2.459867,40.9977,0.2112369,2.447272,0,0,2.647844
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,0.5380062,0.5380062,0,-1,0,0.5380062,0,0,0.0000000000000001110223,0,0,0.5663224,0.5380062,0,0,3.73164,1.195213,0,0.5663224,-0.5663224,1.862911,31.04845,0.2112369,0.5918069,0,0,1.195213
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.2989872,0.2989872,0,-1,0,0.2989872,0,0,0,0,0,0.3147233,0.2989872,0,0,4.360888,0.6288902,0,0.3147233,-0.3147233,1.531163,25.51934,0.2112369,0.3288859,0,0,0.6288902
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.71058,0.3141668,0,0,0,1.531163,25.51934,0.2112369,0,0,0,0.3141668
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.1232846,0.1232846,0,-1,0,0.1232846,0,0,0.00000000000000001387779,0,0,0.1297733,0.1232846,0,0,4.71058,0.3141668,0,0.1297733,-0.1297733,1.39437,23.23946,0.2112369,0.1356131,0,0,0.3141668
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.09890199,0.09890199,0,-1,0,0.09890199,0,0,0.00000000000000001387779,0,0,0.1041074,0.09890199,0,0,4.854773,0.1843935,0,0.1041074,-0.1041074,1.284631,21.41048,0.2112369,0.1087922,0,0,0.1843935
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.3803523,0.07627187,0,-1,0,0.07627187,0,0,0.3040805,0.3421157,0,0.08028618,0.07627187,0,0,4.970448,0.08028618,0,0.08028618,-0.08028618,1.200002,20,0.2112369,0.4183876,0,0,0.08028618
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.1919099,0,0,-1,0,0,0,0,0.1919099,0.2111009,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112369,0.2111009,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.02004858,0.02004858,1.47268,0,0.4581417,0.02004858,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2112562,0.02205344,0,1.7,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.2992934,0.2992934,1.7,0,0.5202,0.2992934,0,0,0,0,0,0,0,1.400707,1.330671,3.679654,1.242,1.330671,0,1.330671,3.771571,62.85939,0.2113336,0.3292228,0,1.7,1.242
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3354165,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3354165,0,0,1.452632,1.38,2.348983,2.439604,1.715417,0,1.715417,5.398958,89.98245,0.2112964,0,0.2683332,1.7,2.775021
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5409495,0,0,0,0,0,0,0,0,0,0,0.5409495,0,0,0,0,0.6335666,3.983479,0.5409495,0,0.5409495,5.912148,98.5356,0.2112128,0,0.4327596,0,4.524428
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.9225215,0.4298651,0.4298651,0,-1,0,0.4298651,214.6072,0.3774149,0,0,0.9225215,0.4524895,0.4298651,0,0,0.09261716,4.470334,0.09261716,0,0.09261716,6.000012,100,0.2111984,0.4728516,0.7380173,0,5.392855
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.256819,1.492309,1.492309,0.425,0,0.172125,1.492309,84.21973,0.1333354,0,0,1.256819,1.123483,1.067309,0,0,0,4.553689,0,0,0,6.000012,100,0.2111984,1.64154,1.005455,1.7,5.810507
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.344307,2.761034,2.761034,1.483942,0,0.4612163,2.761034,48.68854,0,0,0,1.344307,1.344307,1.277092,0,0,0,4.553689,0,0,0,6.000012,100,0.2111984,3.037138,1.075446,1.7,5.897996
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.535577,0,0,0,0,0,0,0,1.535577,0,0,1.535577,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2111984,0,1.228462,0,6.089266
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.863726,0,0,0,0,0,0,0,1.863726,0,0,1.863726,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2111984,0,1.490981,0,6.417415
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.771041,0.2000376,0.2000376,0,-1,0,0.2000376,885.3544,1.560475,0,0,1.771041,0.2105658,0.2000376,0,0,0,4.553689,0,0,0,6.000012,100,0.2111984,0.2200413,1.416833,0,6.32473
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.422806,0.935913,0.935913,0,0,0,0.935913,152.0233,0.4376344,0,0,1.422806,0.9851716,0.935913,0,0,0,4.553689,0,0,0,6.000012,100,0.2111984,1.029504,1.138245,0,5.976495
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,1.012908,2.231138,2.231138,1.268875,0,0.402503,2.231138,45.3987,0,0,0,1.012908,1.012908,0.9622622,0,0,0,4.553689,0,0,0,6.000012,100,0.2111984,2.454251,0.810326,1.7,5.566597
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.4268014,0.2247377,0.2247377,0,0,0,0.2247377,189.9109,0.1902354,0,0,0.4268014,0.236566,0.2247377,0,0,0,4.553689,0,0,0,6.000012,100,0.2111984,0.2472115,0.3414411,0,4.98049
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.06264161,2.621167,2.621167,1.7,0,0.5202,2.621167,2.389837,0,0,0,0.06264161,0.9696494,0.9211669,0,0,0,4.553689,0,0.9070078,-0.9070078,5.043942,84.06553,0.2111984,2.883284,0.05011329,1.7,4.616331
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.2192395,0.2192395,0,-1,0,0.2192395,0,0,0.00000000000000002775558,0,0,0.2307784,0.2192395,0,0,1.007786,3.646681,0,0.2307784,-0.2307784,4.80068,80.01118,0.2111984,0.2411634,0,0,3.646681
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.3704189,0.3704189,0,-1,0,0.3704189,0,0,0.00000000000000005551115,0,0,0.3899146,0.3704189,0,0,1.264207,3.415903,0,0.3899146,-0.3899146,4.389674,73.16109,0.2111984,0.4074608,0,0,3.415903
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.3142499,0.3142499,0,-1,0,0.3142499,0,0,0.00000000000000005551115,0,0,0.3307894,0.3142499,0,0,1.697445,3.025988,0,0.3307894,-0.3307894,4.040991,67.34972,0.2111984,0.3456749,0,0,3.025988
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.4837246,0.4837246,0,-1,0,0.4837246,0,0,0,0,0,0.5091838,0.4837246,0,0,2.064989,2.695199,0,0.5091838,-0.5091838,3.504265,58.40429,0.2111984,0.532097,0,0,2.695199
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.2546092,0.2546092,0,-1,0,0.2546092,0,0,0,0,0,0.2680097,0.2546092,0,0,2.630749,2.186015,0,0.2680097,-0.2680097,3.221757,53.69585,0.2111984,0.2800701,0,0,2.186015
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.1805501,0.1805501,0,-1,0,0.1805501,0,0,0.00000000000000002775558,0,0,0.1900528,0.1805501,0,0,2.928537,1.918005,0,0.1900528,-0.1900528,3.021424,50.35697,0.2111984,0.1986052,0,0,1.918005
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.1509045,0.1509045,0,-1,0,0.1509045,0,0,0.00000000000000002775558,0,0,0.1588468,0.1509045,0,0,3.139707,1.727952,0,0.1588468,-0.1588468,2.853985,47.56632,0.2111984,0.165995,0,0,1.727952
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.234434,0.234434,0,-1,0,0.234434,0,0,0.00000000000000002775558,0,0,0.2467726,0.234434,0,0,3.316204,1.569106,0,0.2467726,-0.2467726,2.593864,43.23098,0.2111984,0.2578773,0,0,1.569106
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,0.5957549,0.5957549,0,-1,0,0.5957549,0,0,0.0000000000000001110223,0,0,0.6271104,0.5957549,0,0,3.590395,1.322333,0,0.6271104,-0.6271104,1.932831,32.21379,0.2111984,0.6553304,0,0,1.322333
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.404567,0.404567,0,-1,0,0.404567,0,0,0,0,0,0.42586,0.404567,0,0,4.287185,0.6952227,0,0.42586,-0.42586,1.483936,24.73221,0.2111984,0.4450237,0,0,0.6952227
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.00569516,0.00569516,0,0,0,0.00569516,0,0,0.0000000000000000008673617,0,0,0.005994906,0.00569516,0,0,4.760363,0.2693626,0,0.005994906,-0.005994906,1.477616,24.62689,0.2111984,0.006264676,0,0,0.2693626
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.3473386,0.3473386,1.7,0,0.5202,0.3473386,0,0,0,0,0,0,0,1.352661,1.285028,4.767024,0.2633677,1.285028,0,1.285028,2.696701,44.94493,0.2112828,0.3820724,0,1.7,0.2633677
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2962287,1.011368,1.011368,1.7,0,0.5202,1.011368,29.28991,0,0,0,0.2962287,0,0,0.6886324,0.6542008,3.481995,1.419893,0.9504295,0,0.9504295,3.598358,59.97251,0.211351,1.112504,0.2369829,1.7,1.716122
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.5272437,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5272437,0,0,1.452632,1.38,2.531566,2.27528,1.907244,0,1.907244,5.407728,90.12862,0.2112844,0,0.4217949,1.7,2.802523
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.6027481,0.5543817,0.5543817,0,-1,0,0.5543817,108.7244,0,0,0,0.6027481,0.5835597,0.5543817,0,0,0.6243221,3.991799,0.01918844,0,0.01918844,5.425932,90.43201,0.2112814,0.6098199,0.4821985,0,4.594547
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.8893081,0.02979664,0.02979664,0,0,0,0.02979664,2984.592,0.2528096,0,0,0.8893081,0.03136488,0.02979664,0,0,0.6051337,4.009068,0.6051337,0,0.6051337,6.000012,100,0.2111882,0.0327763,0.7114465,0,4.898377
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,1.165179,0.5263819,0.5263819,0,0,0,0.5263819,221.3561,0.6110924,0,0,1.165179,0.5540862,0.5263819,0,0,0,4.553689,0,0,0,6.000012,100,0.2111882,0.5790201,0.9321429,0,5.718868
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.393649,0,0,0,0,0,0,0,1.393649,0,0,1.393649,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2111882,0,1.114919,0,5.947338
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.6573256,2.108073,2.108073,1.483614,0,0.4611266,2.108073,31.18135,0.0000000000000001110223,0,0,0.6573256,0.6573256,0.6244594,0,0,0,4.553689,0,0,0,6.000012,100,0.2111882,2.31888,0.5258605,1.7,5.211015
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,1.198444,3.445247,1.38,0,-1,0,1.38,86.84379,0,2.065247,2.409772,1.198444,1.452632,1.38,0,0,0,4.553689,0,0.2541873,-0.2541873,5.732075,95.53439,0.2111882,3.789772,0.9587554,0,5.752133
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.8207041,1.533286,1.533286,1.021926,0,0.3350859,1.533286,53.52582,0,0,0,0.8207041,0.5382738,0.51136,0,0,0.2824304,4.299501,0.2824304,0,0.2824304,6.000012,100,0.211204,1.686615,0.6565633,1.7,5.120206
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4993828,0,0,0,0,0,0,0,0.4993828,0,0,0.4993828,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.211204,0,0.3995062,0,5.053072
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.254862,0,0,0,0,0,0,0,0.254862,0,0,0.254862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.211204,0,0.2038895,0,4.808551
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05980632,1.543529,1.543529,1.486713,0,0.4619726,1.543529,3.874649,0.0000000000000001595946,0,0,0.05980632,0.05980632,0.056816,0,0,0,4.553689,0,0,0,6.000012,100,0.211204,1.697882,0.04784505,1.7,4.613495
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,1.747247,1.38,0,-1,0,1.38,0,0,0.3672471,0.5419719,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.211204,1.921972,0,0,4.553689
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,0.799988,0.799988,0,-1,0,0.799988,0,0,0.0000000000000001110223,0,0,0.8420927,0.799988,0,0,1.614035,3.101057,0,0.8420927,-0.8420927,3.58116,59.68589,0.211204,0.8799869,0,0,3.101057
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,2.358467,1.38,0,-1,0,1.38,0,0,0.9784671,1.214314,0,1.452632,1.38,0,0,2.549694,2.258965,0,1.452632,-1.452632,2.049952,34.1658,0.211204,2.594314,0,0,2.258965
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.4635837,0.4635837,0,-1,0,0.4635837,0,0,0,0,0,0.4879828,0.4635837,0,0,4.163729,0.8063331,0,0.4879828,-0.4879828,1.535573,25.59283,0.211204,0.5099421,0,0,0.8063331
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,0.53752,0.3024327,0,-1,0,0.3024327,0,0,0.2350872,0.2888392,0,0.3183503,0.3024327,0,0,4.705932,0.3183503,0,0.3183503,-0.3183503,1.200002,20,0.211204,0.591272,0,0,0.3183503
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.1057011,0,0,-1,0,0,0,0,0.1057011,0.1162712,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211204,0.1162712,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.08245498,0,0,-1,0,0,0,0,0.08245498,0.09070048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211204,0.09070048,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211204,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.3825804,0,0,-1,0,0,0,0,0.3825804,0.4208385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211204,0.4208385,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.4255354,0,0,-1,0,0,0,0,0.4255354,0.468089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211204,0.468089,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.3616017,0.3616017,1.7,0,0.5202,0.3616017,0,0,0,0,0,0,0,1.338398,1.271478,5.059654,0,1.271478,0,1.271478,2.406233,40.1038,0.2112901,0.3977619,0,1.7,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.1808956,0.1808956,1.633527,0,0.5020529,0.1808956,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.788176,1.144331,1.38,0,1.38,3.715416,61.92347,0.2113447,0.1989851,0,1.7,1.144331
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2238487,3.166424,3.08,1.7,0,0.5202,3.08,7.267814,0.0000000000000002220446,0.0864235,0.4030659,0.2238487,1.452632,1.38,0,0,2.408176,2.386331,0,1.228783,-1.228783,2.420165,40.336,0.2113447,3.483066,0.1790789,1.7,2.610179
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.6131499,0.6589395,0.6589395,1.7,0,0.5202,0.6589395,93.05101,0,0,0,0.6131499,0,0,1.04106,0.9890075,3.77349,1.157548,1.602157,0,1.602157,3.940105,65.66828,0.2113797,0.7248335,0.4905199,1.7,1.770698
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.7217246,0.3128759,0.3128759,0,-1,0,0.3128759,230.6744,0,0,0,0.7217246,0.329343,0.3128759,0,0,2.171333,2.599489,0.3923816,0,0.3923816,4.312351,71.87237,0.2113194,0.3441634,0.5773797,0,3.321214
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.8191236,0,0,0,0,0,0,0,0,0,0,0.8191236,0,0,0,0,1.778951,2.952633,0.8191236,0,0.8191236,5.089439,84.82382,0.2111937,0,0.6552989,0,3.771756
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.463842,2.372353,2.372353,1.7,0,0.5202,2.372353,61.7042,0,0,0,1.463842,0.7077402,0.6723531,0,0,0.9598278,3.689844,0.7561015,0,0.7561015,5.80674,96.77881,0.2112336,2.609588,1.171073,1.7,5.153686
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.679954,0,0,0,0,0,0,0,1.476227,0,0,1.679954,0,0,0,0,0.2037263,4.370335,0.2037263,0,0.2037263,6.000012,100,0.2112024,0,1.343963,0,6.050289
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.459426,2.546559,2.546559,1.166559,0,0.3745705,2.546559,57.30972,0.006794168,0,0,1.459426,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2112024,2.801215,1.167541,1.7,6.013114
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.9710489,0.4657767,0.4657767,0,-1,0,0.4657767,208.4795,0.4807577,0,0,0.9710489,0.4902912,0.4657767,0,0,0,4.553689,0,0,0,6.000012,100,0.2112024,0.5123543,0.7768391,0,5.524738
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3725181,0.8315877,0.8315877,0,0,0,0.8315877,44.79601,0,0,0,0.3725181,0.8753554,0.8315877,0,0,0,4.553689,0,0.5028374,-0.5028374,5.469975,91.16606,0.2112024,0.9147465,0.2980145,0,4.926207
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.09727796,1.118832,1.118832,0,0,0,1.118832,8.694601,0,0.0000000000000002220446,0,0.09727796,1.177718,1.118832,0,0,0.5587082,4.050851,0,1.08044,-1.08044,4.331091,72.18472,0.2112024,1.230715,0.07782237,0,4.148129
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1332881,0.1729112,0.1729112,0,0,0,0.1729112,77.08475,0,0,0,0.1332881,0.1820117,0.1729112,0,0,1.759197,2.970412,0,0.04872361,-0.04872361,4.279732,71.32873,0.2112024,0.1902023,0.1066305,0,3.1037
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01839689,2.999868,2.999868,1.7,0,0.5202,2.999868,0.6132566,0,0.0000000000000004440892,0.2198543,0.01839689,1.368282,1.299868,0,0,1.813334,2.921688,0,1.349885,-1.349885,2.856829,47.61372,0.2112024,3.299854,0.01471751,1.7,2.940085
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,1.175546,1.175546,0,-1,0,1.175546,0,0,0.0000000000000002220446,0,0,1.237417,1.175546,0,0,3.313206,1.571803,0,1.237417,-1.237417,1.552477,25.87456,0.2112024,1.293101,0,0,1.571803
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,3.107649,0.3176672,0,-1,0,0.3176672,0,0,2.789982,3.100746,0,0.3343866,0.3176672,0,0,4.688114,0.3343866,0,0.3343866,-0.3343866,1.200002,20,0.2112024,3.418414,0,0,0.3343866
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,0.8799403,0,0,-1,0,0,0,0,0.8799403,0.9679344,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112024,0.9679344,0,0,0
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,0.5870377,0,0,-1,0,0,0,0,0.5870377,0.6457415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112024,0.6457415,0,0,0
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.362347,0,0,-1,0,0,0,0,0.362347,0.3985817,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112024,0.3985817,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.4430771,0,0,-1,0,0,0,0,0.4430771,0.4873848,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112024,0.4873848,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.1363641,0,0,-1,0,0,0,0,0.1363641,0.1500005,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112024,0.1500005,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112024,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.01766533,0,0,-1,0,0,0,0,0.01766533,0.01943187,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112024,0.01943187,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.2890572,0,0,-1,0,0,0,0,0.2890572,0.3179629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112024,0.3179629,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.2886282,0.2886282,1.7,0,0.5202,0.2886282,0,0,0,0,0,0,0,1.411372,1.340803,5.059654,0,1.340803,0,1.340803,2.472,41.19992,0.2112775,0.317491,0,1.7,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.01082239,0.01082239,1.463454,0,0.4556229,0.01082239,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.718851,1.206723,1.38,0,1.38,3.781183,63.01959,0.2112945,0.01190463,0,1.7,1.206723
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3711787,0.8572104,0.8572104,1.7,0,0.5202,0.8572104,43.30077,0,0,0,0.3711787,0,0,0.8427896,0.8006501,2.338851,2.448723,1.171829,0,1.171829,4.892878,81.54779,0.2113777,0.9429315,0.296943,1.7,2.819902
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.726042,0.7738949,0.7738949,0,0,0,0.7738949,93.81662,0,0,0,0.726042,0.8146262,0.7738949,0,0,1.167022,3.503369,0,0.08858419,-0.08858419,4.799501,79.99153,0.2113777,0.8512844,0.5808336,0,4.229411
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.7838533,0.9959625,0.9959625,0,-1,0,0.9959625,78.70309,0,0,0,0.7838533,1.048382,0.9959625,0,0,1.265449,3.414785,0,0.2645282,-0.2645282,4.520664,75.34425,0.2113777,1.095559,0.6270826,0,4.198638
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.669748,0,0,0,0,0,0,0,0,0,0,0.669748,0,0,0,0,1.559369,3.150256,0.669748,0,0.669748,5.156043,85.93388,0.2112753,0,0.5357984,0,3.820004
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,1.142259,0.556624,0.556624,0,0,0,0.556624,205.212,0,0,0,1.142259,0.58592,0.556624,0,0,0.8896215,3.75303,0.5563391,0,0.5563391,5.683833,94.73035,0.2111903,0.6122864,0.9138073,0,4.895288
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.9111183,0.7673735,0.7673735,0,0,0,0.7673735,118.7321,0,0,0,0.9111183,0.8077615,0.7673735,0,0,0.3332824,4.253735,0.1033567,0,0.1033567,5.781885,96.36456,0.2111745,0.8441108,0.7288947,0,5.164853
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,1.023921,0.3618096,0.3618096,0,0,0,0.3618096,283,0.4131434,0,0,1.023921,0.3808522,0.3618096,0,0,0.2299257,4.346756,0.2299257,0,0.2299257,6.000012,100,0.2111394,0.3979906,0.819137,0,5.370677
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.8582178,1.299025,1.299025,0,-1,0,1.299025,66.0663,0,0.0000000000000002220446,0.0489276,0.8582178,1.367395,1.299025,0,0,0,4.553689,0,0.509177,-0.509177,5.463292,91.05469,0.2111394,1.428928,0.6865743,0,5.411907
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,1.183689,0.6810327,0.6810327,0,0,0,0.6810327,173.808,0,0,0,1.183689,0.7168764,0.6810327,0,0,0.5657522,4.044512,0.4668128,0,0.4668128,5.90615,98.43563,0.2110682,0.7491359,0.9469514,0,5.228201
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.5544512,0.5024884,0.5024884,0,0,0,0.5024884,110.3411,0,0,0,0.5544512,0.5289351,0.5024884,0,0,0.09893942,4.464643,0.02551607,0,0.02551607,5.930357,98.83908,0.2110643,0.5527372,0.4435609,0,5.019094
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.330289,0,0,0,0,0,0,0,0.2568656,0,0,0.330289,0,0,0,0,0.07342336,4.487608,0.07342336,0,0.07342336,6.000012,100,0.2110531,0,0.2642312,0,4.817897
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.0483408,0,0,0,0,0,0,0,0.0483408,0,0,0.0483408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110531,0,0.03867264,0,4.60203
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,1.965836,1.38,0,-1,0,1.38,0,0,0.5858355,0.7824191,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2110531,2.162419,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,1.731751,1.38,0,-1,0,1.38,0,0,0.3517512,0.5249263,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2110531,1.904926,0,0,3.101057
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,0.552974,0.552974,0,-1,0,0.552974,0,0,0.0000000000000001110223,0,0,0.5820779,0.552974,0,0,3.22807,1.648426,0,0.5820779,-0.5820779,2.324032,38.73378,0.2110531,0.6082715,0,0,1.648426
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.3136026,0.3136026,0,-1,0,0.3136026,0,0,0,0,0,0.330108,0.3136026,0,0,3.874824,1.066348,0,0.330108,-0.330108,1.976067,32.93439,0.2110531,0.3449628,0,0,1.066348
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.2483755,0.2483755,0,-1,0,0.2483755,0,0,0.00000000000000002775558,0,0,0.2614479,0.2483755,0,0,4.24161,0.7362399,0,0.2614479,-0.2614479,1.700477,28.34123,0.2110531,0.2732131,0,0,0.7362399
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.3364019,0.3364019,0,-1,0,0.3364019,0,0,0,0,0,0.3541073,0.3364019,0,0,4.532108,0.4747919,0,0.3541073,-0.3541073,1.327215,22.12021,0.2110531,0.3700421,0,0,0.4747919
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.2121174,0.1146504,0,-1,0,0.1146504,0,0,0.09746697,0.1186787,0,0.1206847,0.1146504,0,0,4.92556,0.1206847,0,0.1206847,-0.1206847,1.200002,20,0.2110531,0.2333291,0,0,0.1206847
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.2802325,0,0,-1,0,0,0,0,0.2802325,0.3082558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110531,0.3082558,0,0,0
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.05534099,0,0,-1,0,0,0,0,0.05534099,0.06087508,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110531,0.06087508,0,0,0
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,0.5117038,0,0,-1,0,0,0,0,0.5117038,0.5628741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110531,0.5628741,0,0,0
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.02082035,0.02082035,1.473452,0,0.4583524,0.02082035,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2110725,0.02290238,0,1.7,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01911855,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01911855,0,0,1.452632,1.38,3.679654,1.242,1.399119,0,1.399119,3.836506,63.94164,0.2110843,0,0.01529484,1.7,1.261119
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.148645,0.3770214,0.3770214,1.7,0,0.5202,0.3770214,39.42614,0,0,0,0.148645,0,0,1.322979,1.25683,2.280536,2.501207,1.405475,0,1.405475,5.169856,86.16409,0.2111492,0.4147236,0.118916,1.7,2.649852
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1432163,1.535576,1.535576,1.7,0,0.5202,1.535576,9.326552,0,0,0,0.1432163,0,0,0.1644235,0.1562024,0.8750612,3.766134,0.2994187,0,0.2994187,5.453909,90.89831,0.2111693,1.689134,0.1145731,1.7,3.90935
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1475446,3.316575,1.38,0,-1,0,1.38,10.69164,0.0000000000000002220446,1.936575,2.268233,0.1475446,1.452632,1.38,0,0,0.5756425,4.035611,0,1.305087,-1.305087,4.078227,67.97031,0.2111693,3.648233,0.1180357,0,4.183155
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.4063669,1.510422,1.510422,1.7,0,0.5202,1.510422,26.90421,0,0,0,0.4063669,0,0,0.1895785,0.1800995,2.025739,2.730524,0.5864665,0,0.5864665,4.634598,77.24315,0.2112058,1.661464,0.3250935,1.7,3.136891
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.5493517,0.4793706,0.4793706,1.324796,0,0.4177692,0.4793706,114.5985,0,0,0,0.5493517,0,0,0.845425,0.8031537,1.439273,3.258343,1.352505,0,1.352505,5.917697,98.62809,0.2111967,0.5273076,0.4394813,1.7,3.807695
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5863734,0.2812508,0.2812508,0,0,0,0.2812508,208.4878,0.2035527,0,0,0.5863734,0.2960534,0.2812508,0,0,0.0867673,4.475598,0.0867673,0,0.0867673,6.000012,100,0.2111835,0.3093759,0.4690987,0,5.061972
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2606415,1.141846,1.141846,0,0,0,1.141846,22.82634,0,0,0,0.2606415,1.201943,1.141846,0,0,0,4.553689,0,0.9413012,-0.9413012,5.007793,83.46306,0.2111835,1.25603,0.2085132,0,4.814331
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.5012313,0.02620359,0.02620359,0,-1,0,0.02620359,1912.834,0,0,0,0.5012313,0.02758272,0.02620359,0,0,1.04589,3.612388,0.4736485,0,0.4736485,5.457136,90.95208,0.2111116,0.02882395,0.400985,0,4.113619
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.4324085,0.8595824,0.8595824,0,0,0,0.8595824,50.30449,0,0,0,0.4324085,0.9048235,0.8595824,0,0,0.5722417,4.038671,0,0.472415,-0.472415,4.959167,82.65261,0.2111116,0.9455406,0.3459268,0,4.47108
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2373445,0.3624823,0.3624823,0,0,0,0.3624823,65.47752,0,0.00000000000000005551115,0,0.2373445,0.3815603,0.3624823,0,0,1.097147,3.566256,0,0.1442159,-0.1442159,4.80715,80.119,0.2111116,0.3987305,0.1898756,0,3.803601
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.2202773,0.2444959,0.2444959,0,0,0,0.2444959,90.09447,0,0.00000000000000002775558,0,0.2202773,0.2573641,0.2444959,0,0,1.257387,3.42204,0,0.03708681,-0.03708681,4.768057,79.46745,0.2111116,0.2689455,0.1762218,0,3.642318
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05615733,1.522607,1.522607,1.7,0,0.5202,1.522607,3.688235,0,0,0,0.05615733,0,0,0.1773927,0.1685231,1.298595,3.384954,0.2246804,0,0.2246804,4.981207,83.01996,0.2111278,1.674868,0.04492586,1.7,3.441111
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.1391066,0.1391066,0,-1,0,0.1391066,0,0,0.00000000000000002775558,0,0,0.146428,0.1391066,0,0,1.073914,3.587166,0,0.146428,-0.146428,4.826859,80.44749,0.2111278,0.1530173,0,0,3.587166
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,1.078789,1.078789,0,-1,0,1.078789,0,0,0.0000000000000002220446,0,0,1.135567,1.078789,0,0,1.236612,3.440738,0,1.135567,-1.135567,3.629866,60.49764,0.2111278,1.186668,0,0,3.440738
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,1.4068,1.38,0,-1,0,1.38,0,0,0.02679958,0.1674795,0,1.452632,1.38,0,0,2.498353,2.305171,0,1.452632,-1.452632,2.098658,34.97756,0.2111278,1.54748,0,0,2.305171
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.2848695,0.2848695,0,-1,0,0.2848695,0,0,0,0,0,0.2998627,0.2848695,0,0,4.112389,0.8525392,0,0.2998627,-0.2998627,1.782575,29.70952,0.2111278,0.3133565,0,0,0.8525392
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,0.5453504,0.5250428,0,-1,0,0.5250428,0,0,0.0203076,0.07484264,0,0.5526766,0.5250428,0,0,4.44557,0.5526766,0,0.5526766,-0.5526766,1.200002,20,0.2111278,0.5998854,0,0,0.5526766
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111278,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,0.6778178,0,0,-1,0,0,0,0,0.6778178,0.7455995,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111278,0.7455995,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.4968523,0,0,-1,0,0,0,0,0.4968523,0.5465375,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111278,0.5465375,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.2906575,0,0,-1,0,0,0,0,0.2906575,0.3197232,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111278,0.3197232,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.4920251,0,0,-1,0,0,0,0,0.4920251,0.5412276,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111278,0.5412276,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.4002137,0.4002137,1.7,0,0.5202,0.4002137,0,0,0,0,0,0,0,1.299786,1.234797,5.059654,0,1.234797,0,1.234797,2.371434,39.52382,0.2112183,0.440235,0,1.7,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01755432,0.2030522,0.2030522,1.655684,0,0.5081016,0.2030522,8.645225,0,0,0,0.01755432,0,0,1.452632,1.38,3.824857,1.111317,1.397554,0,1.397554,3.69727,61.62104,0.2112744,0.2233574,0.01404345,1.7,1.128872
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1152492,1.386339,1.386339,1.7,0,0.5202,1.386339,8.3132,0,0,0,0.1152492,0,0,0.3136607,0.2979777,2.427303,2.369116,0.4132268,0,0.4132268,4.089292,68.15472,0.2113038,1.524973,0.09219933,1.7,2.484365
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.250627,2.989609,2.989609,1.7,0,0.5202,2.989609,8.383272,0,0.0000000000000004440892,0.2085695,0.250627,1.357483,1.289609,0,0,2.014076,2.74102,0,1.106856,-1.106856,2.922563,48.70929,0.2113038,3.288569,0.2005016,1.7,2.991647
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.8323694,1.861079,1.38,0,-1,0,1.38,60.31663,0.0000000000000002220446,0.4810787,0.6671866,0.8323694,1.452632,1.38,0,0,3.243916,1.634165,0,0.6202621,-0.6202621,2.268749,37.81242,0.2113038,2.047187,0.6658956,0,2.466534
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.7102334,3.511853,3.08,1.7,0,0.5202,3.08,23.05953,0.0000000000000002220446,0.4318532,1.064887,0.7102334,1.452632,1.38,0,0,3.933096,1.013902,0,0.7423981,-0.7423981,1.486193,24.76983,0.2113038,3.863039,0.5681868,1.7,1.724136
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1710932,0.7053912,0.7053912,1.7,0,0.5202,0.7053912,24.25508,0,0,0,0.1710932,0,0,0.9946088,0.9448783,4.757983,0.2715043,1.115972,0,1.115972,2.544897,42.41486,0.2113864,0.7759303,0.1368745,1.7,0.4425975
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3859495,1.053627,1.053627,1.7,0,0.5202,1.053627,36.63057,0,0,0,0.3859495,0,0,0.6463732,0.6140545,3.642011,1.275879,1.000004,0,1.000004,3.493584,58.22628,0.211455,1.15899,0.3087596,1.7,1.661828
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.576722,1.473129,1.473129,1.7,0,0.5202,1.473129,39.14946,0,0,0,0.576722,0,0,0.226871,0.2155275,2.642007,2.175882,0.7922495,0,0.7922495,4.245178,70.75282,0.2115033,1.620442,0.4613776,1.7,2.752604
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.6235356,1.306516,1.306516,0,-1,0,1.306516,47.72507,0,0,0.05716714,0.6235356,1.37528,1.306516,0,0,1.849758,2.888907,0,0.751744,-0.751744,3.45277,57.54605,0.2115033,1.437167,0.4988284,0,3.512442
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.6014204,0.4573132,0.4573132,0,0,0,0.4573132,131.5117,0,0,0,0.6014204,0.4813823,0.4573132,0,0,2.685029,2.137163,0.1200381,0,0.1200381,3.566648,59.44402,0.2114851,0.5030445,0.4811363,0,2.738583
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4926707,0,0,0,0,0,0,0,0,0,0,0.4926707,0,0,0,0,2.564991,2.245197,0.4926707,0,0.4926707,4.034036,67.2338,0.2114106,0,0.3941365,0,2.737868
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1870081,0.8850205,0.8850205,0,0,0,0.8850205,21.13037,0,0,0,0.1870081,0.9316006,0.8850205,0,0,2.07232,2.688601,0,0.7445924,-0.7445924,3.249167,54.15268,0.2114106,0.9735225,0.1496065,0,2.875609
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05460917,1.702902,1.702902,1.7,0,0.5202,1.702902,3.206829,0,0,0,0.05460917,0.003055125,0.002902369,0,0,2.899645,1.944008,0.05155405,0,0.05155405,3.298075,54.96782,0.2114134,1.873193,0.04368734,1.7,1.998618
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,2.679861,1.38,0,-1,0,1.38,0,0,1.299861,1.567847,0,1.452632,1.38,0,0,2.848091,1.990407,0,1.452632,-1.452632,1.766867,29.44773,0.2114134,2.947847,0,0,1.990407
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,0.9798748,0.5108866,0,-1,0,0.5108866,0,0,0.4689882,0.5669757,0,0.5377754,0.5108866,0,0,4.462126,0.5377754,0,0.5377754,-0.5377754,1.200002,20,0.2114134,1.077862,0,0,0.5377754
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.1612024,0,0,-1,0,0,0,0,0.1612024,0.1773226,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114134,0.1773226,0,0,0
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114134,0,0,0,0
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.4038571,0,0,-1,0,0,0,0,0.4038571,0.4442428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114134,0.4442428,0,0,0
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.1008195,0,0,-1,0,0,0,0,0.1008195,0.1109015,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114134,0.1109015,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114134,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,0.7460828,0,0,-1,0,0,0,0,0.7460828,0.820691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114134,0.820691,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114134,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.210658,0,0,-1,0,0,0,0,0.210658,0.2317237,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114134,0.2317237,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.2261194,0.2261194,1.678751,0,0.514399,0.2261194,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2114767,0.2487313,0,1.7,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01424668,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01424668,0,0,1.452632,1.38,3.679654,1.242,1.394247,0,1.394247,3.831884,63.8646,0.2114888,0,0.01139734,1.7,1.256247
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1738628,2.550253,2.550253,1.7,0,0.5202,2.550253,6.817475,0,0,0,0.1738628,0.895003,0.8502528,0,0,2.285408,2.496822,0,0.7211401,-0.7211401,3.071735,51.19549,0.2114888,2.805278,0.1390903,1.7,2.670685
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4905961,2.474804,2.474804,1.7,0,0.5202,2.474804,19.82363,0.0000000000000002220446,0,0,0.4905961,0.8155833,0.7748042,0,0,3.086674,1.775682,0,0.3249873,-0.3249873,2.729169,45.48606,0.2114888,2.722285,0.3924769,1.7,2.266278
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.7442437,2.405336,1.38,0,-1,0,1.38,53.93071,0.0000000000000002220446,1.025336,1.265869,0.7442437,1.452632,1.38,0,0,3.447772,1.450695,0,0.7083879,-0.7083879,1.982462,33.04097,0.2114888,2.645869,0.595395,0,2.194938
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,1.023829,0.7912907,0.7912907,0,0,0,0.7912907,129.3873,0,0,0,1.023829,0.8329376,0.7912907,0,0,4.234869,0.7423068,0.1908917,0,0.1908917,2.163558,36.05923,0.2114599,0.8704198,0.8190634,0,1.766136
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.284592,0.07959577,0.07959577,0,0,0,0.07959577,1613.895,0,0,0,1.284592,0.08378503,0.07959577,0,0,4.043977,0.9141093,1.200807,0,1.200807,3.302744,55.04562,0.2112789,0.08755535,1.027673,0,2.198701
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.5256128,1.068377,1.068377,0,0,0,1.068377,49.19732,0.0000000000000002220446,0,0,0.5256128,1.124607,1.068377,0,0,2.84317,1.994835,0,0.5989944,-0.5989944,2.671348,44.52238,0.2112789,1.175215,0.4204903,0,2.520448
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.7423695,0.377804,0.377804,0,0,0,0.377804,196.496,0,0,0,0.7423695,0.3976884,0.377804,0,0,3.50872,1.395841,0.3446811,0,0.3446811,2.998341,49.97226,0.2112269,0.4155843,0.5938956,0,2.138211
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.6733538,0.7132349,0.7132349,0,-1,0,0.7132349,94.40842,0,0.0000000000000001110223,0,0.6733538,0.7507736,0.7132349,0,0,3.164039,1.706054,0,0.0774198,-0.0774198,2.916734,48.61213,0.2112269,0.7845584,0.5386831,0,2.379408
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.5487302,0.3267968,0.3267968,0,0,0,0.3267968,167.9117,0,0,0,0.5487302,0.3439966,0.3267968,0,0,3.250061,1.628634,0.2047336,0,0.2047336,3.110961,51.84925,0.2111961,0.3594765,0.4389842,0,2.177365
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.4221772,0.5495067,0.5495067,0,0,0,0.5495067,76.8284,0,0.0000000000000001110223,0,0.4221772,0.578428,0.5495067,0,0,3.045327,1.812895,0,0.1562509,-0.1562509,2.946258,49.10421,0.2111961,0.6044573,0.3377417,0,2.235072
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.4521481,2.851915,2.851915,1.7,0,0.5202,2.851915,15.85419,0.0000000000000002220446,0,0.0571066,0.4521481,1.212542,1.151915,0,0,3.218939,1.656644,0,0.7603941,-0.7603941,2.144732,35.74547,0.2111961,3.137107,0.3617185,1.7,2.108792
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05566933,1.039804,1.039804,1.7,0,0.5202,1.039804,5.353832,0,0,0,0.05566933,0,0,0.6601965,0.6271867,4.063821,0.8962496,0.682856,0,0.682856,2.792547,46.54235,0.2112475,1.143784,0.04453547,1.7,0.9519189
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,2.241525,1.38,0,-1,0,1.38,0,0,0.8615255,1.085678,0,1.452632,1.38,0,0,3.380965,1.51082,0,1.452632,-1.452632,1.261338,21.02226,0.2112475,2.465678,0,0,1.51082
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,0.8208427,0.05527901,0,-1,0,0.05527901,0,0,0.7655637,0.847648,0,0.05818843,0.05527901,0,0,4.995,0.05818843,0,0.05818843,-0.05818843,1.200002,20,0.2112475,0.902927,0,0,0.05818843
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,0.8869672,0,0,-1,0,0,0,0,0.8869672,0.975664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112475,0.975664,0,0,0
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.3938289,0,0,-1,0,0,0,0,0.3938289,0.4332118,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112475,0.4332118,0,0,0
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112475,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112475,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112475,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.18878,0,0,-1,0,0,0,0,0.18878,0.207658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112475,0.207658,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112475,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.3802955,0,0,-1,0,0,0,0,0.3802955,0.418325,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112475,0.418325,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.1095668,0.1095668,1.562198,0,0.4825802,0.1095668,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2112855,0.1205234,0,1.7,0
