Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.01041471,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01041471,0,0,1.452632,1.38,3.679654,1.242,1.390415,0,1.390415,3.828249,63.80402,0.2112983,0,0.008331767,1.7,1.252415
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02692505,2.579659,2.579659,1.7,0,0.5202,2.579659,1.043745,0,0,0,0.02692505,0.925957,0.8796591,0,0,2.28924,2.493373,0,0.8990319,-0.8990319,2.880586,48.00967,0.2112983,2.837625,0.02154004,1.7,2.520298
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.0689925,2.506496,2.506496,1.7,0,0.5202,2.506496,2.752548,0,0,0,0.0689925,0.8489428,0.8064957,0,0,3.288164,1.594341,0,0.7799503,-0.7799503,2.058446,34.30736,0.2112983,2.757145,0.055194,1.7,1.663334
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09876862,1.504871,0.8675017,0,-1,0,0.8675017,11.38541,0,0.6373689,0.8629201,0.09876862,0.9131597,0.8675017,0,0,4.154776,0.814391,0,0.814391,-0.814391,1.200002,20,0.2112983,1.655358,0.0790149,0,0.9131597
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.2040533,0,0,0,0,0,0,0,0,0,0,0.2040533,0,0,0,0,5.059654,0,0.2040533,0,0.2040533,1.393584,23.22636,0.2112676,0,0.1632426,0,0.2040533
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.3074777,0.6580328,0.6580328,1.7,0,0.5202,0.6580328,46.7268,0,0,0,0.3074777,0,0,1.041967,0.9898688,4.855601,0.183648,1.297346,0,1.297346,2.624355,43.73917,0.2113476,0.7238361,0.2459822,1.7,0.4911256
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.299291,0.264184,0.264184,1.7,0,0.5202,0.264184,113.2889,0,0,0,0.299291,0,0,1.435816,1.364025,3.558255,1.35126,1.663316,0,1.663316,4.202316,70.03845,0.2113726,0.2906024,0.2394328,1.7,1.650551
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1342327,2.525858,2.525858,1.7,0,0.5202,2.525858,5.314342,0,0,0,0.1342327,0.8693241,0.8258579,0,0,1.894938,2.848244,0,0.7350914,-0.7350914,3.427461,57.12424,0.2113726,2.778444,0.1073862,1.7,2.982477
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.07221942,0.8799984,0.8799984,0,-1,0,0.8799984,8.206767,0,0,0,0.07221942,0.9263141,0.8799984,0,0,2.711707,2.113153,0,0.8540947,-0.8540947,2.527166,42.11935,0.2113726,0.9679982,0.05777553,0,2.185372
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.226812,1.482634,1.482634,1.7,0,0.5202,1.482634,15.2979,0,0,0,0.226812,0,0,0.2173657,0.2064974,3.660701,1.259058,0.4333094,0,0.4333094,2.93824,48.97057,0.2114008,1.630898,0.1814496,1.7,1.48587
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.159311,0.7751826,0.7751826,1.7,0,0.5202,0.7751826,20.55141,0,0,0,0.159311,0,0,0.9248174,0.8785765,3.227391,1.649037,1.037888,0,1.037888,3.922866,65.38097,0.2114767,0.8527008,0.1274488,1.7,1.808348
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.05344054,2.779462,2.779462,1.7,0,0.5202,2.779462,1.922694,0,0.0000000000000004440892,0,0.05344054,1.136276,1.079462,0,0,2.189504,2.583136,0,1.082835,-1.082835,2.781458,46.35754,0.2114767,3.057408,0.04275243,1.7,2.636576
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.05091335,0.5929695,0.5929695,1.7,0,0.5202,0.5929695,8.586167,0,0,0,0.05091335,0,0,1.107031,1.051679,3.392654,1.5003,1.102592,0,1.102592,3.827469,63.79102,0.2115597,0.6522664,0.04073068,1.7,1.551214
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,1.954741,1.38,0,-1,0,1.38,0,0,0.5747413,0.7702155,0,1.452632,1.38,0,0,2.290062,2.492634,0,1.452632,-1.452632,2.296261,38.27094,0.2115597,2.150215,0,0,2.492634
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,1.760603,0.9880018,0,-1,0,0.9880018,0,0,0.7726011,0.9486614,0,1.040002,0.9880018,0,0,3.904097,1.040002,0,1.040002,-1.040002,1.200002,20,0.2115597,1.936663,0,0,1.040002
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,2.467905,0,0,-1,0,0,0,0,2.467905,2.714695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115597,2.714695,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115597,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.3325136,0,0,-1,0,0,0,0,0.3325136,0.365765,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115597,0.365765,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115597,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.2455551,0,0,-1,0,0,0,0,0.2455551,0.2701107,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115597,0.2701107,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.04825843,0,0,-1,0,0,0,0,0.04825843,0.05308428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115597,0.05308428,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.09969223,0,0,-1,0,0,0,0,0.09969223,0.1096614,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115597,0.1096614,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.2240498,0,0,-1,0,0,0,0,0.2240498,0.2464548,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115597,0.2464548,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.02466687,0.02466687,1.477298,0,0.4594025,0.02466687,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.211579,0.02713355,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007683549,0.2956813,0.2956813,1.7,0,0.5202,0.2956813,2.598591,0,0,0,0.007683549,0,0,1.404319,1.334103,3.679654,1.242,1.341786,0,1.341786,3.782116,63.03513,0.2116517,0.3252495,0.006146839,1.7,1.249683
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03994527,0.2316069,0.2316069,1.684238,0,0.5158971,0.2316069,17.24701,0,0,0,0.03994527,0,0,1.452632,1.38,2.337868,2.449608,1.419945,0,1.419945,5.129194,85.4864,0.2117092,0.2547676,0.03195622,1.7,2.489553
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1216708,1.980166,1.980166,1.7,0,0.5202,1.980166,6.144475,0.00000000000000005551115,0,0,0.1216708,0.2949114,0.2801658,0,0,0.9179228,3.727558,0,0.1732406,-0.1732406,4.946582,82.44287,0.2117092,2.178182,0.09733663,1.7,3.849229
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2152182,1.857584,1.38,0,-1,0,1.38,15.59552,0,0.4775843,0.6633428,0.2152182,1.452632,1.38,0,0,1.110412,3.554318,0,1.237413,-1.237413,3.642234,60.70378,0.2117092,2.043343,0.1721746,0,3.769536
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05918354,0.3049643,0.3049643,0,0,0,0.3049643,19.40671,0,0,0,0.05918354,0.3210151,0.3049643,0,0,2.485316,2.316905,0,0.2618315,-0.2618315,3.36624,56.10388,0.2117092,0.3354607,0.04734683,0,2.376088
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1156752,0.310484,0.310484,0,0,0,0.310484,37.2564,0,0,0,0.1156752,0.3268253,0.310484,0,0,2.77624,2.055073,0,0.2111501,-0.2111501,3.143668,52.39436,0.2117092,0.3415324,0.09254014,0,2.170748
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3367082,1.374684,1.374684,1.7,0,0.5202,1.374684,24.4935,0,0,0,0.3367082,0,0,0.3253159,0.3090501,3.010851,1.843923,0.6457583,0,0.6457583,3.756288,62.60467,0.2117509,1.512153,0.2693666,1.7,2.180631
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3895575,1.027429,1.027429,1.7,0,0.5202,1.027429,37.91578,0,0,0,0.3895575,0,0,0.6725715,0.6389429,2.365093,2.425105,1.0285,0,1.0285,4.732009,78.86666,0.2118203,1.130171,0.311646,1.7,2.814663
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.4198312,2.461648,1.38,0,-1,0,1.38,30.42255,0.0000000000000002220446,1.081648,1.327813,0.4198312,1.452632,1.38,0,0,1.336593,3.350756,0,1.0328,-1.0328,3.643342,60.72224,0.2118203,2.707813,0.3358649,0,3.770587
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.373574,1.46255,1.46255,1.7,0,0.5202,1.46255,25.54265,0,0,0,0.373574,0,0,0.23745,0.2255775,2.484149,2.317955,0.5991515,0,0.5991515,4.211747,70.19564,0.2118575,1.608805,0.2988592,1.7,2.691529
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1527063,1.497466,1.497466,1.7,0,0.5202,1.497466,10.19765,0,0,0,0.1527063,0,0,0.2025336,0.192407,1.884997,2.857192,0.3451132,0,0.3451132,4.53915,75.65235,0.2118803,1.647213,0.122165,1.7,3.009898
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1990048,1.425766,1.425766,1.7,0,0.5202,1.425766,13.95775,0,0,0,0.1990048,0,0,0.2742344,0.2605227,1.539884,3.167794,0.4595275,0,0.4595275,4.975096,82.9181,0.2119108,1.568342,0.1592038,1.7,3.366798
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.04325726,0.3332691,0.3332691,0,0,0,0.3332691,12.97968,0,0,0,0.04325726,0.3508096,0.3332691,0,0,1.080356,3.581368,0,0.3075523,-0.3075523,4.650908,77.51497,0.2119108,0.366596,0.03460581,0,3.624626
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.422081,3.273816,0,0,0,4.650908,77.51497,0.2119108,0,0,0,3.273816
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,2.469136,1.38,0,-1,0,1.38,0,0,1.089136,1.33605,0,1.452632,1.38,0,0,1.422081,3.273816,0,1.452632,-1.452632,3.119699,51.99488,0.2119108,2.716049,0,0,3.273816
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,1.504637,1.38,0,-1,0,1.38,0,0,0.1246365,0.2751001,0,1.452632,1.38,0,0,3.036116,1.821184,0,1.452632,-1.452632,1.588491,26.4748,0.2119108,1.6551,0,0,1.821184
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.650151,0.3685528,0,0,0,1.588491,26.4748,0.2119108,0,0,0,0.3685528
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.06333207,0.06333207,0,-1,0,0.06333207,0,0,0,0,0,0.06666534,0.06333207,0,0,4.650151,0.3685528,0,0.06666534,-0.06666534,1.51822,25.30361,0.2119108,0.06966528,0,0,0.3685528
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,0.5935334,0.2867931,0,-1,0,0.2867931,0,0,0.3067403,0.3660936,0,0.3018875,0.2867931,0,0,4.724224,0.3018875,0,0.3018875,-0.3018875,1.200002,20,0.2119108,0.6528867,0,0,0.3018875
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.4867633,0,0,-1,0,0,0,0,0.4867633,0.5354396,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2119108,0.5354396,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.183584,0,0,-1,0,0,0,0,0.183584,0.2019425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2119108,0.2019425,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.122141,0,0,-1,0,0,0,0,0.122141,0.1343551,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2119108,0.1343551,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.3214368,0,0,-1,0,0,0,0,0.3214368,0.3535805,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2119108,0.3535805,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.2881331,0.2881331,1.7,0,0.5202,0.2881331,0,0,0,0,0,0,0,1.411867,1.341274,5.059654,0,1.341274,0,1.341274,2.472446,41.20736,0.2119829,0.3169464,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02128663,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02128663,0,0,1.452632,1.38,3.718381,1.207146,1.401287,0,1.401287,3.801823,63.3636,0.2119932,0,0.0170293,1.7,1.228433
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.319193,0.5625404,0.5625404,1.7,0,0.5202,0.5625404,56.74135,0,0,0,0.319193,0,0,1.13746,1.080587,2.317094,2.468304,1.39978,0,1.39978,5.129771,85.49601,0.2120565,0.6187944,0.2553544,1.7,2.787497
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.7683789,2.118911,2.118911,1.7,0,0.5202,2.118911,36.26293,0,0,0,0.7683789,0.4409584,0.4189104,0,0,0.9173145,3.728106,0.3274206,0,0.3274206,5.44039,90.67297,0.212074,2.330801,0.6147031,1.7,4.496485
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,1.013128,0.5688955,0.5688955,0,-1,0,0.5688955,178.0868,0,0,0,1.013128,0.5988373,0.5688955,0,0,0.589894,4.022784,0.4142904,0,0.4142904,5.83342,97.22347,0.2120123,0.625785,0.8105022,0,5.035912
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,1.049941,0.1854905,0.1854905,0,0,0,0.1854905,566.035,0.6790845,0,0,1.049941,0.1952531,0.1854905,0,0,0.1756035,4.395646,0.1756035,0,0.1756035,6.000012,100,0.2119862,0.2040395,0.8399529,0,5.445587
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,1.056969,1.448162,1.448162,0.4440422,0,0.1773235,1.448162,72.98689,0,0,0,1.056969,1.056969,1.00412,0,0,0,4.553689,0,0,0,6.000012,100,0.2119862,1.592979,0.8455748,1.7,5.610658
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,1.057843,0,0,0,0,0,0,0,1.057843,0,0,1.057843,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2119862,0,0.8462743,0,5.611532
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.7293407,0,0,0,0,0,0,0,0.7293407,0,0,0.7293407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2119862,0,0.5834725,0,5.28303
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.6795578,0.5262484,0.5262484,0,-1,0,0.5262484,129.1325,0.1256121,0,0,0.6795578,0.5539457,0.5262484,0,0,0,4.553689,0,0,0,6.000012,100,0.2119862,0.5788733,0.5436463,0,5.233247
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.7551459,1.904897,1.904897,1.187509,0,0.3802899,1.904897,39.64234,0.0000000000000001110223,0,0,0.7551459,0.7551459,0.7173886,0,0,0,4.553689,0,0,0,6.000012,100,0.2119862,2.095387,0.6041167,1.7,5.308835
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.5058793,1.632215,1.632215,1.151629,0,0.3704948,1.632215,30.99343,0,0,0,0.5058793,0.5058793,0.4805853,0,0,0,4.553689,0,0,0,6.000012,100,0.2119862,1.795436,0.4047034,1.7,5.059568
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1746444,1.203905,1.203905,0,0,0,1.203905,14.50649,0,0,0,0.1746444,1.267268,1.203905,0,0,0,4.553689,0,1.092624,-1.092624,4.848285,80.80459,0.2119862,1.324295,0.1397155,0,4.728333
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03463281,0,0,0,0,0,0,0,0,0,0,0.03463281,0,0,0,0,1.214027,3.461065,0.03463281,0,0.03463281,4.881141,81.35218,0.211981,0,0.02770625,0,3.495698
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,1.330681,1.330681,0,-1,0,1.330681,0,0,0,0.08374874,0,1.400717,1.330681,0,0,1.179394,3.492234,0,1.400717,-1.400717,3.404656,56.74415,0.211981,1.463749,0,0,3.492234
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,3.866464,1.38,0,-1,0,1.38,0,0,2.486464,2.873111,0,1.452632,1.38,0,0,2.735745,2.091518,0,1.452632,-1.452632,1.873448,31.22407,0.211981,4.253111,0,0,2.091518
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.349781,0.6388864,0,0,0,1.873448,31.22407,0.211981,0,0,0,0.6388864
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.02514455,0.02514455,0,-1,0,0.02514455,0,0,0,0,0,0.02646795,0.02514455,0,0,4.349781,0.6388864,0,0.02646795,-0.02646795,1.845548,30.75908,0.211981,0.027659,0,0,0.6388864
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.04657591,0.04657591,0,-1,0,0.04657591,0,0,0.000000000000000006938894,0,0,0.04902728,0.04657591,0,0,4.379189,0.6124185,0,0.04902728,-0.04902728,1.793869,29.89775,0.211981,0.0512335,0,0,0.6124185
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,0.5428242,0.5352216,0,-1,0,0.5352216,0,0,0.007602575,0.061885,0,0.5633912,0.5352216,0,0,4.433664,0.5633912,0,0.5633912,-0.5633912,1.200002,20,0.211981,0.5971066,0,0,0.5633912
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.1595618,0,0,-1,0,0,0,0,0.1595618,0.175518,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211981,0.175518,0,0,0
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.3295754,0,0,-1,0,0,0,0,0.3295754,0.3625329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211981,0.3625329,0,0,0
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.1250707,0,0,-1,0,0,0,0,0.1250707,0.1375778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211981,0.1375778,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.3650411,0,0,-1,0,0,0,0,0.3650411,0.4015452,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211981,0.4015452,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.4015807,0.4015807,1.7,0,0.5202,0.4015807,0,0,0,0,0,0,0,1.298419,1.233498,5.059654,0,1.233498,0,1.233498,2.370202,39.50328,0.2120689,0.4417387,0,1.7,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01695503,0.3617814,0.3617814,1.7,0,0.5202,0.3617814,4.686539,0,0,0,0.01695503,0,0,1.338219,1.271308,3.826156,1.110149,1.288263,0,1.288263,3.592355,59.87246,0.2121485,0.3979596,0.01356402,1.7,1.127104
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2358886,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2358886,0,0,1.452632,1.38,2.537893,2.269585,1.615889,0,1.615889,5.125321,85.42185,0.2121267,0,0.1887109,1.7,2.505474
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6993272,1.570617,1.570617,1.7,0,0.5202,1.570617,44.52565,0,0,0,0.6993272,0,0,0.1293834,0.1229142,0.9220048,3.723885,0.8222414,0,0.8222414,5.905368,98.42261,0.2121731,1.727678,0.5594618,1.7,4.423212
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5883816,1.461701,1.38,0,-1,0,1.38,42.63634,0.0000000000000002220446,0.08170123,0.2278713,0.5883816,1.452632,1.38,0,0,0.0997633,4.463902,0,0.86425,-0.86425,4.994369,83.23931,0.2121731,1.607871,0.4707052,0,5.052284
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.953832,3.850285,3.08,1.7,0,0.5202,3.08,30.96857,0.0000000000000002220446,0.770285,1.155313,0.953832,1.452632,1.38,0,0,1.060041,3.599652,0,0.4987996,-0.4987996,4.468588,74.47632,0.2121731,4.235313,0.7630656,1.7,4.553484
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.482052,0,0,0.425,0,0.172125,0,0,0.2858305,0,0,1.482052,0,0,0.1391695,0.132211,1.614263,3.100852,1.614263,0,1.614263,6.000012,100,0.2119337,0,1.185641,1.7,4.582904
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.706403,1.169032,1.169032,0,0,0,1.169032,145.9672,0.475843,0,0,1.706403,1.23056,1.169032,0,0,0,4.553689,0,0,0,6.000012,100,0.2119337,1.285935,1.365122,0,6.260092
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.335508,0,0,0,0,0,0,0,1.335508,0,0,1.335508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2119337,0,1.068406,0,5.889196
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.345946,1.878453,1.38,0,-1,0,1.38,97.53233,0.0000000000000002220446,0.4984532,0.6862985,1.345946,1.452632,1.38,0,0,0,4.553689,0,0.1066854,-0.1066854,5.887556,98.12573,0.2119337,2.066298,1.076757,0,5.899635
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,1.02897,0.5323579,0.5323579,0,0,0,0.5323579,193.2854,0.3500539,0,0,1.02897,0.5603768,0.5323579,0,0,0.1185393,4.447003,0.1185393,0,0.1185393,6.000012,100,0.2119162,0.5855938,0.823176,0,5.475974
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.6299483,2.02119,2.02119,1.422739,0,0.4445078,2.02119,31.16719,0.0000000000000001110223,0,0,0.6299483,0.6299483,0.5984508,0,0,0,4.553689,0,0,0,6.000012,100,0.2119162,2.223309,0.5039586,1.7,5.183637
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1890265,1.925686,1.925686,1.7,0,0.5202,1.925686,9.816064,0.00000000000000002775558,0,0,0.1890265,0.2375637,0.2256855,0,0,0,4.553689,0,0.04853715,-0.04853715,5.948849,99.14729,0.2119162,2.118254,0.1512212,1.7,4.742715
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02685152,1.666626,1.666626,1.69235,0,0.5181116,1.666626,1.611131,0,0,0,0.02685152,0,0,0.02572471,0.02443848,0.05393016,4.505152,0.05129,0,0.05129,5.997507,99.95825,0.2119194,1.833288,0.02148121,1.7,4.532003
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.301239,0.301239,0,-1,0,0.301239,0,0,0.00000000000000005551115,0,0,0.3170937,0.301239,0,0,0.002640168,4.551313,0,0.3170937,-0.3170937,5.663261,94.3875,0.2119194,0.3313629,0,0,4.551313
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,0.5969642,0.5969642,0,-1,0,0.5969642,0,0,0,0,0,0.6283834,0.5969642,0,0,0.3549665,4.234219,0,0.6283834,-0.6283834,5.000887,83.34795,0.2119194,0.6566607,0,0,4.234219
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,0.8854483,0.8854483,0,-1,0,0.8854483,0,0,0.0000000000000001110223,0,0,0.9320508,0.8854483,0,0,1.05317,3.605836,0,0.9320508,-0.9320508,4.018419,66.97352,0.2119194,0.9739931,0,0,3.605836
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.3984151,0.3984151,0,-1,0,0.3984151,0,0,0,0,0,0.4193843,0.3984151,0,0,2.088782,2.673785,0,0.4193843,-0.4193843,3.576349,59.6057,0.2119194,0.4382566,0,0,2.673785
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.2424567,0.2424567,0,-1,0,0.2424567,0,0,0.00000000000000002775558,0,0,0.2552176,0.2424567,0,0,2.554765,2.2544,0,0.2552176,-0.2552176,3.307326,55.12199,0.2119194,0.2667024,0,0,2.2544
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,0.5247287,0.5247287,0,-1,0,0.5247287,0,0,0,0,0,0.552346,0.5247287,0,0,2.83834,1.999183,0,0.552346,-0.552346,2.725102,45.41828,0.2119194,0.5772016,0,0,1.999183
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.06512521,0.06512521,0,-1,0,0.06512521,0,0,0,0,0,0.06855285,0.06512521,0,0,3.452058,1.446837,0,0.06855285,-0.06855285,2.652841,44.21394,0.2119194,0.07163773,0,0,1.446837
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.3490808,0.3490808,0,-1,0,0.3490808,0,0,0.00000000000000005551115,0,0,0.3674535,0.3490808,0,0,3.528228,1.378284,0,0.3674535,-0.3674535,2.265511,37.75845,0.2119194,0.3839889,0,0,1.378284
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.1393328,0.1393328,0,-1,0,0.1393328,0,0,0,0,0,0.1466661,0.1393328,0,0,3.936509,1.010831,0,0.1466661,-0.1466661,2.110912,35.18179,0.2119194,0.153266,0,0,1.010831
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.1220184,0.1220184,0,-1,0,0.1220184,0,0,0.00000000000000001387779,0,0,0.1284404,0.1220184,0,0,4.099472,0.8641645,0,0.1284404,-0.1284404,1.975524,32.92533,0.2119194,0.1342202,0,0,0.8641645
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.242183,0.7357242,0,0,0,1.975524,32.92533,0.2119194,0,0,0,0.7357242
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02299362,0.1357303,0.1357303,0,0,0,0.1357303,16.94067,0,0,0,0.02299362,0.142874,0.1357303,0,0,4.242183,0.7357242,0,0.1198804,-0.1198804,1.849159,30.81925,0.2119194,0.1493033,0.0183949,0,0.7587177
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2313198,0.3750525,0.3750525,0,0,0,0.3750525,61.67666,0,0,0,0.2313198,0.3947921,0.3750525,0,0,4.375383,0.6158438,0,0.1634722,-0.1634722,1.676844,27.94734,0.2119194,0.4125577,0.1850559,0,0.8471636
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.3178377,1.882742,1.882742,1.7,0,0.5202,1.882742,16.88164,0,0,0,0.3178377,0.1923601,0.1827421,0,0,4.557019,0.4523715,0.1254777,0,0.1254777,1.795882,29.93131,0.2119261,2.071016,0.2542702,1.7,0.7702093
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6924407,2.500322,1.194855,0,-1,0,1.194855,57.95186,0,1.305467,2.081754,0.6924407,1.257742,1.194855,0,0,4.431542,0.5653014,0,0.5653014,-0.5653014,1.200002,20,0.2119261,2.750354,0.5539526,0,1.257742
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4854609,1.882571,1.882571,1.7,0,0.5202,1.882571,25.78712,0,0,0.2785905,0.4854609,0.19218,0.182571,0,0,5.059654,0,0.2932809,0,0.2932809,1.478233,24.63717,0.2119417,2.070828,0.3883687,1.7,0.4854609
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3342606,2.116613,2.116613,1.7,0,0.5202,2.116613,15.79224,0.0000000000000002775558,0,0.31401,0.3342606,0.4385403,0.4166133,0,0,4.766374,0.2639528,0,0.1042797,-0.1042797,1.368313,22.80516,0.2119417,2.328275,0.2674085,1.7,0.5982134
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.365089,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.365089,0,0,1.452632,1.38,4.88224,0.1596731,1.745089,0,1.745089,3.023849,50.39739,0.2119012,0,0.2920712,1.7,0.5247621
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.7795941,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7795941,0,0,1.452632,1.38,3.137151,1.730253,2.159594,0,2.159594,5.07262,84.5435,0.2117995,0,0.6236752,1.7,2.509847
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.7105226,0.5527953,0.5527953,0,-1,0,0.5527953,128.5327,0,0,0,0.7105226,0.5818897,0.5527953,0,0,0.9775568,3.673888,0.1286328,0,0.1286328,5.194652,86.57736,0.2117805,0.6080748,0.5684181,0,4.38441
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4974747,0.415326,0.415326,0,0,0,0.415326,119.7793,0,0,0,0.4974747,0.4371853,0.415326,0,0,0.8489239,3.789657,0.06028945,0,0.06028945,5.251848,87.53062,0.2117716,0.4568586,0.3979798,0,4.287132
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3708947,0.16253,0.16253,0,0,0,0.16253,228.2008,0,0,0,0.3708947,0.1710842,0.16253,0,0,0.7886345,3.843918,0.1998105,0,0.1998105,5.441404,90.6899,0.2117422,0.178783,0.2967157,0,4.214813
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.170899,2.516621,2.516621,1.7,0,0.5202,2.516621,6.790812,0,0,0,0.170899,0.8596009,0.8166209,0,0,0.588824,4.023747,0,0.6887019,-0.6887019,4.715449,78.59066,0.2117422,2.768283,0.1367192,1.7,4.194646
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04473984,0.6637389,0.6637389,1.7,0,0.5202,0.6637389,6.740578,0,0,0,0.04473984,0,0,1.036261,0.984448,1.354048,3.335045,1.029188,0,1.029188,5.691823,94.86352,0.2118182,0.7301128,0.03579187,1.7,3.379785
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,1.703447,1.38,0,-1,0,1.38,0,0,0.3234472,0.4937919,0,1.452632,1.38,0,0,0.3248605,4.261314,0,1.452632,-1.452632,4.160614,69.34343,0.2118182,1.873792,0,0,4.261314
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,1.360083,1.360083,0,-1,0,1.360083,0,0,0,0.1160913,0,1.431666,1.360083,0,0,1.938896,2.808683,0,1.431666,-1.431666,2.651505,44.19167,0.2118182,1.496091,0,0,2.808683
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,0.8992489,0.8992489,0,-1,0,0.8992489,0,0,0,0,0,0.9465778,0.8992489,0,0,3.529636,1.377017,0,0.9465778,-0.9465778,1.653725,27.56203,0.2118182,0.9891738,0,0,1.377017
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.05530418,0.05530418,0,-1,0,0.05530418,0,0,0.000000000000000006938894,0,0,0.05821492,0.05530418,0,0,4.581389,0.4304388,0,0.05821492,-0.05821492,1.592361,26.5393,0.2118182,0.06083459,0,0,0.4304388
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.3536004,0.3536004,0,-1,0,0.3536004,0,0,0,0.03534768,0,0.3722109,0.3536004,0,0,4.646072,0.3722239,0,0.3722109,-0.3722109,1.200016,20.00023,0.2118182,0.3889604,0,0,0.3722239
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.05964,0.00001300924,0,0,0,1.200016,20.00023,0.2118182,0,0,0,0.00001300924
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.05964,0.00001300924,0,0,0,1.200016,20.00023,0.2118182,0,0,0,0.00001300924
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.3292773,0.00001235878,0,-1,0,0.00001235878,0,0,0.329265,0.3621927,0,0.00001300924,0.00001235878,0,0,5.05964,0.00001300924,0,0.00001300924,-0.00001300924,1.200002,20,0.2118182,0.3622051,0,0,0.00001300924
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.08386496,0,0,-1,0,0,0,0,0.08386496,0.09225146,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118182,0.09225146,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118182,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.1563652,0.1563652,1.608997,0,0.4953561,0.1563652,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2118647,0.1720017,0,1.7,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02542531,0.1372827,0.1372827,1.589914,0,0.4901466,0.1372827,18.5204,0.0000000000000002220446,0,0,0.02542531,0,0,1.452632,1.38,3.679654,1.242,1.405425,0,1.405425,3.842489,64.04135,0.2119033,0.151011,0.02034025,1.7,1.267425
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1370792,0.7361102,0.7361102,1.7,0,0.5202,0.7361102,18.62211,0,0,0,0.1370792,0,0,0.9638898,0.9156953,2.274229,2.506883,1.052775,0,1.052775,4.841238,80.68715,0.2119789,0.8097212,0.1096634,1.7,2.643962
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3664818,0.3912083,0.3912083,0,0,0,0.3912083,93.67944,0,0.00000000000000005551115,0,0.3664818,0.4117982,0.3912083,0,0,1.221455,3.45438,0,0.04531644,-0.04531644,4.793471,79.89102,0.2119789,0.4303291,0.2931854,0,3.820862
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5797464,1.681071,1.38,0,-1,0,1.38,42.01061,0.0000000000000002220446,0.3010711,0.4691783,0.5797464,1.452632,1.38,0,0,1.271806,3.409063,0,0.8728852,-0.8728852,3.873369,64.55602,0.2119789,1.849178,0.4637972,0,3.98881
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.7828084,0.956785,0.956785,0,0,0,0.956785,81.81654,0,0,0,0.7828084,1.007142,0.956785,0,0,2.241678,2.536178,0,0.2243337,-0.2243337,3.6369,60.61489,0.2119789,1.052464,0.6262467,0,3.318987
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3754934,0.3056818,0.3056818,0,0,0,0.3056818,122.838,0,0,0,0.3754934,0.3217703,0.3056818,0,0,2.490938,2.311845,0.05372311,0,0.05372311,3.687867,61.46432,0.211971,0.3362499,0.3003947,0,2.687338
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2343915,0,0,0,0,0,0,0,0,0,0,0.2343915,0,0,0,0,2.437215,2.360195,0.2343915,0,0.2343915,3.91023,65.17037,0.2119365,0,0.1875132,0,2.594587
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.5075587,1.590297,1.590297,1.7,0,0.5202,1.590297,31.91597,0,0,0,0.5075587,0,0,0.1097033,0.1042181,2.202824,2.571148,0.6117768,0,0.6117768,4.490613,74.84339,0.2119711,1.749326,0.4060469,1.7,3.078707
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2455357,0.1650318,0.1650318,0,-1,0,0.1650318,148.7809,0,0,0,0.2455357,0.1737177,0.1650318,0,0,1.591047,3.121747,0.07181802,0,0.07181802,4.558745,75.97894,0.2119605,0.181535,0.1964286,0,3.367283
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.3225325,0,0,0,0,0,0,0,0,0,0,0.3225325,0,0,0,0,1.519229,3.186383,0.3225325,0,0.3225325,4.864726,81.07861,0.2119131,0,0.258026,0,3.508916
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.3133831,0.005814855,0.005814855,0,0,0,0.005814855,5389.354,0,0,0,0.3133831,0.006120899,0.005814855,0,0,1.196696,3.476662,0.3072622,0,0.3072622,5.156221,85.93684,0.211868,0.00639634,0.2507065,0,3.790045
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.08462189,1.820709,1.820709,1.7,0,0.5202,1.820709,4.647743,0.00000000000000005551115,0,0,0.08462189,0.1270624,0.1207093,0,0,0.889434,3.753198,0,0.0424405,-0.0424405,5.111485,85.19124,0.211868,2.00278,0.06769751,1.7,3.83782
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.04278675,3.088871,3.08,1.7,0,0.5202,3.08,1.38918,0,0.008871025,0.3177581,0.04278675,1.452632,1.38,0,0,0.9365901,3.710758,0,1.409845,-1.409845,3.625378,60.42284,0.211868,3.397758,0.03422941,1.7,3.753545
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,1.086001,1.086001,0,-1,0,1.086001,0,0,0,0,0,1.143159,1.086001,0,0,2.503084,2.300913,0,1.143159,-1.143159,2.420382,40.33962,0.211868,1.194601,0,0,2.300913
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,2.204707,1.099866,0,-1,0,1.099866,0,0,1.104841,1.325311,0,1.157754,1.099866,0,0,3.773261,1.157754,0,1.157754,-1.157754,1.200002,20,0.211868,2.425178,0,0,1.157754
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,3.462495,0,0,-1,0,0,0,0,3.462495,3.808744,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211868,3.808744,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.377515,0,0,-1,0,0,0,0,0.377515,0.4152665,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211868,0.4152665,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.1079716,0,0,-1,0,0,0,0,0.1079716,0.1187688,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211868,0.1187688,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.5065081,0,0,-1,0,0,0,0,0.5065081,0.5571588,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211868,0.5571588,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.06627137,0,0,-1,0,0,0,0,0.06627137,0.07289851,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211868,0.07289851,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.2176238,0,0,-1,0,0,0,0,0.2176238,0.2393862,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211868,0.2393862,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.05160742,0,0,-1,0,0,0,0,0.05160742,0.05676816,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211868,0.05676816,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.09309267,0,0,-1,0,0,0,0,0.09309267,0.1024019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211868,0.1024019,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.503786,0.503786,1.7,0,0.5202,0.503786,0,0,0,0,0,0,0,1.196214,1.136403,5.059654,0,1.136403,0,1.136403,2.278089,37.96808,0.2119526,0.5541646,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02563119,0.1923589,0.1923589,1.64499,0,0.5051824,0.1923589,13.32467,0.0000000000000002220446,0,0,0.02563119,0,0,1.452632,1.38,3.923251,1.022763,1.405631,0,1.405631,3.611588,60.19301,0.2120025,0.2115948,0.02050496,1.7,1.048394
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.3161587,2.258831,2.258831,1.7,0,0.5202,2.258831,13.99656,0.0000000000000003330669,0,0,0.3161587,0.5882432,0.558831,0,0,2.51762,2.287831,0,0.2720844,-0.2720844,3.324786,55.41299,0.2120025,2.484714,0.252927,1.7,2.60399
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.7141138,1.613232,1.613232,1.7,0,0.5202,1.613232,44.26604,0,0,0,0.7141138,0,0,0.08676811,0.08242971,2.819936,2.015747,0.7965435,0,0.7965435,4.080453,68.00742,0.2120462,1.774555,0.571291,1.7,2.72986
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,1.106778,0,0,0,-1,0,0,0,0,0,0,1.106778,0,0,0,0,2.023392,2.732636,1.106778,0,1.106778,5.130435,85.50708,0.211884,0,0.8854223,0,3.839414
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.322078,2.699699,2.699699,1.7,0,0.5202,2.699699,48.97131,0,0,0,1.322078,1.052315,0.9996995,0,0,0.9166145,3.728736,0.2697629,0,0.2697629,5.386354,89.7724,0.2118982,2.969669,1.057662,1.7,5.050814
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.48047,0.962532,0.962532,0,0,0,0.962532,153.81,0,0,0,1.48047,1.013192,0.962532,0,0,0.6468517,3.971522,0.4672788,0,0.4672788,5.829654,97.16071,0.2118298,1.058785,1.184376,0,5.451993
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.935318,3.107415,3.08,1.7,0,0.5202,3.08,62.83501,0.3031138,0.02741517,0.3381567,1.935318,1.452632,1.38,0,0,0.1795729,4.392073,0.1795729,0,0.1795729,6.000012,100,0.2118035,3.418157,1.548255,1.7,6.327392
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,2.003863,0.7353631,0.7353631,0,0,0,0.7353631,272.4998,1.229797,0,0,2.003863,0.7740664,0.7353631,0,0,0,4.553689,0,0,0,6.000012,100,0.2118035,0.8088994,1.603091,0,6.557552
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.808893,0.7018287,0.7018287,0,-1,0,0.7018287,257.7399,1.070126,0,0,1.808893,0.7387671,0.7018287,0,0,0,4.553689,0,0,0,6.000012,100,0.2118035,0.7720116,1.447114,0,6.362582
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.411127,0.4594586,0.4594586,0,0,0,0.4594586,307.1282,0.9274864,0,0,1.411127,0.4836407,0.4594586,0,0,0,4.553689,0,0,0,6.000012,100,0.2118035,0.5054045,1.128902,0,5.964816
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.7652724,0.2884773,0.2884773,0,0,0,0.2884773,265.28,0.4616121,0,0,0.7652724,0.3036603,0.2884773,0,0,0,4.553689,0,0,0,6.000012,100,0.2118035,0.317325,0.612218,0,5.318961
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.39531,0,0,0,0,0,0,0,0.39531,0,0,0.39531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2118035,0,0.316248,0,4.948999
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03905998,1.32229,1.32229,1.285183,0,0.4069549,1.32229,2.953966,0,0,0,0.03905998,0.03905998,0.03710698,0,0,0,4.553689,0,0,0,6.000012,100,0.2118035,1.454519,0.03124799,1.7,4.592749
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2118035,0,0,0,4.553689
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2118035,0,0,0,4.553689
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,2.473843,1.38,0,-1,0,1.38,0,0,1.093843,1.341228,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2118035,2.721227,0,0,4.553689
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.4124373,0.4124373,0,-1,0,0.4124373,0,0,0.00000000000000005551115,0,0,0.4341446,0.4124373,0,0,1.614035,3.101057,0,0.4341446,-0.4341446,4.011175,66.85279,0.2118035,0.4536811,0,0,3.101057
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.08948722,0.08948722,0,-1,0,0.08948722,0,0,0.00000000000000001387779,0,0,0.09419708,0.08948722,0,0,2.096418,2.666913,0,0.09419708,-0.09419708,3.911883,65.19791,0.2118035,0.09843595,0,0,2.666913
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.1415571,0.1415571,0,-1,0,0.1415571,0,0,0,0,0,0.1490075,0.1415571,0,0,2.201081,2.572716,0,0.1490075,-0.1490075,3.754815,62.58013,0.2118035,0.1557129,0,0,2.572716
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.3117849,0.3117849,0,-1,0,0.3117849,0,0,0.00000000000000005551115,0,0,0.3281946,0.3117849,0,0,2.366645,2.423708,0,0.3281946,-0.3281946,3.408868,56.81435,0.2118035,0.3429634,0,0,2.423708
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.731306,2.095514,0,0,0,3.408868,56.81435,0.2118035,0,0,0,2.095514
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.731306,2.095514,0,0,0,3.408868,56.81435,0.2118035,0,0,0,2.095514
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,0.6050813,0.6050813,0,-1,0,0.6050813,0,0,0.0000000000000001110223,0,0,0.6369277,0.6050813,0,0,2.731306,2.095514,0,0.6369277,-0.6369277,2.737487,45.62469,0.2118035,0.6655895,0,0,2.095514
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.2930496,0.2930496,0,0,0,0.2930496,0,0,0.00000000000000005551115,0,0,0.3084733,0.2930496,0,0,3.439003,1.458586,0,0.3084733,-0.3084733,2.412328,40.20538,0.2118035,0.3223546,0,0,1.458586
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01871167,0.1644486,0.1644486,0,0,0,0.1644486,11.37843,0,0,0,0.01871167,0.1731038,0.1644486,0,0,3.781751,1.150113,0,0.1543921,-0.1543921,2.249584,37.49299,0.2118035,0.1808935,0.01496934,0,1.168824
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2992703,0,0,0,0,0,0,0,0,0,0,0.2992703,0,0,0,0,3.953298,0.9957204,0.2992703,0,0.2992703,2.533497,42.22486,0.2117597,0,0.2394162,0,1.294991
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.7076393,1.762987,1.762987,1.7,0,0.5202,1.762987,40.13866,0,0,0,0.7076393,0.06630214,0.06298703,0,0,3.654028,1.265064,0.6413372,0,0.6413372,3.141922,52.36527,0.2117936,1.939286,0.5661115,1.7,1.972703
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,1.166465,0.809261,0.809261,0,-1,0,0.809261,144.1396,0,0,0,1.166465,0.8518537,0.809261,0,0,3.012691,1.842267,0.3146117,0,0.3146117,3.440389,57.33971,0.2117476,0.890187,0.9331723,0,3.008733
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.296276,1.610871,1.610871,1.7,0,0.5202,1.610871,80.47047,0,0,0,1.296276,0,0,0.08912853,0.08467211,2.698079,2.125418,1.380948,0,1.380948,4.750472,79.17437,0.2118126,1.771959,1.037021,1.7,3.421694
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.266249,0.7405204,0.7405204,0.7888581,0,0.2714582,0.7405204,170.9945,0,0,0,1.266249,0,0,0.04833769,0.0459208,1.317131,3.368271,1.31217,0,1.31217,5.995306,99.92156,0.2116972,0.8145724,1.013,1.7,4.63452
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.382594,1.883048,1.883048,0.5742965,0,0.2128829,1.883048,73.4232,0.0000000000000001968911,0,0,1.382594,1.377633,1.308751,0,0,0.004960973,4.549224,0.004960973,0,0.004960973,6.000012,100,0.2116974,2.071353,1.106075,1.7,5.931818
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.372102,0,0,0,0,0,0,0,1.372102,0,0,1.372102,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2116974,0,1.097681,0,5.92579
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.401216,1.082558,1.082558,0,-1,0,1.082558,129.4356,0.2616809,0,0,1.401216,1.139535,1.082558,0,0,0,4.553689,0,0,0,6.000012,100,0.2116974,1.190814,1.120973,0,5.954905
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.347475,0.4897501,0.4897501,0,0,0,0.4897501,275.1352,0.8319483,0,0,1.347475,0.5155265,0.4897501,0,0,0,4.553689,0,0,0,6.000012,100,0.2116974,0.5387251,1.07798,0,5.901164
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.9362554,1.51451,1.51451,0.6250669,0,0.2267433,1.51451,61.81905,0.0000000000000001110223,0,0,0.9362554,0.9362554,0.8894426,0,0,0,4.553689,0,0,0,6.000012,100,0.2116974,1.665961,0.7490043,1.7,5.489944
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3798541,1.522252,1.522252,1.16139,0,0.3731595,1.522252,24.95344,0.0000000000000001665335,0,0,0.3798541,0.3798541,0.3608614,0,0,0,4.553689,0,0,0,6.000012,100,0.2116974,1.674477,0.3038833,1.7,4.933543
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03946654,0.4063279,0.4063279,0,0,0,0.4063279,9.712979,0,0.00000000000000005551115,0,0.03946654,0.4277136,0.4063279,0,0,0,4.553689,0,0.3882471,-0.3882471,5.590764,93.17921,0.2116974,0.4469607,0.03157324,0,4.593155
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,1.744468,1.38,0,-1,0,1.38,0,0,0.3644684,0.5389152,0,1.452632,1.38,0,0,0.4313856,4.165442,0,1.452632,-1.452632,4.059556,67.65913,0.2116974,1.918915,0,0,4.165442
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.465434,0.465434,0,-1,0,0.465434,0,0,0.00000000000000005551115,0,0,0.4899306,0.465434,0,0,2.045421,2.71281,0,0.4899306,-0.4899306,3.543123,59.05194,0.2116974,0.5119774,0,0,2.71281
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.589788,2.22288,0,0,0,3.543123,59.05194,0.2116974,0,0,0,2.22288
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.03261642,0.03261642,0,-1,0,0.03261642,0,0,0,0,0,0.03433307,0.03261642,0,0,2.589788,2.22288,0,0.03433307,-0.03433307,3.506933,58.44877,0.2116974,0.03587806,0,0,2.22288
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.00602227,0.00602227,0,-1,0,0.00602227,0,0,0.0000000000000000008673617,0,0,0.006339232,0.00602227,0,0,2.627936,2.188547,0,0.006339232,-0.006339232,3.500251,58.3374,0.2116974,0.006624497,0,0,2.188547
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.4427915,0.4427915,0,-1,0,0.4427915,0,0,0.00000000000000005551115,0,0,0.4660963,0.4427915,0,0,2.634979,2.182207,0,0.4660963,-0.4660963,3.008942,50.14894,0.2116974,0.4870706,0,0,2.182207
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.2036545,0.2036545,0,-1,0,0.2036545,0,0,0,0,0,0.2143732,0.2036545,0,0,3.152864,1.716111,0,0.2143732,-0.2143732,2.782973,46.38279,0.2116974,0.22402,0,0,1.716111
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.09468144,0.09468144,0,-1,0,0.09468144,0,0,0.00000000000000001387779,0,0,0.09966468,0.09468144,0,0,3.391057,1.501738,0,0.09966468,-0.09966468,2.677917,44.63187,0.2116974,0.1041496,0,0,1.501738
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.2082613,0.2082613,0,-1,0,0.2082613,0,0,0.00000000000000002775558,0,0,0.2192224,0.2082613,0,0,3.501795,1.402073,0,0.2192224,-0.2192224,2.446837,40.78053,0.2116974,0.2290874,0,0,1.402073
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.1952614,0.1952614,0,-1,0,0.1952614,0,0,0,0,0,0.2055383,0.1952614,0,0,3.745376,1.182851,0,0.2055383,-0.2055383,2.23018,37.1696,0.2116974,0.2147875,0,0,1.182851
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.4007271,0.4007271,0,0,0,0.4007271,0,0,0,0,0,0.421818,0.4007271,0,0,3.973752,0.9773126,0,0.421818,-0.421818,1.785545,29.75903,0.2116974,0.4407998,0,0,0.9773126
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02486269,0.4697594,0.4697594,0,0,0,0.4697594,5.292644,0,0,0,0.02486269,0.4944836,0.4697594,0,0,4.442438,0.5554946,0,0.4696209,-0.4696209,1.290521,21.50864,0.2116974,0.5167353,0.01989015,0,0.5803573
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.3059652,0,0,0,0,0,0,0,0,0,0,0.3059652,0,0,0,0,4.964239,0.08587373,0.3059652,0,0.3059652,1.580785,26.34637,0.2116528,0,0.2447721,0,0.3918389
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.8090321,0.687237,0.687237,1.7,0,0.5202,0.687237,117.7224,0,0,0,0.8090321,0,0,1.012763,0.9621249,4.658274,0.3612424,1.771157,0,1.771157,3.261052,54.35076,0.211661,0.7559606,0.6472257,1.7,1.170274
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.367494,3.274407,1.38,0,-1,0,1.38,99.09379,0,1.894408,2.221848,1.367494,1.452632,1.38,0,0,2.887117,1.955284,0,0.0851373,-0.0851373,3.17131,52.85506,0.211661,3.601848,1.093995,0,3.322778
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.606255,1.728489,1.728489,1.7,0,0.5202,1.728489,92.92825,0,0,0,1.606255,0.02998846,0.02848904,0,0,2.981714,1.870146,1.576266,0,1.576266,4.666687,77.77796,0.2116975,1.901338,1.285004,1.7,3.476401
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.893953,2.22267,2.22267,1.7,0,0.5202,2.22267,85.21072,0,0,0,1.893953,0.5501788,0.5226699,0,0,1.405448,3.288786,1.343774,0,1.343774,5.941503,99.02486,0.2116807,2.444937,1.515162,1.7,5.182739
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.662495,0,0,0,0,0,0,0,1.600821,0,0,1.662495,0,0,0,0,0.06167371,4.498183,0.06167371,0,0.06167371,6.000012,100,0.2116718,0,1.329996,0,6.160677
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.304325,1.031075,1.031075,0,0,0,1.031075,126.5014,0.218982,0,0,1.304325,1.085343,1.031075,0,0,0,4.553689,0,0,0,6.000012,100,0.2116718,1.134183,1.04346,0,5.858014
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.306522,1.065873,1.065873,0,-1,0,1.065873,122.5776,0.1845503,0,0,1.306522,1.121972,1.065873,0,0,0,4.553689,0,0,0,6.000012,100,0.2116718,1.172461,1.045218,0,5.860211
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.7620044,0.3734999,0.3734999,0,0,0,0.3734999,204.0173,0.3688466,0,0,0.7620044,0.3931578,0.3734999,0,0,0,4.553689,0,0,0,6.000012,100,0.2116718,0.4108499,0.6096035,0,5.315693
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.6661788,0.7463318,0.7463318,0,0,0,0.7463318,89.26041,0,0,0,0.6661788,0.7856124,0.7463318,0,0,0,4.553689,0,0.1194336,-0.1194336,5.874118,97.90177,0.2116718,0.820965,0.532943,0,5.219868
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2689656,0.0002942054,0.0002942054,0,0,0,0.0002942054,91421.02,0.1359519,0,0,0.2689656,0.0003096899,0.0002942054,0,0,0.132704,4.434255,0.132704,0,0.132704,6.000012,100,0.2116525,0.0003236259,0.2151725,0,4.703221
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03682474,1.045223,1.045223,0,0,0,1.045223,3.523146,0,0,0,0.03682474,1.100235,1.045223,0,0,0,4.553689,0,1.06341,-1.06341,4.879079,81.31783,0.2116525,1.149745,0.02945979,0,4.590514
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,1.255894,1.255894,0,-1,0,1.255894,0,0,0.0000000000000002220446,0.001483454,0,1.321994,1.255894,0,0,1.181567,3.490279,0,1.321994,-1.321994,3.485576,58.09281,0.2116525,1.381483,0,0,3.490279
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,1.013262,1.013262,0,-1,0,1.013262,0,0,0,0,0,1.066591,1.013262,0,0,2.650449,2.168285,0,1.066591,-1.066591,2.36129,39.35475,0.2116525,1.114588,0,0,2.168285
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.2965485,0.2965485,0,-1,0,0.2965485,0,0,0,0,0,0.3121563,0.2965485,0,0,3.83555,1.101694,0,0.3121563,-0.3121563,2.032248,33.87073,0.2116525,0.3262033,0,0,1.101694
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.182391,0.7895375,0,0,0,2.032248,33.87073,0.2116525,0,0,0,0.7895375
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.1750224,0.1750224,0,-1,0,0.1750224,0,0,0.00000000000000002775558,0,0,0.1842341,0.1750224,0,0,4.182391,0.7895375,0,0.1842341,-0.1842341,1.838048,30.63408,0.2116525,0.1925246,0,0,0.7895375
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.01594378,0.01594378,0,-1,0,0.01594378,0,0,0.000000000000000003469447,0,0,0.01678293,0.01594378,0,0,4.387095,0.6053034,0,0.01678293,-0.01678293,1.820357,30.33923,0.2116525,0.01753816,0,0,0.6053034
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,0.5834289,0.5590944,0,-1,0,0.5590944,0,0,0.02433448,0.08267737,0,0.5885205,0.5590944,0,0,4.405743,0.5885205,0,0.5885205,-0.5885205,1.200002,20,0.2116525,0.6417718,0,0,0.5885205
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.3329964,0,0,-1,0,0,0,0,0.3329964,0.366296,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116525,0.366296,0,0,0
