Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.2663481,0,0,-1,0,0,0,0,0.2663481,0.2929829,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116525,0.2929829,0,0,0
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.1480002,0,0,-1,0,0,0,0,0.1480002,0.1628002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116525,0.1628002,0,0,0
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.04142625,0.04142625,1.494058,0,0.4639778,0.04142625,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2116746,0.04556887,0,1.7,0
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02328678,0.09634808,0.09634808,1.54898,0,0.4789715,0.09634808,24.16943,0.0000000000000002220446,0,0,0.02328678,0,0,1.452632,1.38,3.679654,1.242,1.403287,0,1.403287,3.84046,64.00754,0.2117047,0.1059829,0.01862942,1.7,1.265287
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3603057,2.441964,2.441964,1.7,0,0.5202,2.441964,14.75475,0,0,0,0.3603057,0.7810152,0.7419645,0,0,2.276368,2.504958,0,0.4207096,-0.4207096,3.396993,56.61644,0.2117047,2.686161,0.2882445,1.7,2.865264
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.7092933,1.718372,1.718372,1.7,0,0.5202,1.718372,41.27706,0,0,0,0.7092933,0.01933877,0.01837183,0,0,2.743823,2.084249,0.6899546,0,0.6899546,4.051542,67.52556,0.2117408,1.890209,0.5674347,1.7,2.793542
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.276175,0,0,0,-1,0,0,0,0,0,0,1.276175,0,0,0,0,2.053868,2.705208,1.276175,0,1.276175,5.262228,87.70362,0.2115559,0,1.02094,0,3.981383
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.402889,0.9678601,0.9678601,0,0,0,0.9678601,144.9475,0,0,0,1.402889,1.0188,0.9678601,0,0,0.7776926,3.853765,0.3840887,0,0.3840887,5.626606,93.77659,0.2115003,1.064646,1.122311,0,5.256654
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.863112,2.300466,2.300466,0.920466,0,0.3073872,2.300466,80.98844,0.01687608,0,0,1.863112,1.452632,1.38,0,0,0.393604,4.199445,0.393604,0,0.393604,6.000012,100,0.2114434,2.530513,1.490489,1.7,6.062557
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,2.04399,0.2271291,0.2271291,0,0,0,0.2271291,899.924,1.804906,0,0,2.04399,0.2390833,0.2271291,0,0,0,4.553689,0,0,0,6.000012,100,0.2114434,0.249842,1.635192,0,6.597679
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.831435,0.5136219,0.5136219,0,0,0,0.5136219,356.5726,1.29078,0,0,1.831435,0.5406546,0.5136219,0,0,0,4.553689,0,0,0,6.000012,100,0.2114434,0.564984,1.465148,0,6.385124
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.655253,2.057101,1.38,0,-1,0,1.38,119.9459,0.2026218,0.6771013,0.8828115,1.655253,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2114434,2.262811,1.324203,0,6.208942
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.8868088,1.788067,1.788067,0.9455983,0,0.3142483,1.788067,49.59596,0,0,0,0.8868088,0.8868088,0.8424683,0,0,0,4.553689,0,0,0,6.000012,100,0.2114434,1.966873,0.709447,1.7,5.440498
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.7444838,1.135896,1.135896,0,0,0,1.135896,65.54156,0,0.0000000000000002220446,0,0.7444838,1.19568,1.135896,0,0,0,4.553689,0,0.451196,-0.451196,5.52441,92.07331,0.2114434,1.249485,0.595587,0,5.298172
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3572194,1.801204,1.801204,1.7,0,0.5202,1.801204,19.83226,0,0,0,0.3572194,0.1065302,0.1012037,0,0,0.5013289,4.102493,0.2506892,0,0.2506892,5.762234,96.03705,0.2114565,1.981324,0.2857755,1.7,4.459713
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03374678,0.2297971,0.2297971,0,0,0,0.2297971,14.68547,0,0,0,0.03374678,0.2418917,0.2297971,0,0,0.2506397,4.328113,0,0.2081449,-0.2081449,5.54283,92.38032,0.2114565,0.2527768,0.02699743,0,4.36186
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.003458451,0.003458451,0,-1,0,0.003458451,0,0,0.0000000000000000004336809,0,0,0.003640474,0.003458451,0,0,0.4819118,4.119968,0,0.003640474,-0.003640474,5.538993,92.31637,0.2114565,0.003804296,0,0,4.119968
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,1.747231,1.38,0,-1,0,1.38,0,0,0.367231,0.541954,0,1.452632,1.38,0,0,0.4859568,4.116328,0,1.452632,-1.452632,4.007785,66.79628,0.2114565,1.921954,0,0,4.116328
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,0.9033571,0.9033571,0,-1,0,0.9033571,0,0,0.0000000000000001110223,0,0,0.9509022,0.9033571,0,0,2.099992,2.663696,0,0.9509022,-0.9509022,3.005446,50.09066,0.2114565,0.9936929,0,0,2.663696
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.2133489,0.2133489,0,-1,0,0.2133489,0,0,0.00000000000000002775558,0,0,0.2245778,0.2133489,0,0,3.15655,1.712794,0,0.2245778,-0.2245778,2.76872,46.14524,0.2114565,0.2346838,0,0,1.712794
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.4152104,0.4152104,0,-1,0,0.4152104,0,0,0.00000000000000005551115,0,0,0.4370636,0.4152104,0,0,3.406081,1.488216,0,0.4370636,-0.4370636,2.308015,38.46683,0.2114565,0.4567314,0,0,1.488216
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.2441102,0.2441102,0,-1,0,0.2441102,0,0,0.00000000000000002775558,0,0,0.2569581,0.2441102,0,0,3.891707,1.051153,0,0.2569581,-0.2569581,2.037157,33.95255,0.2114565,0.2685212,0,0,1.051153
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.4020347,0.4020347,0,-1,0,0.4020347,0,0,0.00000000000000005551115,0,0,0.4231944,0.4020347,0,0,4.177216,0.7941945,0,0.4231944,-0.4231944,1.591071,26.5178,0.2114565,0.4422381,0,0,0.7941945
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.4196199,0.3524501,0,-1,0,0.3524501,0,0,0.06716971,0.1091317,0,0.3710001,0.3524501,0,0,4.647432,0.3710001,0,0.3710001,-0.3710001,1.200002,20,0.2114565,0.4615818,0,0,0.3710001
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.4158262,0,0,-1,0,0,0,0,0.4158262,0.4574088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114565,0.4574088,0,0,0
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.2486516,0,0,-1,0,0,0,0,0.2486516,0.2735168,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114565,0.2735168,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.1585431,0.1585431,1.611175,0,0.4959507,0.1585431,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.211503,0.1743975,0,1.7,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02279637,0.399913,0.399913,1.7,0,0.5202,0.399913,5.700334,0,0,0,0.02279637,0,0,1.300087,1.235083,3.679654,1.242,1.257879,0,1.257879,3.702514,61.70845,0.2115854,0.4399042,0.0182371,1.7,1.264796
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3591937,0.2407345,0.2407345,1.693366,0,0.5183889,0.2407345,149.2074,0.0000000000000002220446,0,0,0.3591937,0,0,1.452632,1.38,2.421775,2.374091,1.739194,0,1.739194,5.352458,89.20746,0.2115968,0.2648079,0.287355,1.7,2.733285
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.6277215,1.792355,1.792355,1.7,0,0.5202,1.792355,35.02216,0,0,0,0.6277215,0.09721587,0.09235508,0,0,0.6825816,3.939366,0.5305057,0,0.5305057,5.85574,97.59547,0.2116245,1.971591,0.5021772,1.7,4.567087
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,1.021708,2.156398,1.38,0,-1,0,1.38,74.03685,0,0.7763984,0.9920382,1.021708,1.452632,1.38,0,0,0.1520759,4.416821,0,0.4309231,-0.4309231,5.401507,90.02494,0.2116245,2.372038,0.8173668,0,5.438529
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.320652,2.005029,2.005029,1.349744,0,0.4245802,2.005029,65.86701,0,0,0,1.320652,0.6897731,0.6552845,0,0,0.6308793,3.985898,0.6308793,0,0.6308793,6.000012,100,0.2116574,2.205532,1.056522,1.7,5.30655
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.73767,4.001479,3.08,1.7,0,0.5202,3.08,56.41785,0.2850382,0.9214788,1.321627,1.73767,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2116574,4.401627,1.390136,1.7,6.291359
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.673743,2.089654,2.089654,0.7096537,0,0.2498355,2.089654,80.09666,0.2211113,0,0,1.673743,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2116574,2.298619,1.338994,1.7,6.227432
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,1.230433,1.047214,1.047214,0,0,0,1.047214,117.4958,0.1281018,0,0,1.230433,1.102331,1.047214,0,0,0,4.553689,0,0,0,6.000012,100,0.2116574,1.151936,0.9843462,0,5.784122
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.399037,1.151201,1.151201,0,-1,0,1.151201,121.5285,0.1872462,0,0,1.399037,1.21179,1.151201,0,0,0,4.553689,0,0,0,6.000012,100,0.2116574,1.266321,1.119229,0,5.952725
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.388048,0.3356963,0.3356963,0,0,0,0.3356963,413.4833,1.034684,0,0,1.388048,0.3533646,0.3356963,0,0,0,4.553689,0,0,0,6.000012,100,0.2116574,0.3692659,1.110439,0,5.941737
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.904484,0.2386047,0.2386047,0,0,0,0.2386047,379.0721,0.6533211,0,0,0.904484,0.2511629,0.2386047,0,0,0,4.553689,0,0,0,6.000012,100,0.2116574,0.2624652,0.7235872,0,5.458173
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3556043,2.012228,2.012228,1.674404,0,0.5132123,2.012228,17.67216,0.0000000000000001110223,0,0,0.3556043,0.3556043,0.337824,0,0,0,4.553689,0,0,0,6.000012,100,0.2116574,2.213451,0.2844834,1.7,4.909293
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.0337645,1.906186,1.906186,1.7,0,0.5202,1.906186,1.771312,0,0,0,0.0337645,0.2170374,0.2061856,0,0,0,4.553689,0,0.1832729,-0.1832729,5.806825,96.78023,0.2116574,2.096804,0.0270116,1.7,4.587453
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,2.645413,1.38,0,-1,0,1.38,0,0,1.265413,1.529954,0,1.452632,1.38,0,0,0.2036366,4.370416,0,1.452632,-1.452632,4.275617,71.26015,0.2116574,2.909954,0,0,4.370416
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,2.067599,1.38,0,-1,0,1.38,0,0,0.6875986,0.8943585,0,1.452632,1.38,0,0,1.817672,2.917784,0,1.452632,-1.452632,2.744409,45.74006,0.2116574,2.274359,0,0,2.917784
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,3.208407,1.38,0,-1,0,1.38,0,0,1.828407,2.149248,0,1.452632,1.38,0,0,3.431707,1.465153,0,1.452632,-1.452632,1.213201,20.21998,0.2116574,3.529248,0,0,1.465153
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.4071091,0.0118952,0,-1,0,0.0118952,0,0,0.3952139,0.4359248,0,0.01252127,0.0118952,0,0,5.045742,0.01252127,0,0.01252127,-0.01252127,1.200002,20,0.2116574,0.44782,0,0,0.01252127
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,0.6129171,0,0,-1,0,0,0,0,0.6129171,0.6742089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116574,0.6742089,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116574,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.3591759,0,0,-1,0,0,0,0,0.3591759,0.3950935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116574,0.3950935,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.3234043,0,0,-1,0,0,0,0,0.3234043,0.3557447,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116574,0.3557447,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.1105429,0,0,-1,0,0,0,0,0.1105429,0.1215972,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116574,0.1215972,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,0.6716248,0,0,-1,0,0,0,0,0.6716248,0.7387873,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116574,0.7387873,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.3343021,0.3343021,1.7,0,0.5202,0.3343021,0,0,0,0,0,0,0,1.365698,1.297413,5.059654,0,1.297413,0,1.297413,2.430836,40.51386,0.2117337,0.3677323,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01403648,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01403648,0,0,1.452632,1.38,3.762241,1.167672,1.394037,0,1.394037,3.753335,62.55547,0.2117449,0,0.01122919,1.7,1.181708
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.4074747,2.979638,2.979638,1.7,0,0.5202,2.979638,13.67531,0.0000000000000004440892,0,0.1976017,0.4074747,1.346987,1.279638,0,0,2.368205,2.422304,0,0.9395126,-0.9395126,2.763002,46.04995,0.2117449,3.277602,0.3259797,1.7,2.829779
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.8492423,0.07739599,0.07739599,1.530028,0,0.4737975,0.07739599,1097.269,0.0000000000000002220446,0,0,0.8492423,0,0,1.452632,1.38,3.412108,1.482792,2.229242,0,2.229242,4.877847,81.29729,0.211652,0.08513559,0.6793938,1.7,2.332034
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.293971,2.709303,1.38,0,-1,0,1.38,93.766,0.0000000000000002220446,1.329303,1.600234,1.293971,1.452632,1.38,0,0,1.182866,3.48911,0,0.1586608,-0.1586608,4.710604,78.50991,0.211652,2.980234,1.035177,0,4.783081
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.598038,0,0,0,0,0,0,0,0.2388825,0,0,1.598038,0,0,0,0,1.359155,3.330449,1.359155,0,1.359155,6.000012,100,0.2114569,0,1.27843,0,4.928487
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.937915,0.7905458,0.7905458,0,0,0,0.7905458,245.1364,1.105762,0,0,1.937915,0.8321535,0.7905458,0,0,0,4.553689,0,0,0,6.000012,100,0.2114569,0.8696004,1.550332,0,6.491604
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.707352,0,0,0,0,0,0,0,1.707352,0,0,1.707352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2114569,0,1.365881,0,6.261041
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.6264,2.29504,2.29504,0.9150401,0,0.3059059,2.29504,70.86588,0.1737687,0,0,1.6264,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2114569,2.524544,1.30112,1.7,6.180089
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,1.134217,0.4596302,0.4596302,0,-1,0,0.4596302,246.7674,0.6503962,0,0,1.134217,0.4838212,0.4596302,0,0,0,4.553689,0,0,0,6.000012,100,0.2114569,0.5055932,0.907374,0,5.687906
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.9176524,0.9972075,0.9972075,0,0,0,0.9972075,92.02222,0,0,0,0.9176524,1.049692,0.9972075,0,0,0,4.553689,0,0.1320396,-0.1320396,5.86083,97.68031,0.2114569,1.096928,0.7341219,0,5.471341
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.6609182,0.9336797,0.9336797,0,0,0,0.9336797,70.7864,0,0,0,0.6609182,0.9828207,0.9336797,0,0,0.1467107,4.421649,0,0.3219025,-0.3219025,5.521515,92.02506,0.2114569,1.027048,0.5287346,0,5.082568
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3411628,0,0,0,0,0,0,0,0,0,0,0.3411628,0,0,0,0,0.5043801,4.099747,0.3411628,0,0.3411628,5.84517,97.41931,0.211408,0,0.2729303,0,4.44091
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.03186427,0,0,0,0,0,0,0,0,0,0,0.03186427,0,0,0,0,0.1632173,4.406794,0.03186427,0,0.03186427,5.8754,97.92313,0.2114034,0,0.02549142,0,4.438658
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,1.721754,1.38,0,-1,0,1.38,0,0,0.3417543,0.5139298,0,1.452632,1.38,0,0,0.131353,4.435471,0,1.452632,-1.452632,4.344192,72.40305,0.2114034,1.89393,0,0,4.435471
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,2.461266,1.38,0,-1,0,1.38,0,0,1.081266,1.327392,0,1.452632,1.38,0,0,1.745388,2.98284,0,1.452632,-1.452632,2.812983,46.88296,0.2114034,2.707392,0,0,2.98284
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,3.136307,1.38,0,-1,0,1.38,0,0,1.756307,2.069937,0,1.452632,1.38,0,0,3.359423,1.530208,0,1.452632,-1.452632,1.281775,21.36288,0.2114034,3.449937,0,0,1.530208
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.420129,0.07369768,0,-1,0,0.07369768,0,0,0.3464313,0.3884442,0,0.07757651,0.07369768,0,0,4.973458,0.07757651,0,0.07757651,-0.07757651,1.200002,20,0.2114034,0.4621419,0,0,0.07757651
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.2080832,0,0,-1,0,0,0,0,0.2080832,0.2288915,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114034,0.2288915,0,0,0
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.03182873,0,0,-1,0,0,0,0,0.03182873,0.0350116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114034,0.0350116,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.3231752,0,0,-1,0,0,0,0,0.3231752,0.3554927,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114034,0.3554927,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.4691797,0,0,-1,0,0,0,0,0.4691797,0.5160977,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114034,0.5160977,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.1379962,0,0,-1,0,0,0,0,0.1379962,0.1517958,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114034,0.1517958,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,0.5733738,0,0,-1,0,0,0,0,0.5733738,0.6307112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114034,0.6307112,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.3718329,0.3718329,1.7,0,0.5202,0.3718329,0,0,0,0,0,0,0,1.328167,1.261759,5.059654,0,1.261759,0,1.261759,2.397012,39.95012,0.2114847,0.4090162,0,1.7,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02177435,0.7534989,0.7534989,1.7,0,0.5202,0.7534989,2.889765,0,0,0,0.02177435,0,0,0.9465011,0.8991761,3.797896,1.135583,0.9209504,0,0.9209504,3.270702,54.51159,0.2115515,0.8288488,0.01741948,1.7,1.157357
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.3151759,2.861744,2.861744,1.7,0,0.5202,2.861744,11.01342,0,0,0.06791844,0.3151759,1.222888,1.161744,0,0,2.876945,1.964438,0,0.9077126,-0.9077126,2.313889,38.56474,0.2115515,3.147918,0.2521407,1.7,2.279614
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.8440391,2.430007,2.430007,1.7,0,0.5202,2.430007,34.73401,0,0,0,0.8440391,0.7684287,0.7300073,0,0,3.885515,1.056726,0.07561035,0,0.07561035,2.385619,39.76024,0.2115554,2.673008,0.6752313,1.7,1.900765
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.273622,1.238315,1.238315,0,-1,0,1.238315,102.8512,0,0,0.05162241,1.273622,1.30349,1.238315,0,0,3.809904,1.124775,0,0.02986814,-0.02986814,2.354136,39.23552,0.2115554,1.362147,1.018897,0,2.398396
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.621881,2.512251,2.512251,1.7,0,0.5202,2.512251,64.55885,0,0,0,1.621881,0.8550013,0.8122512,0,0,3.843091,1.094907,0.7668793,0,0.7668793,3.081661,51.36092,0.2115622,2.763476,1.297504,1.7,2.716787
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.952523,1.75131,1.75131,1.7,0,0.5202,1.75131,111.4893,0,0,0,1.952523,0.05401073,0.0513102,0,0,3.076212,1.785098,1.898512,0,1.898512,4.882748,81.37897,0.2115521,1.926441,1.562019,1.7,3.737621
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,2.05633,1.081403,1.081403,0,0,0,1.081403,190.1539,0,0,0,2.05633,1.138319,1.081403,0,0,1.1777,3.493759,0.9180111,0,0.9180111,5.75365,95.89397,0.2114209,1.189543,1.645064,0,5.550089
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.749439,2.35462,2.35462,0.9746195,0,0.3221711,2.35462,74.29818,0.0371195,0,0,1.749439,1.452632,1.38,0,0,0.2596884,4.319969,0.2596884,0,0.2596884,6.000012,100,0.2113838,2.590081,1.399552,1.7,6.069409
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,1.237297,1.518244,1.38,0,-1,0,1.38,89.65923,0.0000000000000002220446,0.1382443,0.2900688,1.237297,1.452632,1.38,0,0,0,4.553689,0,0.2153342,-0.2153342,5.77303,96.21697,0.2113838,1.670069,0.9898379,0,5.790987
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.795788,0.3297654,0.3297654,0,0,0,0.3297654,241.3194,0.2094063,0,0,0.795788,0.3471215,0.3297654,0,0,0.2392602,4.338355,0.2392602,0,0.2392602,6.000012,100,0.2113497,0.3627419,0.6366304,0,5.134143
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.5925455,2.694658,2.694658,1.7,0,0.5202,2.694658,21.98964,0,0,0,0.5925455,1.047008,0.9946579,0,0,0,4.553689,0,0.4544628,-0.4544628,5.520966,92.01591,0.2113497,2.964124,0.4740364,1.7,5.146235
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2770915,2.494566,2.494566,1.7,0,0.5202,2.494566,11.1078,0.0000000000000001110223,0,0,0.2770915,0.8363855,0.7945662,0,0,0.5049587,4.099226,0,0.559294,-0.559294,4.931418,82.19015,0.2113497,2.744023,0.2216732,1.7,4.376318
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02948334,0.8133066,0.8133066,0,0,0,0.8133066,3.62512,0,0,0,0.02948334,0.8561122,0.8133066,0,0,1.126396,3.539932,0,0.8266289,-0.8266289,4.060075,67.66779,0.2113497,0.8946373,0.02358668,0,3.569416
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,1.831324,1.38,0,-1,0,1.38,0,0,0.4513236,0.6344559,0,1.452632,1.38,0,0,2.044873,2.713303,0,1.452632,-1.452632,2.528867,42.1477,0.2113497,2.014456,0,0,2.713303
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.2393347,0.2393347,0,-1,0,0.2393347,0,0,0.00000000000000002775558,0,0,0.2519313,0.2393347,0,0,3.658908,1.260672,0,0.2519313,-0.2519313,2.263308,37.72173,0.2113497,0.2632682,0,0,1.260672
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.0683594,0.0683594,0,-1,0,0.0683594,0,0,0,0,0,0.07195727,0.0683594,0,0,3.938832,1.00874,0,0.07195727,-0.07195727,2.187459,36.45757,0.2113497,0.07519535,0,0,1.00874
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.3484976,0.3484976,0,-1,0,0.3484976,0,0,0.00000000000000005551115,0,0,0.3668396,0.3484976,0,0,4.018785,0.9367831,0,0.3668396,-0.3668396,1.800776,30.01287,0.2113497,0.3833473,0,0,0.9367831
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,0.6178128,0.5414463,0,-1,0,0.5414463,0,0,0.07636639,0.1381477,0,0.5699435,0.5414463,0,0,4.426384,0.5699435,0,0.5699435,-0.5699435,1.200002,20,0.2113497,0.679594,0,0,0.5699435
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.2882691,0,0,-1,0,0,0,0,0.2882691,0.317096,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113497,0.317096,0,0,0
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113497,0,0,0,0
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.2985778,0,0,-1,0,0,0,0,0.2985778,0.3284356,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113497,0.3284356,0,0,0
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.4772943,0,0,-1,0,0,0,0,0.4772943,0.5250237,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113497,0.5250237,0,0,0
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.3637457,0,0,-1,0,0,0,0,0.3637457,0.4001203,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113497,0.4001203,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113497,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009911606,0.4213586,0.4213586,1.7,0,0.5202,0.4213586,2.352297,0,0,0,0.009911606,0,0,1.278641,1.214709,5.059654,0,1.224621,0,1.224621,2.36178,39.36292,0.211436,0.4634945,0.007929285,1.7,0.009911606
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1298734,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1298734,0,0,1.452632,1.38,3.835033,1.102159,1.509873,0,1.509873,3.794172,63.23606,0.2114309,0,0.1038988,1.7,1.232032
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1174951,0.5371646,0.5371646,1.7,0,0.5202,0.5371646,21.87321,0,0,0,0.1174951,0,0,1.162835,1.104694,2.32516,2.461045,1.222189,0,1.222189,4.953641,82.56053,0.2115172,0.5908811,0.09399611,1.7,2.57854
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3973508,1.335652,1.335652,0,-1,0,1.335652,29.74958,0,0.0000000000000002220446,0.08921713,0.3973508,1.405949,1.335652,0,0,1.102971,3.561015,0,1.008599,-1.008599,3.890485,64.84129,0.2115172,1.469217,0.3178806,0,3.958366
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.2009998,1.415982,1.415982,1.7,0,0.5202,1.415982,14.19509,0,0,0,0.2009998,0,0,0.2840183,0.2698174,2.223636,2.552416,0.4708172,0,0.4708172,4.337142,72.28555,0.2115472,1.55758,0.1607998,1.7,2.753416
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.1086305,2.994782,2.994782,1.7,0,0.5202,2.994782,3.627326,0,0,0.2142598,0.1086305,1.362928,1.294782,0,0,1.752819,2.976152,0,1.254298,-1.254298,3.014996,50.24983,0.2115472,3.29426,0.08690438,1.7,3.084782
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1362417,2.583688,2.583688,1.7,0,0.5202,2.583688,5.273151,0,0.0000000000000004440892,0,0.1362417,0.9301974,0.8836875,0,0,3.146483,1.721854,0,0.7939556,-0.7939556,2.178093,36.30148,0.2115472,2.842056,0.1089934,1.7,1.858096
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1491335,1.54664,1.54664,1.7,0,0.5202,1.54664,9.642419,0,0,0,0.1491335,0,0,0.1533596,0.1456917,4.028656,0.9278985,0.2948252,0,0.2948252,2.457789,40.96307,0.2115654,1.701304,0.1193068,1.7,1.077032
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1514619,2.686417,1.277468,0,-1,0,1.277468,11.85641,0,1.408949,1.792702,0.1514619,1.344703,1.277468,0,0,3.733831,1.193241,0,1.193241,-1.193241,1.200002,20,0.2115654,2.955059,0.1211695,0,1.344703
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2527215,0.9892416,0.9892416,1.7,0,0.5202,0.9892416,25.54699,0,0,0,0.2527215,0,0,0.7107584,0.6752205,5.059654,0,0.9279419,0,0.9279419,2.080325,34.67202,0.2116274,1.088166,0.2021772,1.7,0.2527215
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07851192,1.315271,1.315271,1.7,0,0.5202,1.315271,5.96926,0,0,0,0.07851192,0,0,0.3847294,0.365493,4.131712,0.8351477,0.4440049,0,0.4440049,2.501545,41.69234,0.2116579,1.446798,0.06280953,1.7,0.9136597
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.04288729,2.763759,2.763759,1.7,0,0.5202,2.763759,1.551774,0,0,0.1589717,0.04288729,1.119746,1.063759,0,0,3.687708,1.234752,0,1.076859,-1.076859,1.366436,22.7739,0.2116579,3.040135,0.03430983,1.7,1.277639
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.02056402,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02056402,0,0,1.452632,1.38,4.884217,0.1578932,1.400564,0,1.400564,2.695128,44.91871,0.2116682,0,0.01645122,1.7,0.1784573
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,1.284265,1.284265,0,-1,0,1.284265,0,0,0.0000000000000002220446,0.06521032,0,1.351858,1.284265,0,0,3.483653,1.418401,0,1.351858,-1.351858,1.270145,21.16904,0.2116682,1.412691,0,0,1.418401
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,1.690769,0.06321614,0,-1,0,0.06321614,0,0,1.627553,1.79663,0,0.06654331,0.06321614,0,0,4.985717,0.06654331,0,0.06654331,-0.06654331,1.200002,20,0.2116682,1.859846,0,0,0.06654331
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,2.092538,0,0,-1,0,0,0,0,2.092538,2.301791,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116682,2.301791,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.4663611,0,0,-1,0,0,0,0,0.4663611,0.5129973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116682,0.5129973,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116682,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.027865,0,0,-1,0,0,0,0,0.027865,0.03065149,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116682,0.03065149,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.5006467,0,0,-1,0,0,0,0,0.5006467,0.5507114,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116682,0.5507114,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.2289034,0,0,-1,0,0,0,0,0.2289034,0.2517937,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116682,0.2517937,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.09442214,0,0,-1,0,0,0,0,0.09442214,0.1038644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116682,0.1038644,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.2254779,0,0,-1,0,0,0,0,0.2254779,0.2480257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116682,0.2480257,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,0.6823286,0.6823286,1.7,0,0.5202,0.6823286,0,0,0,0,0,0,0,1.017671,0.9667879,5.059654,0,0.9667879,0,0.9667879,2.117178,35.28623,0.211738,0.7505614,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01409162,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01409162,0,0,1.452632,1.38,4.092866,0.8701091,1.394092,0,1.394092,3.439729,57.32871,0.2117491,0,0.01127329,1.7,0.8842007
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1242608,0.8916237,0.8916237,1.7,0,0.5202,0.8916237,13.93647,0,0,0,0.1242608,0,0,0.8083763,0.7679574,2.698775,2.124792,0.8922183,0,0.8922183,4.286162,71.43589,0.2118109,0.9807861,0.09940867,1.7,2.249052
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3270454,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3270454,0,0,1.452632,1.38,1.806557,2.927788,1.707045,0,1.707045,5.905607,98.42659,0.2117775,0,0.2616363,1.7,3.254833
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4519957,0.6581141,0.6581141,0,-1,0,0.6581141,68.68044,0,0,0,0.4519957,0.6927518,0.6581141,0,0,0.09951115,4.464129,0,0.240756,-0.240756,5.651828,94.19695,0.2117775,0.7239256,0.3615966,0,4.916125
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5780417,0.7055556,0.7055556,0,0,0,0.7055556,81.92717,0,0,0,0.5780417,0.7426901,0.7055556,0,0,0.3670179,4.223373,0,0.1646484,-0.1646484,5.478274,91.30437,0.2117775,0.7761112,0.4624334,0,4.801414
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1421555,0.8417969,0.8417969,0,0,0,0.8417969,16.88715,0,0.0000000000000001110223,0,0.1421555,0.886102,0.8417969,0,0,0.5499605,4.058724,0,0.7439465,-0.7439465,4.694085,78.2346,0.2117775,0.9259766,0.1137244,0,4.20088
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.2020848,0.8555347,0.8555347,0,0,0,0.8555347,23.62088,0,0.0000000000000001110223,0,0.2020848,0.9005629,0.8555347,0,0,1.376568,3.314778,0,0.698478,-0.698478,3.957825,65.96362,0.2117775,0.9410882,0.1616679,0,3.516863
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3717429,3.622739,3.08,1.7,0,0.5202,3.08,12.06957,0.0000000000000002220446,0.5427386,0.9050125,0.3717429,1.452632,1.38,0,0,2.152654,2.6163,0,1.080889,-1.080889,2.818468,46.97437,0.2117775,3.985013,0.2973943,1.7,2.988043
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.3427372,0.8584232,0.8584232,0,-1,0,0.8584232,39.92637,0,0,0,0.3427372,0.9036033,0.8584232,0,0,3.353642,1.535411,0,0.5608661,-0.5608661,2.227263,37.12098,0.2117775,0.9442655,0.2741898,0,1.878148
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2463795,0.650273,0.650273,0,0,0,0.650273,37.88862,0,0.0000000000000001110223,0,0.2463795,0.6844979,0.650273,0,0,3.976826,0.9745451,0,0.4381184,-0.4381184,1.765446,29.42404,0.2117775,0.7153003,0.1971036,0,1.220925
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2414982,1.834512,1.834512,1.7,0,0.5202,1.834512,13.16417,0,0,0,0.2414982,0.1415913,0.1345118,0,0,4.463624,0.5364267,0.09990692,0,0.09990692,1.860226,31.0037,0.2117826,2.017963,0.1931986,1.7,0.777925
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.142489,0.4797063,0.4797063,1.7,0,0.5202,0.4797063,29.70339,0,0,0,0.142489,0,0,1.220294,1.159279,4.363718,0.626343,1.301768,0,1.301768,3.095191,51.58642,0.2118569,0.5276769,0.1139912,1.7,0.768832
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.015754,1.153856,1.153856,1.7,0,0.5202,1.153856,1.365335,0,0,0,0.015754,0,0,0.5461442,0.518837,3.06195,1.797934,0.534591,0,0.534591,3.602349,60.03903,0.211895,1.269241,0.0126032,1.7,1.813688
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,1.147042,1.147042,0,-1,0,1.147042,0,0,0.0000000000000002220446,0,0,1.207413,1.147042,0,0,2.527359,2.279066,0,1.207413,-1.207413,2.329624,38.82699,0.211895,1.261746,0,0,2.279066
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,0.993203,0.993203,0,-1,0,0.993203,0,0,0.0000000000000001110223,0.07445268,0,1.045477,0.993203,0,0,3.868928,1.071653,0,1.045477,-1.045477,1.227595,20.45987,0.211895,1.092523,0,0,1.071653
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,2.935338,0.02486762,0,-1,0,0.02486762,0,0,2.910471,3.204005,0,0.02617645,0.02486762,0,0,5.03057,0.02617645,0,0.02617645,-0.02617645,1.200002,20,0.211895,3.228872,0,0,0.02617645
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.1267366,0,0,-1,0,0,0,0,0.1267366,0.1394102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211895,0.1394102,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.3033288,0,0,-1,0,0,0,0,0.3033288,0.3336616,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211895,0.3336616,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.3365327,0,0,-1,0,0,0,0,0.3365327,0.370186,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211895,0.370186,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.2765534,0,0,-1,0,0,0,0,0.2765534,0.3042088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211895,0.3042088,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,0.6260236,0,0,-1,0,0,0,0,0.6260236,0.688626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211895,0.688626,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.06145157,0,0,-1,0,0,0,0,0.06145157,0.06759673,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211895,0.06759673,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,0.6082518,0,0,-1,0,0,0,0,0.6082518,0.669077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211895,0.669077,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,0.7223492,0.7223492,1.7,0,0.5202,0.7223492,0,0,0,0,0,0,0,0.9776509,0.9287683,5.059654,0,0.9287683,0,0.9287683,2.081109,34.68509,0.2119616,0.794584,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.03053461,0.2670532,0.2670532,1.7,0,0.5202,0.2670532,11.4339,0,0,0,0.03053461,0,0,1.432947,1.361299,4.130886,0.8358915,1.391834,0,1.391834,3.401519,56.69187,0.2120229,0.2937586,0.02442769,1.7,0.8664261
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1977372,0.7788206,0.7788206,1.7,0,0.5202,0.7788206,25.38931,0,0,0,0.1977372,0,0,0.9211794,0.8751205,2.739052,2.088542,1.072858,0,1.072858,4.419321,73.6552,0.2120956,0.8567026,0.1581898,1.7,2.286279
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.6226242,0.5518726,0.5518726,1.543264,0,0.4774111,0.5518726,112.8203,0,0,0,0.6226242,0,0,0.9913917,0.9418221,1.666194,3.054114,1.564446,0,1.564446,5.903485,98.39123,0.2121005,0.6070598,0.4980994,1.7,3.676738
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.8846899,0.8449913,0.8449913,0,-1,0,0.8449913,104.6981,0,0.0000000000000001110223,0,0.8846899,0.8894646,0.8449913,0,0,0.1017481,4.462116,0,0.004774655,-0.004774655,5.898452,98.30734,0.2121005,0.9294904,0.7077519,0,5.346806
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,1.066082,0,0,0,0,0,0,0,0.9590286,0,0,1.066082,0,0,0,0,0.1070533,4.457341,0.1070533,0,0.1070533,6.000012,100,0.2120854,0,0.8528655,0,5.523423
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.256912,1.176201,1.176201,0,0,0,1.176201,106.8621,0.0188063,0,0,1.256912,1.238106,1.176201,0,0,0,4.553689,0,0,0,6.000012,100,0.2120854,1.293821,1.00553,0,5.810601
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.558613,0,0,0,0,0,0,0,1.558613,0,0,1.558613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2120854,0,1.246891,0,6.112302
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.419323,0,0,0,0,0,0,0,1.419323,0,0,1.419323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2120854,0,1.135459,0,5.973012
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.298133,0,0,0,-1,0,0,0,1.298133,0,0,1.298133,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2120854,0,1.038507,0,5.851822
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.6602833,1.389112,1.389112,0.7618425,0,0.264083,1.389112,47.53278,0,0,0,0.6602833,0.6602833,0.6272692,0,0,0,4.553689,0,0,0,6.000012,100,0.2120854,1.528023,0.5282267,1.7,5.213972
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.5246988,1.159541,1.159541,0,0,0,1.159541,45.25055,0,0.0000000000000002220446,0,0.5246988,1.22057,1.159541,0,0,0,4.553689,0,0.6958709,-0.6958709,5.2665,87.77482,0.2120854,1.275495,0.419759,0,5.078388
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3961666,2.303392,2.303392,1.7,0,0.5202,2.303392,17.19927,0.0000000000000002220446,0,0,0.3961666,0.6351491,0.6033916,0,0,0.7731899,3.857818,0,0.2389825,-0.2389825,5.01459,83.57633,0.2120854,2.533731,0.3169333,1.7,4.253984
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02248804,0,0,0,0,0,0,0,0,0,0,0.02248804,0,0,0,0,1.038726,3.618836,0.02248804,0,0.02248804,5.035924,83.9319,0.2120822,0,0.01799043,0,3.641324
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.2822981,0.2822981,0,-1,0,0.2822981,0,0,0.00000000000000005551115,0,0,0.2971559,0.2822981,0,0,1.016238,3.639075,0,0.2971559,-0.2971559,4.722694,78.71141,0.2120822,0.3105279,0,0,3.639075
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,1.523414,1.38,0,-1,0,1.38,0,0,0.1434142,0.2957557,0,1.452632,1.38,0,0,1.346411,3.341919,0,1.452632,-1.452632,3.191486,53.19133,0.2120822,1.675756,0,0,3.341919
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,2.78473,1.38,0,-1,0,1.38,0,0,1.40473,1.683203,0,1.452632,1.38,0,0,2.960446,1.889287,0,1.452632,-1.452632,1.660278,27.67124,0.2120822,3.063203,0,0,1.889287
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.3601004,0.3601004,0,-1,0,0.3601004,0,0,0,0,0,0.379053,0.3601004,0,0,4.574481,0.4366558,0,0.379053,-0.379053,1.260721,21.01197,0.2120822,0.3961104,0,0,0.4366558
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.3947633,0.05472258,0,-1,0,0.05472258,0,0,0.3400407,0.3795171,0,0.05760271,0.05472258,0,0,4.995651,0.05760271,0,0.05760271,-0.05760271,1.200002,20,0.2120822,0.4342397,0,0,0.05760271
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.3916861,0,0,-1,0,0,0,0,0.3916861,0.4308547,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120822,0.4308547,0,0,0
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.4186319,0,0,-1,0,0,0,0,0.4186319,0.4604951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120822,0.4604951,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120822,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120822,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.1235872,0,0,-1,0,0,0,0,0.1235872,0.1359459,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120822,0.1359459,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.475311,0.475311,1.7,0,0.5202,0.475311,0,0,0,0,0,0,0,1.224689,1.163455,5.059654,0,1.163455,0,1.163455,2.303752,38.39579,0.2121653,0.522842,0,1.7,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01469258,0.1544006,0.1544006,1.607032,0,0.4948198,0.1544006,9.51588,0,0,0,0.01469258,0,0,1.452632,1.38,3.8962,1.047109,1.394693,0,1.394693,3.626874,60.44778,0.212207,0.1698407,0.01175406,1.7,1.061802
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.315479,0.8911023,0.8911023,1.7,0,0.5202,0.8911023,35.40324,0,0,0,0.315479,0,0,0.8088978,0.7684529,2.501507,2.302332,1.083932,0,1.083932,4.655182,77.58621,0.2122776,0.9802125,0.2523832,1.7,2.617811
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.526787,1.629081,1.629081,1.7,0,0.5202,1.629081,32.33646,0,0,0,0.526787,0,0,0.07091951,0.06737354,1.417575,3.277871,0.5941605,0,0.5941605,5.218852,86.9807,0.212309,1.791988,0.4214296,1.7,3.804658
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.4163233,0,0,0,-1,0,0,0,0,0,0,0.4163233,0,0,0,0,0.8234148,3.812616,0.4163233,0,0.4163233,5.613811,93.56333,0.2122502,0,0.3330586,0,4.228939
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.8425505,1.260611,1.260611,0.8469251,0,0.2873106,1.260611,66.83667,0.00000000000000005551115,0,0,0.8425505,0.435459,0.413686,0,0,0.4070915,4.187306,0.4070915,0,0.4070915,6.000012,100,0.2122708,1.386672,0.6740404,1.7,5.029857
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.9594311,0,0,0,0,0,0,0,0.9594311,0,0,0.9594311,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2122708,0,0.7675448,0,5.51312
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,1.009401,0.6237748,0.6237748,0,0,0,0.6237748,161.8214,0.3527963,0,0,1.009401,0.6566051,0.6237748,0,0,0,4.553689,0,0,0,6.000012,100,0.2122708,0.6861523,0.807521,0,5.56309
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.8311895,0.9520156,0.9520156,0,0,0,0.9520156,87.30839,0,0.0000000000000001110223,0,0.8311895,1.002122,0.9520156,0,0,0,4.553689,0,0.1709322,-0.1709322,5.819834,96.99703,0.2122708,1.047217,0.6649516,0,5.384879
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.3458812,1.487575,1.38,0,-1,0,1.38,25.06385,0.0000000000000002220446,0.1075751,0.2563325,0.3458812,1.452632,1.38,0,0,0.1899247,4.382757,0,1.10675,-1.10675,4.653216,77.55345,0.2122708,1.636333,0.2767049,0,4.728638
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.3190248,0.6326291,0.6326291,0,0,0,0.6326291,50.42841,0,0,0,0.3190248,0.6659254,0.6326291,0,0,1.419647,3.276006,0,0.3469006,-0.3469006,4.287551,71.45904,0.2122708,0.695892,0.2552199,0,3.595031
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.395474,2.064359,2.064359,1.7,0,0.5202,2.064359,19.15723,0,0,0,0.395474,0.3835362,0.3643594,0,0,1.805092,2.929106,0.01193774,0,0.01193774,4.298876,71.64779,0.2122714,2.270795,0.3163792,1.7,3.32458
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.0878065,2.067309,2.067309,1.7,0,0.5202,2.067309,4.247381,0,0,0,0.0878065,0.3866413,0.3673092,0,0,1.793155,2.93985,0,0.2988348,-0.2988348,3.983876,66.39781,0.2122714,2.27404,0.0702452,1.7,3.027656
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.31681,0.31681,1.7,0,0.5202,0.31681,0,0,0,0,0,0,0,1.38319,1.314031,2.125193,2.641015,1.314031,0,1.314031,5.230475,87.17442,0.2123429,0.348491,0,1.7,2.641015
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,0.8840935,0.8840935,0,-1,0,0.8840935,0,0,0.0000000000000001110223,0,0,0.9306248,0.8840935,0,0,0.8111628,3.823642,0,0.9306248,-0.9306248,4.249511,70.82504,0.2123429,0.9725029,0,0,3.823642
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,0.6799703,0.6799703,0,-1,0,0.6799703,0,0,0.0000000000000001110223,0,0,0.7157582,0.6799703,0,0,1.84519,2.893018,0,0.7157582,-0.7157582,3.495035,58.25047,0.2123429,0.7479674,0,0,2.893018
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,1.213904,1.213904,0,-1,0,1.213904,0,0,0.0000000000000002220446,0,0,1.277793,1.213904,0,0,2.640477,2.177259,0,1.277793,-1.277793,2.148123,35.80198,0.2123429,1.335294,0,0,2.177259
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.3405024,0.3405024,0,-1,0,0.3405024,0,0,0.00000000000000005551115,0,0,0.3584236,0.3405024,0,0,4.060247,0.899466,0,0.3584236,-0.3584236,1.770311,29.50513,0.2123429,0.3745527,0,0,0.899466
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.4255231,0.4255231,0,-1,0,0.4255231,0,0,0.00000000000000005551115,0,0,0.4479191,0.4255231,0,0,4.458496,0.5410424,0,0.4479191,-0.4479191,1.298163,21.63601,0.2123429,0.4680755,0,0,0.5410424
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.3282753,0.08846716,0,-1,0,0.08846716,0,0,0.2398081,0.2726357,0,0.09312332,0.08846716,0,0,4.956184,0.09312332,0,0.09312332,-0.09312332,1.200002,20,0.2123429,0.3611028,0,0,0.09312332
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.1127885,0,0,-1,0,0,0,0,0.1127885,0.1240673,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123429,0.1240673,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123429,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.337633,0,0,-1,0,0,0,0,0.337633,0.3713963,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123429,0.3713963,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123429,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.3082685,0.3082685,1.7,0,0.5202,0.3082685,0,0,0,0,0,0,0,1.391732,1.322145,5.059654,0,1.322145,0,1.322145,2.454299,40.9049,0.2124132,0.3390953,0,1.7,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04245021,0.1616147,0.1616147,1.614246,0,0.4967892,0.1616147,26.26629,0.0000000000000002220446,0,0,0.04245021,0,0,1.452632,1.38,3.737509,1.18993,1.42245,0,1.42245,3.803754,63.39577,0.212452,0.1777762,0.03396016,1.7,1.232381
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4524962,0.8850968,0.8850968,1.7,0,0.5202,0.8850968,51.12392,0,0,0,0.4524962,0,0,0.8149032,0.774158,2.315059,2.470136,1.226654,0,1.226654,4.96746,82.79084,0.2125295,0.9736065,0.361997,1.7,2.922632
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.991892,0,0,0,0,0,0,0,0,0,0,0.991892,0,0,0,0,1.088405,3.574125,0.991892,0,0.991892,5.908452,98.474,0.21239,0,0.7935137,0,4.566017
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.217653,1.298568,1.298568,0,-1,0,1.298568,93.76894,0,0.0000000000000002220446,0.0484243,1.217653,1.366913,1.298568,0,0,0.09651292,4.466827,0,0.1492602,-0.1492602,5.751118,95.85177,0.21239,1.428424,0.9741224,0,5.68448
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.624,2.016782,2.016782,0.7232213,0,0.2535394,2.016782,80.52434,0,0,0,1.624,1.361642,1.29356,0,0,0.2623576,4.317567,0.2623576,0,0.2623576,6.000012,100,0.2123705,2.21846,1.2992,1.7,5.941567
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.904619,1.877222,1.877222,0.4972221,0,0.1918416,1.877222,101.4594,0.4519875,0,0,1.904619,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2123705,2.064944,1.523695,1.7,6.458308
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.914608,1.092854,1.092854,0,0,0,1.092854,175.1934,0.7642355,0,0,1.914608,1.150373,1.092854,0,0,0,4.553689,0,0,0,6.000012,100,0.2123705,1.202139,1.531687,0,6.468297
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.736626,0,0,0,0,0,0,0,1.736626,0,0,1.736626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2123705,0,1.389301,0,6.290315
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.34394,1.418284,1.38,0,-1,0,1.38,97.38693,0.0000000000000002220446,0.03828429,0.1801127,1.34394,1.452632,1.38,0,0,0,4.553689,0,0.1086919,-0.1086919,5.885441,98.09048,0.2123705,1.560113,1.075152,0,5.897629
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,1.200038,1.237367,1.237367,0,0,0,1.237367,96.98322,0,0,0,1.200038,1.302491,1.237367,0,0,0.1207688,4.444997,0,0.1024531,-0.1024531,5.777446,96.29057,0.2123705,1.361104,0.9600306,0,5.645035
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.7372734,0.4507932,0.4507932,0,0,0,0.4507932,163.5502,0.02814857,0,0,0.7372734,0.4745192,0.4507932,0,0,0.2346056,4.342544,0.2346056,0,0.2346056,6.000012,100,0.2123376,0.4958726,0.5898187,0,5.079817
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2429056,0.1633901,0.1633901,0,0,0,0.1633901,148.6661,0.07091605,0,0,0.2429056,0.1719896,0.1633901,0,0,0,4.553689,0,0,0,6.000012,100,0.2123376,0.1797291,0.1943245,0,4.796595
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2123376,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,0.9746333,0.9746333,0,-1,0,0.9746333,0,0,0.0000000000000001110223,0,0,1.02593,0.9746333,0,0,0,4.553689,0,1.02593,-1.02593,4.918587,81.97629,0.2123376,1.072097,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,1.868283,1.38,0,-1,0,1.38,0,0,0.4882826,0.6751109,0,1.452632,1.38,0,0,1.139922,3.527759,0,1.452632,-1.452632,3.387379,56.4562,0.2123376,2.055111,0,0,3.527759
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,2.495368,1.38,0,-1,0,1.38,0,0,1.115368,1.364905,0,1.452632,1.38,0,0,2.753957,2.075128,0,1.452632,-1.452632,1.856171,30.93612,0.2123376,2.744905,0,0,2.075128
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0001231496,0.0001231496,0,-1,0,0.0001231496,0,0,0,0,0,0.0001296312,0.0001231496,0,0,4.367992,0.6224959,0,0.0001296312,-0.0001296312,1.856034,30.93384,0.2123376,0.0001354646,0,0,0.6224959
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.368136,0.6223664,0,0,0,1.856034,30.93384,0.2123376,0,0,0,0.6223664
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.1459427,0.1459427,0,-1,0,0.1459427,0,0,0.00000000000000002775558,0,0,0.1536239,0.1459427,0,0,4.368136,0.6223664,0,0.1536239,-0.1536239,1.6941,28.23495,0.2123376,0.160537,0,0,0.6223664
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.2976864,0.2976864,0,-1,0,0.2976864,0,0,0.00000000000000005551115,0,0,0.3133541,0.2976864,0,0,4.538829,0.4687425,0,0.3133541,-0.3133541,1.363796,22.72989,0.2123376,0.327455,0,0,0.4687425
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.887001,0.1553884,0,0,0,1.363796,22.72989,0.2123376,0,0,0,0.1553884
