Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.2234556,0.147619,0,-1,0,0.147619,0,0,0.07583668,0.09818225,0,0.1553884,0.147619,0,0,4.887001,0.1553884,0,0.1553884,-0.1553884,1.200002,20,0.2123376,0.2458012,0,0,0.1553884
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,0.6524215,0,0,-1,0,0,0,0,0.6524215,0.7176637,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123376,0.7176637,0,0,0
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.2140165,0.2140165,1.666648,0,0.5110949,0.2140165,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2123928,0.2354182,0,1.7,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.0535034,0.4834532,0.4834532,1.7,0,0.5202,0.4834532,11.06693,0,0,0,0.0535034,0,0,1.216547,1.15572,3.679654,1.242,1.209223,0,1.209223,3.656355,60.93913,0.212477,0.5317985,0.04280272,1.7,1.295503
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3953071,0.2526844,0.2526844,1.7,0,0.5202,0.2526844,156.443,0,0,0,0.3953071,0,0,1.447316,1.37495,2.470432,2.330301,1.770257,0,1.770257,5.335768,88.92929,0.212484,0.2779528,0.3162457,1.7,2.725608
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.695327,1.236678,1.236678,0,0,0,1.236678,56.22537,0,0.0000000000000002220446,0,0.695327,1.301767,1.236678,0,0,0.7001745,3.923532,0,0.6064397,-0.6064397,4.696525,78.27525,0.212484,1.360346,0.5562616,0,4.618859
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.9572229,2.151825,1.38,0,-1,0,1.38,69.36398,0.0000000000000002220446,0.771825,0.9870075,0.9572229,1.452632,1.38,0,0,1.373996,3.317092,0,0.4954087,-0.4954087,4.174318,69.57182,0.212484,2.367007,0.7657783,0,4.274315
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.207476,1.118255,1.118255,0,0,0,1.118255,107.9785,0,0,0,1.207476,1.177111,1.118255,0,0,1.924451,2.821683,0.03036471,0,0.03036471,4.203125,70.05193,0.2124798,1.230081,0.9659805,0,4.029159
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.297159,1.176479,1.176479,0,0,0,1.176479,110.2577,0,0,0,1.297159,1.238399,1.176479,0,0,1.894086,2.849012,0.05876024,0,0.05876024,4.258869,70.98101,0.2124715,1.294127,1.037727,0,4.146171
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.533236,0.4377711,0.4377711,0,0,0,0.4377711,350.2368,0,0,0,1.533236,0.4608117,0.4377711,0,0,1.835326,2.901896,1.072424,0,1.072424,5.27626,87.93748,0.2123214,0.4815482,1.226588,0,4.435132
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.461209,0.6010585,0.6010585,0,0,0,0.6010585,243.106,0.06561446,0,0,1.461209,0.6326931,0.6010585,0,0,0.7629018,3.867077,0.7629018,0,0.7629018,6.000012,100,0.2122147,0.6611643,1.168967,0,5.328287
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.497703,1.608716,1.38,0,-1,0,1.38,108.5292,0.04507098,0.228716,0.3895876,1.497703,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2122147,1.769588,1.198162,0,6.051392
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,1.211809,2.560905,2.560905,1.409686,0,0.4409443,2.560905,47.31956,0,0,0,1.211809,1.211809,1.151218,0,0,0,4.553689,0,0,0,6.000012,100,0.2122147,2.816995,0.9694471,1.7,5.765498
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.6715168,0,0,0,0,0,0,0,0.6715168,0,0,0.6715168,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2122147,0,0.5372134,0,5.225206
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.3450868,1.4979,1.4979,1.170068,0,0.3755285,1.4979,23.03804,0.0000000000000001665335,0,0,0.3450868,0.3450868,0.3278325,0,0,0,4.553689,0,0,0,6.000012,100,0.2122147,1.64769,0.2760695,1.7,4.898776
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,1.696428,1.696428,1.696428,0,0.5192248,1.696428,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2122147,1.866071,0,1.7,4.553689
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,0.7885668,0.7885668,0,-1,0,0.7885668,0,0,0.0000000000000001110223,0,0,0.8300703,0.7885668,0,0,0,4.553689,0,0.8300703,-0.8300703,5.125041,85.41718,0.2122147,0.8674234,0,0,4.553689
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,1.066305,1.066305,0,-1,0,1.066305,0,0,0.0000000000000002220446,0,0,1.122426,1.066305,0,0,0.9223003,3.723619,0,1.122426,-1.122426,3.9419,65.6982,0.2122147,1.172935,0,0,3.723619
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.16944,2.601193,0,0,0,3.9419,65.6982,0.2122147,0,0,0,2.601193
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.1404911,0.1404911,0,-1,0,0.1404911,0,0,0,0,0,0.1478853,0.1404911,0,0,2.16944,2.601193,0,0.1478853,-0.1478853,3.786015,63.10013,0.2122147,0.1545402,0,0,2.601193
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.2777984,0.2777984,0,-1,0,0.2777984,0,0,0.00000000000000005551115,0,0,0.2924193,0.2777984,0,0,2.333757,2.453307,0,0.2924193,-0.2924193,3.477778,57.96286,0.2122147,0.3055782,0,0,2.453307
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.658668,2.160888,0,0,0,3.477778,57.96286,0.2122147,0,0,0,2.160888
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.2426842,0.2426842,0,-1,0,0.2426842,0,0,0,0,0,0.255457,0.2426842,0,0,2.658668,2.160888,0,0.255457,-0.255457,3.208503,53.47494,0.2122147,0.2669526,0,0,2.160888
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.09773008,0.09773008,0,-1,0,0.09773008,0,0,0.00000000000000001387779,0,0,0.1028738,0.09773008,0,0,2.942509,1.905431,0,0.1028738,-0.1028738,3.100065,51.66764,0.2122147,0.1075031,0,0,1.905431
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.08206004,0.08206004,0,-1,0,0.08206004,0,0,0,0,0,0.08637899,0.08206004,0,0,3.056813,1.802557,0,0.08637899,-0.08637899,3.009013,50.15012,0.2122147,0.09026604,0,0,1.802557
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.2542539,0.2542539,0,-1,0,0.2542539,0,0,0.00000000000000005551115,0,0,0.2676357,0.2542539,0,0,3.15279,1.716178,0,0.2676357,-0.2676357,2.7269,45.44825,0.2122147,0.2796793,0,0,1.716178
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.2127752,0.2127752,0,0,0,0.2127752,0,0,0.00000000000000002775558,0,0,0.2239739,0.2127752,0,0,3.450163,1.448542,0,0.2239739,-0.2239739,2.490811,41.51344,0.2122147,0.2340527,0,0,1.448542
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03810889,0.2114911,0.2114911,0,0,0,0.2114911,18.01915,0,0.00000000000000002775558,0,0.03810889,0.2226222,0.2114911,0,0,3.699023,1.224569,0,0.1845133,-0.1845133,2.296317,38.27187,0.2122147,0.2326402,0.03048712,0,1.262677
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.1042967,1.620174,1.620174,1.7,0,0.5202,1.620174,6.437378,0,0,0,0.1042967,0,0,0.07982611,0.0758348,3.904037,1.040055,0.1801315,0,0.1801315,2.467205,41.12,0.2122253,1.782191,0.08343738,1.7,1.144352
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2888583,0.5762091,0.5762091,1.7,0,0.5202,0.5762091,50.13082,0,0,0,0.2888583,0,0,1.123791,1.067601,3.723906,1.202174,1.35646,0,1.35646,3.754055,62.56746,0.2122904,0.63383,0.2310867,1.7,1.491032
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1905447,1.433816,1.38,0,-1,0,1.38,13.80759,0.0000000000000002220446,0.05381583,0.1971974,0.1905447,1.452632,1.38,0,0,2.367446,2.422987,0,1.262087,-1.262087,2.423699,40.3949,0.2122904,1.577197,0.1524358,0,2.613532
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.4287656,2.585824,2.585824,1.7,0,0.5202,2.585824,16.58139,0,0,0,0.4287656,0.9324464,0.8858241,0,0,3.769765,1.1609,0,0.5036808,-0.5036808,1.892773,31.54615,0.2122904,2.844406,0.3430125,1.7,1.589666
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.5149105,1.670883,1.670883,1.7,0,0.5202,1.670883,30.81667,0,0,0,0.5149105,0,0,0.0291171,0.02766125,4.32941,0.6572196,0.5425717,0,0.5425717,2.407501,40.12494,0.212318,1.837971,0.4119284,1.7,1.17213
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.407895,0.5646829,0.5646829,1.7,0,0.5202,0.5646829,249.3249,0,0,0,1.407895,0,0,1.135317,1.078551,3.786839,1.145534,2.486446,0,2.486446,4.766352,79.43903,0.2122253,0.6211512,1.126316,1.7,2.553429
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,1.172338,2.926912,2.926912,1.7,0,0.5202,2.926912,40.05376,0.0000000000000002220446,0,0.1396027,1.172338,1.291486,1.226912,0,0,1.300392,3.383336,0,0.1191477,-0.1191477,4.640759,77.34583,0.2122253,3.219603,0.9378705,1.7,4.555674
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.7111192,1.608559,1.38,0,-1,0,1.38,51.53037,0.0000000000000002220446,0.2285585,0.3894144,0.7111192,1.452632,1.38,0,0,1.432779,3.264188,0,0.7415124,-0.7415124,3.859136,64.31881,0.2122253,1.769414,0.5688953,0,3.975307
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.4336939,0.6921431,0.6921431,0,0,0,0.6921431,62.65956,0,0,0,0.4336939,0.7285717,0.6921431,0,0,2.256681,2.522676,0,0.2948779,-0.2948779,3.548308,59.13834,0.2122253,0.7613574,0.3469551,0,2.95637
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.5019773,2.173755,2.173755,1.7,0,0.5202,2.173755,23.09263,0,0,0,0.5019773,0.49869,0.4737555,0,0,2.584323,2.227798,0.003287359,0,0.003287359,3.551426,59.19032,0.2122255,2.391131,0.4015819,1.7,2.729775
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.3149,1.636239,1.636239,1.7,0,0.5202,1.636239,19.24535,0,0,0,0.3149,0,0,0.06376061,0.06057258,2.581036,2.230757,0.3754726,0,0.3754726,3.907631,65.12705,0.2122454,1.799863,0.25192,1.7,2.545656
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,1.686227,1.686227,1.7,0,0.5202,1.686227,0,0,0,0,0,0,0,0.01377268,0.01308404,2.205563,2.568682,0.01308404,0,0.01308404,3.920043,65.33392,0.2122463,1.85485,0,1.7,2.568682
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,1.167285,1.167285,0,-1,0,1.167285,0,0,0,0,0,1.228721,1.167285,0,0,2.192479,2.580457,0,1.228721,-1.228721,2.624857,43.74753,0.2122463,1.284014,0,0,2.580457
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,0.7295412,0.7295412,0,-1,0,0.7295412,0,0,0.0000000000000001110223,0,0,0.7679381,0.7295412,0,0,3.557725,1.351736,0,0.7679381,-0.7679381,1.815379,30.25626,0.2122463,0.8024954,0,0,1.351736
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.3571449,0.3571449,0,-1,0,0.3571449,0,0,0,0,0,0.375942,0.3571449,0,0,4.41099,0.5837979,0,0.375942,-0.375942,1.419102,23.65165,0.2122463,0.3928594,0,0,0.5837979
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.1251127,0.1251127,0,-1,0,0.1251127,0,0,0,0,0,0.1316976,0.1251127,0,0,4.828703,0.2078559,0,0.1316976,-0.1316976,1.28028,21.33796,0.2122463,0.1376239,0,0,0.2078559
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,0.7419028,0.07235043,0,-1,0,0.07235043,0,0,0.6695524,0.7437426,0,0.07615834,0.07235043,0,0,4.975034,0.07615834,0,0.07615834,-0.07615834,1.200002,20,0.2122463,0.8160931,0,0,0.07615834
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.4733946,0,0,-1,0,0,0,0,0.4733946,0.5207341,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2122463,0.5207341,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.4207879,0,0,-1,0,0,0,0,0.4207879,0.4628667,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2122463,0.4628667,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.1913238,0,0,-1,0,0,0,0,0.1913238,0.2104562,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2122463,0.2104562,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.3403724,0,0,-1,0,0,0,0,0.3403724,0.3744097,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2122463,0.3744097,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.2617378,0,0,-1,0,0,0,0,0.2617378,0.2879116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2122463,0.2879116,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.1474946,0.1474946,1.600126,0,0.4929344,0.1474946,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.212288,0.1622441,0,1.7,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06545847,0.2961688,0.2961688,1.7,0,0.5202,0.2961688,22.10174,0,0,0,0.06545847,0,0,1.403831,1.33364,3.679654,1.242,1.399098,0,1.399098,3.836486,63.94131,0.2123468,0.3257857,0.05236677,1.7,1.307459
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.4241435,2.350754,2.350754,1.7,0,0.5202,2.350754,18.04288,0.0000000000000002220446,0,0,0.4241435,0.6850036,0.6507534,0,0,2.280556,2.501188,0,0.2608601,-0.2608601,3.561516,59.35847,0.2123468,2.585829,0.3393148,1.7,2.925332
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.9278811,0.5611917,0.5611917,1.7,0,0.5202,0.5611917,165.3412,0,0,0,0.9278811,0,0,1.138808,1.081868,2.570401,2.240328,2.009749,0,2.009749,5.468131,91.13533,0.2123206,0.6173109,0.7423049,1.7,3.168209
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.347703,0.1661225,0.1661225,0,-1,0,0.1661225,811.2704,0.6121854,0,0,1.347703,0.1748658,0.1661225,0,0,0.5606518,4.049102,0.5606518,0,0.5606518,6.000012,100,0.2122428,0.1827348,1.078162,0,5.396805
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.444269,1.230199,1.230199,0,0,0,1.230199,117.4012,0.1493218,0,0,1.444269,1.294947,1.230199,0,0,0,4.553689,0,0,0,6.000012,100,0.2122428,1.353219,1.155415,0,5.997958
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.774918,0.09044669,0.09044669,0,0,0,0.09044669,1962.391,1.679711,0,0,1.774918,0.09520704,0.09044669,0,0,0,4.553689,0,0,0,6.000012,100,0.2122428,0.09949136,1.419935,0,6.328607
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.721762,0.1805483,0.1805483,0,0,0,0.1805483,953.6293,1.531711,0,0,1.721762,0.1900509,0.1805483,0,0,0,4.553689,0,0,0,6.000012,100,0.2122428,0.1986032,1.377409,0,6.275451
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.686817,0.77043,0.77043,0,0,0,0.77043,218.9449,0.875838,0,0,1.686817,0.810979,0.77043,0,0,0,4.553689,0,0,0,6.000012,100,0.2122428,0.8474731,1.349454,0,6.240506
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.429173,1.108371,1.108371,0,-1,0,1.108371,128.9436,0.2624668,0,0,1.429173,1.166706,1.108371,0,0,0,4.553689,0,0,0,6.000012,100,0.2122428,1.219208,1.143338,0,5.982862
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,1.253562,0,0,0,0,0,0,0,1.253562,0,0,1.253562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2122428,0,1.002849,0,5.807251
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.8771889,1.405852,1.405852,0.5725228,0,0.2123987,1.405852,62.39553,0.0000000000000001110223,0,0,0.8771889,0.8771889,0.8333295,0,0,0,4.553689,0,0,0,6.000012,100,0.2122428,1.546438,0.7017512,1.7,5.430878
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3593082,0,0,0,0,0,0,0,0.3593082,0,0,0.3593082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2122428,0,0.2874465,0,4.912997
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2122428,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.04381201,0.04381201,0,-1,0,0.04381201,0,0,0,0,0,0.04611791,0.04381201,0,0,0,4.553689,0,0.04611791,-0.04611791,5.951399,99.18979,0.2122428,0.04819322,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,2.053473,1.38,0,-1,0,1.38,0,0,0.673473,0.8788203,0,1.452632,1.38,0,0,0.05124212,4.507571,0,1.452632,-1.452632,4.420191,73.66971,0.2122428,2.25882,0,0,4.507571
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.665277,3.05494,0,0,0,4.420191,73.66971,0.2122428,0,0,0,3.05494
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.1768516,0.1768516,0,-1,0,0.1768516,0,0,0,0,0,0.1861596,0.1768516,0,0,1.665277,3.05494,0,0.1861596,-0.1861596,4.223962,70.39922,0.2122428,0.1945368,0,0,3.05494
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.300707,0.300707,0,-1,0,0.300707,0,0,0.00000000000000005551115,0,0,0.3165337,0.300707,0,0,1.872121,2.86878,0,0.3165337,-0.3165337,3.890306,64.8383,0.2122428,0.3307777,0,0,2.86878
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.223825,2.552246,0,0,0,3.890306,64.8383,0.2122428,0,0,0,2.552246
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.4391389,0.4391389,0,-1,0,0.4391389,0,0,0.00000000000000005551115,0,0,0.4622515,0.4391389,0,0,2.223825,2.552246,0,0.4622515,-0.4622515,3.40305,56.71739,0.2122428,0.4830528,0,0,2.552246
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.737438,2.089995,0,0,0,3.40305,56.71739,0.2122428,0,0,0,2.089995
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.2812212,0.2812212,0,-1,0,0.2812212,0,0,0.00000000000000005551115,0,0,0.2960223,0.2812212,0,0,2.737438,2.089995,0,0.2960223,-0.2960223,3.091015,51.51682,0.2122428,0.3093433,0,0,2.089995
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.4943054,0.4943054,0,-1,0,0.4943054,0,0,0.0000000000000001110223,0,0,0.5203215,0.4943054,0,0,3.066352,1.793972,0,0.5203215,-0.5203215,2.542548,42.37572,0.2122428,0.5437359,0,0,1.793972
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.310836,0.310836,0,0,0,0.310836,0,0,0,0,0,0.3271957,0.310836,0,0,3.644487,1.273651,0,0.3271957,-0.3271957,2.197654,36.62749,0.2122428,0.3419195,0,0,1.273651
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.05152804,0.1729997,0.1729997,0,0,0,0.1729997,29.78505,0,0,0,0.05152804,0.1821049,0.1729997,0,0,4.008038,0.9464552,0,0.1305769,-0.1305769,2.060014,34.33349,0.2122428,0.1902996,0.04122243,0,0.9979833
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.3177462,3.406225,2.776943,1.7,0,0.5202,2.776943,11.4423,0,0.629282,1.211392,0.3177462,1.133625,1.076943,0,0,4.153123,0.8158783,0,0.8158783,-0.8158783,1.200002,20,0.2122428,3.746848,0.254197,1.7,1.133625
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.7226096,1.886055,1.886055,1.7,0,0.5202,1.886055,38.31327,0,0,0.237365,0.7226096,0.1958477,0.1860553,0,0,5.059654,0,0.5267619,0,0.5267619,1.699733,28.32882,0.2122689,2.074661,0.5780876,1.7,0.7226096
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.288628,0.4526063,0.4526063,0,-1,0,0.4526063,284.7128,0,0,0,1.288628,0.4764276,0.4526063,0,0,4.532893,0.4740857,0.8122004,0,0.8122004,2.470253,41.17081,0.2121563,0.4978669,1.030902,0,1.762714
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.668602,1.837206,1.837206,1.7,0,0.5202,1.837206,90.82281,0,0,0,1.668602,0.1444278,0.1372064,0,0,3.720692,1.205066,1.524175,0,1.524175,3.916213,65.27008,0.2121913,2.020927,1.334882,1.7,2.873669
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.476493,0.992394,0.992394,1.676417,0,0.5137618,0.992394,148.781,0,0,0,1.476493,0,0,0.6840228,0.6498217,2.196517,2.576823,2.126315,0,2.126315,5.933412,98.89001,0.2121446,1.091633,1.181195,1.7,4.053317
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.440673,0.5985958,0.5985958,0,0,0,0.5985958,240.6755,0.74037,0,0,1.440673,0.6301008,0.5985958,0,0,0.07020234,4.490507,0.07020234,0,0.07020234,6.000012,100,0.2121349,0.6584554,1.152539,0,5.93118
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.717829,1.718215,1.718215,0.425,0,0.172125,1.718215,99.97753,0.35655,0,0,1.717829,1.361279,1.293215,0,0,0,4.553689,0,0,0,6.000012,100,0.2121349,1.890036,1.374263,1.7,6.271518
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.706197,3.120469,1.38,0,-1,0,1.38,123.6374,0.253565,1.740469,2.052516,1.706197,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2121349,3.432516,1.364957,0,6.259885
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.300579,1.829562,1.829562,0.594012,0,0.2182653,1.829562,71.08691,0,0,0,1.300579,1.300579,1.23555,0,0,0,4.553689,0,0,0,6.000012,100,0.2121349,2.012518,1.040463,1.7,5.854268
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.7736611,1.924495,1.924495,1.189517,0,0.3808382,1.924495,40.20073,0,0,0,0.7736611,0.7736611,0.7349781,0,0,0,4.553689,0,0,0,6.000012,100,0.2121349,2.116945,0.6189289,1.7,5.32735
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.4300835,0.5120407,0.5120407,0,0,0,0.5120407,83.99401,0,0,0,0.4300835,0.5389902,0.5120407,0,0,0,4.553689,0,0.1089067,-0.1089067,5.885214,98.08671,0.2121349,0.5632448,0.3440668,0,4.983772
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,2.305906,2.305906,1.7,0,0.5202,2.305906,0,0,0,0,0,0.6377958,0.605906,0,0,0.1210074,4.444782,0,0.6377958,-0.6377958,5.212918,86.8818,0.2121349,2.536497,0,1.7,4.444782
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,0.6640917,0.6640917,0,-1,0,0.6640917,0,0,0,0,0,0.6990439,0.6640917,0,0,0.8296694,3.806987,0,0.6990439,-0.6990439,4.476061,74.60088,0.2121349,0.7305009,0,0,3.806987
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.2930445,0.2930445,0,-1,0,0.2930445,0,0,0.00000000000000005551115,0,0,0.3084679,0.2930445,0,0,1.606385,3.107943,0,0.3084679,-0.3084679,4.150908,69.18166,0.2121349,0.3223489,0,0,3.107943
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,0.7620018,0.7620018,0,-1,0,0.7620018,0,0,0.0000000000000001110223,0,0,0.8021072,0.7620018,0,0,1.949127,2.799475,0,0.8021072,-0.8021072,3.305413,55.0901,0.2121349,0.838202,0,0,2.799475
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,0.5105655,0.5105655,0,-1,0,0.5105655,0,0,0,0,0,0.5374373,0.5105655,0,0,2.840357,1.997368,0,0.5374373,-0.5374373,2.738904,45.64831,0.2121349,0.561622,0,0,1.997368
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.4135729,0.4135729,0,-1,0,0.4135729,0,0,0.00000000000000005551115,0,0,0.4353399,0.4135729,0,0,3.43751,1.45993,0,0.4353399,-0.4353399,2.280015,38.00018,0.2121349,0.4549302,0,0,1.45993
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.132179,0.132179,0,-1,0,0.132179,0,0,0.00000000000000002775558,0,0,0.1391358,0.132179,0,0,3.921221,1.02459,0,0.1391358,-0.1391358,2.133353,35.55582,0.2121349,0.1453969,0,0,1.02459
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.2421738,0.2421738,0,-1,0,0.2421738,0,0,0,0,0,0.2549198,0.2421738,0,0,4.075816,0.8854546,0,0.2549198,-0.2549198,1.864644,31.07734,0.2121349,0.2663912,0,0,0.8854546
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.2304719,0.2304719,0,-1,0,0.2304719,0,0,0.00000000000000002775558,0,0,0.242602,0.2304719,0,0,4.35906,0.6305348,0,0.242602,-0.242602,1.60892,26.81527,0.2121349,0.2535191,0,0,0.6305348
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.1072775,0.1072775,0,-1,0,0.1072775,0,0,0.00000000000000001387779,0,0,0.1129237,0.1072775,0,0,4.628618,0.3879328,0,0.1129237,-0.1129237,1.489887,24.83141,0.2121349,0.1180052,0,0,0.3879328
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.4510641,0.2612587,0,-1,0,0.2612587,0,0,0.1898054,0.2349119,0,0.2750091,0.2612587,0,0,4.754089,0.2750091,0,0.2750091,-0.2750091,1.200002,20,0.2121349,0.4961706,0,0,0.2750091
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.2014177,0.2014177,1.654049,0,0.5076554,0.2014177,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.212187,0.2215594,0,1.7,0
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05427484,0.3319543,0.3319543,1.7,0,0.5202,0.3319543,16.35009,0,0,0,0.05427484,0,0,1.368046,1.299643,3.679654,1.242,1.353918,0,1.353918,3.793625,63.22696,0.2122518,0.3651497,0.04341987,1.7,1.296275
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2522746,2.143983,2.143983,1.7,0,0.5202,2.143983,11.76664,0,0,0,0.2522746,0.46735,0.4439825,0,0,2.325736,2.460526,0,0.2150754,-0.2150754,3.566916,59.44847,0.2122518,2.358381,0.2018197,1.7,2.712801
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.7791226,0.4582047,0.4582047,1.7,0,0.5202,0.4582047,170.0381,0,0,0,0.7791226,0,0,1.241795,1.179706,2.564709,2.245451,1.958828,0,1.958828,5.425223,90.4202,0.2122329,0.5040252,0.623298,1.7,3.024574
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.7798156,0.7392644,0.7392644,0,-1,0,0.7392644,105.4854,0,0,0,0.7798156,0.778173,0.7392644,0,0,0.6058807,4.008396,0.001642576,0,0.001642576,5.426782,90.44617,0.2122327,0.8131908,0.6238525,0,4.788212
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.361747,1.276405,1.276405,0.5567709,0,0.2080985,1.276405,106.6862,0,0,0,1.361747,0.7575091,0.7196336,0,0,0.6042381,4.009875,0.6042381,0,0.6042381,6.000012,100,0.2121753,1.404045,1.089398,1.7,5.371622
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.467632,2.087789,2.087789,0.7077887,0,0.2493263,2.087789,70.29601,0.0150005,0,0,1.467632,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2121753,2.296568,1.174106,1.7,6.021321
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.711425,1.851285,1.851285,0.4712847,0,0.1847607,1.851285,92.44527,0.2587936,0,0,1.711425,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2121753,2.036413,1.36914,1.7,6.265114
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.362416,0.743809,0.743809,0,0,0,0.743809,183.1674,0.579459,0,0,1.362416,0.7829568,0.743809,0,0,0,4.553689,0,0,0,6.000012,100,0.2121753,0.8181899,1.089933,0,5.916105
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.861159,0.6638009,0.6638009,0,-1,0,0.6638009,129.7315,0.1624212,0,0,0.861159,0.6987378,0.6638009,0,0,0,4.553689,0,0,0,6.000012,100,0.2121753,0.730181,0.6889272,0,5.414848
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.6849156,1.182327,1.182327,0,0,0,1.182327,57.92945,0,0,0,0.6849156,1.244555,1.182327,0,0,0,4.553689,0,0.5596392,-0.5596392,5.4101,90.16816,0.2121753,1.30056,0.5479325,0,5.238605
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1888838,2.179554,2.179554,1.7,0,0.5202,2.179554,8.666169,0,0,0,0.1888838,0.5047932,0.4795536,0,0,0.6218214,3.99405,0,0.3159094,-0.3159094,5.077103,84.61821,0.2121753,2.397509,0.151107,1.7,4.182933
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.08485302,1.567128,1.567128,1.7,0,0.5202,1.567128,5.414557,0,0,0,0.08485302,0,0,0.1328721,0.1262285,0.9728318,3.67814,0.2110815,0,0.2110815,5.277352,87.9557,0.2121883,1.723841,0.06788242,1.7,3.762993
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.3604943,0.3604943,0,0,0,0.3604943,0,0,0.00000000000000005551115,0,0,0.3794677,0.3604943,0,0,0.7617503,3.868114,0,0.3794677,-0.3794677,4.877358,81.28914,0.2121883,0.3965437,0,0,3.868114
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,2.174748,1.38,0,-1,0,1.38,0,0,0.7947481,1.012223,0,1.452632,1.38,0,0,1.183381,3.488646,0,1.452632,-1.452632,3.34615,55.76905,0.2121883,2.392223,0,0,3.488646
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,2.687931,1.38,0,-1,0,1.38,0,0,1.307931,1.576725,0,1.452632,1.38,0,0,2.797416,2.036014,0,1.452632,-1.452632,1.814942,30.24897,0.2121883,2.956725,0,0,2.036014
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,3.776772,0.5542137,0,-1,0,0.5542137,0,0,3.222558,3.600235,0,0.5833828,0.5542137,0,0,4.411451,0.5833828,0,0.5833828,-0.5833828,1.200002,20,0.2121883,4.154449,0,0,0.5833828
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,0.5794136,0,0,-1,0,0,0,0,0.5794136,0.637355,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121883,0.637355,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.4534387,0,0,-1,0,0,0,0,0.4534387,0.4987826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121883,0.4987826,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.4120426,0,0,-1,0,0,0,0,0.4120426,0.4532468,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121883,0.4532468,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.234651,0,0,-1,0,0,0,0,0.234651,0.2581162,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121883,0.2581162,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.3988799,0,0,-1,0,0,0,0,0.3988799,0.4387679,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121883,0.4387679,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.1125749,0,0,-1,0,0,0,0,0.1125749,0.1238324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121883,0.1238324,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.04005282,0,0,-1,0,0,0,0,0.04005282,0.0440581,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121883,0.0440581,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.4372873,0.4372873,1.7,0,0.5202,0.4372873,0,0,0,0,0,0,0,1.262713,1.199577,5.059654,0,1.199577,0,1.199577,2.338021,38.96694,0.2122717,0.481016,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.05004581,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.05004581,0,0,1.452632,1.38,3.860077,1.079619,1.430046,0,1.430046,3.694682,61.5779,0.212277,0,0.04003665,1.7,1.129665
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2561625,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2561625,0,0,1.452632,1.38,2.430032,2.366661,1.636163,0,1.636163,5.246882,87.44785,0.2122539,0,0.20493,1.7,2.622823
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5793834,0,0,0,0,0,0,0,0,0,0,0.5793834,0,0,0,0,0.793869,3.839207,0.5793834,0,0.5793834,5.796533,96.60869,0.2121743,0,0.4635067,0,4.41859
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.9930469,0.5378829,0.5378829,0,-1,0,0.5378829,184.6214,0.2123688,0,0,0.9930469,0.5661924,0.5378829,0,0,0.2144856,4.360652,0.2144856,0,0.2144856,6.000012,100,0.2121448,0.5916711,0.7944375,0,5.353699
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.268173,0.3409484,0.3409484,0,0,0,0.3409484,371.9546,0.9092801,0,0,1.268173,0.3588931,0.3409484,0,0,0,4.553689,0,0,0,6.000012,100,0.2121448,0.3750432,1.014539,0,5.821862
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.68822,2.303845,2.303845,0.9238451,0,0.3083097,2.303845,73.27838,0.2355888,0,0,1.68822,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2121448,2.53423,1.350576,1.7,6.24191
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.327035,2.388751,2.388751,1.128068,0,0.3640627,2.388751,55.55348,0,0,0,1.327035,1.327035,1.260683,0,0,0,4.553689,0,0,0,6.000012,100,0.2121448,2.627626,1.061628,1.7,5.880723
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.5669018,3.079719,3.079719,1.7,0,0.5202,3.079719,18.40758,0,0.0000000000000004440892,0.3076912,0.5669018,1.452336,1.379719,0,0,0,4.553689,0,0.8854343,-0.8854343,5.066682,84.44453,0.2121448,3.387691,0.4535214,1.7,5.120591
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.9206547,1.200213,1.200213,0,-1,0,1.200213,76.70761,0,0,0,0.9206547,1.263382,1.200213,0,0,0.9838158,3.668255,0,0.3427274,-0.3427274,4.705416,78.42344,0.2121448,1.320234,0.7365238,0,4.588909
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,1.00569,0.6014032,0.6014032,0,0,0,0.6014032,167.224,0,0,0,1.00569,0.633056,0.6014032,0,0,1.364624,3.325527,0.3726344,0,0.3726344,5.058928,84.3153,0.2120937,0.6615436,0.8045524,0,4.331218
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.9090919,0.9501224,0.9501224,0,0,0,0.9501224,95.68156,0.0000000000000002220446,0,0,0.9090919,1.000129,0.9501224,0,0,0.9919897,3.660898,0,0.09103692,-0.09103692,4.962966,82.71594,0.2120937,1.045135,0.7272735,0,4.56999
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3592916,1.522994,1.522994,1.7,0,0.5202,1.522994,23.59114,0,0,0,0.3592916,0,0,0.1770059,0.1681556,1.093142,3.569861,0.5274473,0,0.5274473,5.463347,91.0556,0.212123,1.675293,0.2874333,1.7,3.929153
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.3696028,0.3696028,0,0,0,0.3696028,0,0,0.00000000000000005551115,0,0,0.3890556,0.3696028,0,0,0.5656945,4.044564,0,0.3890556,-0.3890556,5.053246,84.2206,0.212123,0.4065631,0,0,4.044564
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,1.289191,1.289191,0,-1,0,1.289191,0,0,0,0.03810995,0,1.357043,1.289191,0,0,0.9979785,3.655508,0,1.357043,-1.357043,3.622797,60.37984,0.212123,1.41811,0,0,3.655508
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.1399069,0.1399069,0,-1,0,0.1399069,0,0,0,0,0,0.1472704,0.1399069,0,0,2.505804,2.298465,0,0.1472704,-0.1472704,3.467561,57.79256,0.212123,0.1538976,0,0,2.298465
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.669438,2.151195,0,0,0,3.467561,57.79256,0.212123,0,0,0,2.151195
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.1111457,0.1111457,0,-1,0,0.1111457,0,0,0.00000000000000001387779,0,0,0.1169954,0.1111457,0,0,2.669438,2.151195,0,0.1169954,-0.1169954,3.344237,55.73717,0.212123,0.1222602,0,0,2.151195
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.2747079,0.2747079,0,-1,0,0.2747079,0,0,0,0,0,0.2891662,0.2747079,0,0,2.799433,2.034199,0,0.2891662,-0.2891662,3.039429,50.65705,0.212123,0.3021787,0,0,2.034199
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.120729,1.745033,0,0,0,3.039429,50.65705,0.212123,0,0,0,1.745033
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,0.5314248,0.5314248,0,-1,0,0.5314248,0,0,0.0000000000000001110223,0,0,0.5593945,0.5314248,0,0,3.120729,1.745033,0,0.5593945,-0.5593945,2.449775,40.82951,0.212123,0.5845673,0,0,1.745033
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.4045846,0.4045846,0,-1,0,0.4045846,0,0,0.00000000000000005551115,0,0,0.4258785,0.4045846,0,0,3.742278,1.185639,0,0.4258785,-0.4258785,2.00086,33.3476,0.212123,0.445043,0,0,1.185639
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,0.7077426,0.7077426,0,-1,0,0.7077426,0,0,0.0000000000000001110223,0.05674472,0,0.7449922,0.7077426,0,0,4.215477,0.7597601,0,0.7449922,-0.7449922,1.215569,20.25945,0.212123,0.7785168,0,0,0.7597601
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.2657377,0.01402953,0,-1,0,0.01402953,0,0,0.2517081,0.2782819,0,0.01476793,0.01402953,0,0,5.043246,0.01476793,0,0.01476793,-0.01476793,1.200002,20,0.212123,0.2923114,0,0,0.01476793
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,0.5097119,0.5097119,1.7,0,0.5202,0.5097119,0,0,0,0,0,0,0,1.190288,1.130774,5.059654,0,1.130774,0,1.130774,2.272748,37.87907,0.2122014,0.5606831,0,1.7,0
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06320325,0.4910852,0.4910852,1.7,0,0.5202,0.4910852,12.87012,0,0,0,0.06320325,0,0,1.208915,1.148469,3.928881,1.017696,1.211672,0,1.211672,3.422242,57.03725,0.2122839,0.5401937,0.0505626,1.7,1.0809
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.4102186,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4102186,0,0,1.452632,1.38,2.717208,2.108202,1.790219,0,1.790219,5.120592,85.34303,0.2122398,0,0.3281749,1.7,2.51842
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.8041007,1.947779,1.947779,1.7,0,0.5202,1.947779,41.28295,0,0,0,0.8041007,0.2608203,0.2477793,0,0,0.9269897,3.719398,0.5432804,0,0.5432804,5.635993,93.93304,0.2122665,2.142557,0.6432805,1.7,4.523499
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.8253633,1.550181,1.38,0,-1,0,1.38,59.80893,0.0000000000000002220446,0.1701811,0.3251992,0.8253633,1.452632,1.38,0,0,0.3837094,4.208351,0,0.6272683,-0.6272683,4.974794,82.91308,0.2122665,1.705199,0.6602907,0,5.033714
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.344677,0,0,0,0,0,0,0,0.2640029,0,0,1.344677,0,0,0,0,1.080674,3.581082,1.080674,0,1.080674,6.000012,100,0.2121186,0,1.075742,0,4.925759
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,1.118129,1.38215,1.38215,0.425,0,0.172125,1.38215,80.89781,0.1106029,0,0,1.118129,1.007526,0.9571496,0,0,0,4.553689,0,0,0,6.000012,100,0.2121186,1.520365,0.894503,1.7,5.671818
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.78238,0.7019089,0.7019089,0,0,0,0.7019089,253.9332,1.043528,0,0,1.78238,0.7388514,0.7019089,0,0,0,4.553689,0,0,0,6.000012,100,0.2121186,0.7720998,1.425904,0,6.336069
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.761624,0,0,0,0,0,0,0,1.761624,0,0,1.761624,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2121186,0,1.409299,0,6.315313
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.636413,0,0,0,-1,0,0,0,1.636413,0,0,1.636413,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2121186,0,1.309131,0,6.190102
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,1.149707,1.420258,1.420258,0.425,0,0.172125,1.420258,80.95057,0.1020671,0,0,1.149707,1.04764,0.9952576,0,0,0,4.553689,0,0,0,6.000012,100,0.2121186,1.562283,0.9197654,1.7,5.703396
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.5555747,1.322579,1.322579,0.7947834,0,0.2730759,1.322579,42.0069,0,0,0,0.5555747,0.5555747,0.5277959,0,0,0,4.553689,0,0,0,6.000012,100,0.2121186,1.454837,0.4444597,1.7,5.109263
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2699485,0,0,0,0,0,0,0,0.2699485,0,0,0.2699485,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2121186,0,0.2159588,0,4.823637
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2121186,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2121186,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,2.150017,1.38,0,-1,0,1.38,0,0,0.7700172,0.9850189,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2121186,2.365019,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.4540496,0.4540496,0,-1,0,0.4540496,0,0,0.00000000000000005551115,0,0,0.477947,0.4540496,0,0,1.614035,3.101057,0,0.477947,-0.477947,3.965003,66.08326,0.2121186,0.4994546,0,0,3.101057
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.1813007,0.1813007,0,-1,0,0.1813007,0,0,0.00000000000000002775558,0,0,0.1908428,0.1813007,0,0,2.145087,2.62311,0,0.1908428,-0.1908428,3.763838,62.7305,0.2121186,0.1994307,0,0,2.62311
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.07619726,0.07619726,0,-1,0,0.07619726,0,0,0.00000000000000001387779,0,0,0.08020764,0.07619726,0,0,2.357135,2.432268,0,0.08020764,-0.08020764,3.679291,61.3214,0.2121186,0.08381698,0,0,2.432268
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.446254,2.35206,0,0,0,3.679291,61.3214,0.2121186,0,0,0,2.35206
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.4391639,0.4391639,0,-1,0,0.4391639,0,0,0.00000000000000005551115,0,0,0.4622778,0.4391639,0,0,2.446254,2.35206,0,0.4622778,-0.4622778,3.192008,53.20002,0.2121186,0.4830803,0,0,2.35206
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.169165,0.169165,0,-1,0,0.169165,0,0,0,0,0,0.1780684,0.169165,0,0,2.959897,1.889782,0,0.1780684,-0.1780684,3.004307,50.07169,0.2121186,0.1860815,0,0,1.889782
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.1314716,0.1314716,0,-1,0,0.1314716,0,0,0,0,0,0.1383912,0.1314716,0,0,3.15775,1.711714,0,0.1383912,-0.1383912,2.85843,47.6404,0.2121186,0.1446188,0,0,1.711714
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.2355698,0.2355698,0,-1,0,0.2355698,0,0,0,0,0,0.2479682,0.2355698,0,0,3.311518,1.573323,0,0.2479682,-0.2479682,2.597049,43.28406,0.2121186,0.2591268,0,0,1.573323
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.3546014,0.3546014,0,0,0,0.3546014,0,0,0,0,0,0.3732646,0.3546014,0,0,3.587039,1.325354,0,0.3732646,-0.3732646,2.203593,36.72648,0.2121186,0.3900615,0,0,1.325354
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004890412,0.3777645,0.3777645,0,0,0,0.3777645,1.294566,0,0.00000000000000005551115,0,0.004890412,0.3976468,0.3777645,0,0,4.001777,0.9520897,0,0.3927564,-0.3927564,1.789592,29.82647,0.2121186,0.4155409,0.003912329,0,0.9569802
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.04134107,2.634548,2.270641,1.7,0,0.5202,2.270641,1.820678,0,0.3639072,0.6587812,0.04134107,0.6006744,0.5706407,0,0,4.438173,0.5593333,0,0.5593333,-0.5593333,1.200002,20,0.2121186,2.898003,0.03307285,1.7,0.6006744
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.009272602,2.366905,1.708809,1.7,0,0.5202,1.708809,0.5426354,0,0.6580964,0.9018341,0.009272602,0.009272602,0.008808972,0,0,5.059654,0,0,0,0,1.200002,20,0.2121186,2.603596,0.007418082,1.7,0.009272602
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07605508,2.026735,0.07225233,0,-1,0,0.07225233,105.2632,0,1.954483,2.214958,0.07605508,0.07605508,0.07225233,0,0,5.059654,0,0,0,0,1.200002,20,0.2121186,2.229409,0.06084406,0,0.07605508
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2872245,0,0,0,0,0,0,0,0,0,0,0.2872245,0,0,0,0,5.059654,0,0.2872245,0,0.2872245,1.472487,24.54141,0.2120793,0,0.2297796,0,0.2872245
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.2080514,0.8388002,0.8388002,1.7,0,0.5202,0.8388002,24.80345,0,0,0,0.2080514,0,0,0.8611998,0.8181398,4.77243,0.258502,1.026191,0,1.026191,2.446018,40.76688,0.212146,0.9226802,0.1664411,1.7,0.4665534
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.3270569,1.321516,1.321516,1.7,0,0.5202,1.321516,24.74861,0,0,0,0.3270569,0,0,0.378484,0.3595598,3.746239,1.182074,0.6866167,0,0.6866167,3.0974,51.62322,0.2121868,1.453668,0.2616455,1.7,1.509131
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1740309,0.933756,0.933756,1.7,0,0.5202,0.933756,18.63773,0,0,0,0.1740309,0,0,0.766244,0.7279318,3.059622,1.800029,0.9019628,0,0.9019628,3.953077,65.88448,0.2122455,1.027132,0.1392248,1.7,1.97406
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.07402249,0.08630361,0.08630361,0,-1,0,0.08630361,85.76987,0,0,0,0.07402249,0.09084591,0.08630361,0,0,2.157659,2.611795,0,0.01682342,-0.01682342,3.935343,65.58892,0.2122455,0.09493398,0.059218,0,2.685818
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.284126,1.336491,1.336491,1.7,0,0.5202,1.336491,21.2591,0,0,0,0.284126,0,0,0.3635087,0.3453333,2.176352,2.594972,0.6294593,0,0.6294593,4.532501,75.54153,0.2122832,1.47014,0.2273008,1.7,2.879098
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1530596,1.308792,1.308792,1.7,0,0.5202,1.308792,11.69472,0,0,0,0.1530596,0,0,0.3912075,0.3716471,1.546893,3.161485,0.5247067,0,0.5247067,5.030281,83.83785,0.2123162,1.439672,0.1224477,1.7,3.314545
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.09643095,0,0,0,0,0,0,0,0,0,0,0.09643095,0,0,0,0,1.022186,3.633722,0.09643095,0,0.09643095,5.121764,85.36256,0.212303,0,0.07714476,0,3.730153
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,2.361764,2.361764,1.7,0,0.5202,2.361764,0,0,0,0,0,0.6965939,0.6617642,0,0,0.925755,3.72051,0,0.6965939,-0.6965939,4.387489,73.12467,0.212303,2.597941,0,1.7,3.72051
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,3.370562,1.38,0,-1,0,1.38,0,0,1.990562,2.327618,0,1.452632,1.38,0,0,1.699748,3.023916,0,1.452632,-1.452632,2.856281,47.60459,0.212303,3.707618,0,0,3.023916
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,1.219552,1.219552,0,-1,0,1.219552,0,0,0,0,0,1.283739,1.219552,0,0,3.313783,1.571284,0,1.283739,-1.283739,1.503101,25.05164,0.212303,1.341507,0,0,1.571284
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.74016,0.2875447,0,0,0,1.503101,25.05164,0.212303,0,0,0,0.2875447
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.3344781,0.2731675,0,-1,0,0.2731675,0,0,0.0613106,0.09475841,0,0.2875447,0.2731675,0,0,4.74016,0.2875447,0,0.2875447,-0.2875447,1.200002,20,0.212303,0.3679259,0,0,0.2875447
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.399257,0,0,-1,0,0,0,0,0.399257,0.4391827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212303,0.4391827,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.06263173,0,0,-1,0,0,0,0,0.06263173,0.0688949,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212303,0.0688949,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.06665327,0,0,-1,0,0,0,0,0.06665327,0.07331859,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212303,0.07331859,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212303,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212303,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.1542891,0,0,-1,0,0,0,0,0.1542891,0.169718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212303,0.169718,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.1019794,0.1019794,1.554611,0,0.4805088,0.1019794,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2123349,0.1121774,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.02033401,0.6092787,0.6092787,1.7,0,0.5202,0.6092787,3.337391,0,0,0,0.02033401,0,0,1.090721,1.036185,3.679654,1.242,1.056519,0,1.056519,3.511487,58.52467,0.2124071,0.6702066,0.01626721,1.7,1.262334
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.2024243,1.603413,1.603413,1.7,0,0.5202,1.603413,12.62459,0,0,0,0.2024243,0,0,0.09658723,0.09175787,2.623135,2.192867,0.2941822,0,0.2941822,3.790573,63.17609,0.2124232,1.763754,0.1619395,1.7,2.395292
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.5053799,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5053799,0,0,1.452632,1.38,2.328953,2.457631,1.88538,0,1.88538,5.579202,92.98651,0.2123663,0,0.4043039,1.7,2.963011
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.6207299,1.284304,1.284304,0,-1,0,1.284304,48.332,0,0.0000000000000002220446,0.03273468,0.6207299,1.351899,1.284304,0,0,0.4435731,4.154473,0,0.7311693,-0.7311693,4.808482,80.1412,0.2123663,1.412735,0.4965839,0,4.775203
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,1.040187,1.16446,1.16446,0,0,0,1.16446,89.32786,0,0,0,1.040187,1.225747,1.16446,0,0,1.255983,3.423304,0,0.1855602,-0.1855602,4.612884,76.88125,0.2123663,1.280905,0.8321494,0,4.46349
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.610006,1.962606,1.962606,1.7,0,0.5202,1.962606,31.08143,0,0,0,0.610006,0.2764273,0.2626059,0,0,1.462161,3.237744,0.3335787,0,0.3335787,4.929345,82.15558,0.2123825,2.158867,0.4880048,1.7,3.84775
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,1.181896,2.790355,2.790355,1.7,0,0.5202,2.790355,42.35647,0,0,0,1.181896,1.147742,1.090355,0,0,1.128583,3.537965,0.03415398,0,0.03415398,4.961746,82.69559,0.2123842,3.06939,0.9455166,1.7,4.71986
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,1.027367,2.30928,2.30928,1.7,0,0.5202,2.30928,44.48864,0,0,0,1.027367,0.6413473,0.60928,0,0,1.094429,3.568703,0.3860198,0,0.3860198,5.327956,88.7991,0.2124029,2.540208,0.8218937,1.7,4.59607
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.7371318,0.2051191,0.2051191,0,-1,0,0.2051191,359.3678,0,0,0,0.7371318,0.2159148,0.2051191,0,0,0.708409,3.916121,0.5212169,0,0.5212169,5.822426,97.04024,0.212332,0.225631,0.5897054,0,4.653253
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3811907,0.9737176,0.9737176,0,0,0,0.9737176,39.14797,0,0,0,0.3811907,1.024966,0.9737176,0,0,0.187192,4.385216,0,0.6437752,-0.6437752,5.143827,85.73029,0.212332,1.071089,0.3049525,0,4.766407
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.3467624,1.303384,1.303384,1.7,0,0.5202,1.303384,26.60477,0,0,0,0.3467624,0,0,0.3966158,0.376785,0.9024977,3.741441,0.7235474,0,0.7235474,5.830245,97.17056,0.2123746,1.433723,0.2774099,1.7,4.088203
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1708045,0.9462321,0.9462321,0,0,0,0.9462321,18.05102,0,0.0000000000000001110223,0,0.1708045,0.9960338,0.9462321,0,0,0.1789503,4.392633,0,0.8252293,-0.8252293,4.960377,82.67278,0.2123746,1.040855,0.1366436,0,4.563438
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,1.47942,1.47942,1.7,0,0.5202,1.47942,0,0,0,0,0,0,0,0.2205796,0.2095506,1.095872,3.567404,0.2095506,0,0.2095506,5.159174,85.98606,0.212389,1.627362,0,1.7,3.567404
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,2.3729,1.38,0,-1,0,1.38,0,0,0.9929004,1.23019,0,1.452632,1.38,0,0,0.8863212,3.756,0,1.452632,-1.452632,3.627966,60.46598,0.212389,2.61019,0,0,3.756
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,1.593459,1.38,0,-1,0,1.38,0,0,0.2134593,0.3728052,0,1.452632,1.38,0,0,2.500356,2.303368,0,1.452632,-1.452632,2.096758,34.94589,0.212389,1.752805,0,0,2.303368
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,1.14841,0.8081999,0,-1,0,0.8081999,0,0,0.3402102,0.4550512,0,0.8507367,0.8081999,0,0,4.114391,0.8507367,0,0.8507367,-0.8507367,1.200002,20,0.212389,1.263251,0,0,0.8507367
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,0.7102089,0,0,-1,0,0,0,0,0.7102089,0.7812297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212389,0.7812297,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.2837935,0,0,-1,0,0,0,0,0.2837935,0.3121728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212389,0.3121728,0,0,0
