Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.296087,0,0,-1,0,0,0,0,0.296087,0.3256957,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212389,0.3256957,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.0472393,0,0,-1,0,0,0,0,0.0472393,0.05196323,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212389,0.05196323,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.1641241,0,0,-1,0,0,0,0,0.1641241,0.1805365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212389,0.1805365,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.1510585,0,0,-1,0,0,0,0,0.1510585,0.1661643,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212389,0.1661643,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.325036,0,0,-1,0,0,0,0,0.325036,0.3575396,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212389,0.3575396,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.4284634,0.4284634,1.7,0,0.5202,0.4284634,0,0,0,0,0,0,0,1.271537,1.20796,5.059654,0,1.20796,0,1.20796,2.345974,39.09948,0.2124716,0.4713098,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003601823,0.1419789,0.1419789,1.59461,0,0.4914287,0.1419789,2.536872,0.0000000000000004440892,0,0,0.003601823,0,0,1.452632,1.38,3.851695,1.087164,1.383602,0,1.383602,3.658574,60.9761,0.2125105,0.1561768,0.002881458,1.7,1.090766
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03732955,0.1000333,0.1000333,1.552665,0,0.4799775,0.1000333,37.31712,0.0000000000000002220446,0,0,0.03732955,0,0,1.452632,1.38,2.468093,2.332405,1.41733,0,1.41733,5.00317,83.38601,0.2125366,0.1100366,0.02986364,1.7,2.369735
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07850208,0,0,0,0,0,0,0,0,0,0,0.07850208,0,0,0,0,1.050763,3.608002,0.07850208,0,0.07850208,5.077644,84.62724,0.2125259,0,0.06280167,0,3.686504
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1685807,2.16162,1.38,0,-1,0,1.38,12.21599,0.0000000000000002220446,0.7816197,0.9977817,0.1685807,1.452632,1.38,0,0,0.9722612,3.678654,0,1.284051,-1.284051,3.724136,62.0688,0.2125259,2.377782,0.1348646,0,3.847234
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1326447,1.091665,1.091665,0,0,0,1.091665,12.15068,0,0,0,0.1326447,1.149121,1.091665,0,0,2.398984,2.394603,0,1.016477,-1.016477,2.652675,44.21116,0.2125259,1.200832,0.1061158,0,2.527248
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.2155912,0,0,0,0,0,0,0,0,0,0,0.2155912,0,0,0,0,3.528403,1.378126,0.2155912,0,0.2155912,2.857203,47.61995,0.2124967,0,0.1724729,0,1.593718
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.1061183,1.853903,1.853903,1.7,0,0.5202,1.853903,5.724047,0.00000000000000002775558,0,0,0.1061183,0.1620029,0.1539027,0,0,3.312812,1.572158,0,0.05588461,-0.05588461,2.798295,46.63816,0.2124967,2.039293,0.08489461,1.7,1.678277
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.2044038,1.676276,1.676276,1.7,0,0.5202,1.676276,12.19392,0.000000000000000003469447,0,0,0.2044038,0,0,0.02372369,0.0225375,3.374906,1.516274,0.2269413,0,0.2269413,3.013591,50.22641,0.2125081,1.843904,0.1635231,1.7,1.720678
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3938415,0.5844448,0.5844448,0,-1,0,0.5844448,67.3873,0,0,0,0.3938415,0.615205,0.5844448,0,0,3.147964,1.720521,0,0.2213635,-0.2213635,2.780253,46.33746,0.2125081,0.6428892,0.3150732,0,2.114362
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.2218366,0,0,0,0,0,0,0,0,0,0,0.2218366,0,0,0,0,3.393924,1.499158,0.2218366,0,0.2218366,2.990706,49.845,0.212478,0,0.1774693,0,1.720994
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1404232,0,0,0,0,0,0,0,0,0,0,0.1404232,0,0,0,0,3.172087,1.69881,0.1404232,0,0.1404232,3.123923,52.06528,0.2124589,0,0.1123386,0,1.839234
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.06157674,1.912749,1.912749,1.7,0,0.5202,1.912749,3.21928,0.0000000000000001387779,0,0,0.06157674,0.2239462,0.2127489,0,0,3.031664,1.825191,0,0.1623695,-0.1623695,2.952771,49.21275,0.2124589,2.104024,0.04926139,1.7,1.886768
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,2.722272,2.722272,1.7,0,0.5202,2.722272,0,0,0,0,0,1.076076,1.022272,0,0,3.212075,1.662822,0,1.076076,-1.076076,1.818487,30.30806,0.2124589,2.994499,0,1.7,1.662822
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.382099,0.382099,0,-1,0,0.382099,0,0,0.00000000000000005551115,0,0,0.4022095,0.382099,0,0,4.407714,0.5867463,0,0.4022095,-0.4022095,1.394521,23.24198,0.2124589,0.4203089,0,0,0.5867463
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.02312997,0.02312997,0,-1,0,0.02312997,0,0,0.000000000000000003469447,0,0,0.02434733,0.02312997,0,0,4.854613,0.1845368,0,0.02434733,-0.02434733,1.368857,22.81424,0.2124589,0.02544296,0,0,0.1845368
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.4358501,0.15218,0,-1,0,0.15218,0,0,0.2836701,0.3272552,0,0.1601895,0.15218,0,0,4.881666,0.1601895,0,0.1601895,-0.1601895,1.200002,20,0.2124589,0.4794352,0,0,0.1601895
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.4817637,0,0,-1,0,0,0,0,0.4817637,0.52994,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124589,0.52994,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124589,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.1953806,0,0,-1,0,0,0,0,0.1953806,0.2149186,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124589,0.2149186,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124589,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,0.6414538,0,0,-1,0,0,0,0,0.6414538,0.7055992,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124589,0.7055992,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.09468874,0,0,-1,0,0,0,0,0.09468874,0.1041576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124589,0.1041576,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.4114976,0,0,-1,0,0,0,0,0.4114976,0.4526474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124589,0.4526474,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.3976522,0.3976522,1.7,0,0.5202,0.3976522,0,0,0,0,0,0,0,1.302348,1.23723,5.059654,0,1.23723,0,1.23723,2.373742,39.56229,0.2125379,0.4374175,0,1.7,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07602808,0.4702842,0.4702842,1.7,0,0.5202,0.4702842,16.16641,0,0,0,0.07602808,0,0,1.229716,1.16823,3.822424,1.113507,1.244258,0,1.244258,3.554149,59.2357,0.2126158,0.5173126,0.06082246,1.7,1.189535
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4660856,2.379436,2.379436,1.7,0,0.5202,2.379436,19.58808,0.0000000000000001110223,0,0,0.4660856,0.7151952,0.6794354,0,0,2.578166,2.23334,0,0.2491096,-0.2491096,3.291564,54.8593,0.2126158,2.617379,0.3728685,1.7,2.699425
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.8788719,1.672932,1.672932,1.7,0,0.5202,1.672932,52.53483,0,0,0,0.8788719,0,0,0.02706813,0.02571473,2.854954,1.98423,0.9045866,0,0.9045866,4.149731,69.16204,0.2126599,1.840225,0.7030975,1.7,2.863102
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,1.053215,2.350732,1.38,0,-1,0,1.38,76.31994,0,0.9707321,1.205805,1.053215,1.452632,1.38,0,0,1.950368,2.798358,0,0.3994165,-0.3994165,3.728709,62.14502,0.2126599,2.585805,0.8425721,0,3.851573
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,1.194422,1.887027,1.887027,1.7,0,0.5202,1.887027,63.29649,0,0,0,1.194422,0.1968706,0.1870271,0,0,2.394164,2.398942,0.9975514,0,0.9975514,4.675069,77.91766,0.2127078,2.07573,0.9555376,1.7,3.593364
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.489284,2.507343,2.507343,1.7,0,0.5202,2.507343,59.39691,0,0,0,1.489284,0.8498349,0.8073431,0,0,1.396612,3.296738,0.6394495,0,0.6394495,5.281704,88.02823,0.2127318,2.758077,1.191428,1.7,4.786022
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.597356,2.095865,2.095865,1.297682,0,0.4103671,2.095865,76.21463,0.0000000000000001110223,0,0,1.597356,0.840193,0.7981833,0,0,0.7571629,3.872242,0.7571629,0,0.7571629,6.000012,100,0.2127416,2.305452,1.277885,1.7,5.469598
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.698505,0.65145,0.65145,0,0,0,0.65145,260.7269,1.012768,0,0,1.698505,0.6857368,0.65145,0,0,0,4.553689,0,0,0,6.000012,100,0.2127416,0.716595,1.358804,0,6.252194
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.476323,2.075184,1.38,0,-1,0,1.38,106.9799,0.02369093,0.6951839,0.9027023,1.476323,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2127416,2.282702,1.181058,0,6.030012
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,1.121473,0.5584818,0.5584818,0,0,0,0.5584818,200.8074,0.5335974,0,0,1.121473,0.5878756,0.5584818,0,0,0,4.553689,0,0,0,6.000012,100,0.2127416,0.61433,0.8971784,0,5.675162
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.6607541,1.6168,1.6168,0.9890832,0,0.3261197,1.6168,40.86803,0.0000000000000001110223,0,0,0.6607541,0.6607541,0.6277164,0,0,0,4.553689,0,0,0,6.000012,100,0.2127416,1.77848,0.5286033,1.7,5.214443
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.3094995,2.308811,2.308811,1.7,0,0.5202,2.308811,13.40515,0.0000000000000001110223,0,0,0.3094995,0.6408539,0.6088111,0,0,0,4.553689,0,0.3313543,-0.3313543,5.650734,94.17871,0.2127416,2.539692,0.2475996,1.7,4.863188
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,3.956344,3.08,1.7,0,0.5202,3.08,0,0,0.8763435,1.271978,0,1.452632,1.38,0,0,0.3681715,4.222335,0,1.452632,-1.452632,4.119526,68.65862,0.2127416,4.351978,0,1.7,4.222335
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,0.960746,0.960746,0,-1,0,0.960746,0,0,0.0000000000000002220446,0,0,1.011312,0.960746,0,0,1.982207,2.769703,0,1.011312,-1.011312,3.05351,50.89173,0.2127416,1.056821,0,0,2.769703
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.2421824,0.2421824,0,-1,0,0.2421824,0,0,0.00000000000000005551115,0,0,0.2549288,0.2421824,0,0,3.105886,1.758391,0,0.2549288,-0.2549288,2.784791,46.41309,0.2127416,0.2664006,0,0,1.758391
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.38914,1.503463,0,0,0,2.784791,46.41309,0.2127416,0,0,0,1.503463
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.07566848,0.07566848,0,-1,0,0.07566848,0,0,0,0,0,0.07965103,0.07566848,0,0,3.38914,1.503463,0,0.07965103,-0.07965103,2.700832,45.01377,0.2127416,0.08323532,0,0,1.503463
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,0.5111459,0.5111459,0,-1,0,0.5111459,0,0,0.0000000000000001110223,0,0,0.5380483,0.5111459,0,0,3.477642,1.423812,0,0.5380483,-0.5380483,2.133679,35.56124,0.2127416,0.5622605,0,0,1.423812
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.01598983,0.01598983,0,-1,0,0.01598983,0,0,0.000000000000000003469447,0,0,0.0168314,0.01598983,0,0,4.075473,0.8857632,0,0.0168314,-0.0168314,2.115937,35.26554,0.2127416,0.01758882,0,0,0.8857632
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.2464629,0.2464629,0,-1,0,0.2464629,0,0,0.00000000000000002775558,0,0,0.2594346,0.2464629,0,0,4.094174,0.8689318,0,0.2594346,-0.2594346,1.842469,30.70775,0.2127416,0.2711092,0,0,0.8689318
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.2340075,0.2340075,0,-1,0,0.2340075,0,0,0.00000000000000002775558,0,0,0.2463237,0.2340075,0,0,4.382435,0.6094972,0,0.2463237,-0.2463237,1.582821,26.38029,0.2127416,0.2574083,0,0,0.6094972
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.1584753,0.1584753,0,-1,0,0.1584753,0,0,0,0,0,0.1668161,0.1584753,0,0,4.656128,0.3631735,0,0.1668161,-0.1668161,1.406981,23.44964,0.2127416,0.1743229,0,0,0.3631735
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.07309736,0.07309736,0,-1,0,0.07309736,0,0,0.00000000000000001387779,0,0,0.07694458,0.07309736,0,0,4.841479,0.1963574,0,0.07694458,-0.07694458,1.325875,22.09786,0.2127416,0.08040709,0,0,0.1963574
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.09727388,0.09727388,0,0,0,0.09727388,0,0,0.00000000000000001387779,0,0,0.1023936,0.09727388,0,0,4.926973,0.1194128,0,0.1023936,-0.1023936,1.217942,20.299,0.2127416,0.1070013,0,0,0.1194128
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04529158,0.09204698,0.09204698,1.544679,0,0.4777972,0.09204698,49.20486,0,0,0,0.04529158,0,0,1.452632,1.38,5.040744,0.01701924,1.425292,0,1.425292,2.570093,42.83479,0.2127647,0.1012517,0.03623327,1.7,0.06231083
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4447353,1.878568,1.878568,1.7,0,0.5202,1.878568,23.67417,0,0,0,0.4447353,0.1879658,0.1785675,0,0,3.615453,1.299782,0.2567695,0,0.2567695,2.813685,46.89466,0.212777,2.066424,0.3557882,1.7,1.744517
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.8707079,1.052837,1.052837,1.7,0,0.5202,1.052837,82.70107,0,0,0,0.8707079,0,0,0.6471625,0.6148044,3.358683,1.530874,1.485512,0,1.485512,4.222966,70.38263,0.2128219,1.158121,0.6965663,1.7,2.401582
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.296754,0.9200588,0.9200588,0,-1,0,0.9200588,140.9425,0,0,0,1.296754,0.968483,0.9200588,0,0,1.873171,2.867835,0.3282709,0,0.3282709,4.534391,75.57304,0.2127775,1.012065,1.037403,0,4.164589
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,1.220767,0.3712032,0.3712032,0,0,0,0.3712032,328.8675,0,0,0,1.220767,0.3907402,0.3712032,0,0,1.5449,3.163279,0.8300264,0,0.8300264,5.321824,88.69688,0.2126656,0.4083235,0.9766133,0,4.384046
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.447432,1.26272,1.26272,0.566789,0,0.2108334,1.26272,114.6281,0,0,0,1.447432,0.7325587,0.6959308,0,0,0.7148736,3.910303,0.7148736,0,0.7148736,6.000012,100,0.2125965,1.388992,1.157946,1.7,5.357735
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.8936,0.436258,0.436258,0,0,0,0.436258,434.0551,1.434381,0,0,1.8936,0.459219,0.436258,0,0,0,4.553689,0,0,0,6.000012,100,0.2125965,0.4798838,1.51488,0,6.447289
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.305782,1.971007,1.971007,0.7305136,0,0.2555302,1.971007,66.2495,0,0,0,1.305782,1.305782,1.240493,0,0,0,4.553689,0,0,0,6.000012,100,0.2125965,2.168107,1.044626,1.7,5.859471
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.484482,3.028531,1.38,0,-1,0,1.38,107.5712,0.03185059,1.648531,1.951384,1.484482,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2125965,3.331384,1.187586,0,6.038171
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,1.105559,0.8871549,0.8871549,0,0,0,0.8871549,124.6185,0.1717117,0,0,1.105559,0.9338472,0.8871549,0,0,0,4.553689,0,0,0,6.000012,100,0.2125965,0.9758704,0.8844472,0,5.659248
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.7175092,1.004279,1.004279,0,0,0,1.004279,71.44518,0,0,0,0.7175092,1.057136,1.004279,0,0,0,4.553689,0,0.339627,-0.339627,5.642014,94.03337,0.2125965,1.104707,0.5740073,0,5.271198
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2633565,0.986578,0.986578,0,0,0,0.986578,26.69393,0,0,0,0.2633565,1.038503,0.986578,0,0,0.3773634,4.214062,0,0.7751467,-0.7751467,4.824937,80.41546,0.2125965,1.085236,0.2106852,0,4.477418
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.238637,3.438915,0,0,0,4.824937,80.41546,0.2125965,0,0,0,3.438915
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,0.5446638,0.5446638,0,-1,0,0.5446638,0,0,0.0000000000000001110223,0,0,0.5733303,0.5446638,0,0,1.238637,3.438915,0,0.5733303,-0.5733303,4.220594,70.34309,0.2125965,0.5991302,0,0,3.438915
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,2.957817,1.38,0,-1,0,1.38,0,0,1.577817,1.873598,0,1.452632,1.38,0,0,1.875671,2.865585,0,1.452632,-1.452632,2.689386,44.82301,0.2125965,3.253598,0,0,2.865585
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,1.288574,1.288574,0,-1,0,1.288574,0,0,0.0000000000000002220446,0.07512593,0,1.356394,1.288574,0,0,3.489706,1.412953,0,1.356394,-1.356394,1.259621,20.99365,0.2125965,1.417432,0,0,1.412953
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.99681,0.05655946,0,0,0,1.259621,20.99365,0.2125965,0,0,0,0.05655946
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.99681,0.05655946,0,0,0,1.259621,20.99365,0.2125965,0,0,0,0.05655946
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,0.5085881,0.05373149,0,-1,0,0.05373149,0,0,0.4548566,0.5057154,0,0.05655946,0.05373149,0,0,4.99681,0.05655946,0,0.05655946,-0.05655946,1.200002,20,0.2125965,0.5594469,0,0,0.05655946
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.147004,0,0,-1,0,0,0,0,0.147004,0.1617044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125965,0.1617044,0,0,0
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.1826911,0,0,-1,0,0,0,0,0.1826911,0.2009602,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125965,0.2009602,0,0,0
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.4214395,0,0,-1,0,0,0,0,0.4214395,0.4635835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125965,0.4635835,0,0,0
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.04547051,0,0,-1,0,0,0,0,0.04547051,0.05001756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125965,0.05001756,0,0,0
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.3248748,0.3248748,1.7,0,0.5202,0.3248748,0,0,0,0,0,0,0,1.375125,1.306369,5.059654,0,1.306369,0,1.306369,2.439333,40.65546,0.2126655,0.3573622,0,1.7,0
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.091362,0.6837618,0.6837618,1.7,0,0.5202,0.6837618,13.36167,0,0,0,0.091362,0,0,1.016238,0.9654262,3.753285,1.175732,1.056788,0,1.056788,3.44189,57.36472,0.212735,0.752138,0.0730896,1.7,1.267094
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4540195,1.880417,1.880417,1.7,0,0.5202,1.880417,24.14462,0,0,0,0.4540195,0.1899126,0.180417,0,0,2.696497,2.126842,0.2641069,0,0.2641069,3.692444,61.54061,0.2127476,2.068459,0.3632156,1.7,2.580861
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.9224944,1.00784,1.00784,1.7,0,0.5202,1.00784,91.5318,-0.0000000000000001110223,0,0,0.9224944,0,0,0.6921597,0.6575517,2.43239,2.364538,1.580046,0,1.580046,5.191407,86.52328,0.2127796,1.108624,0.7379955,1.7,3.287032
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,1.114857,1.777854,1.38,0,-1,0,1.38,80.78674,0,0.3978538,0.5756392,1.114857,1.452632,1.38,0,0,0.8523442,3.786579,0,0.3377746,-0.3377746,4.835361,80.5892,0.2127796,1.955639,0.8918856,0,4.901436
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,1.134732,0,0,0,0,0,0,0,0,0,0,1.134732,0,0,0,0,1.227649,3.448805,1.134732,0,1.134732,5.911863,98.53086,0.2126271,0,0.9077859,0,4.583537
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.9760509,0,0,0,0,0,0,0,0.8831339,0,0,0.9760509,0,0,0,0,0.09291688,4.470064,0.09291688,0,0.09291688,6.000012,100,0.2126146,0,0.7808407,0,5.446115
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.267989,0.5642314,0.5642314,0,0,0,0.5642314,224.7285,0.6740611,0,0,1.267989,0.5939277,0.5642314,0,0,0,4.553689,0,0,0,6.000012,100,0.2126146,0.6206545,1.014391,0,5.821678
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.306807,3.270139,3.08,1.7,0,0.5202,3.08,42.42879,0,0.1901387,0.5171526,1.306807,1.452632,1.38,0,0,0,4.553689,0,0.1458249,-0.1458249,5.846299,97.43813,0.2126146,3.597152,1.045445,1.7,5.860496
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,1.271547,1.041792,1.041792,0,-1,0,1.041792,122.0539,0.01289664,0,0,1.271547,1.096623,1.041792,0,0,0.1620276,4.407864,0.1620276,0,0.1620276,6.000012,100,0.2125929,1.145971,1.017238,0,5.679411
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.9696699,0.209673,0.209673,0,0,0,0.209673,462.4677,0.7489615,0,0,0.9696699,0.2207084,0.209673,0,0,0,4.553689,0,0,0,6.000012,100,0.2125929,0.2306403,0.7757359,0,5.523359
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.6357276,1.764627,1.764627,1.160686,0,0.3729672,1.764627,36.02618,0,0,0,0.6357276,0.6357276,0.6039413,0,0,0,4.553689,0,0,0,6.000012,100,0.2125929,1.94109,0.5085821,1.7,5.189416
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.2070147,1.254813,1.254813,1.058149,0,0.3449747,1.254813,16.49765,0,0,0,0.2070147,0.2070147,0.196664,0,0,0,4.553689,0,0,0,6.000012,100,0.2125929,1.380294,0.1656118,1.7,4.760704
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,0.7310538,0.7310538,0,0,0,0.7310538,0,0,0.0000000000000001110223,0,0,0.7695304,0.7310538,0,0,0,4.553689,0,0.7695304,-0.7695304,5.188856,86.48076,0.2125929,0.8041592,0,0,4.553689
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,1.432488,1.38,0,-1,0,1.38,0,0,0.05248822,0.195737,0,1.452632,1.38,0,0,0.8550337,3.784159,0,1.452632,-1.452632,3.657648,60.96067,0.2125929,1.575737,0,0,3.784159
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.469069,2.331527,0,0,0,3.657648,60.96067,0.2125929,0,0,0,2.331527
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.469069,2.331527,0,0,0,3.657648,60.96067,0.2125929,0,0,0,2.331527
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.469069,2.331527,0,0,0,3.657648,60.96067,0.2125929,0,0,0,2.331527
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.3794431,0.3794431,0,-1,0,0.3794431,0,0,0,0,0,0.3994138,0.3794431,0,0,2.469069,2.331527,0,0.3994138,-0.3994138,3.236629,53.9437,0.2125929,0.4173875,0,0,2.331527
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.2876798,0.2876798,0,-1,0,0.2876798,0,0,0,0,0,0.3028208,0.2876798,0,0,2.912862,1.932113,0,0.3028208,-0.3028208,2.917427,48.62369,0.2125929,0.3164478,0,0,1.932113
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.2448692,0.2448692,0,-1,0,0.2448692,0,0,0.00000000000000002775558,0,0,0.2577571,0.2448692,0,0,3.24933,1.629292,0,0.2577571,-0.2577571,2.645728,44.09537,0.2125929,0.2693562,0,0,1.629292
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.535726,1.371535,0,0,0,2.645728,44.09537,0.2125929,0,0,0,1.371535
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.3782863,0.3782863,0,-1,0,0.3782863,0,0,0.00000000000000005551115,0,0,0.3981961,0.3782863,0,0,3.535726,1.371535,0,0.3981961,-0.3981961,2.225992,37.09979,0.2125929,0.4161149,0,0,1.371535
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,0.6619419,0.6619419,0,-1,0,0.6619419,0,0,0,0,0,0.696781,0.6619419,0,0,3.978166,0.9733392,0,0.696781,-0.696781,1.49152,24.85862,0.2125929,0.7281361,0,0,0.9733392
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.752367,0.2765582,0,0,0,1.49152,24.85862,0.2125929,0,0,0,0.2765582
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05781407,0.04331711,0.04331711,0,0,0,0.04331711,133.4671,0,0,0,0.05781407,0.04559696,0.04331711,0,0,4.752367,0.2765582,0.01221711,0,0.01221711,1.503111,25.05179,0.2125912,0.04764882,0.04625126,0,0.3343723
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3864262,0.6372797,0.6372797,1.7,0,0.5202,0.6372797,60.63683,0,0,0,0.3864262,0,0,1.06272,1.009584,4.74015,0.2875536,1.396011,0,1.396011,2.827482,47.12461,0.212648,0.7010077,0.309141,1.7,0.6739798
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.7884857,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7884857,0,0,1.452632,1.38,3.34414,1.543963,2.168486,0,2.168486,4.884688,81.41132,0.2125538,0,0.6307886,1.7,2.332449
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,1.140055,1.481044,1.38,0,-1,0,1.38,82.61269,0,0.1010436,0.2491479,1.140055,1.452632,1.38,0,0,1.175654,3.4956,0,0.3125765,-0.3125765,4.555204,75.91991,0.2125538,1.629148,0.912044,0,4.635655
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.319771,0,0,0,0,0,0,0,0,0,0,1.319771,0,0,0,0,1.522961,3.183024,1.319771,0,1.319771,5.807249,96.78728,0.2123772,0,1.055817,0,4.502795
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.873646,0.3156537,0.3156537,0,0,0,0.3156537,593.5765,1.338189,0,0,1.873646,0.3322671,0.3156537,0,0,0.2031903,4.370818,0.2031903,0,0.2031903,6.000012,100,0.2123501,0.3472191,1.498917,0,6.244464
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.977616,0,0,0,0,0,0,0,1.977616,0,0,1.977616,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2123501,0,1.582093,0,6.531305
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.931734,2.327514,2.327514,0.9475136,0,0.3147712,2.327514,82.99562,0.4791027,0,0,1.931734,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2123501,2.560265,1.545387,1.7,6.485423
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.628743,0,0,0,-1,0,0,0,1.628743,0,0,1.628743,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2123501,0,1.302994,0,6.182432
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.320525,1.28939,1.28939,0.425,0,0.172125,1.28939,102.4147,0.4106412,0,0,1.320525,0.9098841,0.8643899,0,0,0,4.553689,0,0,0,6.000012,100,0.2123501,1.418329,1.05642,1.7,5.874214
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.7971646,1.377376,1.377376,0.6200697,0,0.225379,1.377376,57.87559,0,0,0,0.7971646,0.7971646,0.7573063,0,0,0,4.553689,0,0,0,6.000012,100,0.2123501,1.515114,0.6377317,1.7,5.350853
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.3020514,0.1973626,0.1973626,0,0,0,0.1973626,153.0439,0.09430128,0,0,0.3020514,0.2077501,0.1973626,0,0,0,4.553689,0,0,0,6.000012,100,0.2123501,0.2170988,0.2416411,0,4.85574
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,1.792091,1.792091,1.7,0,0.5202,1.792091,0,0,0,0,0,0.09693766,0.09209079,0,0,0,4.553689,0,0.09693766,-0.09693766,5.897831,98.29698,0.2123501,1.9713,0,1.7,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,0.5555727,0.5555727,0,-1,0,0.5555727,0,0,0,0,0,0.5848134,0.5555727,0,0,0.1077085,4.456751,0,0.5848134,-0.5848134,5.281383,88.02288,0.2123501,0.61113,0,0,4.456751
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.3759136,0.3759136,0,-1,0,0.3759136,0,0,0.00000000000000005551115,0,0,0.3956986,0.3759136,0,0,0.7575012,3.871938,0,0.3956986,-0.3956986,4.86428,81.07117,0.2123501,0.413505,0,0,3.871938
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.197166,3.476239,0,0,0,4.86428,81.07117,0.2123501,0,0,0,3.476239
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.3875126,0.3875126,0,-1,0,0.3875126,0,0,0.00000000000000005551115,0,0,0.407908,0.3875126,0,0,1.197166,3.476239,0,0.407908,-0.407908,4.434308,73.90498,0.2123501,0.4262638,0,0,3.476239
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.1743098,0.1743098,0,-1,0,0.1743098,0,0,0.00000000000000002775558,0,0,0.183484,0.1743098,0,0,1.650397,3.068331,0,0.183484,-0.183484,4.240899,70.6815,0.2123501,0.1917407,0,0,3.068331
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.1408765,0.1408765,0,-1,0,0.1408765,0,0,0.00000000000000002775558,0,0,0.1482911,0.1408765,0,0,1.854268,2.884847,0,0.1482911,-0.1482911,4.084586,68.07629,0.2123501,0.1549641,0,0,2.884847
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.019036,2.736556,0,0,0,4.084586,68.07629,0.2123501,0,0,0,2.736556
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,0.7109237,0.7109237,0,-1,0,0.7109237,0,0,0.0000000000000001110223,0,0,0.7483407,0.7109237,0,0,2.019036,2.736556,0,0.7483407,-0.7483407,3.295766,54.92932,0.2123501,0.782016,0,0,2.736556
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.279514,0.279514,0,-1,0,0.279514,0,0,0.00000000000000005551115,0,0,0.2942252,0.279514,0,0,2.850526,1.988216,0,0.2942252,-0.2942252,2.985625,49.76032,0.2123501,0.3074654,0,0,1.988216
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.3280841,0.3280841,0,-1,0,0.3280841,0,0,0,0,0,0.3453516,0.3280841,0,0,3.177443,1.69399,0,0.3453516,-0.3453516,2.621593,43.69312,0.2123501,0.3608925,0,0,1.69399
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.3016051,0.3016051,0,0,0,0.3016051,0,0,0.00000000000000005551115,0,0,0.317479,0.3016051,0,0,3.561167,1.348639,0,0.317479,-0.317479,2.28694,38.11559,0.2123501,0.3317656,0,0,1.348639
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.02057311,0.4329992,0.4329992,0,0,0,0.4329992,4.751305,0,0.00000000000000005551115,0,0.02057311,0.4557886,0.4329992,0,0,3.913921,1.03116,0,0.4352155,-0.4352155,1.828183,30.46965,0.2123501,0.4762991,0.01645849,0,1.051733
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3374602,1.685276,1.685276,1.7,0,0.5202,1.685276,20.02403,0,0,0,0.3374602,0,0,0.01472377,0.01398758,4.397494,0.5959442,0.3514478,0,0.3514478,2.161595,36.02652,0.2123671,1.853804,0.2699682,1.7,0.9334044
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.7425823,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7425823,0,0,1.452632,1.38,4.046046,0.9122472,2.122582,0,2.122582,4.175254,69.58743,0.2122797,0,0.5940658,1.7,1.65483
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.324039,0,0,0,-1,0,0,0,0,0,0,1.324039,0,0,0,0,1.923464,2.822571,1.324039,0,1.324039,5.431348,90.52229,0.2121032,0,1.059232,0,4.146611
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.293579,1.116906,1.116906,0,0,0,1.116906,115.818,0,0,0,1.293579,1.175691,1.116906,0,0,0.5994246,4.014207,0.1178881,0,0.1178881,5.543186,92.38625,0.2120875,1.228597,1.034863,0,5.307786
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.797283,1.55077,1.55077,0.425,0,0.172125,1.55077,115.8962,0.1307252,0,0,1.797283,1.185021,1.12577,0,0,0.4815365,4.120306,0.4815365,0,0.4815365,6.000012,100,0.2120234,1.705847,1.437826,1.7,5.917589
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.848077,1.810678,1.810678,0.4306779,0,0.1736751,1.810678,102.0655,0.3954453,0,0,1.848077,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2120234,1.991746,1.478462,1.7,6.401766
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.521132,1.038448,1.038448,0,0,0,1.038448,146.4813,0.4280286,0,0,1.521132,1.093103,1.038448,0,0,0,4.553689,0,0,0,6.000012,100,0.2120234,1.142293,1.216905,0,6.074821
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,1.086229,0,0,0,-1,0,0,0,1.086229,0,0,1.086229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2120234,0,0.8689833,0,5.639918
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.8370091,2.273059,2.273059,1.4779,0,0.4595668,2.273059,36.82303,0,0,0,0.8370091,0.8370091,0.7951586,0,0,0,4.553689,0,0,0,6.000012,100,0.2120234,2.500365,0.6696072,1.7,5.390698
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.3412902,0,0,0,0,0,0,0,0.3412902,0,0,0.3412902,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2120234,0,0.2730322,0,4.894979
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2402384,1.127769,1.127769,0,0,0,1.127769,21.3021,0,0.0000000000000002220446,0,0.2402384,1.187125,1.127769,0,0,0,4.553689,0,0.9468864,-0.9468864,5.001906,83.36494,0.2120234,1.240545,0.1921907,0,4.793927
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,2.753048,2.753048,1.7,0,0.5202,2.753048,0,0,0,0,0,1.108472,1.053048,0,0,1.052096,3.606802,0,1.108472,-1.108472,3.833474,63.8911,0.2120234,3.028353,0,1.7,3.606802
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,2.279043,1.38,0,-1,0,1.38,0,0,0.8990434,1.126948,0,1.452632,1.38,0,0,2.283732,2.49833,0,1.452632,-1.452632,2.302266,38.37102,0.2120234,2.506948,0,0,2.49833
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,2.578863,0.9934139,0,-1,0,0.9934139,0,0,1.585449,1.843336,0,1.045699,0.9934139,0,0,3.897767,1.045699,0,1.045699,-1.045699,1.200002,20,0.2120234,2.83675,0,0,1.045699
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,2.148536,0,0,-1,0,0,0,0,2.148536,2.36339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120234,2.36339,0,0,0
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.1989387,0,0,-1,0,0,0,0,0.1989387,0.2188325,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120234,0.2188325,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.1161894,0,0,-1,0,0,0,0,0.1161894,0.1278083,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120234,0.1278083,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.2638821,0,0,-1,0,0,0,0,0.2638821,0.2902703,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120234,0.2902703,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.1476045,0,0,-1,0,0,0,0,0.1476045,0.162365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120234,0.162365,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.3128951,0,0,-1,0,0,0,0,0.3128951,0.3441846,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120234,0.3441846,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.240539,0,0,-1,0,0,0,0,0.240539,0.2645929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120234,0.2645929,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.3218027,0,0,-1,0,0,0,0,0.3218027,0.353983,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120234,0.353983,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.1168566,0.1168566,1.569488,0,0.4845703,0.1168566,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2120576,0.1285423,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02946372,0.3223967,0.3223967,1.7,0,0.5202,0.3223967,9.138966,0,0,0,0.02946372,0,0,1.377603,1.308723,3.679654,1.242,1.338187,0,1.338187,3.778701,62.97822,0.2121221,0.3546364,0.02357098,1.7,1.271464
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1937581,1.380065,1.380065,1.7,0,0.5202,1.380065,14.03978,0,0,0,0.1937581,0,0,0.3199349,0.3039382,2.341468,2.446368,0.4976963,0,0.4976963,4.250857,70.84747,0.2121518,1.518072,0.1550065,1.7,2.640126
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5796416,1.285242,1.285242,1.7,0,0.5202,1.285242,45.09979,0,0,0,0.5796416,0,0,0.4147575,0.3940197,1.843771,2.894295,0.9736614,0,0.9736614,5.174553,86.24239,0.2122058,1.413767,0.4637133,1.7,3.473937
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.337813,1.013757,1.013757,0,-1,0,1.013757,131.9658,0,0,0,1.337813,1.067113,1.013757,0,0,0.8701099,3.77059,0.2707002,0,0.2707002,5.431362,90.52252,0.2121698,1.115133,1.07025,0,5.108403
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.232597,1.41123,1.41123,0.8097014,0,0.2771485,1.41123,87.34208,0,0,0,1.232597,0.6331878,0.6015283,0,0,0.5994098,4.01422,0.5994098,0,0.5994098,6.000012,100,0.2121633,1.552353,0.986078,1.7,5.246818
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.407867,1.248282,1.248282,0,0,0,1.248282,112.7844,0.09388596,0,0,1.407867,1.313981,1.248282,0,0,0,4.553689,0,0,0,6.000012,100,0.2121633,1.37311,1.126294,0,5.961556
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.495719,1.111982,1.111982,0,0,0,1.111982,134.5093,0.3252115,0,0,1.495719,1.170508,1.111982,0,0,0,4.553689,0,0,0,6.000012,100,0.2121633,1.223181,1.196575,0,6.049408
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.760145,0.6770483,0.6770483,0,0,0,0.6770483,259.9733,1.047462,0,0,1.760145,0.7126825,0.6770483,0,0,0,4.553689,0,0,0,6.000012,100,0.2121633,0.7447532,1.408116,0,6.313834
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.8427922,1.28333,1.28333,0,-1,0,1.28333,65.67227,0,0.0000000000000002220446,0.03166333,0.8427922,1.350874,1.28333,0,0,0,4.553689,0,0.5080819,-0.5080819,5.464447,91.07393,0.2121633,1.411663,0.6742337,0,5.396481
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.8555604,0.5075672,0.5075672,0,0,0,0.5075672,168.561,0,0,0,0.8555604,0.5342812,0.5075672,0,0,0.5645354,4.045607,0.3212791,0,0.3212791,5.769239,96.15379,0.2121206,0.5583239,0.6844483,0,4.901167
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3555509,0.7017788,0.7017788,0,0,0,0.7017788,50.66423,0,0,0,0.3555509,0.7387145,0.7017788,0,0,0.2432562,4.334758,0,0.3831637,-0.3831637,5.365349,89.4223,0.2121206,0.7719567,0.2844407,0,4.690309
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1702741,0,0,0,0,0,0,0,0,0,0,0.1702741,0,0,0,0,0.6689937,3.951595,0.1702741,0,0.1702741,5.526885,92.11457,0.212098,0,0.1362193,0,4.121869
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.3179282,0.3179282,0,0,0,0.3179282,0,0,0.00000000000000005551115,0,0,0.3346612,0.3179282,0,0,0.4987196,4.104841,0,0.3346612,-0.3346612,5.174121,86.23518,0.212098,0.349721,0,0,4.104841
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,1.198786,1.198786,0,-1,0,1.198786,0,0,0.0000000000000002220446,0,0,1.26188,1.198786,0,0,0.8705654,3.77018,0,1.26188,-1.26188,3.843983,64.06626,0.212098,1.318664,0,0,3.77018
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.272654,2.508301,0,0,0,3.843983,64.06626,0.212098,0,0,0,2.508301
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,1.859321,1.38,0,-1,0,1.38,0,0,0.4793213,0.6652535,0,1.452632,1.38,0,0,2.272654,2.508301,0,1.452632,-1.452632,2.312775,38.54617,0.212098,2.045254,0,0,2.508301
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.886689,1.055669,0,0,0,2.312775,38.54617,0.212098,0,0,0,1.055669
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.2275007,0.2275007,0,-1,0,0.2275007,0,0,0.00000000000000002775558,0,0,0.2394744,0.2275007,0,0,3.886689,1.055669,0,0.2394744,-0.2394744,2.060347,34.33905,0.212098,0.2502508,0,0,1.055669
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.11858,0.11858,0,-1,0,0.11858,0,0,0.00000000000000001387779,0,0,0.1248211,0.11858,0,0,4.152771,0.8161945,0,0.1248211,-0.1248211,1.928774,32.14617,0.212098,0.130438,0,0,0.8161945
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.2536575,0.2536575,0,-1,0,0.2536575,0,0,0.00000000000000005551115,0,0,0.2670079,0.2536575,0,0,4.291462,0.6913733,0,0.2670079,-0.2670079,1.647323,27.45533,0.212098,0.2790233,0,0,0.6913733
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,0.5137928,0.4031471,0,-1,0,0.4031471,0,0,0.1106457,0.162025,0,0.4243654,0.4031471,0,0,4.588137,0.4243654,0,0.4243654,-0.4243654,1.200002,20,0.212098,0.5651721,0,0,0.4243654
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.2680446,0,0,-1,0,0,0,0,0.2680446,0.294849,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212098,0.294849,0,0,0
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.006817852,0,0,-1,0,0,0,0,0.006817852,0.007499637,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212098,0.007499637,0,0,0
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,0.6357626,0.6357626,1.7,0,0.5202,0.6357626,0,0,0,0,0,0,0,1.064237,1.011025,5.059654,0,1.011025,0,1.011025,2.159145,35.98568,0.2121658,0.6993389,0,1.7,0
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04428761,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04428761,0,0,1.452632,1.38,4.048629,0.909923,1.424288,0,1.424288,3.510343,58.5056,0.2121717,0,0.03543009,1.7,0.9542105
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2828689,1.443139,1.443139,1.7,0,0.5202,1.443139,19.60095,0,0,0,0.2828689,0,0,0.2568613,0.2440182,2.624341,2.191782,0.5268871,0,0.5268871,4.010192,66.8364,0.2122015,1.587453,0.2262951,1.7,2.474651
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4699953,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4699953,0,0,1.452632,1.38,2.097454,2.66598,1.849995,0,1.849995,5.765252,96.08734,0.2121511,0,0.3759962,1.7,3.135975
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,1.077501,2.705787,1.38,0,-1,0,1.38,78.07976,0.0000000000000002220446,1.325787,1.596365,1.077501,1.452632,1.38,0,0,0.2474589,4.330976,0,0.375131,-0.375131,5.369829,89.49697,0.2121511,2.976365,0.8620005,0,5.408476
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.257414,0.7015644,0.7015644,0,0,0,0.7015644,179.2301,0,0,0,1.257414,0.7384888,0.7015644,0,0,0.6642711,3.955845,0.5189254,0,0.5189254,5.862125,97.70189,0.2120824,0.7717208,1.005931,0,5.213259
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.5561213,2.427583,2.427583,1.7,0,0.5202,2.427583,22.90844,0,0,0,0.5561213,0.7658765,0.7275826,0,0,0.1453457,4.422878,0,0.2097552,-0.2097552,5.641024,94.01687,0.2120824,2.670341,0.444897,1.7,4.978999
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,1.105516,3.540566,3.08,1.7,0,0.5202,3.08,35.89338,0,0.4605659,0.8146225,1.105516,1.452632,1.38,0,0,0.378407,4.213123,0,0.3471153,-0.3471153,5.275132,87.91869,0.2120824,3.894623,0.884413,1.7,5.318639
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,1.229115,1.735558,1.735558,1.293785,0,0.4093032,1.735558,70.8196,0,0,0,1.229115,0.4650245,0.4417733,0,0,0.7640907,3.866007,0.7640907,0,0.7640907,6.000012,100,0.2121186,1.909114,0.9832922,1.7,5.095122
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.7615023,2.074986,1.38,0,-1,0,1.38,55.18132,0.0000000000000002220446,0.6949859,0.9024845,0.7615023,1.452632,1.38,0,0,0,4.553689,0,0.6911293,-0.6911293,5.271498,87.85812,0.2121186,2.282485,0.6092018,0,5.315191
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.6163494,1.199664,1.199664,0,0,0,1.199664,51.37682,0,0,0,0.6163494,1.262805,1.199664,0,0,0.7679215,3.86256,0,0.6464552,-0.6464552,4.590074,76.50108,0.2121186,1.319631,0.4930795,0,4.478909
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.6144418,1.804545,1.804545,1.7,0,0.5202,1.804545,34.04967,0,0,0,0.6144418,0.1100478,0.1045454,0,0,1.486205,3.216105,0.504394,0,0.504394,5.068584,84.47623,0.2121425,1.985,0.4915535,1.7,3.830546
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.3197347,0,0,0,0,0,0,0,0,0,0,0.3197347,0,0,0,0,0.981811,3.670059,0.3197347,0,0.3197347,5.371911,89.53168,0.2121003,0,0.2557877,0,3.989794
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,1.57532,1.57532,1.7,0,0.5202,1.57532,0,0,0,0,0,0,0,0.1246801,0.1184461,0.6620764,3.95782,0.1184461,0,0.1184461,5.484279,91.40446,0.2121082,1.732852,0,1.7,3.95782
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,1.436238,1.38,0,-1,0,1.38,0,0,0.05623774,0.1998615,0,1.452632,1.38,0,0,0.5436303,4.064422,0,1.452632,-1.452632,3.953071,65.88438,0.2121082,1.579862,0,0,4.064422
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,1.37136,1.37136,0,-1,0,1.37136,0,0,0.0000000000000002220446,0.1284965,0,1.443537,1.37136,0,0,2.157665,2.61179,0,1.443537,-1.443537,2.431449,40.52407,0.2121082,1.508497,0,0,2.61179
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,2.307892,1.10984,0,-1,0,1.10984,0,0,1.198052,1.428841,0,1.168253,1.10984,0,0,3.761596,1.168253,0,1.168253,-1.168253,1.200002,20,0.2121082,2.538681,0,0,1.168253
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.1808078,0,0,-1,0,0,0,0,0.1808078,0.1988886,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121082,0.1988886,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.1718026,0,0,-1,0,0,0,0,0.1718026,0.1889828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121082,0.1889828,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,0.7834055,0,0,-1,0,0,0,0,0.7834055,0.8617461,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121082,0.8617461,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121082,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121082,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.04998465,0,0,-1,0,0,0,0,0.04998465,0.05498311,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121082,0.05498311,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.4545234,0,0,-1,0,0,0,0,0.4545234,0.4999757,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121082,0.4999757,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121082,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1055889,0,0,0,0,0,0,0,0,0,0,0.1055889,0,0,0,0,5.059654,0,0.1055889,0,0.1055889,1.300173,21.6695,0.2120942,0,0.08447114,0,0.1055889
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4645849,0,0,0,0,0,0,0,0,0,0,0.4645849,0,0,0,0,4.954065,0.09503004,0.4645849,0,0.4645849,1.740917,29.01522,0.2120329,0,0.3716679,0,0.5596149
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.7396992,1.50602,1.50602,1.7,0,0.5202,1.50602,49.11615,0.00000000000000002775558,0,0,0.7396992,0,0,0.1939799,0.1842809,4.48948,0.5131564,0.9239801,0,0.9239801,2.617481,43.6246,0.2120802,1.656622,0.5917593,1.7,1.252856
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.253293,1.751748,1.38,0,-1,0,1.38,90.81834,0.0000000000000002220446,0.3717476,0.5469223,1.253293,1.452632,1.38,0,0,3.5655,1.344738,0,0.1993386,-0.1993386,2.40736,40.12259,0.2120802,1.926922,1.002634,0,2.598032
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.9675524,2.442987,2.442987,1.7,0,0.5202,2.442987,39.6053,0,0,0,0.9675524,0.7820914,0.7429869,0,0,3.786988,1.1454,0.1854609,0,0.1854609,2.583303,43.05497,0.212089,2.687286,0.7740419,1.7,2.112952
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,1.182853,2.384325,2.384325,1.7,0,0.5202,2.384325,49.60954,0,0,0,1.182853,0.7203418,0.6843247,0,0,3.601527,1.312315,0.4625107,0,0.4625107,3.02208,50.36789,0.2121109,2.622757,0.946282,1.7,2.495167
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.576183,1.452167,1.452167,1.7,0,0.5202,1.452167,108.54,0,0,0,1.576183,0,0,0.2478328,0.2354412,3.139016,1.728574,1.811624,0,1.811624,4.740737,79.01212,0.2121125,1.597384,1.260946,1.7,3.304757
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.477646,1.601432,1.601432,1.458691,0,0.4543228,1.601432,92.27028,0,0,0,1.477646,0.1502537,0.142741,0,0,1.327392,3.359036,1.327392,0,1.327392,6.000012,100,0.2121323,1.761576,1.182117,1.7,4.836682
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.621831,0.7058696,0.7058696,0,-1,0,0.7058696,229.7635,0.8788099,0,0,1.621831,0.7430207,0.7058696,0,0,0,4.553689,0,0,0,6.000012,100,0.2121323,0.7764566,1.297464,0,6.175519
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.285883,0,0,0,0,0,0,0,1.285883,0,0,1.285883,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2121323,0,1.028707,0,5.839572
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.8274868,2.042334,2.042334,1.256221,0,0.3990484,2.042334,40.51673,0,0,0,0.8274868,0.8274868,0.7861124,0,0,0,4.553689,0,0,0,6.000012,100,0.2121323,2.246567,0.6619894,1.7,5.381176
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.3369028,1.120074,1.120074,0,0,0,1.120074,30.07863,0,0.0000000000000002220446,0,0.3369028,1.179025,1.120074,0,0,0,4.553689,0,0.8421221,-0.8421221,5.112338,85.20545,0.2121323,1.232081,0.2695222,0,4.890592
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9356912,3.711567,0,0,0,5.112338,85.20545,0.2121323,0,0,0,3.711567
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.3978649,0.3978649,0,-1,0,0.3978649,0,0,0.00000000000000005551115,0,0,0.4188052,0.3978649,0,0,0.9356912,3.711567,0,0.4188052,-0.4188052,4.670878,77.84781,0.2121323,0.4376514,0,0,3.711567
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,0.5238624,0.5238624,0,-1,0,0.5238624,0,0,0,0,0,0.551434,0.5238624,0,0,1.40103,3.292762,0,0.551434,-0.551434,4.089615,68.16012,0.2121323,0.5762486,0,0,3.292762
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,1.96072,1.38,0,-1,0,1.38,0,0,0.5807197,0.7767917,0,1.452632,1.38,0,0,2.013735,2.741328,0,1.452632,-1.452632,2.558407,42.64004,0.2121323,2.156792,0,0,2.741328
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,0.5124098,0.5124098,0,-1,0,0.5124098,0,0,0.0000000000000001110223,0,0,0.5393787,0.5124098,0,0,3.62777,1.288696,0,0.5393787,-0.5393787,1.989852,33.16414,0.2121323,0.5636508,0,0,1.288696
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.2606974,0.2606974,0,-1,0,0.2606974,0,0,0,0,0,0.2744183,0.2606974,0,0,4.227079,0.7493173,0,0.2744183,-0.2744183,1.70059,28.34311,0.2121323,0.2867672,0,0,0.7493173
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.3375811,0.3375811,0,-1,0,0.3375811,0,0,0.00000000000000005551115,0,0,0.3553486,0.3375811,0,0,4.531989,0.474899,0,0.3553486,-0.3553486,1.32602,22.10028,0.2121323,0.3713392,0,0,0.474899
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.2511219,0.1135729,0,-1,0,0.1135729,0,0,0.137549,0.1626612,0,0.1195504,0.1135729,0,0,4.926821,0.1195504,0,0.1195504,-0.1195504,1.200002,20,0.2121323,0.2762341,0,0,0.1195504
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.06624744,0,0,-1,0,0,0,0,0.06624744,0.07287218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121323,0.07287218,0,0,0
