Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.1784555,0,0,-1,0,0,0,0,0.1784555,0.196301,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121323,0.196301,0,0,0
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.1898297,0,0,-1,0,0,0,0,0.1898297,0.2088127,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121323,0.2088127,0,0,0
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.1812513,0.1812513,1.633883,0,0.50215,0.1812513,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2121782,0.1993764,0,1.7,0
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.03014559,0.1224372,0.1224372,1.575069,0,0.4860938,0.1224372,24.62127,0.0000000000000002220446,0,0,0.03014559,0,0,1.452632,1.38,3.679654,1.242,1.410146,0,1.410146,3.846967,64.11599,0.212209,0.1346809,0.02411647,1.7,1.272146
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2689341,0.2834692,0.2834692,1.7,0,0.5202,0.2834692,94.87243,0,0,0,0.2689341,0,0,1.416531,1.345704,2.269509,2.511131,1.614638,0,1.614638,5.378747,89.64561,0.2122363,0.3118161,0.2151473,1.7,2.780065
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.7251372,2.153926,2.153926,1.7,0,0.5202,2.153926,33.66584,0,0,0,0.7251372,0.4778167,0.4539259,0,0,0.6548704,3.964306,0.2473205,0,0.2473205,5.613376,93.55608,0.2122479,2.369318,0.5801098,1.7,4.689443
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.186637,1.394084,1.38,0,-1,0,1.38,85.98816,0,0.01408415,0.1534926,1.186637,1.452632,1.38,0,0,0.4075499,4.186894,0,0.265995,-0.265995,5.332993,88.88303,0.2122479,1.533493,0.9493093,0,5.37353
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.434201,1.772345,1.772345,1.077799,0,0.3503392,1.772345,80.92108,0,0,0,1.434201,0.7311009,0.6945459,0,0,0.7030999,3.920899,0.7030999,0,0.7030999,6.000012,100,0.2122781,1.94958,1.147361,1.7,5.3551
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.71074,0.6471105,0.6471105,0,0,0,0.6471105,264.3659,1.029571,0,0,1.71074,0.6811689,0.6471105,0,0,0,4.553689,0,0,0,6.000012,100,0.2122781,0.7118216,1.368592,0,6.264429
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.64529,0.6569118,0.6569118,0,0,0,0.6569118,250.4584,0.9538044,0,0,1.64529,0.6914861,0.6569118,0,0,0,4.553689,0,0,0,6.000012,100,0.2122781,0.722603,1.316232,0,6.198979
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.328458,0,0,0,0,0,0,0,1.328458,0,0,1.328458,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2122781,0,1.062767,0,5.882147
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.321623,0.2277965,0.2277965,0,-1,0,0.2277965,580.177,1.081837,0,0,1.321623,0.2397857,0.2277965,0,0,0,4.553689,0,0,0,6.000012,100,0.2122781,0.2505761,1.057298,0,5.875311
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.8847325,1.591822,1.591822,0.7513258,0,0.2612119,1.591822,55.57988,0.0000000000000001110223,0,0,0.8847325,0.8847325,0.8404959,0,0,0,4.553689,0,0,0,6.000012,100,0.2122781,1.751004,0.707786,1.7,5.438421
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3603917,0.7409849,0.7409849,0,0,0,0.7409849,48.63685,0,0,0,0.3603917,0.7799841,0.7409849,0,0,0,4.553689,0,0.4195924,-0.4195924,5.557723,92.62852,0.2122781,0.8150834,0.2883134,0,4.914081
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2499629,0.8164738,0.8164738,0,0,0,0.8164738,30.61493,0,0,0,0.2499629,0.8594461,0.8164738,0,0,0.4662138,4.134097,0,0.6094832,-0.6094832,4.915271,81.92102,0.2122781,0.8981212,0.1999703,0,4.384059
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,0.4628925,0.4628925,0,0,0,0.4628925,0,0,0,0,0,0.4872553,0.4628925,0,0,1.143417,3.524613,0,0.4872553,-0.4872553,4.401659,73.36083,0.2122781,0.5091817,0,0,3.524613
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.2521437,0.2521437,0,-1,0,0.2521437,0,0,0,0,0,0.2654144,0.2521437,0,0,1.684812,3.037358,0,0.2654144,-0.2654144,4.121888,68.69799,0.2122781,0.2773581,0,0,3.037358
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.979717,2.771944,0,0,0,4.121888,68.69799,0.2122781,0,0,0,2.771944
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.3892003,0.3892003,0,-1,0,0.3892003,0,0,0.00000000000000005551115,0,0,0.4096846,0.3892003,0,0,1.979717,2.771944,0,0.4096846,-0.4096846,3.690042,61.50058,0.2122781,0.4281204,0,0,2.771944
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.2230632,0.2230632,0,-1,0,0.2230632,0,0,0.00000000000000002775558,0,0,0.2348034,0.2230632,0,0,2.434922,2.362259,0,0.2348034,-0.2348034,3.442538,57.37551,0.2122781,0.2453695,0,0,2.362259
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.1270637,0.1270637,0,-1,0,0.1270637,0,0,0.00000000000000002775558,0,0,0.1337512,0.1270637,0,0,2.695815,2.127456,0,0.1337512,-0.1337512,3.301551,55.02575,0.2122781,0.13977,0,0,2.127456
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.3770867,0.3770867,0,-1,0,0.3770867,0,0,0,0,0,0.3969334,0.3770867,0,0,2.844427,1.993704,0,0.3969334,-0.3969334,2.883147,48.05235,0.2122781,0.4147954,0,0,1.993704
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.1367114,0.1367114,0,-1,0,0.1367114,0,0,0.00000000000000002775558,0,0,0.1439067,0.1367114,0,0,3.285464,1.596771,0,0.1439067,-0.1439067,2.731456,45.52417,0.2122781,0.1503825,0,0,1.596771
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.2179561,0.2179561,0,-1,0,0.2179561,0,0,0.00000000000000002775558,0,0,0.2294275,0.2179561,0,0,3.445361,1.452864,0,0.2294275,-0.2294275,2.489618,41.49355,0.2122781,0.2397518,0,0,1.452864
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.05570941,0.05570941,0,-1,0,0.05570941,0,0,0.000000000000000006938894,0,0,0.05864148,0.05570941,0,0,3.70028,1.223437,0,0.05864148,-0.05864148,2.427804,40.46333,0.2122781,0.06128035,0,0,1.223437
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,0.5092819,0.5092819,0,-1,0,0.5092819,0,0,0,0,0,0.5360861,0.5092819,0,0,3.765437,1.164795,0,0.5360861,-0.5360861,1.86272,31.04527,0.2122781,0.56021,0,0,1.164795
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.215808,0.215808,0,0,0,0.215808,0,0,0,0,0,0.2271663,0.215808,0,0,4.361089,0.6287092,0,0.2271663,-0.2271663,1.623266,27.05437,0.2122781,0.2373888,0,0,0.6287092
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.0459089,0.1641166,0.1641166,0,0,0,0.1641166,27.97334,0,0.00000000000000002775558,0,0.0459089,0.1727543,0.1641166,0,0,4.613496,0.4015428,0,0.1268454,-0.1268454,1.489559,24.82593,0.2122781,0.1805283,0.03672712,0,0.4474517
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3690668,0.884996,0.884996,1.7,0,0.5202,0.884996,41.70266,0,0,0,0.3690668,0,0,0.8150041,0.7742538,4.754435,0.2746974,1.143321,0,1.143321,2.574208,42.90338,0.2123466,0.9734955,0.2952535,1.7,0.6437643
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.8518771,1.72354,1.72354,1.7,0,0.5202,1.72354,49.42601,0,0,0,0.8518771,0.02477889,0.02353995,0,0,3.611114,1.303686,0.8270982,0,0.8270982,3.358862,55.98093,0.2123854,1.895894,0.6815017,1.7,2.155563
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.182324,1.685392,1.38,0,-1,0,1.38,85.67564,0.0000000000000002220446,0.3053919,0.4739311,1.182324,1.452632,1.38,0,0,2.784016,2.048074,0,0.2703077,-0.2703077,3.073933,51.23211,0.2123854,1.853931,0.9458591,0,3.230398
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.296365,1.440005,1.440005,1.7,0,0.5202,1.440005,90.02504,0,0,0,1.296365,0,0,0.2599954,0.2469957,3.084358,1.777767,1.54336,0,1.54336,4.538093,75.63474,0.2124218,1.584005,1.037092,1.7,3.074131
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.333807,3.253972,3.08,1.7,0,0.5202,3.08,43.30543,0.0000000000000002220446,0.1739721,0.4993693,1.333807,1.452632,1.38,0,0,1.540998,3.166791,0,0.1188244,-0.1188244,4.412841,73.54721,0.2124218,3.579369,1.067046,1.7,4.500598
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,1.234553,1.26998,1.26998,1.686528,0,0.5165221,1.26998,97.21046,0,0,0,1.234553,0,0,0.416548,0.3957206,1.673025,3.047966,1.630274,0,1.630274,5.959455,99.32405,0.2124442,1.396978,0.9876426,1.7,4.28252
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,1.033202,0,0,0,0,0,0,0,0.9904509,0,0,1.033202,0,0,0,0,0.04275098,4.515213,0.04275098,0,0.04275098,6.000012,100,0.2124386,0,0.8265615,0,5.548415
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.8885229,0,0,0,-1,0,0,0,0.8885229,0,0,0.8885229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2124386,0,0.7108183,0,5.442212
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.8112303,0,0,0,0,0,0,0,0.8112303,0,0,0.8112303,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2124386,0,0.6489843,0,5.364919
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.5315675,2.477925,2.477925,1.7,0,0.5202,2.477925,21.45212,0,0,0,0.5315675,0.8188684,0.777925,0,0,0,4.553689,0,0.2873009,-0.2873009,5.69717,94.95264,0.2124386,2.725718,0.425254,1.7,5.085257
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2946216,1.652846,1.652846,1.676217,0,0.5137073,1.652846,17.82511,0,0,0,0.2946216,0,0,0.02337155,0.02220297,0.3192232,4.266388,0.3168246,0,0.3168246,5.997736,99.96207,0.2124538,1.81813,0.2356973,1.7,4.561009
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.002398659,4.55153,0,0,0,5.997736,99.96207,0.2124538,0,0,0,4.55153
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.4346309,0.4346309,0,-1,0,0.4346309,0,0,0.00000000000000005551115,0,0,0.4575062,0.4346309,0,0,0.002398659,4.55153,0,0.4575062,-0.4575062,5.515482,91.92452,0.2124538,0.478094,0,0,4.55153
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,1.844337,1.38,0,-1,0,1.38,0,0,0.4643367,0.6487704,0,1.452632,1.38,0,0,0.510739,4.094024,0,1.452632,-1.452632,3.984274,66.40444,0.2124538,2.02877,0,0,4.094024
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,1.21041,1.21041,0,-1,0,1.21041,0,0,0,0,0,1.274116,1.21041,0,0,2.124774,2.641392,0,1.274116,-1.274116,2.641238,44.02054,0.2124538,1.331452,0,0,2.641392
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.09223336,0.09223336,0,-1,0,0.09223336,0,0,0.00000000000000001387779,0,0,0.09708774,0.09223336,0,0,3.540459,1.367276,0,0.09708774,-0.09708774,2.538898,42.31489,0.2124538,0.1014567,0,0,1.367276
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.01540649,0.01540649,0,-1,0,0.01540649,0,0,0.000000000000000003469447,0,0,0.01621736,0.01540649,0,0,3.648334,1.270188,0,0.01621736,-0.01621736,2.521804,42.02998,0.2124538,0.01694714,0,0,1.270188
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.1377062,0.1377062,0,-1,0,0.1377062,0,0,0,0,0,0.1449539,0.1377062,0,0,3.666353,1.253971,0,0.1449539,-0.1449539,2.369009,39.4834,0.2124538,0.1514768,0,0,1.253971
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.283863,0.283863,0,-1,0,0.283863,0,0,0,0,0,0.2988032,0.283863,0,0,3.827413,1.109017,0,0.2988032,-0.2988032,2.054043,34.23398,0.2124538,0.3122493,0,0,1.109017
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.3294252,0.3294252,0,-1,0,0.3294252,0,0,0.00000000000000005551115,0,0,0.3467633,0.3294252,0,0,4.159417,0.8102138,0,0.3467633,-0.3467633,1.688522,28.14198,0.2124538,0.3623677,0,0,0.8102138
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,0.5466717,0.440278,0,-1,0,0.440278,0,0,0.1063938,0.161061,0,0.4634505,0.440278,0,0,4.544709,0.4634505,0,0.4634505,-0.4634505,1.200002,20,0.2124538,0.6013389,0,0,0.4634505
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.2059439,0,0,-1,0,0,0,0,0.2059439,0.2265383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124538,0.2265383,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,0.6488219,0.6488219,1.7,0,0.5202,0.6488219,0,0,0,0,0,0,0,1.051178,0.9986191,5.059654,0,0.9986191,0,0.9986191,2.147376,35.78952,0.2125196,0.7137042,0,1.7,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04448926,0.1996585,0.1996585,1.65229,0,0.5071752,0.1996585,22.28268,0.0000000000000002220446,0,0,0.04448926,0,0,1.452632,1.38,4.061035,0.8987572,1.424489,0,1.424489,3.498765,58.31263,0.2125624,0.2196243,0.0355914,1.7,0.9432465
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4437678,0.489034,0.489034,1.7,0,0.5202,0.489034,90.74374,0,0,0,0.4437678,0,0,1.210966,1.150418,2.636546,2.180798,1.594185,0,1.594185,5.011142,83.51887,0.2125919,0.5379374,0.3550142,1.7,2.624565
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.7817873,1.386255,1.386255,1.633799,0,0.5021272,1.386255,56.39564,0,0,0,0.7817873,0,0,0.2475446,0.2351674,1.042361,3.615564,1.016955,0,1.016955,5.97591,99.5983,0.2126436,1.52488,0.6254298,1.7,4.397352
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.7837306,0,0,0,-1,0,0,0,0.7583247,0,0,0.7837306,0,0,0,0,0.02540589,4.530824,0.02540589,0,0.02540589,6.000012,100,0.2126403,0,0.6269844,0,5.314554
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.7610885,0,0,0,0,0,0,0,0.7610885,0,0,0.7610885,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2126403,0,0.6088707,0,5.314777
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,1.191441,1.206189,1.206189,0,0,0,1.206189,98.77736,0,0,0,1.191441,1.269672,1.206189,0,0,0,4.553689,0,0.07823097,-0.07823097,5.917549,98.62563,0.2126403,1.326808,0.9531531,0,5.745131
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.887166,1.127335,1.127335,0,0,0,1.127335,167.4006,0.6135738,0,0,1.887166,1.186669,1.127335,0,0,0.0869233,4.475458,0.0869233,0,0.0869233,6.000012,100,0.2126289,1.240069,1.509733,0,6.362624
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.676479,1.300237,1.300237,0.425,0,0.172125,1.300237,128.9364,0.7551766,0,0,1.676479,0.9213024,0.8752373,0,0,0,4.553689,0,0,0,6.000012,100,0.2126289,1.430261,1.341183,1.7,6.230168
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.653079,1.3029,1.3029,0,-1,0,1.3029,126.8769,0.2816056,0,0.05318971,1.653079,1.371473,1.3029,0,0,0,4.553689,0,0,0,6.000012,100,0.2126289,1.43319,1.322463,0,6.206768
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,1.260753,0,0,0,0,0,0,0,1.260753,0,0,1.260753,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2126289,0,1.008603,0,5.814442
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.5990536,1.816628,1.816628,1.247527,0,0.3966748,1.816628,32.97614,0.0000000000000001110223,0,0,0.5990536,0.5990536,0.569101,0,0,0,4.553689,0,0,0,6.000012,100,0.2126289,1.998291,0.4792429,1.7,5.152742
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.254026,0.1400104,0.1400104,0,0,0,0.1400104,181.4336,0.1066466,0,0,0.254026,0.1473794,0.1400104,0,0,0,4.553689,0,0,0,6.000012,100,0.2126289,0.1540115,0.2032208,0,4.807715
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,3.310696,3.08,1.7,0,0.5202,3.08,0,0,0.2306958,0.5617654,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2126289,3.641765,0,1.7,4.553689
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,1.666744,1.38,0,-1,0,1.38,0,0,0.2867442,0.4534186,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2126289,1.833419,0,0,3.101057
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,3.115995,1.38,0,-1,0,1.38,0,0,1.735995,2.047594,0,1.452632,1.38,0,0,3.22807,1.648426,0,1.452632,-1.452632,1.406388,23.43975,0.2126289,3.427594,0,0,1.648426
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,0.4912076,0.1860045,0,-1,0,0.1860045,0,0,0.3052031,0.3543238,0,0.1957942,0.1860045,0,0,4.842105,0.1957942,0,0.1957942,-0.1957942,1.200002,20,0.2126289,0.5403283,0,0,0.1957942
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2126289,0,0,0,0
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,0.5006616,0,0,-1,0,0,0,0,0.5006616,0.5507277,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2126289,0.5507277,0,0,0
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.1200559,0,0,-1,0,0,0,0,0.1200559,0.1320615,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2126289,0.1320615,0,0,0
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.2102441,0,0,-1,0,0,0,0,0.2102441,0.2312686,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2126289,0.2312686,0,0,0
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.02381668,0,0,-1,0,0,0,0,0.02381668,0.02619835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2126289,0.02619835,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.2852389,0,0,-1,0,0,0,0,0.2852389,0.3137628,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2126289,0.3137628,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.2464391,0,0,-1,0,0,0,0,0.2464391,0.271083,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2126289,0.271083,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.1713488,0.1713488,1.62398,0,0.4994466,0.1713488,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2126721,0.1884837,0,1.7,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01852023,0.3810148,0.3810148,1.7,0,0.5202,0.3810148,4.860764,0,0,0,0.01852023,0,0,1.318985,1.253036,3.679654,1.242,1.271556,0,1.271556,3.715489,61.9247,0.2127435,0.4191163,0.01481618,1.7,1.26052
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.154586,0.01233193,0.01233193,1.464964,0,0.456035,0.01233193,1253.542,0.0000000000000002220446,0,0,0.154586,0,0,1.452632,1.38,2.408098,2.3864,1.534586,0,1.534586,5.171326,86.18858,0.2127367,0.01356512,0.1236688,1.7,2.540987
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1160462,2.76828,2.76828,1.7,0,0.5202,2.76828,4.191997,0,0,0,0.1160462,1.124505,1.06828,0,0,0.8735122,3.767528,0,1.008459,-1.008459,4.108316,68.4718,0.2127367,3.045108,0.09283698,1.7,3.883574
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.410919,0.2449776,0.2449776,0,-1,0,0.2449776,167.7374,0,0,0,0.410919,0.2578712,0.2449776,0,0,1.994022,2.759069,0.1530478,0,0.1530478,4.25351,70.89169,0.2127168,0.2694754,0.3287352,0,3.169988
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2730808,0,0,0,0,0,0,0,0,0,0,0.2730808,0,0,0,0,1.840975,2.896812,0.2730808,0,0.2730808,4.512578,75.20947,0.2126812,0,0.2184646,0,3.169893
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4710672,1.485383,1.485383,1.7,0,0.5202,1.485383,31.71351,0,0,0,0.4710672,0,0,0.2146166,0.2038858,1.567894,3.142585,0.674953,0,0.674953,5.152894,85.88139,0.2127163,1.633922,0.3768538,1.7,3.613652
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.2079356,0,0,0,0,0,0,0,0,0,0,0.2079356,0,0,0,0,0.8929408,3.750042,0.2079356,0,0.2079356,5.350159,89.16914,0.2126892,0,0.1663485,0,3.957978
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3944303,0.3190696,0.3190696,0,0,0,0.3190696,123.6189,0,0,0,0.3944303,0.3358627,0.3190696,0,0,0.6850052,3.937184,0.05856754,0,0.05856754,5.405721,90.09517,0.2126815,0.3509766,0.3155442,0,4.331614
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3825581,0,0,0,-1,0,0,0,0,0,0,0.3825581,0,0,0,0,0.6264377,3.989895,0.3825581,0,0.3825581,5.768648,96.14394,0.2126317,0,0.3060465,0,4.372453
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2577224,0.1757249,0.1757249,0,0,0,0.1757249,146.6624,0,0,0,0.2577224,0.1849736,0.1757249,0,0,0.2438796,4.334198,0.07274887,0,0.07274887,5.837663,97.29419,0.2126222,0.1932974,0.206178,0,4.59192
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.3067442,1.977275,1.977275,1.7,0,0.5202,1.977275,15.51348,0,0,0,0.3067442,0.2918679,0.2772745,0,0,0.1711307,4.399671,0.01487628,0,0.01487628,5.851776,97.5294,0.2126229,2.175002,0.2453953,1.7,4.706416
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1822012,1.438358,1.438358,1.413709,0,0.4420425,1.438358,12.6673,0.00000000000000002775558,0,0,0.1822012,0.02594679,0.02464945,0,0,0.1562544,4.41306,0.1562544,0,0.1562544,6.000012,100,0.2126302,1.582194,0.145761,1.7,4.595261
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2126302,0,0,0,4.553689
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,0.6162704,0.6162704,0,-1,0,0.6162704,0,0,0,0,0,0.6487057,0.6162704,0,0,0,4.553689,0,0.6487057,-0.6487057,5.316216,88.60342,0.2126302,0.6778975,0,0,4.553689
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,3.088731,1.38,0,-1,0,1.38,0,0,1.708731,2.017604,0,1.452632,1.38,0,0,0.7207841,3.904983,0,1.452632,-1.452632,3.785008,63.08334,0.2126302,3.397604,0,0,3.904983
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,1.941218,1.38,0,-1,0,1.38,0,0,0.5612184,0.7553403,0,1.452632,1.38,0,0,2.334819,2.452352,0,1.452632,-1.452632,2.2538,37.56326,0.2126302,2.13534,0,0,2.452352
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.2402788,0.2402788,0,-1,0,0.2402788,0,0,0.00000000000000005551115,0,0,0.2529251,0.2402788,0,0,3.948854,0.9997201,0,0.2529251,-0.2529251,1.987193,33.11982,0.2126302,0.2643067,0,0,0.9997201
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.3065585,0.3065585,0,-1,0,0.3065585,0,0,0.00000000000000005551115,0,0,0.3226931,0.3065585,0,0,4.229882,0.746795,0,0.3226931,-0.3226931,1.647045,27.4507,0.2126302,0.3372143,0,0,0.746795
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,0.6408625,0.4028968,0,-1,0,0.4028968,0,0,0.2379657,0.302052,0,0.4241019,0.4028968,0,0,4.58843,0.4241019,0,0.4241019,-0.4241019,1.200002,20,0.2126302,0.7049488,0,0,0.4241019
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.3581422,0,0,-1,0,0,0,0,0.3581422,0.3939564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2126302,0.3939564,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.4345464,0,0,-1,0,0,0,0,0.4345464,0.478001,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2126302,0.478001,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,0.5039613,0,0,-1,0,0,0,0,0.5039613,0.5543574,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2126302,0.5543574,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.4012119,0,0,-1,0,0,0,0,0.4012119,0.4413331,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2126302,0.4413331,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.4834788,0.4834788,1.7,0,0.5202,0.4834788,0,0,0,0,0,0,0,1.216521,1.155695,5.059654,0,1.155695,0,1.155695,2.296391,38.27311,0.2127056,0.5318267,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02514046,0.2999923,0.2999923,1.7,0,0.5202,0.2999923,8.380369,0,0,0,0.02514046,0,0,1.400008,1.330007,3.903959,1.040126,1.355148,0,1.355148,3.581997,59.69983,0.2127658,0.3299915,0.02011237,1.7,1.065266
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.198446,1.279033,1.279033,1.7,0,0.5202,1.279033,15.51532,0,0,0,0.198446,0,0,0.4209673,0.399919,2.548811,2.259759,0.598365,0,0.598365,4.149656,69.1608,0.212801,1.406936,0.1587568,1.7,2.458205
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3217836,0.01017849,0.01017849,1.46281,0,0.4554471,0.01017849,3161.408,0.0000000000000002220446,0,0,0.3217836,0,0,1.452632,1.38,1.950446,2.798287,1.701784,0,1.701784,5.76411,96.06831,0.2127721,0.01119634,0.2574269,1.7,3.120071
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.7170489,1.463457,1.38,0,-1,0,1.38,51.96007,0.0000000000000002220446,0.08345702,0.2298027,0.7170489,1.452632,1.38,0,0,0.2486629,4.329892,0,0.7355826,-0.7355826,4.988738,83.14546,0.2127721,1.609803,0.5736392,0,5.046941
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.9509577,1.923492,1.923492,1.7,0,0.5202,1.923492,49.43913,0,0,0,0.9509577,0.2352546,0.2234919,0,0,1.065977,3.59431,0.7157031,0,0.7157031,5.667713,94.46169,0.212805,2.115841,0.7607661,1.7,4.545268
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,1.037262,0,0,0,0,0,0,0,0.6869881,0,0,1.037262,0,0,0,0,0.3502739,4.238442,0.3502739,0,0.3502739,6.000012,100,0.2127596,0,0.8298096,0,5.275704
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.633171,0,0,0,0,0,0,0,1.633171,0,0,1.633171,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2127596,0,1.306537,0,6.18686
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,1.254728,2.554342,2.554342,1.362351,0,0.4280217,2.554342,49.12137,0,0,0,1.254728,1.254728,1.191991,0,0,0,4.553689,0,0,0,6.000012,100,0.2127596,2.809776,1.003782,1.7,5.808417
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.5502847,0.8741558,0.8741558,0,-1,0,0.8741558,62.95041,0,0.0000000000000001110223,0,0.5502847,0.920164,0.8741558,0,0,0,4.553689,0,0.3698793,-0.3698793,5.610125,93.50189,0.2127596,0.9615714,0.4402277,0,5.103973
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.6539416,0,0,0,0,0,0,0,0.2429645,0,0,0.6539416,0,0,0,0,0.410977,4.18381,0.410977,0,0.410977,6.000012,100,0.2127062,0,0.5231532,0,4.837751
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.4305841,0,0,0,0,0,0,0,0.4305841,0,0,0.4305841,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2127062,0,0.3444673,0,4.984273
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.3135068,0.7592333,0.7592333,0,0,0,0.7592333,41.29256,0,0,0,0.3135068,0.7991929,0.7592333,0,0,0,4.553689,0,0.4856861,-0.4856861,5.488054,91.46738,0.2127062,0.8351566,0.2508055,0,4.867196
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,0.8913413,0.8913413,0,0,0,0.8913413,0,0,0.0000000000000001110223,0,0,0.9382541,0.8913413,0,0,0.5396512,4.068003,0,0.9382541,-0.9382541,4.499047,74.98397,0.2127062,0.9804755,0,0,4.068003
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,2.680674,1.38,0,-1,0,1.38,0,0,1.300674,1.568741,0,1.452632,1.38,0,0,1.582156,3.129749,0,1.452632,-1.452632,2.967839,49.46389,0.2127062,2.948741,0,0,3.129749
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,0.5156882,0.5156882,0,-1,0,0.5156882,0,0,0,0,0,0.5428298,0.5156882,0,0,3.196191,1.677117,0,0.5428298,-0.5428298,2.395646,39.92736,0.2127062,0.5672571,0,0,1.677117
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.799335,1.134287,0,0,0,2.395646,39.92736,0.2127062,0,0,0,1.134287
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.4246282,0.4246282,0,-1,0,0.4246282,0,0,0.00000000000000005551115,0,0,0.4469771,0.4246282,0,0,3.799335,1.134287,0,0.4469771,-0.4469771,1.924491,32.07479,0.2127062,0.4670911,0,0,1.134287
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.2194168,0.2194168,0,-1,0,0.2194168,0,0,0.00000000000000002775558,0,0,0.230965,0.2194168,0,0,4.295976,0.6873103,0,0.230965,-0.230965,1.681033,28.01715,0.2127062,0.2413585,0,0,0.6873103
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.1938947,0.1938947,0,-1,0,0.1938947,0,0,0.00000000000000002775558,0,0,0.2040997,0.1938947,0,0,4.552604,0.4563453,0,0.2040997,-0.2040997,1.465893,24.4315,0.2127062,0.2132842,0,0,0.4563453
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.315827,0.2396333,0,-1,0,0.2396333,0,0,0.07619367,0.1077764,0,0.2522456,0.2396333,0,0,4.779381,0.2522456,0,0.2522456,-0.2522456,1.200002,20,0.2127062,0.3474097,0,0,0.2522456
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.2570786,0,0,-1,0,0,0,0,0.2570786,0.2827865,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2127062,0.2827865,0,0,0
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.1423697,0,0,-1,0,0,0,0,0.1423697,0.1566067,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2127062,0.1566067,0,0,0
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2127062,0,0,0,0
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.3145809,0.3145809,1.7,0,0.5202,0.3145809,0,0,0,0,0,0,0,1.385419,1.316148,5.059654,0,1.316148,0,1.316148,2.44861,40.81009,0.2127713,0.346039,0,1.7,0
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1191935,0.0679926,0.0679926,1.520624,0,0.4712304,0.0679926,175.3037,0.0000000000000004440892,0,0,0.1191935,0,0,1.452632,1.38,3.743506,1.184533,1.499194,0,1.499194,3.87087,64.51437,0.2127794,0.07479186,0.09535481,1.7,1.303727
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.5259527,1.004683,1.004683,1.7,0,0.5202,1.004683,52.35009,0,0,0,0.5259527,0,0,0.6953165,0.6605507,2.244313,2.533808,1.186503,0,1.186503,4.996486,83.2746,0.2128464,1.105152,0.4207622,1.7,3.05976
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.9644794,1.265833,1.265833,1.354496,0,0.4258775,1.265833,76.19328,0,0,0,0.9644794,0,0,0.08866341,0.08423024,1.057809,3.60166,1.04871,0,1.04871,5.991379,99.85612,0.2128821,1.392416,0.7715836,1.7,4.56614
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.470351,1.725974,1.38,0,-1,0,1.38,106.5472,0.00862022,0.345974,0.5185714,1.470351,1.452632,1.38,0,0,0.009099666,4.545499,0.009099666,0,0.009099666,6.000012,100,0.2128809,1.898571,1.176281,0,6.015851
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.507188,0,0,0,0,0,0,0,1.507188,0,0,1.507188,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2128809,0,1.205751,0,6.060877
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.846092,2.814748,2.814748,1.434748,0,0.4477861,2.814748,65.5864,0.3934599,0,0.01622235,1.846092,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2128809,3.096222,1.476873,1.7,6.39978
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.915307,0.5089459,0.5089459,0,0,0,0.5089459,376.3281,1.379574,0,0,1.915307,0.5357325,0.5089459,0,0,0,4.553689,0,0,0,6.000012,100,0.2128809,0.5598405,1.532245,0,6.468996
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.78589,1.776348,1.776348,0.425,0,0.172125,1.776348,100.5372,0.3634188,0,0,1.78589,1.422472,1.351348,0,0,0,4.553689,0,0,0,6.000012,100,0.2128809,1.953983,1.428712,1.7,6.339579
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.349247,2.307186,1.38,0,-1,0,1.38,97.7715,0,0.9271865,1.157905,1.349247,1.452632,1.38,0,0,0,4.553689,0,0.1033849,-0.1033849,5.891035,98.18372,0.2128809,2.537905,1.079397,0,5.902936
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,1.146169,1.131183,1.131183,0,0,0,1.131183,101.3248,0,0,0,1.146169,1.190719,1.131183,0,0,0.1148721,4.450304,0,0.04454983,-0.04454983,5.844075,97.40105,0.2128809,1.244302,0.9169356,0,5.596474
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.7970111,1.071483,1.071483,0,0,0,1.071483,74.3839,0,0.0000000000000002220446,0,0.7970111,1.127877,1.071483,0,0,0.1643719,4.405754,0,0.330866,-0.330866,5.495312,91.58835,0.2128809,1.178632,0.6376089,0,5.202765
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2912804,3.713444,3.08,1.7,0,0.5202,3.08,9.457155,0,0.6334441,1.004789,0.2912804,1.452632,1.38,0,0,0.5320007,4.074888,0,1.161351,-1.161351,4.27114,71.18552,0.2128809,4.084788,0.2330243,1.7,4.366168
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,1.460395,1.460395,1.7,0,0.5202,1.460395,0,0,0,0,0,0,0,0.2396049,0.2276246,1.822391,2.913537,0.2276246,0,0.2276246,4.487084,74.78458,0.2128957,1.606435,0,1.7,2.913537
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,0.7308826,0.7308826,0,-1,0,0.7308826,0,0,0.0000000000000001110223,0,0,0.7693501,0.7308826,0,0,1.594766,3.118399,0,0.7693501,-0.7693501,3.676118,61.26851,0.2128957,0.8039708,0,0,3.118399
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,3.249799,1.38,0,-1,0,1.38,0,0,1.869799,2.194779,0,1.452632,1.38,0,0,2.4496,2.349049,0,1.452632,-1.452632,2.144909,35.74842,0.2128957,3.574779,0,0,2.349049
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.063635,0.8964176,0,0,0,2.144909,35.74842,0.2128957,0,0,0,0.8964176
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.1568327,0.1568327,0,-1,0,0.1568327,0,0,0.00000000000000002775558,0,0,0.165087,0.1568327,0,0,4.063635,0.8964176,0,0.165087,-0.165087,1.970893,32.84814,0.2128957,0.1725159,0,0,0.8964176
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.4004812,0.4004812,0,-1,0,0.4004812,0,0,0.00000000000000005551115,0,0,0.4215591,0.4004812,0,0,4.247065,0.7313306,0,0.4215591,-0.4215591,1.52653,25.44212,0.2128957,0.4405293,0,0,0.7313306
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.2518829,0.2518829,0,-1,0,0.2518829,0,0,0,0,0,0.2651399,0.2518829,0,0,4.715464,0.3097714,0,0.2651399,-0.2651399,1.247048,20.78409,0.2128957,0.2770712,0,0,0.3097714
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.129977,0.04239992,0,-1,0,0.04239992,0,0,0.08757713,0.1005748,0,0.0446315,0.04239992,0,0,5.010064,0.0446315,0,0.0446315,-0.0446315,1.200002,20,0.2128957,0.1429748,0,0,0.0446315
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.3176652,0,0,-1,0,0,0,0,0.3176652,0.3494318,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2128957,0.3494318,0,0,0
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.4161619,0,0,-1,0,0,0,0,0.4161619,0.4577781,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2128957,0.4577781,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.2719427,0,0,-1,0,0,0,0,0.2719427,0.299137,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2128957,0.299137,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.3475658,0.3475658,1.7,0,0.5202,0.3475658,0,0,0,0,0,0,0,1.352434,1.284812,5.059654,0,1.284812,0,1.284812,2.418883,40.31463,0.2129645,0.3823224,0,1.7,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.09142672,0.3344321,0.3344321,1.7,0,0.5202,0.3344321,27.33791,0,0,0,0.09142672,0,0,1.365568,1.29729,3.774842,1.156331,1.388716,0,1.388716,3.736335,62.27212,0.2130197,0.3678752,0.07314137,1.7,1.247758
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3816668,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3816668,0,0,1.452632,1.38,2.386126,2.406176,1.761667,0,1.761667,5.407598,90.12646,0.2129812,0,0.3053335,1.7,2.787843
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.482364,0.3095133,0.3095133,0,0,0,0.3095133,155.846,0,0,0,0.482364,0.3258035,0.3095133,0,0,0.6244588,3.991676,0.1565605,0,0.1565605,5.556125,92.60189,0.2129609,0.3404646,0.3858912,0,4.47404
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.595949,0,0,0,-1,0,0,0,0.1280507,0,0,0.595949,0,0,0,0,0.4678983,4.13258,0.4678983,0,0.4678983,6.000012,100,0.2129005,0,0.4767592,0,4.728529
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.8730803,1.419998,1.419998,0.5905713,0,0.217326,1.419998,61.48463,0.0000000000000001110223,0,0,0.8730803,0.8730803,0.8294263,0,0,0,4.553689,0,0,0,6.000012,100,0.2129005,1.561997,0.6984643,1.7,5.426769
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.6009198,1.902981,1.902981,1.332107,0,0.4197653,1.902981,31.57782,0,0,0,0.6009198,0.6009198,0.5708739,0,0,0,4.553689,0,0,0,6.000012,100,0.2129005,2.093279,0.4807359,1.7,5.154609
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.6045356,0,0,0,0,0,0,0,0.6045356,0,0,0.6045356,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2129005,0,0.4836285,0,5.158225
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.6328236,0.8731391,0.8731391,0,0,0,0.8731391,72.47684,0,0.0000000000000001110223,0,0.6328236,0.9190938,0.8731391,0,0,0,4.553689,0,0.2862702,-0.2862702,5.698257,94.97076,0.2129005,0.960453,0.5062589,0,5.186512
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.819561,1.453702,1.38,0,-1,0,1.38,59.38848,0.0000000000000002220446,0.07370204,0.2190722,0.819561,1.452632,1.38,0,0,0.318078,4.267419,0,0.6330706,-0.6330706,5.030942,83.84886,0.2129005,1.599072,0.6556488,0,5.08698
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.7560117,0.5322037,0.5322037,0,0,0,0.5322037,142.0531,0,0,0,0.7560117,0.5602145,0.5322037,0,0,1.02149,3.634348,0.1957973,0,0.1957973,5.216691,86.94468,0.2128753,0.5854241,0.6048094,0,4.39036
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.299255,0,0,0,0,0,0,0,0,0,0,0.299255,0,0,0,0,0.8256925,3.810566,0.299255,0,0.299255,5.500589,91.67631,0.2128367,0,0.239404,0,4.109821
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.08811621,0,0,0,0,0,0,0,0,0,0,0.08811621,0,0,0,0,0.5264375,4.079895,0.08811621,0,0.08811621,5.584184,93.06954,0.2128253,0,0.07049298,0,4.168011
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,2.049496,2.049496,1.7,0,0.5202,2.049496,0,0,0,0,0,0.367891,0.3494965,0,0,0.4383213,4.1592,0,0.367891,-0.367891,5.196393,86.60637,0.2128253,2.254446,0,1.7,4.1592
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,2.189296,1.38,0,-1,0,1.38,0,0,0.8092961,1.028226,0,1.452632,1.38,0,0,0.8470891,3.791309,0,1.452632,-1.452632,3.665185,61.08629,0.2128253,2.408226,0,0,3.791309
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.461124,2.338677,0,0,0,3.665185,61.08629,0.2128253,0,0,0,2.338677
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.461124,2.338677,0,0,0,3.665185,61.08629,0.2128253,0,0,0,2.338677
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.4838413,0.4838413,0,-1,0,0.4838413,0,0,0,0,0,0.5093066,0.4838413,0,0,2.461124,2.338677,0,0.5093066,-0.5093066,3.128328,52.1387,0.2128253,0.5322254,0,0,2.338677
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.4558645,0.4558645,0,-1,0,0.4558645,0,0,0.00000000000000005551115,0,0,0.4798574,0.4558645,0,0,3.02702,1.829371,0,0.4798574,-0.4798574,2.622514,43.70848,0.2128253,0.501451,0,0,1.829371
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.1378036,0.1378036,0,-1,0,0.1378036,0,0,0.00000000000000002775558,0,0,0.1450564,0.1378036,0,0,3.560195,1.349513,0,0.1450564,-0.1450564,2.469611,41.16011,0.2128253,0.1515839,0,0,1.349513
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.08375324,0.08375324,0,-1,0,0.08375324,0,0,0,0,0,0.0881613,0.08375324,0,0,3.721369,1.204457,0,0.0881613,-0.0881613,2.376681,39.61127,0.2128253,0.09212856,0,0,1.204457
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,0.551838,0.551838,0,-1,0,0.551838,0,0,0.0000000000000001110223,0,0,0.5808821,0.551838,0,0,3.819326,1.116296,0,0.5808821,-0.5808821,1.764378,29.40624,0.2128253,0.6070217,0,0,1.116296
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.003166576,0.003166576,0,-1,0,0.003166576,0,0,0,0,0,0.003333238,0.003166576,0,0,4.464751,0.5354134,0,0.003333238,-0.003333238,1.760864,29.34768,0.2128253,0.003483233,0,0,0.5354134
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.06571706,0.06571706,0,-1,0,0.06571706,0,0,0,0,0,0.06917586,0.06571706,0,0,4.468454,0.5320802,0,0.06917586,-0.06917586,1.687946,28.13238,0.2128253,0.07228877,0,0,0.5320802
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.2113932,0.2113932,0,0,0,0.2113932,0,0,0,0,0,0.2225191,0.2113932,0,0,4.545316,0.4629043,0,0.2225191,-0.2225191,1.453391,24.22313,0.2128253,0.2325325,0,0,0.4629043
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04233821,0.3332515,0.3332515,1.7,0,0.5202,0.3332515,12.70458,0,0,0,0.04233821,0,0,1.366748,1.298411,4.79256,0.2403852,1.340749,0,1.340749,2.725337,45.4222,0.2128867,0.3665766,0.03387057,1.7,0.2827234
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2170235,0.4661113,0.4661113,1.7,0,0.5202,0.4661113,46.56045,0,0,0,0.2170235,0,0,1.233889,1.172194,3.45181,1.44706,1.389218,0,1.389218,4.043265,67.38761,0.2129418,0.5127224,0.1736188,1.7,1.664083
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.4233979,1.544856,1.544856,1.7,0,0.5202,1.544856,27.40694,0,0,0,0.4233979,0,0,0.1551437,0.1473865,2.062593,2.697356,0.5707844,0,0.5707844,4.584758,76.41249,0.2129705,1.699342,0.3387183,1.7,3.120754
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.7548365,0.4708976,0.4708976,0,-1,0,0.4708976,160.2973,0,0,0,0.7548365,0.4956817,0.4708976,0,0,1.491808,3.211061,0.2591547,0,0.2591547,4.830614,80.51008,0.2129371,0.5179874,0.6038692,0,3.965898
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.8732089,1.856749,1.856749,1.7,0,0.5202,1.856749,47.02891,0,0,0,0.8732089,0.1649993,0.1567494,0,0,1.232653,3.444301,0.7082096,0,0.7082096,5.502481,91.70783,0.2129693,2.042424,0.6985672,1.7,4.31751
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,1.114007,1.741976,1.741976,1.181891,0,0.3787563,1.741976,63.95076,0,0,0,1.114007,0.5895631,0.5600849,0,0,0.5244439,4.081689,0.5244439,0,0.5244439,6.000012,100,0.2129932,1.916174,0.8912056,1.7,5.195696
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.8399591,0,0,0,0,0,0,0,0.8399591,0,0,0.8399591,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2129932,0,0.6719673,0,5.393648
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,1.088974,2.080906,2.080906,1.046381,0,0.3417619,2.080906,52.33174,0,0,0,1.088974,1.088974,1.034526,0,0,0,4.553689,0,0,0,6.000012,100,0.2129932,2.288997,0.8711795,1.7,5.642663
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.9368854,1.712523,1.38,0,-1,0,1.38,67.89025,0.0000000000000002220446,0.3325231,0.5037754,0.9368854,1.452632,1.38,0,0,0,4.553689,0,0.5157461,-0.5157461,5.456368,90.93929,0.2129932,1.883775,0.7495084,0,5.490574
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,1.083102,1.561046,1.561046,1.076498,0,0.3499839,1.561046,69.38311,0,0,0,1.083102,0.5100511,0.4845486,0,0,0.5730513,4.037943,0.5730513,0,0.5730513,6.000012,100,0.2130192,1.717151,0.866482,1.7,5.121045
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.8163562,0,0,0,0,0,0,0,0.8163562,0,0,0.8163562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2130192,0,0.6530849,0,5.370045
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1815397,0,0,0,0,0,0,0,0.1815397,0,0,0.1815397,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2130192,0,0.1452318,0,4.735229
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2130192,0,0,0,4.553689
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,1.051736,1.051736,0,-1,0,1.051736,0,0,0.0000000000000002220446,0,0,1.10709,1.051736,0,0,0,4.553689,0,1.10709,-1.10709,4.833036,80.55045,0.2130192,1.156909,0,0,4.553689
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,0.7603344,0.7603344,0,-1,0,0.7603344,0,0,0,0,0,0.8003519,0.7603344,0,0,1.2301,3.446599,0,0.8003519,-0.8003519,3.989392,66.48972,0.2130192,0.8363678,0,0,3.446599
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,1.059029,1.059029,0,-1,0,1.059029,0,0,0.0000000000000002220446,0,0,1.114768,1.059029,0,0,2.11938,2.646247,0,1.114768,-1.114768,2.814323,46.90529,0.2130192,1.164932,0,0,2.646247
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.3457556,0.3457556,0,-1,0,0.3457556,0,0,0,0,0,0.3639533,0.3457556,0,0,3.358011,1.531479,0,0.3639533,-0.3639533,2.430683,40.5113,0.2130192,0.3803312,0,0,1.531479
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.3156569,0.3156569,0,-1,0,0.3156569,0,0,0.00000000000000005551115,0,0,0.3322704,0.3156569,0,0,3.762403,1.167526,0,0.3322704,-0.3322704,2.080439,34.67391,0.2130192,0.3472226,0,0,1.167526
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,0.5585998,0.5585998,0,-1,0,0.5585998,0,0,0,0,0,0.5879998,0.5585998,0,0,4.131593,0.8352553,0,0.5879998,-0.5879998,1.460633,24.34383,0.2130192,0.6144598,0,0,0.8352553
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.04277913,0.04277913,0,-1,0,0.04277913,0,0,0,0,0,0.04503066,0.04277913,0,0,4.784926,0.2472555,0,0.04503066,-0.04503066,1.413166,23.55272,0.2130192,0.04705704,0,0,0.2472555
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.2842292,0.1921136,0,-1,0,0.1921136,0,0,0.0921156,0.1205385,0,0.2022248,0.1921136,0,0,4.83496,0.2022248,0,0.2022248,-0.2022248,1.200002,20,0.2130192,0.3126521,0,0,0.2022248
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,0.6338586,0,0,-1,0,0,0,0,0.6338586,0.6972445,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2130192,0.6972445,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.2460353,0,0,-1,0,0,0,0,0.2460353,0.2706388,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2130192,0.2706388,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.2008916,0.2008916,1.653523,0,0.5075119,0.2008916,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2130667,0.2209808,0,1.7,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1109943,0.2657989,0.2657989,1.7,0,0.5202,0.2657989,41.75877,0,0,0,0.1109943,0,0,1.434201,1.362491,3.679654,1.242,1.473485,0,1.473485,3.907056,65.11748,0.2131106,0.2923788,0.08879547,1.7,1.352994
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4835977,0.9903303,0.9903303,1.7,0,0.5202,0.9903303,48.83195,0,0,0,0.4835977,0,0,0.7096697,0.6741862,2.206169,2.568137,1.157784,0,1.157784,5.005426,83.42361,0.2131756,1.089363,0.3868781,1.7,3.051734
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.9282635,1.597017,1.597017,1.7,0,0.5202,1.597017,58.12486,0,0,0,0.9282635,0,0,0.1029834,0.09783424,1.048385,3.610142,1.026098,0,1.026098,5.978868,99.64761,0.2132237,1.756718,0.7426109,1.7,4.538406
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.365735,1.727262,1.38,0,-1,0,1.38,98.96633,0.0000000000000002220446,0.3472624,0.5199887,1.365735,1.452632,1.38,0,0,0.02228731,4.53363,0,0.08689626,-0.08689626,5.887272,98.121,0.2132237,1.899989,1.092588,0,5.899366
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.551506,1.810046,1.810046,0.4490119,0,0.1786802,1.810046,85.7164,0,0,0,1.551506,1.432668,1.361034,0,0,0.1188387,4.446734,0.1188387,0,0.1188387,6.000012,100,0.213212,1.991051,1.241205,1.7,5.99824
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.862397,0.7029713,0.7029713,0,0,0,0.7029713,264.9321,1.122427,0,0,1.862397,0.7399698,0.7029713,0,0,0,4.553689,0,0,0,6.000012,100,0.213212,0.7732685,1.489918,0,6.416086
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.850893,1.209359,1.209359,0,0,0,1.209359,153.0474,0.5778831,0,0,1.850893,1.27301,1.209359,0,0,0,4.553689,0,0,0,6.000012,100,0.213212,1.330295,1.480714,0,6.404582
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.45524,0,0,0,0,0,0,0,1.45524,0,0,1.45524,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.213212,0,1.164192,0,6.008928
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,1.163711,2.196996,1.38,0,-1,0,1.38,84.32685,0.0000000000000002220446,0.8169962,1.036696,1.163711,1.452632,1.38,0,0,0,4.553689,0,0.288921,-0.288921,5.695463,94.92419,0.213212,2.416696,0.9309685,0,5.7174
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,1.120602,0.3541783,0.3541783,0,0,0,0.3541783,316.395,0.4267599,0,0,1.120602,0.3728193,0.3541783,0,0,0.3210234,4.264768,0.3210234,0,0.3210234,6.000012,100,0.2131708,0.3895962,0.8964821,0,5.38537
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.7579945,1.146319,1.146319,0,0,0,1.146319,66.12424,0,0,0,0.7579945,1.206651,1.146319,0,0,0,4.553689,0,0.4486568,-0.4486568,5.527086,92.11792,0.2131708,1.260951,0.6063956,0,5.311684
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.3182108,2.304718,2.304718,1.7,0,0.5202,2.304718,13.80693,0,0,0,0.3182108,0.6365454,0.6047181,0,0,0.4985076,4.105032,0,0.3183346,-0.3183346,5.191532,86.52536,0.2131708,2.53519,0.2545686,1.7,4.423243
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,2.105283,2.105283,1.7,0,0.5202,2.105283,0,0,0,0,0,0.4266133,0.4052827,0,0,0.8522127,3.786698,0,0.4266133,-0.4266133,4.741842,79.03055,0.2131708,2.315811,0,1.7,3.786698
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,2.570295,1.38,0,-1,0,1.38,0,0,1.190295,1.447325,0,1.452632,1.38,0,0,1.326227,3.360084,0,1.452632,-1.452632,3.210634,53.51046,0.2131708,2.827325,0,0,3.360084
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,0.8495031,0.8495031,0,-1,0,0.8495031,0,0,0.0000000000000001110223,0,0,0.8942138,0.8495031,0,0,2.940263,1.907453,0,0.8942138,-0.8942138,2.26805,37.80076,0.2131708,0.9344534,0,0,1.907453
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.933833,1.013239,0,0,0,2.26805,37.80076,0.2131708,0,0,0,1.013239
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.933833,1.013239,0,0,0,2.26805,37.80076,0.2131708,0,0,0,1.013239
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.2560924,0.2560924,0,-1,0,0.2560924,0,0,0,0,0,0.2695709,0.2560924,0,0,3.933833,1.013239,0,0.2695709,-0.2695709,1.983897,33.06489,0.2131708,0.2817016,0,0,1.013239
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.2024156,0.2024156,0,-1,0,0.2024156,0,0,0.00000000000000002775558,0,0,0.2130691,0.2024156,0,0,4.233356,0.743668,0,0.2130691,-0.2130691,1.759303,29.32165,0.2131708,0.2226572,0,0,0.743668
