Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.236412,0.236412,0,-1,0,0.236412,0,0,0.00000000000000002775558,0,0,0.2488547,0.236412,0,0,4.4701,0.5305989,0,0.2488547,-0.2488547,1.496987,24.94973,0.2131708,0.2600532,0,0,0.5305989
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.1813146,0.1813146,0,-1,0,0.1813146,0,0,0.00000000000000002775558,0,0,0.1908575,0.1813146,0,0,4.746605,0.2817442,0,0.1908575,-0.1908575,1.295805,21.59671,0.2131708,0.1994461,0,0,0.2817442
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.206923,0.08634233,0,-1,0,0.08634233,0,0,0.1205807,0.141273,0,0.09088667,0.08634233,0,0,4.958669,0.09088667,0,0.09088667,-0.09088667,1.200002,20,0.2131708,0.2276153,0,0,0.09088667
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,0.5047917,0,0,-1,0,0,0,0,0.5047917,0.5552709,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2131708,0.5552709,0,0,0
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.2139244,0.2139244,1.666556,0,0.5110698,0.2139244,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2132203,0.2353168,0,1.7,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03458332,0.3275566,0.3275566,1.7,0,0.5202,0.3275566,10.55797,0,0,0,0.03458332,0,0,1.372443,1.303821,3.679654,1.242,1.338405,0,1.338405,3.778908,62.98167,0.2132813,0.3603122,0.02766665,1.7,1.276583
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1521351,1.582451,1.582451,1.7,0,0.5202,1.582451,9.613891,0,0,0,0.1521351,0,0,0.1175495,0.111672,2.34125,2.446564,0.2638071,0,0.2638071,4.029177,67.15281,0.2132952,1.740696,0.1217081,1.7,2.598699
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1156629,1.315699,1.315699,1.7,0,0.5202,1.315699,8.790981,0,0,0,0.1156629,0,0,0.3843005,0.3650855,2.077443,2.68399,0.4807484,0,0.4807484,4.485255,74.7541,0.2133237,1.447269,0.09253032,1.7,2.799654
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4898639,2.060136,1.38,0,-1,0,1.38,35.49738,0.0000000000000002220446,0.6801359,0.8861495,0.4898639,1.452632,1.38,0,0,1.596694,3.116664,0,0.9627677,-0.9627677,3.470408,57.84003,0.2133237,2.26615,0.3918911,0,3.606528
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3445773,0.5908969,0.5908969,0,0,0,0.5908969,58.31429,0,0.0000000000000001110223,0,0.3445773,0.6219968,0.5908969,0,0,2.666436,2.153896,0,0.2774194,-0.2774194,3.177983,52.96627,0.2133237,0.6499866,0.2756619,0,2.498474
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.261449,0,0,0,0,0,0,0,0,0,0,0.261449,0,0,0,0,2.97468,1.876477,0.261449,0,0.261449,3.426015,57.10014,0.2132902,0,0.2091592,0,2.137926
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.9681978,2.126588,2.126588,1.7,0,0.5202,2.126588,45.52823,0,0,0,0.9681978,0.4490397,0.4265877,0,0,2.713231,2.111781,0.5191581,0,0.5191581,3.918532,65.30873,0.2133135,2.339247,0.7745582,1.7,3.079979
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.313598,0.4590088,0.4590088,1.29546,0,0.4097607,0.4590088,286.1813,0,0,0,1.313598,0,0,0.8364516,0.794629,2.194073,2.579023,2.108227,0,2.108227,5.918571,98.64265,0.2132022,0.5049097,1.050878,1.7,3.892621
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.822903,2.037332,1.38,0,-1,0,1.38,59.63066,0.0000000000000002220446,0.6573315,0.8610647,0.822903,1.452632,1.38,0,0,0.08584636,4.476427,0,0.6297286,-0.6297286,5.254779,87.57948,0.2132022,2.241065,0.6583225,0,5.29933
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.8395424,3.999866,3.08,1.7,0,0.5202,3.08,27.25787,0.0000000000000002220446,0.9198664,1.319853,0.8395424,1.452632,1.38,0,0,0.7855448,3.846699,0,0.6130891,-0.6130891,4.608526,76.80862,0.2132022,4.399853,0.671634,1.7,4.686241
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.5960248,1.741488,1.741488,1.7,0,0.5202,1.741488,34.22503,0,0,0,0.5960248,0.04367181,0.04148822,0,0,1.466755,3.233609,0.552353,0,0.552353,5.132534,85.54207,0.213227,1.915637,0.4768198,1.7,3.829634
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2735716,2.285319,2.285319,1.7,0,0.5202,2.285319,11.97083,0,0,0,0.2735716,0.616125,0.5853187,0,0,0.9144019,3.730727,0,0.3425533,-0.3425533,4.771451,79.52402,0.213227,2.513851,0.2188573,1.7,4.004299
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,1.363176,0,0.4282469,0,0,0,0,0,0,0,0,1.363176,1.295017,1.295017,3.388174,1.295017,0,1.295017,6.000012,100,0.213232,0,0,1.7,3.388174
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,0.9212144,0.9212144,0,-1,0,0.9212144,0,0,0.0000000000000001110223,0,0,0.9696994,0.9212144,0,0,0,4.553689,0,0.9696994,-0.9696994,4.977859,82.96415,0.213232,1.013336,0,0,4.553689
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,2.118816,1.38,0,-1,0,1.38,0,0,0.7388164,0.950698,0,1.452632,1.38,0,0,1.077444,3.58399,0,1.452632,-1.452632,3.446651,57.44407,0.213232,2.330698,0,0,3.58399
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.1158458,0.1158458,0,-1,0,0.1158458,0,0,0.00000000000000001387779,0,0,0.121943,0.1158458,0,0,2.691479,2.131358,0,0.121943,-0.121943,3.318112,55.30175,0.213232,0.1274304,0,0,2.131358
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.356323,0.356323,0,-1,0,0.356323,0,0,0.00000000000000005551115,0,0,0.3750768,0.356323,0,0,2.826971,2.009415,0,0.3750768,-0.3750768,2.922746,48.71234,0.213232,0.3919553,0,0,2.009415
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.1012873,0.1012873,0,-1,0,0.1012873,0,0,0,0,0,0.1066182,0.1012873,0,0,3.243723,1.634338,0,0.1066182,-0.1066182,2.810361,46.83925,0.213232,0.111416,0,0,1.634338
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.362188,1.52772,0,0,0,2.810361,46.83925,0.213232,0,0,0,1.52772
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.4003887,0.4003887,0,-1,0,0.4003887,0,0,0,0,0,0.4214617,0.4003887,0,0,3.362188,1.52772,0,0.4214617,-0.4214617,2.366101,39.43494,0.213232,0.4404275,0,0,1.52772
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.1201076,0.1201076,0,-1,0,0.1201076,0,0,0.00000000000000001387779,0,0,0.1264291,0.1201076,0,0,3.830479,1.106258,0,0.1264291,-0.1264291,2.232833,37.21381,0.213232,0.1321184,0,0,1.106258
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.05626823,0.05626823,0,-1,0,0.05626823,0,0,0,0,0,0.05922972,0.05626823,0,0,3.970955,0.9798291,0,0.05922972,-0.05922972,2.170399,36.17325,0.213232,0.06189506,0,0,0.9798291
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,0.6001623,0.6001623,0,-1,0,0.6001623,0,0,0.0000000000000001110223,0,0,0.6317497,0.6001623,0,0,4.036766,0.9205995,0,0.6317497,-0.6317497,1.504477,25.07456,0.213232,0.6601785,0,0,0.9205995
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.1594063,0.1594063,0,0,0,0.1594063,0,0,0.00000000000000002775558,0,0,0.1677961,0.1594063,0,0,4.73871,0.2888497,0,0.1677961,-0.1677961,1.327604,22.12669,0.213232,0.175347,0,0,0.2888497
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.125684,0.1467784,0.1467784,1.59941,0,0.4927389,0.1467784,85.62836,0.0000000000000002220446,0,0,0.125684,0,0,1.452632,1.38,4.92515,0.1210535,1.505684,0,1.505684,2.756021,45.9336,0.2132531,0.1614563,0.1005472,1.7,0.2467375
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3246416,1.182163,1.182163,1.7,0,0.5202,1.182163,27.46165,0,0,0,0.3246416,0,0,0.5178366,0.4919448,3.419466,1.476169,0.8165864,0,0.8165864,3.530703,58.84493,0.2132989,1.30038,0.2597132,1.7,1.800811
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3491912,1.885495,1.885495,1.7,0,0.5202,1.885495,18.51987,0,0,0,0.3491912,0.1952579,0.185495,0,0,2.60288,2.211097,0.1539332,0,0.1539332,3.676737,61.27883,0.2133058,2.074044,0.2793529,1.7,2.560288
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.7349195,1.661994,1.38,0,-1,0,1.38,53.25504,0.0000000000000002220446,0.2819944,0.4481938,0.7349195,1.452632,1.38,0,0,2.448947,2.349637,0,0.717712,-0.717712,2.920202,48.66994,0.2133058,1.828194,0.5879356,0,3.084556
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,1.12499,0.613516,0.613516,0,0,0,0.613516,183.3677,0,0,0,1.12499,0.6458063,0.613516,0,0,3.246405,1.631925,0.479184,0,0.479184,3.374796,56.24649,0.2132446,0.6748676,0.8999922,0,2.756915
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.527483,1.098786,1.098786,0,0,0,1.098786,139.0155,0,0,0,1.527483,1.156617,1.098786,0,0,2.767221,2.06319,0.3708658,0,0.3708658,3.72663,62.11038,0.2131974,1.208665,1.221986,0,3.590673
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.518648,0.204211,0.204211,0,0,0,0.204211,743.6663,0,0,0,1.518648,0.2149589,0.204211,0,0,2.396355,2.39697,1.303689,0,1.303689,4.963418,82.72347,0.2130313,0.2246321,1.214919,0,3.915618
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,1.16256,0.5534028,0.5534028,0,0,0,0.5534028,210.0749,0,0,0,1.16256,0.5825292,0.5534028,0,0,1.092666,3.57029,0.580031,0,0.580031,5.513684,91.89455,0.2129575,0.608743,0.9300482,0,4.73285
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,1.265399,0.2649076,0.2649076,0,-1,0,0.2649076,477.6755,0.4739141,0,0,1.265399,0.2788501,0.2649076,0,0,0.5126345,4.092318,0.5126345,0,0.5126345,6.000012,100,0.2128923,0.2913983,1.012319,0,5.357717
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.8190188,0.6744095,0.6744095,0,0,0,0.6744095,121.4424,0.1091141,0,0,0.8190188,0.7099047,0.6744095,0,0,0,4.553689,0,0,0,6.000012,100,0.2128923,0.7418504,0.655215,0,5.372708
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.641668,0.244681,0.244681,0,0,0,0.244681,262.2467,0.384109,0,0,0.641668,0.257559,0.244681,0,0,0,4.553689,0,0,0,6.000012,100,0.2128923,0.2691491,0.5133344,0,5.195357
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.215512,0.8574292,0.8574292,0,0,0,0.8574292,25.13467,0.0000000000000001110223,0,0,0.215512,0.902557,0.8574292,0,0,0,4.553689,0,0.687045,-0.687045,5.275803,87.92987,0.2128923,0.9431721,0.1724096,0,4.769201
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7633834,3.866644,0,0,0,5.275803,87.92987,0.2128923,0,0,0,3.866644
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,1.449041,1.38,0,-1,0,1.38,0,0,0.06904099,0.2139451,0,1.452632,1.38,0,0,0.7633834,3.866644,0,1.452632,-1.452632,3.744595,62.40979,0.2128923,1.593945,0,0,3.866644
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.377419,2.414012,0,0,0,3.744595,62.40979,0.2128923,0,0,0,2.414012
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,3.61008,1.38,0,-1,0,1.38,0,0,2.23008,2.591088,0,1.452632,1.38,0,0,2.377419,2.414012,0,1.452632,-1.452632,2.213387,36.88971,0.2128923,3.971087,0,0,2.414012
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.06847133,0.06847133,0,-1,0,0.06847133,0,0,0.00000000000000001387779,0,0,0.07207509,0.06847133,0,0,3.991454,0.9613807,0,0.07207509,-0.07207509,2.137413,35.62348,0.2128923,0.07531847,0,0,0.9613807
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.4031451,0.4031451,0,-1,0,0.4031451,0,0,0.00000000000000005551115,0,0,0.4243632,0.4031451,0,0,4.071537,0.8893057,0,0.4243632,-0.4243632,1.690095,28.16819,0.2128923,0.4434596,0,0,0.8893057
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,0.5030568,0.4416953,0,-1,0,0.4416953,0,0,0.06136151,0.1116672,0,0.4649424,0.4416953,0,0,4.543052,0.4649424,0,0.4649424,-0.4649424,1.200002,20,0.2128923,0.5533625,0,0,0.4649424
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.2626022,0,0,-1,0,0,0,0,0.2626022,0.2888624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2128923,0.2888624,0,0,0
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,0.6680518,0,0,-1,0,0,0,0,0.6680518,0.734857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2128923,0.734857,0,0,0
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.34679,0,0,-1,0,0,0,0,0.34679,0.381469,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2128923,0.381469,0,0,0
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,0.6023786,0,0,-1,0,0,0,0,0.6023786,0.6626165,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2128923,0.6626165,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.01413808,0.01413808,1.46677,0,0.4565281,0.01413808,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2129056,0.01555188,0,1.7,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.09045269,0.3310745,0.3310745,1.7,0,0.5202,0.3310745,27.32094,0,0,0,0.09045269,0,0,1.368925,1.300479,3.679654,1.242,1.390932,0,1.390932,3.828739,63.81219,0.2129596,0.364182,0.07236215,1.7,1.332453
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.5364605,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5364605,0,0,1.452632,1.38,2.288723,2.493839,1.916461,0,1.916461,5.646853,94.11404,0.2129022,0,0.4291684,1.7,3.030299
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.9523814,1.770871,1.770871,1.219758,0,0.3890938,1.770871,53.7804,0,0,0,0.9523814,0.5801194,0.5511134,0,0,0.372262,4.218653,0.372262,0,0.372262,6.000012,100,0.2129188,1.947958,0.7619051,1.7,5.171034
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.300609,1.735914,1.38,0,-1,0,1.38,94.24706,0.0000000000000002220446,0.3559136,0.529505,1.300609,1.452632,1.38,0,0,0,4.553689,0,0.1520222,-0.1520222,5.839767,97.32925,0.2129188,1.909505,1.040488,0,5.854298
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.442325,2.862143,2.862143,1.652402,0,0.5072057,2.862143,50.3932,0.00000000000000005551115,0,0.06835712,1.442325,1.273412,1.209741,0,0,0.1689135,4.401667,0.1689135,0,0.1689135,6.000012,100,0.2129264,3.148357,1.15386,1.7,5.843992
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.684275,2.597889,2.597889,1.217889,0,0.3885838,2.597889,64.83243,0.2316433,0,0,1.684275,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2129264,2.857678,1.34742,1.7,6.237964
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.499092,0,0,0,0,0,0,0,1.499092,0,0,1.499092,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2129264,0,1.199274,0,6.052781
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.308372,0.5184305,0.5184305,0,0,0,0.5184305,252.3717,0.7626557,0,0,1.308372,0.5457163,0.5184305,0,0,0,4.553689,0,0,0,6.000012,100,0.2129264,0.5702736,1.046698,0,5.862061
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,1.148625,2.653819,1.38,0,-1,0,1.38,83.23368,0.0000000000000002220446,1.273819,1.539201,1.148625,1.452632,1.38,0,0,0,4.553689,0,0.3040068,-0.3040068,5.679561,94.65916,0.2129264,2.919201,0.9188998,0,5.702314
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.9570768,0.03613174,0.03613174,0,0,0,0.03613174,2648.853,0.5812581,0,0,0.9570768,0.03803341,0.03613174,0,0,0.3377853,4.249682,0.3377853,0,0.3377853,6.000012,100,0.2128836,0.03974492,0.7656615,0,5.206759
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4848914,0,0,0,0,0,0,0,0.4848914,0,0,0.4848914,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2128836,0,0.3879131,0,5.03858
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1703418,2.188564,2.188564,1.7,0,0.5202,2.188564,7.783265,0,0,0,0.1703418,0.5142783,0.4885644,0,0,0,4.553689,0,0.3439365,-0.3439365,5.637471,93.95766,0.2128836,2.407421,0.1362734,1.7,4.72403
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,1.843644,1.843644,1.7,0,0.5202,1.843644,0,0,0,0,0,0.151204,0.1436438,0,0,0.3821517,4.209753,0,0.151204,-0.151204,5.478088,91.30128,0.2128836,2.028008,0,1.7,4.209753
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,1.769098,1.38,0,-1,0,1.38,0,0,0.3890979,0.5660077,0,1.452632,1.38,0,0,0.5501561,4.058548,0,1.452632,-1.452632,3.94688,65.7812,0.2128836,1.946008,0,0,4.058548
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,0.6472404,0.6472404,0,-1,0,0.6472404,0,0,0.0000000000000001110223,0,0,0.6813057,0.6472404,0,0,2.164191,2.605917,0,0.6813057,-0.6813057,3.228721,53.8119,0.2128836,0.7119644,0,0,2.605917
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,0.9889255,0.9889255,0,-1,0,0.9889255,0,0,0.0000000000000001110223,0,0,1.040974,0.9889255,0,0,2.921197,1.924611,0,1.040974,-1.040974,2.131438,35.52389,0.2128836,1.087818,0,0,1.924611
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.077836,0.883637,0,0,0,2.131438,35.52389,0.2128836,0,0,0,0.883637
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.077836,0.883637,0,0,0,2.131438,35.52389,0.2128836,0,0,0,0.883637
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.3071628,0.3071628,0,-1,0,0.3071628,0,0,0,0,0,0.3233292,0.3071628,0,0,4.077836,0.883637,0,0.3233292,-0.3233292,1.790619,29.84358,0.2128836,0.3378791,0,0,0.883637
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.2205003,0.2205003,0,-1,0,0.2205003,0,0,0.00000000000000002775558,0,0,0.2321056,0.2205003,0,0,4.43709,0.5603077,0,0.2321056,-0.2321056,1.545958,25.76591,0.2128836,0.2425503,0,0,0.5603077
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.1686229,0.1686229,0,-1,0,0.1686229,0,0,0.00000000000000002775558,0,0,0.1774978,0.1686229,0,0,4.694985,0.3282021,0,0.1774978,-0.1774978,1.358859,22.6476,0.2128836,0.1854852,0,0,0.3282021
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.1285843,0.1285843,0,-1,0,0.1285843,0,0,0,0,0,0.1353519,0.1285843,0,0,4.892205,0.1507043,0,0.1353519,-0.1353519,1.216185,20.26971,0.2128836,0.1414428,0,0,0.1507043
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.1230851,0.01458477,0,-1,0,0.01458477,0,0,0.1085003,0.1208088,0,0.01535239,0.01458477,0,0,5.042596,0.01535239,0,0.01535239,-0.01535239,1.200002,20,0.2128836,0.1353936,0,0,0.01535239
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.06344896,0.06344896,1.51608,0,0.46999,0.06344896,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2129057,0.06979386,0,1.7,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.08223528,0.1104727,0.1104727,1.563104,0,0.4828275,0.1104727,74.43942,0.0000000000000002220446,0,0,0.08223528,0,0,1.452632,1.38,3.679654,1.242,1.462235,0,1.462235,3.896384,64.9396,0.2129259,0.12152,0.06578822,1.7,1.324235
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.453925,2.084783,2.084783,1.7,0,0.5202,2.084783,21.77325,0,0,0,0.453925,0.4050347,0.3847829,0,0,2.217419,2.558012,0.04889033,0,0.04889033,3.942765,65.71262,0.2129281,2.293261,0.36314,1.7,3.011937
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.9123341,0,0,1.32231,0,0.4170907,0,0,0,0,0,0.9123341,0,0,1.32231,1.256195,2.168529,2.602013,2.168529,0,2.168529,6.000012,100,0.2128156,0,0.7298673,1.7,3.514347
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.386078,0.575464,0.575464,0,-1,0,0.575464,240.8627,0.7803265,0,0,1.386078,0.6057515,0.575464,0,0,0,4.553689,0,0,0,6.000012,100,0.2128156,0.6330104,1.108862,0,5.939767
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.618125,2.210368,2.210368,0.8303676,0,0.2827904,2.210368,73.20615,0.1654934,0,0,1.618125,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2128156,2.431404,1.2945,1.7,6.171814
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.658585,1.767914,1.767914,0.425,0,0.172125,1.767914,93.81595,0.2449916,0,0,1.658585,1.413594,1.342914,0,0,0,4.553689,0,0,0,6.000012,100,0.2128156,1.944705,1.326868,1.7,6.212274
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.682127,0.4956551,0.4956551,0,0,0,0.4956551,339.3745,1.160385,0,0,1.682127,0.5217422,0.4956551,0,0,0,4.553689,0,0,0,6.000012,100,0.2128156,0.5452206,1.345701,0,6.235816
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.556818,3.714933,3.08,1.7,0,0.5202,3.08,50.54604,0.1041864,0.6349329,1.006426,1.556818,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2128156,4.086426,1.245454,1.7,6.110507
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.411956,1.560362,1.38,0,-1,0,1.38,102.3156,0.0000000000000002220446,0.1803624,0.3363987,1.411956,1.452632,1.38,0,0,0,4.553689,0,0.04067597,-0.04067597,5.957136,99.2854,0.2128156,1.716399,1.129565,0,5.965644
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,1.224002,1.352809,1.352809,0.425,0,0.172125,1.352809,90.47853,0.2021651,0,0,1.224002,0.9766408,0.9278088,0,0,0.04519552,4.513013,0.04519552,0,0.04519552,6.000012,100,0.2128099,1.48809,0.9792012,1.7,5.737014
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.8279228,2.463734,2.463734,1.677207,0,0.5139775,2.463734,33.6044,0.0000000000000001110223,0,0,0.8279228,0.8279228,0.7865266,0,0,0,4.553689,0,0,0,6.000012,100,0.2128099,2.710107,0.6623383,1.7,5.381612
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3763629,0,0,0,0,0,0,0,0.3763629,0,0,0.3763629,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2128099,0,0.3010904,0,4.930052
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2128099,0,0,0,4.553689
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,0.5418693,0.5418693,0,-1,0,0.5418693,0,0,0.0000000000000001110223,0,0,0.5703887,0.5418693,0,0,0,4.553689,0,0.5703887,-0.5703887,5.398769,89.97931,0.2128099,0.5960562,0,0,4.553689
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,0.5744528,0.5744528,0,-1,0,0.5744528,0,0,0.0000000000000001110223,0,0,0.6046872,0.5744528,0,0,0.6337652,3.9833,0,0.6046872,-0.6046872,4.761374,79.35606,0.2128099,0.631898,0,0,3.9833
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,0.9174189,0.9174189,0,-1,0,0.9174189,0,0,0,0,0,0.9657041,0.9174189,0,0,1.30564,3.378613,0,0.9657041,-0.9657041,3.743432,62.3904,0.2128099,1.009161,0,0,3.378613
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.1398557,0.1398557,0,-1,0,0.1398557,0,0,0.00000000000000002775558,0,0,0.1472165,0.1398557,0,0,2.378644,2.412909,0,0.1472165,-0.1472165,3.588252,59.80408,0.2128099,0.1538412,0,0,2.412909
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.542218,2.265692,0,0,0,3.588252,59.80408,0.2128099,0,0,0,2.265692
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.01082918,0.01082918,0,-1,0,0.01082918,0,0,0.000000000000000001734723,0,0,0.01139914,0.01082918,0,0,2.542218,2.265692,0,0.01139914,-0.01139914,3.576236,59.60382,0.2128099,0.0119121,0,0,2.265692
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.2457795,0.2457795,0,-1,0,0.2457795,0,0,0,0,0,0.2587153,0.2457795,0,0,2.554884,2.254293,0,0.2587153,-0.2587153,3.303526,55.05866,0.2128099,0.2703575,0,0,2.254293
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.1756253,0.1756253,0,-1,0,0.1756253,0,0,0,0,0,0.1848687,0.1756253,0,0,2.842345,1.995578,0,0.1848687,-0.1848687,3.108658,51.81086,0.2128099,0.1931878,0,0,1.995578
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.4688383,0.4688383,0,-1,0,0.4688383,0,0,0.00000000000000005551115,0,0,0.493514,0.4688383,0,0,3.047755,1.810709,0,0.493514,-0.493514,2.588448,43.14072,0.2128099,0.5157221,0,0,1.810709
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.01738315,0.01738315,0,-1,0,0.01738315,0,0,0.000000000000000003469447,0,0,0.01829805,0.01738315,0,0,3.596104,1.317195,0,0.01829805,-0.01829805,2.56916,42.81926,0.2128099,0.01912146,0,0,1.317195
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.008250072,0.008250072,0,0,0,0.008250072,0,0,0.000000000000000001734723,0,0,0.008684286,0.008250072,0,0,3.616435,1.298897,0,0.008684286,-0.008684286,2.560006,42.66669,0.2128099,0.009075079,0,0,1.298897
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09416027,0.3943567,0.3943567,0,0,0,0.3943567,23.87693,0,0,0,0.09416027,0.4151123,0.3943567,0,0,3.626084,1.290213,0,0.320952,-0.320952,2.221693,37.02814,0.2128099,0.4337923,0.07532822,0,1.384373
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4602759,1.466701,1.466701,1.7,0,0.5202,1.466701,31.38171,0,0,0,0.4602759,0,0,0.2332988,0.2216338,3.982698,0.9692611,0.6819097,0,0.6819097,2.86861,47.81007,0.2128445,1.613371,0.3682207,1.7,1.429537
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.7517325,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7517325,0,0,1.452632,1.38,3.300788,1.58298,2.131732,0,2.131732,4.890949,81.51565,0.2127603,0,0.601386,1.7,2.334712
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,1.058554,1.2332,1.2332,0,-1,0,1.2332,85.83797,0,0,0,1.058554,1.298105,1.2332,0,0,1.169055,3.501539,0,0.2395513,-0.2395513,4.63844,77.30717,0.2127603,1.35652,0.8468431,0,4.560093
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.335333,1.489424,1.489424,1.58432,0,0.4886193,1.489424,89.65433,0,0,0,1.335333,0,0,0.09489594,0.09015114,1.435223,3.261988,1.425484,0,1.425484,5.990772,99.84601,0.212789,1.638366,1.068266,1.7,4.597321
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.557228,0.6766711,0.6766711,0,0,0,0.6766711,230.1307,0.835203,0,0,1.557228,0.7122853,0.6766711,0,0,0.00973932,4.544924,0.00973932,0,0.00973932,6.000012,100,0.2127877,0.7443382,1.245782,0,6.102151
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,1.17369,1.088601,1.088601,0,0,0,1.088601,107.8163,0.02779398,0,0,1.17369,1.145896,1.088601,0,0,0,4.553689,0,0,0,6.000012,100,0.2127877,1.197462,0.9389521,0,5.727379
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,1.041718,0.003518856,0.003518856,0,0,0,0.003518856,29603.88,1.038014,0,0,1.041718,0.003704059,0.003518856,0,0,0,4.553689,0,0,0,6.000012,100,0.2127877,0.003870741,0.8333744,0,5.595407
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,1.138558,2.354661,1.38,0,-1,0,1.38,82.50419,0.0000000000000002220446,0.9746613,1.210127,1.138558,1.452632,1.38,0,0,0,4.553689,0,0.3140737,-0.3140737,5.668949,94.4823,0.2127877,2.590127,0.9108463,0,5.692247
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.9335346,0.5649385,0.5649385,0,0,0,0.5649385,165.2453,0,0,0,0.9335346,0.5946722,0.5649385,0,0,0.3489708,4.239615,0.3388624,0,0.3388624,5.990422,99.84017,0.2127451,0.6214324,0.7468277,0,5.17315
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.5189082,1.532609,1.532609,1.049249,0,0.342545,1.532609,33.85783,0.00000000000000005377643,0,0,0.5189082,0.5087998,0.4833598,0,0,0.01010841,4.544591,0.01010841,0,0.01010841,6.000012,100,0.2127455,1.68587,0.4151265,1.7,5.063499
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1936703,1.150874,1.150874,0,0,0,1.150874,16.82811,0,0,0,0.1936703,1.211446,1.150874,0,0,0,4.553689,0,1.017776,-1.017776,4.927182,82.11954,0.2127455,1.265961,0.1549363,0,4.747359
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.130862,3.535913,0,0,0,4.927182,82.11954,0.2127455,0,0,0,3.535913
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,0.685778,0.685778,0,-1,0,0.685778,0,0,0,0,0,0.7218716,0.685778,0,0,1.130862,3.535913,0,0.7218716,-0.7218716,4.166263,69.43757,0.2127455,0.7543558,0,0,3.535913
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,1.843221,1.38,0,-1,0,1.38,0,0,0.4632212,0.6475433,0,1.452632,1.38,0,0,1.932942,2.814041,0,1.452632,-1.452632,2.635054,43.91748,0.2127455,2.027543,0,0,2.814041
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,0.8683351,0.8683351,0,-1,0,0.8683351,0,0,0.0000000000000001110223,0,0,0.9140369,0.8683351,0,0,3.546977,1.36141,0,0.9140369,-0.9140369,1.671575,27.85953,0.2127455,0.9551685,0,0,1.36141
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.423254,0.423254,0,-1,0,0.423254,0,0,0,0.04057515,0,0.4455306,0.423254,0,0,4.562573,0.4473729,0,0.4455306,-0.4455306,1.201944,20.03237,0.2127455,0.4655795,0,0,0.4473729
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.4835956,0.001750253,0,-1,0,0.001750253,0,0,0.4818454,0.530205,0,0.001842372,0.001750253,0,0,5.057607,0.001842372,0,0.001842372,-0.001842372,1.200002,20,0.2127455,0.5319552,0,0,0.001842372
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.1007377,0,0,-1,0,0,0,0,0.1007377,0.1108115,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2127455,0.1108115,0,0,0
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.348837,0,0,-1,0,0,0,0,0.348837,0.3837208,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2127455,0.3837208,0,0,0
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,0.6544358,0,0,-1,0,0,0,0,0.6544358,0.7198794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2127455,0.7198794,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.3575952,0,0,-1,0,0,0,0,0.3575952,0.3933547,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2127455,0.3933547,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,0.5330303,0,0,-1,0,0,0,0,0.5330303,0.5863333,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2127455,0.5863333,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.299093,0.299093,1.7,0,0.5202,0.299093,0,0,0,0,0,0,0,1.400907,1.330862,5.059654,0,1.330862,0,1.330862,2.462569,41.04273,0.2128068,0.3290023,0,1.7,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1160498,0.09456123,0.09456123,1.547193,0,0.4784836,0.09456123,122.7245,0.0000000000000002220446,0,0,0.1160498,0,0,1.452632,1.38,3.728793,1.197775,1.49605,0,1.49605,3.881846,64.6973,0.2128198,0.1040174,0.09283987,1.7,1.313825
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3402604,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3402604,0,0,1.452632,1.38,2.232743,2.54422,1.72026,0,1.72026,5.513828,91.89696,0.2127877,0,0.2722084,1.7,2.884481
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.6151464,2.83154,2.83154,1.7,0,0.5202,2.83154,21.7248,0.0000000000000002220446,0,0.03469451,0.6151464,1.191095,1.13154,0,0,0.5124825,4.092455,0,0.5759488,-0.5759488,4.906725,81.77859,0.2127877,3.114695,0.4921171,1.7,4.707601
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,1.103141,2.536704,1.38,0,-1,0,1.38,79.93774,0,1.156704,1.410375,1.103141,1.452632,1.38,0,0,1.152426,3.516506,0,0.3494908,-0.3494908,4.53833,75.63867,0.2127877,2.790375,0.8825126,0,4.619647
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.534566,2.172664,2.172664,1.7,0,0.5202,2.172664,70.63061,0,0,0,1.534566,0.4975407,0.4726636,0,0,1.540749,3.167015,1.037025,0,1.037025,5.522138,92.03545,0.2128199,2.38993,1.227653,1.7,4.701581
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.614579,1.474665,1.474665,0.425,0,0.172125,1.474665,109.4879,0.005945445,0,0,1.614579,1.10491,1.049664,0,0,0.5037237,4.100338,0.5037237,0,0.5037237,6.000012,100,0.2127567,1.622131,1.291663,1.7,5.714917
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,1.135701,0.2143105,0.2143105,0,0,0,0.2143105,529.9327,0.9101112,0,0,1.135701,0.22559,0.2143105,0,0,0,4.553689,0,0,0,6.000012,100,0.2127567,0.2357415,0.9085609,0,5.68939
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.643402,0.2499214,0.2499214,0,0,0,0.2499214,657.5676,1.380327,0,0,1.643402,0.2630751,0.2499214,0,0,0,4.553689,0,0,0,6.000012,100,0.2127567,0.2749135,1.314722,0,6.197091
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.427251,0,0,0,-1,0,0,0,1.427251,0,0,1.427251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2127567,0,1.141801,0,5.980939
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,1.249615,2.259418,2.259418,1.072284,0,0.3488334,2.259418,55.30693,0,0,0,1.249615,1.249615,1.187134,0,0,0,4.553689,0,0,0,6.000012,100,0.2127567,2.485359,0.9996917,1.7,5.803304
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.773158,3.127228,3.08,1.7,0,0.5202,3.08,25.10253,0,0.04722806,0.3599509,0.773158,1.452632,1.38,0,0,0,4.553689,0,0.6794736,-0.6794736,5.283784,88.06289,0.2127567,3.439951,0.6185264,1.7,5.326847
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2807244,0,0,0,0,0,0,0,0,0,0,0.2807244,0,0,0,0,0.7549706,3.874215,0.2807244,0,0.2807244,5.550103,92.50153,0.2127215,0,0.2245795,0,4.15494
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,1.977234,1.977234,1.7,0,0.5202,1.977234,0,0,0,0,0,0.2918254,0.2772342,0,0,0.4742462,4.126867,0,0.2918254,-0.2918254,5.242492,87.37469,0.2127215,2.174958,0,1.7,4.126867
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.1669603,0.1669603,0,-1,0,0.1669603,0,0,0,0,0,0.1757477,0.1669603,0,0,0.7984967,3.835042,0,0.1757477,-0.1757477,5.057237,84.28712,0.2127215,0.1836563,0,0,3.835042
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,1.112193,1.112193,0,-1,0,1.112193,0,0,0,0,0,1.170729,1.112193,0,0,0.9937719,3.659294,0,1.170729,-1.170729,3.82318,63.71955,0.2127215,1.223412,0,0,3.659294
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,1.230353,1.230353,0,-1,0,1.230353,0,0,0,0,0,1.295109,1.230353,0,0,2.294582,2.488565,0,1.295109,-1.295109,2.458016,40.96685,0.2127215,1.353389,0,0,2.488565
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.05021377,0.05021377,0,-1,0,0.05021377,0,0,0.000000000000000006938894,0,0,0.0528566,0.05021377,0,0,3.733592,1.193456,0,0.0528566,-0.0528566,2.4023,40.03825,0.2127215,0.05523514,0,0,1.193456
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.2278025,0.2278025,0,-1,0,0.2278025,0,0,0.00000000000000002775558,0,0,0.2397921,0.2278025,0,0,3.792321,1.1406,0,0.2397921,-0.2397921,2.149537,35.82554,0.2127215,0.2505827,0,0,1.1406
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.1733936,0.1733936,0,-1,0,0.1733936,0,0,0.00000000000000002775558,0,0,0.1825196,0.1733936,0,0,4.058757,0.9008076,0,0.1825196,-0.1825196,1.957144,32.61901,0.2127215,0.1907329,0,0,0.9008076
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.261557,0.718288,0,0,0,1.957144,32.61901,0.2127215,0,0,0,0.718288
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.2610708,0.2610708,0,-1,0,0.2610708,0,0,0,0,0,0.2748114,0.2610708,0,0,4.261557,0.718288,0,0.2748114,-0.2748114,1.667468,27.79107,0.2127215,0.2871779,0,0,0.718288
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.01112727,0.01112727,0,-1,0,0.01112727,0,0,0.000000000000000001734723,0,0,0.01171292,0.01112727,0,0,4.566903,0.4434766,0,0.01171292,-0.01171292,1.655121,27.5853,0.2127215,0.01224,0,0,0.4434766
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.327179,0.327179,0,-1,0,0.327179,0,0,0.00000000000000005551115,0,0,0.3443989,0.327179,0,0,4.579917,0.4317637,0,0.3443989,-0.3443989,1.292093,21.53484,0.2127215,0.3598969,0,0,0.4317637
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.962583,0.08736473,0,0,0,1.292093,21.53484,0.2127215,0,0,0,0.08736473
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.08388226,0.3247631,0.3247631,1.7,0,0.5202,0.3247631,25.82876,0,0,0,0.08388226,0,0,1.375237,1.306475,4.962583,0.08736473,1.390357,0,1.390357,2.611102,43.51828,0.2127751,0.3572394,0.06710581,1.7,0.171247
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3884205,1.103429,1.103429,1.7,0,0.5202,1.103429,35.20121,0,0,0,0.3884205,0,0,0.5965707,0.5667422,3.572225,1.338686,0.9551627,0,0.9551627,3.517249,58.62069,0.2128278,1.213772,0.3107364,1.7,1.727107
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.8485944,1.6848,1.6848,1.7,0,0.5202,1.6848,50.36767,0,0,0,0.8485944,0,0,0.01520021,0.0144402,2.617062,2.198333,0.8630346,0,0.8630346,4.335995,72.26644,0.2128664,1.85328,0.6788756,1.7,3.046927
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.399335,0,0,0,-1,0,0,0,0,0,0,1.399335,0,0,0,0,1.754028,2.975064,1.399335,0,1.399335,5.66352,94.39182,0.2126913,0,1.119468,0,4.374399
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.533006,0,0,0,0,0,0,0,1.178313,0,0,1.533006,0,0,0,0,0.3546932,4.234465,0.3546932,0,0.3546932,6.000012,100,0.2126469,0,1.226405,0,5.767471
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.858614,0,0,0,0,0,0,0,1.858614,0,0,1.858614,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2126469,0,1.486891,0,6.412303
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.696528,2.043173,2.043173,0.6631725,0,0.2371461,2.043173,83.03399,0.243896,0,0,1.696528,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2126469,2.24749,1.357222,1.7,6.250216
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.685139,2.196984,2.196984,0.8169842,0,0.2791367,2.196984,76.70239,0.2325078,0,0,1.685139,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2126469,2.416683,1.348112,1.7,6.238828
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,1.171942,1.478376,1.38,0,-1,0,1.38,84.92333,0.0000000000000002220446,0.09837552,0.2462131,1.171942,1.452632,1.38,0,0,0,4.553689,0,0.2806896,-0.2806896,5.704139,95.06879,0.2126469,1.626213,0.9375536,0,5.725631
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.8873232,1.441767,1.441767,0.8950933,0,0.3004605,1.441767,61.54416,0,0,0,0.8873232,0.5754458,0.5466735,0,0,0.3118773,4.272999,0.3118773,0,0.3118773,6.000012,100,0.2126608,1.585943,0.7098585,1.7,5.160323
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.4780605,0,0,0,0,0,0,0,0.4780605,0,0,0.4780605,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2126608,0,0.3824484,0,5.031749
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2532114,0.7889075,0.7889075,0,0,0,0.7889075,32.09646,0,0,0,0.2532114,0.8304289,0.7889075,0,0,0,4.553689,0,0.5772175,-0.5772175,5.391572,89.85934,0.2126608,0.8677982,0.2025691,0,4.806901
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,1.586306,1.586306,1.7,0,0.5202,1.586306,0,0,0,0,0,0,0,0.1136942,0.1080095,0.6413528,3.976471,0.1080095,0,0.1080095,5.494038,91.56712,0.2126675,1.744936,0,1.7,3.976471
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.1811449,0.1811449,0,-1,0,0.1811449,0,0,0,0,0,0.1906789,0.1811449,0,0,0.5333433,4.07368,0,0.1906789,-0.1906789,5.293045,88.21724,0.2126675,0.1992594,0,0,4.07368
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7452087,3.883001,0,0,0,5.293045,88.21724,0.2126675,0,0,0,3.883001
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,0.8552584,0.8552584,0,-1,0,0.8552584,0,0,0.0000000000000001110223,0,0,0.900272,0.8552584,0,0,0.7452087,3.883001,0,0.900272,-0.900272,4.344075,72.4011,0.2126675,0.9407843,0,0,3.883001
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.4428791,0.4428791,0,-1,0,0.4428791,0,0,0.00000000000000005551115,0,0,0.4661886,0.4428791,0,0,1.745511,2.982729,0,0.4661886,-0.4661886,3.852669,64.21102,0.2126675,0.4871671,0,0,2.982729
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.263498,2.516541,0,0,0,3.852669,64.21102,0.2126675,0,0,0,2.516541
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,0.6055144,0.6055144,0,-1,0,0.6055144,0,0,0,0,0,0.6373836,0.6055144,0,0,2.263498,2.516541,0,0.6373836,-0.6373836,3.180808,53.01336,0.2126675,0.6660659,0,0,2.516541
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.208516,0.208516,0,-1,0,0.208516,0,0,0,0,0,0.2194905,0.208516,0,0,2.971702,1.879157,0,0.2194905,-0.2194905,2.949444,49.15731,0.2126675,0.2293676,0,0,1.879157
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.325521,0.325521,0,-1,0,0.325521,0,0,0,0,0,0.3426536,0.325521,0,0,3.215581,1.659666,0,0.3426536,-0.3426536,2.588256,43.13751,0.2126675,0.3580731,0,0,1.659666
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.2418172,0.2418172,0,-1,0,0.2418172,0,0,0.00000000000000002775558,0,0,0.2545444,0.2418172,0,0,3.596307,1.317013,0,0.2545444,-0.2545444,2.319942,38.66563,0.2126675,0.2659989,0,0,1.317013
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.879134,1.062468,0,0,0,2.319942,38.66563,0.2126675,0,0,0,1.062468
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.4178725,0.4178725,0,0,0,0.4178725,0,0,0,0,0,0.4398658,0.4178725,0,0,3.879134,1.062468,0,0.4398658,-0.4398658,1.856283,30.93799,0.2126675,0.4596597,0,0,1.062468
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1240155,0.3767211,0.3767211,0,0,0,0.3767211,32.91971,0,0,0,0.1240155,0.3965485,0.3767211,0,0,4.367874,0.6226025,0,0.2725331,-0.2725331,1.569008,26.15008,0.2126675,0.4143932,0.09921239,0,0.746618
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4388846,0.7037456,0.7037456,1.7,0,0.5202,0.7037456,62.36411,0,0,0,0.4388846,0,0,0.9962544,0.9464417,4.670688,0.3500695,1.385326,0,1.385326,2.883244,48.05397,0.2127216,0.7741202,0.3511077,1.7,0.7889541
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,1.010143,1.126523,1.126523,1.7,0,0.5202,1.126523,89.66904,0,0,0,1.010143,0,0,0.5734767,0.5448029,3.285362,1.596863,1.554945,0,1.554945,4.358395,72.63977,0.2127545,1.239176,0.8081141,1.7,2.607006
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.425366,1.343369,1.343369,0,-1,0,1.343369,106.1038,0,0,0.09770575,1.425366,1.414073,1.343369,0,0,1.730417,2.996314,0.01129339,0,0.01129339,4.369109,72.81833,0.212753,1.477706,1.140293,0,4.42168
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.382876,0.5624893,0.5624893,0,0,0,0.5624893,245.8493,0,0,0,1.382876,0.5920939,0.5624893,0,0,1.719123,3.006478,0.790782,0,0.790782,5.11931,85.32167,0.2126544,0.6187382,1.106301,0,4.389354
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,1.212657,0.6679605,0.6679605,0,0,0,0.6679605,181.5463,0,0,0,1.212657,0.7031163,0.6679605,0,0,0.9283412,3.718182,0.5095411,0,0.5095411,5.602704,93.3782,0.2125909,0.7347565,0.9701259,0,4.93084
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,1.184475,2.305884,2.305884,1.578493,0,0.4870287,2.305884,51.36748,0,0,0,1.184475,0.7656748,0.727391,0,0,0.4188,4.176769,0.4188,0,0.4188,6.000012,100,0.2126095,2.536473,0.9475798,1.7,5.361244
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.366719,1.026264,1.026264,0,0,0,1.026264,133.1742,0.2864409,0,0,1.366719,1.080278,1.026264,0,0,0,4.553689,0,0,0,6.000012,100,0.2126095,1.12889,1.093375,0,5.920407
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.356628,2.118145,1.38,0,-1,0,1.38,98.3064,0,0.7381451,0.9499596,1.356628,1.452632,1.38,0,0,0,4.553689,0,0.09600315,-0.09600315,5.898816,98.3134,0.2126095,2.32996,1.085303,0,5.910317
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,1.100027,2.125785,2.125785,1.182096,0,0.3788122,2.125785,51.74686,0,0,0,1.100027,0.9933568,0.9436889,0,0,0.1066702,4.457686,0.1066702,0,0.1066702,6.000012,100,0.2126142,2.338363,0.8800216,1.7,5.557713
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.6142051,0.9707164,0.9707164,0,0,0,0.9707164,63.27338,0,0.0000000000000001110223,0,0.6142051,1.021807,0.9707164,0,0,0,4.553689,0,0.4076016,-0.4076016,5.570362,92.83919,0.2126142,1.067788,0.4913641,0,5.167894
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.2150725,0,0,0,0,0,0,0,0,0,0,0.2150725,0,0,0,0,0.4528907,4.146087,0.2150725,0,0.2150725,5.774398,96.23977,0.2125874,0,0.172058,0,4.36116
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,0.8965807,0.8965807,0,0,0,0.8965807,0,0,0.0000000000000001110223,0,0,0.9437692,0.8965807,0,0,0.2378182,4.339653,0,0.9437692,-0.9437692,4.779578,79.65947,0.2125874,0.9862388,0,0,4.339653
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,1.996385,1.38,0,-1,0,1.38,0,0,0.6163847,0.8160232,0,1.452632,1.38,0,0,1.286451,3.395884,0,1.452632,-1.452632,3.24837,54.13939,0.2125874,2.196023,0,0,3.395884
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,0.5962233,0.5962233,0,-1,0,0.5962233,0,0,0.0000000000000001110223,0,0,0.6276035,0.5962233,0,0,2.900486,1.943252,0,0.6276035,-0.6276035,2.586818,43.11354,0.2125874,0.6558456,0,0,1.943252
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,0.4869896,0.4869896,0,-1,0,0.4869896,0,0,0,0,0,0.5126206,0.4869896,0,0,3.597823,1.315648,0,0.5126206,-0.5126206,2.046468,34.10773,0.2125874,0.5356886,0,0,1.315648
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.167401,0.8030277,0,0,0,2.046468,34.10773,0.2125874,0,0,0,0.8030277
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.167401,0.8030277,0,0,0,2.046468,34.10773,0.2125874,0,0,0,0.8030277
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.167401,0.8030277,0,0,0,2.046468,34.10773,0.2125874,0,0,0,0.8030277
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.167401,0.8030277,0,0,0,2.046468,34.10773,0.2125874,0,0,0,0.8030277
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.05889063,0.05889063,0,-1,0,0.05889063,0,0,0,0,0,0.06199013,0.05889063,0,0,4.167401,0.8030277,0,0.06199013,-0.06199013,1.981125,33.01868,0.2125874,0.06477968,0,0,0.8030277
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.04633967,0.04633967,0,-1,0,0.04633967,0,0,0,0,0,0.0487786,0.04633967,0,0,4.236279,0.7410377,0,0.0487786,-0.0487786,1.929708,32.16173,0.2125874,0.05097364,0,0,0.7410377
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.3182736,0.3182736,0,-1,0,0.3182736,0,0,0.00000000000000005551115,0,0,0.3350248,0.3182736,0,0,4.290478,0.692259,0,0.3350248,-0.3350248,1.57656,26.27595,0.2125874,0.350101,0,0,0.692259
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.09641916,0.09641916,0,0,0,0.09641916,0,0,0.00000000000000001387779,0,0,0.1014939,0.09641916,0,0,4.662727,0.3572342,0,0.1014939,-0.1014939,1.469576,24.49289,0.2125874,0.1060611,0,0,0.3572342
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06301126,0,0,0,0,0,0,0,0,0,0,0.06301126,0,0,0,0,4.775498,0.2557404,0.06301126,0,0.06301126,1.529354,25.48919,0.2125795,0,0.050409,0,0.3187516
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.350812,0,0,0,0,0,0,0,0,0,0,0.350812,0,0,0,0,4.712487,0.3124505,0.350812,0,0.350812,1.862164,31.036,0.2125359,0,0.2806496,0,0.6632625
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6906791,1.056372,1.056372,1.7,0,0.5202,1.056372,65.38217,0,0,0,0.6906791,0,0,0.6436278,0.6114464,4.361675,0.6281813,1.302126,0,1.302126,3.097468,51.62437,0.2126002,1.162009,0.5525433,1.7,1.31886
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.361317,1.119193,1.119193,0,-1,0,1.119193,121.6339,0,0,0,1.361317,1.178097,1.119193,0,0,3.05955,1.800094,0.1832199,0,0.1832199,3.271286,54.52132,0.2125774,1.231112,1.089054,0,3.161412
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.680308,0,0,0,0,0,0,0,0,0,0,1.680308,0,0,0,0,2.87633,1.964992,1.680308,0,1.680308,4.865366,81.08927,0.2123686,0,1.344246,0,3.6453
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.240407,1.700076,1.700076,1.657911,0,0.5087096,1.700076,72.96183,0,0,0,1.240407,0.04438515,0.04216589,0,0,1.196022,3.477269,1.196022,0,1.196022,6.000012,100,0.2124216,1.870084,0.9923255,1.7,4.717676
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,1.247643,1.541507,1.541507,0.425,0,0.172125,1.541507,80.93658,0.07237266,0,0,1.247643,1.17527,1.116507,0,0,0,4.553689,0,0,0,6.000012,100,0.2124216,1.695657,0.9981143,1.7,5.801332
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.413402,0.6266633,0.6266633,0,0,0,0.6266633,225.5441,0.7537566,0,0,1.413402,0.6596456,0.6266633,0,0,0,4.553689,0,0,0,6.000012,100,0.2124216,0.6893297,1.130722,0,5.967091
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,1.073382,0.6870782,0.6870782,0,-1,0,0.6870782,156.2242,0.350142,0,0,1.073382,0.7232402,0.6870782,0,0,0,4.553689,0,0,0,6.000012,100,0.2124216,0.755786,0.8587058,0,5.627071
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,1.064529,0.3077238,0.3077238,0,0,0,0.3077238,345.9367,0.7406096,0,0,1.064529,0.3239197,0.3077238,0,0,0,4.553689,0,0,0,6.000012,100,0.2124216,0.3384961,0.8516234,0,5.618218
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.7041718,0,0,0,0,0,0,0,0.7041718,0,0,0.7041718,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2124216,0,0.5633374,0,5.257861
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2604082,1.629321,1.629321,1.381934,0,0.4333679,1.629321,15.98261,0,0,0,0.2604082,0.2604082,0.2473878,0,0,0,4.553689,0,0,0,6.000012,100,0.2124216,1.792254,0.2083265,1.7,4.814097
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,0.7147432,0.7147432,0,0,0,0.7147432,0,0,0,0,0,0.7523612,0.7147432,0,0,0,4.553689,0,0.7523612,-0.7523612,5.206954,86.78239,0.2124216,0.7862175,0,0,4.553689
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,1.704525,1.38,0,-1,0,1.38,0,0,0.3245254,0.494978,0,1.452632,1.38,0,0,0.8359569,3.801328,0,1.452632,-1.452632,3.675745,61.2623,0.2124216,1.874978,0,0,3.801328
