Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,1.237504,1.237504,0,-1,0,1.237504,0,0,0,0,0,1.302635,1.237504,0,0,2.449992,2.348696,0,1.302635,-1.302635,2.302647,38.37738,0.2124216,1.361254,0,0,2.348696
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.3628432,0.3628432,0,-1,0,0.3628432,0,0,0.00000000000000005551115,0,0,0.3819402,0.3628432,0,0,3.897365,1.046061,0,0.3819402,-0.3819402,1.900047,31.66739,0.2124216,0.3991275,0,0,1.046061
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.03753398,0.03753398,0,-1,0,0.03753398,0,0,0,0,0,0.03950946,0.03753398,0,0,4.321743,0.6641205,0,0.03950946,-0.03950946,1.8584,30.97328,0.2124216,0.04128738,0,0,0.6641205
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.1253702,0.1253702,0,-1,0,0.1253702,0,0,0,0,0,0.1319686,0.1253702,0,0,4.365642,0.6246111,0,0.1319686,-0.1319686,1.719293,28.65483,0.2124216,0.1379072,0,0,0.6246111
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.2939315,0.2939315,0,-1,0,0.2939315,0,0,0,0,0,0.3094016,0.2939315,0,0,4.512274,0.4926424,0,0.3094016,-0.3094016,1.393155,23.21921,0.2124216,0.3233247,0,0,0.4926424
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.175736,0.1740788,0,-1,0,0.1740788,0,0,0.001657239,0.01923084,0,0.1832408,0.1740788,0,0,4.856053,0.1832408,0,0.1832408,-0.1832408,1.200002,20,0.2124216,0.1933096,0,0,0.1832408
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.04182867,0,0,-1,0,0,0,0,0.04182867,0.04601154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124216,0.04601154,0,0,0
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124216,0,0,0,0
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.389431,0,0,-1,0,0,0,0,0.389431,0.4283741,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124216,0.4283741,0,0,0
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.3237224,0.3237224,1.7,0,0.5202,0.3237224,0,0,0,0,0,0,0,1.376278,1.307464,5.059654,0,1.307464,0,1.307464,2.440371,40.67278,0.2124852,0.3560947,0,1.7,0
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1466941,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1466941,0,0,1.452632,1.38,3.752191,1.176717,1.526694,0,1.526694,3.888721,64.81188,0.2124778,0,0.1173553,1.7,1.323411
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5593522,1.381528,1.381528,1.7,0,0.5202,1.381528,40.48793,0,0,0,0.5593522,0,0,0.318472,0.3025484,2.225497,2.550742,0.8619005,0,0.8619005,4.706391,78.4397,0.2125213,1.519681,0.4474817,1.7,3.110094
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,1.005285,1.726043,1.726043,1.7,0,0.5202,1.726043,58.24218,0,0,0,1.005285,0.02741363,0.02604295,0,0,1.363596,3.326452,0.9778714,0,0.9778714,5.634081,93.90117,0.2125644,1.898647,0.8042281,1.7,4.331738
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.270054,1.28151,1.28151,0,-1,0,1.28151,99.10603,0,0,0.02966083,1.270054,1.348958,1.28151,0,0,0.3857246,4.206537,0,0.07890416,-0.07890416,5.550909,92.51497,0.2125644,1.409661,1.016043,0,5.47659
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.620492,0.2517527,0.2517527,0,0,0,0.2517527,643.6838,0.8820928,0,0,1.620492,0.2650029,0.2517527,0,0,0.4733959,4.127633,0.4733959,0,0.4733959,6.000012,100,0.2125058,0.276928,1.296393,0,5.748124
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.870609,2.758842,2.758842,1.378842,0,0.4325239,2.758842,67.80415,0.4179778,0,0,1.870609,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2125058,3.034726,1.496487,1.7,6.424298
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.848101,0.9055803,0.9055803,0,0,0,0.9055803,204.0792,0.8948589,0,0,1.848101,0.9532424,0.9055803,0,0,0,4.553689,0,0,0,6.000012,100,0.2125058,0.9961383,1.478481,0,6.40179
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.704129,0.8809822,0.8809822,0,0,0,0.8809822,193.4351,0.776779,0,0,1.704129,0.9273497,0.8809822,0,0,0,4.553689,0,0,0,6.000012,100,0.2125058,0.9690804,1.363303,0,6.257818
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.337675,1.454374,1.38,0,-1,0,1.38,96.93299,0.0000000000000002220446,0.07437401,0.2198114,1.337675,1.452632,1.38,0,0,0,4.553689,0,0.1149563,-0.1149563,5.878838,97.98043,0.2125058,1.599811,1.07014,0,5.891364
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,1.148714,1.11949,1.11949,0,0,0,1.11949,102.6104,0,0,0,1.148714,1.178411,1.11949,0,0,0.1277292,4.438733,0,0.02969714,-0.02969714,5.847534,97.4587,0.2125058,1.231439,0.918971,0,5.587446
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.7507906,1.867614,1.867614,1.307052,0,0.4129253,1.867614,40.20053,0.00000000000000005551115,0,0,0.7507906,0.5900645,0.5605613,0,0,0.1607261,4.409036,0.1607261,0,0.1607261,6.000012,100,0.2125129,2.054375,0.6006325,1.7,5.159826
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.3256835,0.177093,0.177093,0,0,0,0.177093,183.9054,0.1392698,0,0,0.3256835,0.1864137,0.177093,0,0,0,4.553689,0,0,0,6.000012,100,0.2125129,0.1948023,0.2605468,0,4.879373
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,2.595921,2.595921,1.7,0,0.5202,2.595921,0,0,0,0,0,0.9430751,0.8959213,0,0,0,4.553689,0,0.9430751,-0.9430751,5.005924,83.43189,0.2125129,2.855514,0,1.7,4.553689
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,1.339236,1.339236,0,-1,0,1.339236,0,0,0,0.09315998,0,1.409722,1.339236,0,0,1.047861,3.610614,0,1.409722,-1.409722,3.519946,58.66564,0.2125129,1.47316,0,0,3.610614
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,1.166312,1.166312,0,-1,0,1.166312,0,0,0.0000000000000002220446,0,0,1.227697,1.166312,0,0,2.614219,2.200891,0,1.227697,-1.227697,2.225839,37.09725,0.2125129,1.282943,0,0,2.200891
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,1.227834,0.9245346,0,-1,0,0.9245346,0,0,0.3032995,0.4260829,0,0.9731943,0.9245346,0,0,3.978328,0.9731943,0,0.9731943,-0.9731943,1.200002,20,0.2125129,1.350618,0,0,0.9731943
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.2712359,0,0,-1,0,0,0,0,0.2712359,0.2983595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125129,0.2983595,0,0,0
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125129,0,0,0,0
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.3238809,0,0,-1,0,0,0,0,0.3238809,0.3562689,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125129,0.3562689,0,0,0
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.1027119,0,0,-1,0,0,0,0,0.1027119,0.1129831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125129,0.1129831,0,0,0
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,0.4843802,0,0,-1,0,0,0,0,0.4843802,0.5328182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125129,0.5328182,0,0,0
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.2519644,0,0,-1,0,0,0,0,0.2519644,0.2771608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125129,0.2771608,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.3108592,0,0,-1,0,0,0,0,0.3108592,0.3419452,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125129,0.3419452,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.3654203,0.3654203,1.7,0,0.5202,0.3654203,0,0,0,0,0,0,0,1.33458,1.267851,5.059654,0,1.267851,0,1.267851,2.402791,40.04644,0.2125812,0.4019623,0,1.7,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01899093,0.428176,0.428176,1.7,0,0.5202,0.428176,4.43531,0,0,0,0.01899093,0,0,1.271824,1.208233,3.791804,1.141066,1.227224,0,1.227224,3.567038,59.45051,0.2126544,0.4709935,0.01519274,1.7,1.160057
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2261366,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2261366,0,0,1.452632,1.38,2.56458,2.245567,1.606137,0,1.606137,5.090753,84.84571,0.2126371,0,0.1809093,1.7,2.471704
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5617786,2.313603,2.313603,1.7,0,0.5202,2.313603,24.28155,0,0,0,0.5617786,0.6458978,0.6136029,0,0,0.9584433,3.69109,0,0.08411922,-0.08411922,5.002083,83.36789,0.2126371,2.544963,0.4494229,1.7,4.252869
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,1.011289,1.94206,1.38,0,-1,0,1.38,73.28181,0.0000000000000002220446,0.5620599,0.7562659,1.011289,1.452632,1.38,0,0,1.051909,3.606971,0,0.4413426,-0.4413426,4.536868,75.6143,0.2126371,2.136266,0.8090312,0,4.61826
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.526358,0,0,0,0,0,0,0,0,0,0,1.526358,0,0,0,0,1.54229,3.165628,1.526358,0,1.526358,5.984898,99.7481,0.2124486,0,1.221086,0,4.691986
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.702749,0.06643513,0.06643513,0,0,0,0.06643513,2563.025,1.616886,0,0,1.702749,0.06993172,0.06643513,0,0,0.01593174,4.539351,0.01593174,0,0.01593174,6.000012,100,0.2124467,0.07307864,1.362199,0,6.242099
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.300571,2.258833,2.258833,1.023291,0,0.3354584,2.258833,57.57711,0,0,0,1.300571,1.300571,1.235543,0,0,0,4.553689,0,0,0,6.000012,100,0.2124467,2.484717,1.040457,1.7,5.85426
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.839108,0.3076967,0.3076967,0,0,0,0.3076967,597.7016,1.515217,0,0,1.839108,0.3238912,0.3076967,0,0,0,4.553689,0,0,0,6.000012,100,0.2124467,0.3384663,1.471286,0,6.392797
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,1.295447,0.3111453,0.3111453,0,-1,0,0.3111453,416.3478,0.9679254,0,0,1.295447,0.3275214,0.3111453,0,0,0,4.553689,0,0,0,6.000012,100,0.2124467,0.3422599,1.036358,0,5.849136
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.6094385,1.713263,1.713263,1.134297,0,0.365763,1.713263,35.5718,0.0000000000000001110223,0,0,0.6094385,0.6094385,0.5789666,0,0,0,4.553689,0,0,0,6.000012,100,0.2124467,1.884589,0.4875508,1.7,5.163127
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.2043782,1.87638,1.87638,1.68222,0,0.5153462,1.87638,10.89215,0.0000000000000001110223,0,0,0.2043782,0.2043782,0.1941593,0,0,0,4.553689,0,0,0,6.000012,100,0.2124467,2.064018,0.1635025,1.7,4.758067
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1343416,0,0,0,0,0,0,0,0.1343416,0,0,0.1343416,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2124467,0,0.1074733,0,4.688031
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,1.048486,1.048486,0,0,0,1.048486,0,0,0,0,0,1.10367,1.048486,0,0,0,4.553689,0,1.10367,-1.10367,4.836642,80.61054,0.2124467,1.153335,0,0,4.553689
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.05523206,0.05523206,0,-1,0,0.05523206,0,0,0.000000000000000006938894,0,0,0.05813901,0.05523206,0,0,1.2263,3.450019,0,0.05813901,-0.05813901,4.775358,79.58914,0.2124467,0.06075526,0,0,3.450019
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,0.8849555,0.8849555,0,-1,0,0.8849555,0,0,0.0000000000000001110223,0,0,0.9315321,0.8849555,0,0,1.290899,3.39188,0,0.9315321,-0.9315321,3.793437,63.22382,0.2124467,0.9734511,0,0,3.39188
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,0.9985663,0.9985663,0,-1,0,0.9985663,0,0,0,0,0,1.051122,0.9985663,0,0,2.325934,2.460348,0,1.051122,-1.051122,2.685457,44.75752,0.2124467,1.098423,0,0,2.460348
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.4076552,0.4076552,0,-1,0,0.4076552,0,0,0.00000000000000005551115,0,0,0.4291107,0.4076552,0,0,3.493848,1.409226,0,0.4291107,-0.4291107,2.233134,37.21883,0.2124467,0.4484207,0,0,1.409226
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.4192064,0.4192064,0,-1,0,0.4192064,0,0,0.00000000000000005551115,0,0,0.4412698,0.4192064,0,0,3.970638,0.9801149,0,0.4412698,-0.4412698,1.767995,29.46652,0.2124467,0.461127,0,0,0.9801149
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.2657129,0.2657129,0,-1,0,0.2657129,0,0,0,0,0,0.2796978,0.2657129,0,0,4.460938,0.5388451,0,0.2796978,-0.2796978,1.473168,24.55275,0.2124467,0.2922842,0,0,0.5388451
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.771713,0.2591473,0,0,0,1.473168,24.55275,0.2124467,0,0,0,0.2591473
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.00601964,0.00601964,0,-1,0,0.00601964,0,0,0.0000000000000000008673617,0,0,0.006336464,0.00601964,0,0,4.771713,0.2591473,0,0.006336464,-0.006336464,1.466488,24.44143,0.2124467,0.006621604,0,0,0.2591473
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.2057307,0.2057307,0,-1,0,0.2057307,0,0,0.00000000000000002775558,0,0,0.2165587,0.2057307,0,0,4.778753,0.2528109,0,0.2165587,-0.2165587,1.238216,20.63688,0.2124467,0.2263038,0,0,0.2528109
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.019374,0.0362522,0,0,0,1.238216,20.63688,0.2124467,0,0,0,0.0362522
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.019374,0.0362522,0,0,0,1.238216,20.63688,0.2124467,0,0,0,0.0362522
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1754552,0.07083208,0.07083208,1.523464,0,0.4720056,0.07083208,247.7058,0,0,0,0.1754552,0,0,1.452632,1.38,5.019374,0.0362522,1.555455,0,1.555455,2.71385,45.23074,0.2124483,0.07791529,0.1403641,1.7,0.2117074
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3937723,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3937723,0,0,1.452632,1.38,3.463919,1.436162,1.773772,0,1.773772,4.396598,73.27649,0.2124105,0,0.3150178,1.7,1.829934
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6828625,0.9350258,0.9350258,1.7,0,0.5202,0.9350258,73.03141,0,0,0,0.6828625,0,0,0.7649742,0.7267255,1.690147,3.032557,1.409588,0,1.409588,5.73385,95.56399,0.2124611,1.028528,0.54629,1.7,3.71542
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,1.02732,0.3071705,0.3071705,0,-1,0,0.3071705,334.4463,0.4234243,0,0,1.02732,0.3233373,0.3071705,0,0,0.2805587,4.301186,0.2805587,0,0.2805587,6.000012,100,0.2124266,0.3378875,0.8218562,0,5.328506
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.261103,0.3135096,0.3135096,0,0,0,0.3135096,402.2534,0.9310929,0,0,1.261103,0.3300101,0.3135096,0,0,0,4.553689,0,0,0,6.000012,100,0.2124266,0.3448606,1.008882,0,5.814792
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.472581,0.3290254,0.3290254,0,0,0,0.3290254,447.5586,1.126239,0,0,1.472581,0.3463425,0.3290254,0,0,0,4.553689,0,0,0,6.000012,100,0.2124266,0.361928,1.178065,0,6.02627
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.334813,1.079352,1.079352,0,0,0,1.079352,123.668,0.1986529,0,0,1.334813,1.136161,1.079352,0,0,0,4.553689,0,0,0,6.000012,100,0.2124266,1.187288,1.067851,0,5.888503
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,1.119395,0,0,0,0,0,0,0,1.119395,0,0,1.119395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2124266,0,0.8955157,0,5.673083
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.9735754,1.880422,1.38,0,-1,0,1.38,70.54894,0,0.5004221,0.6884643,0.9735754,1.452632,1.38,0,0,0,4.553689,0,0.4790562,-0.4790562,5.495042,91.58385,0.2124266,2.068464,0.7788603,0,5.527264
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.8163097,0,0,0,0,0,0,0,0.284025,0,0,0.8163097,0,0,0,0,0.5322846,4.074633,0.5322846,0,0.5322846,6.000012,100,0.2123612,0,0.6530477,0,4.890943
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.426936,1.169741,1.169741,0,0,0,1.169741,36.49833,0,0,0,0.426936,1.231307,1.169741,0,0,0,4.553689,0,0.8043705,-0.8043705,5.152131,85.86868,0.2123612,1.286715,0.3415488,0,4.980625
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2351671,1.057667,1.057667,0,0,0,1.057667,22.23451,0,0.0000000000000002220446,0,0.2351671,1.113334,1.057667,0,0,0.893745,3.749318,0,0.8781667,-0.8781667,4.226462,70.4409,0.2123612,1.163434,0.1881337,0,3.984486
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,0.6591608,0.6591608,0,0,0,0.6591608,0,0,0.0000000000000001110223,0,0,0.6938534,0.6591608,0,0,1.869486,2.871152,0,0.6938534,-0.6938534,3.495076,58.25116,0.2123612,0.7250769,0,0,2.871152
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.640434,2.177298,0,0,0,3.495076,58.25116,0.2123612,0,0,0,2.177298
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.640434,2.177298,0,0,0,3.495076,58.25116,0.2123612,0,0,0,2.177298
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.640434,2.177298,0,0,0,3.495076,58.25116,0.2123612,0,0,0,2.177298
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.0957099,0.0957099,0,-1,0,0.0957099,0,0,0.00000000000000001387779,0,0,0.1007473,0.0957099,0,0,2.640434,2.177298,0,0.1007473,-0.1007473,3.388879,56.48121,0.2123612,0.1052809,0,0,2.177298
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.3161367,0.3161367,0,-1,0,0.3161367,0,0,0.00000000000000005551115,0,0,0.3327755,0.3161367,0,0,2.752375,2.076551,0,0.3327755,-0.3327755,3.038103,50.63495,0.2123612,0.3477504,0,0,2.076551
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,0.5294542,0.5294542,0,-1,0,0.5294542,0,0,0,0,0,0.5573202,0.5294542,0,0,3.122126,1.743775,0,0.5573202,-0.5573202,2.450636,40.84385,0.2123612,0.5823996,0,0,1.743775
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.08423983,0.08423983,0,-1,0,0.08423983,0,0,0.00000000000000001387779,0,0,0.08867349,0.08423983,0,0,3.741371,1.186455,0,0.08867349,-0.08867349,2.357166,39.28602,0.2123612,0.0926638,0,0,1.186455
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,0.7750567,0.7750567,0,-1,0,0.7750567,0,0,0.0000000000000001110223,0,0,0.8158491,0.7750567,0,0,3.839897,1.097782,0,0.8158491,-0.8158491,1.497186,24.95304,0.2123612,0.8525624,0,0,1.097782
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.3048526,0.2678361,0,-1,0,0.2678361,0,0,0.03701648,0.06750174,0,0.2819327,0.2678361,0,0,4.746396,0.2819327,0,0.2819327,-0.2819327,1.200002,20,0.2123612,0.3353378,0,0,0.2819327
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.3593571,0,0,-1,0,0,0,0,0.3593571,0.3952928,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123612,0.3952928,0,0,0
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.378916,0.378916,1.7,0,0.5202,0.378916,0,0,0,0,0,0,0,1.321084,1.25503,5.059654,0,1.25503,0,1.25503,2.390628,39.84372,0.2124307,0.4168076,0,1.7,0
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001957238,0.5395705,0.5395705,1.7,0,0.5202,0.5395705,0.036274,0,0,0,0.0001957238,0,0,1.16043,1.102408,3.804625,1.129527,1.102604,0,1.102604,3.43665,57.27739,0.2124988,0.5935275,0.000156579,1.7,1.129723
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06271597,1.30151,1.30151,1.7,0,0.5202,1.30151,4.818708,0,0,0,0.06271597,0,0,0.3984902,0.3785656,2.702021,2.12187,0.4412816,0,0.4412816,3.855287,64.25465,0.2125249,1.431661,0.05017277,1.7,2.184586
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1265813,0.5371599,0.5371599,1.7,0,0.5202,0.5371599,23.56492,0,0,0,0.1265813,0,0,1.16284,1.104698,2.260739,2.519024,1.231279,0,1.231279,5.023381,83.72285,0.2125971,0.5908759,0.1012651,1.7,2.645605
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.5009342,0.7157691,0.7157691,0,-1,0,0.7157691,69.98545,0,0,0,0.5009342,0.7534411,0.7157691,0,0,1.02946,3.627175,0,0.2525069,-0.2525069,4.757215,79.28676,0.2125971,0.7873459,0.4007474,0,4.128109
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.9218751,1.222462,1.222462,0,0,0,1.222462,75.41137,0,0,0,0.9218751,1.286802,1.222462,0,0,1.310023,3.374668,0,0.3649267,-0.3649267,4.372549,72.87566,0.2125971,1.344708,0.7375001,0,4.296544
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.739759,0,0,0,0,0,0,0,0,0,0,0.739759,0,0,0,0,1.715497,3.009742,0.739759,0,0.739759,5.074346,84.57226,0.2125063,0,0.5918072,0,3.749501
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.701643,0.5074043,0.5074043,0,0,0,0.5074043,138.2809,0,0,0,0.701643,0.5341097,0.5074043,0,0,0.975738,3.675525,0.1675333,0,0.1675333,5.233282,87.22118,0.2124858,0.5581447,0.5613144,0,4.377168
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.4657621,1.407866,1.407866,1.7,0,0.5202,1.407866,33.08284,0,0,0,0.4657621,0,0,0.2921337,0.277527,0.8082048,3.826305,0.7432892,0,0.7432892,5.938427,98.97359,0.2125232,1.548653,0.3726097,1.7,4.292067
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.7144471,0.663924,0.663924,0,-1,0,0.663924,107.6098,0,0,0,0.7144471,0.6988673,0.663924,0,0,0.06491558,4.495265,0.01557974,0,0.01557974,5.953208,99.21993,0.2125213,0.7303163,0.5715576,0,5.209712
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.378789,1.709871,1.709871,1.396891,0,0.4374512,1.709871,22.15307,0,0,0,0.378789,0.3294531,0.3129805,0,0,0.04933583,4.509287,0.04933583,0,0.04933583,6.000012,100,0.2125234,1.880858,0.3030312,1.7,4.888076
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.06594729,0.1084067,0.1084067,0,0,0,0.1084067,60.83325,0,0,0,0.06594729,0.1141123,0.1084067,0,0,0,4.553689,0,0.04816498,-0.04816498,5.949242,99.15383,0.2125234,0.1192473,0.05275784,0,4.619636
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.06483864,0.9629867,0.9629867,0,0,0,0.9629867,6.733077,0,0,0,0.06483864,1.01367,0.9629867,0,0,0.05351664,4.505524,0,0.9488316,-0.9488316,4.949085,82.48459,0.2125234,1.059285,0.05187091,0,4.570363
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,1.036525,1.036525,0,0,0,1.036525,0,0,0,0,0,1.091079,1.036525,0,0,1.107774,3.556692,0,1.091079,-1.091079,3.798987,63.31633,0.2125234,1.140177,0,0,3.556692
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,0.6063396,0.6063396,0,-1,0,0.6063396,0,0,0.0000000000000001110223,0,0,0.6382523,0.6063396,0,0,2.320084,2.465614,0,0.6382523,-0.6382523,3.12621,52.1034,0.2125234,0.6669736,0,0,2.465614
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,1.639914,1.38,0,-1,0,1.38,0,0,0.259914,0.4239054,0,1.452632,1.38,0,0,3.029253,1.827361,0,1.452632,-1.452632,1.595002,26.58332,0.2125234,1.803905,0,0,1.827361
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,2.888964,0.3559932,0,-1,0,0.3559932,0,0,2.53297,2.821867,0,0.3747297,0.3559932,0,0,4.643288,0.3747297,0,0.3747297,-0.3747297,1.200002,20,0.2125234,3.17786,0,0,0.3747297
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,0.6835346,0,0,-1,0,0,0,0,0.6835346,0.751888,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125234,0.751888,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.03383964,0,0,-1,0,0,0,0,0.03383964,0.0372236,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125234,0.0372236,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,0.7613487,0,0,-1,0,0,0,0,0.7613487,0.8374835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125234,0.8374835,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.1044143,0,0,-1,0,0,0,0,0.1044143,0.1148557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125234,0.1148557,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,0.7681509,0,0,-1,0,0,0,0,0.7681509,0.844966,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125234,0.844966,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.0844067,0,0,-1,0,0,0,0,0.0844067,0.09284737,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125234,0.09284737,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.1444901,0,0,-1,0,0,0,0,0.1444901,0.1589391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125234,0.1589391,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125234,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.02052521,0.4892153,0.4892153,1.7,0,0.5202,0.4892153,4.195537,0,0,0,0.02052521,0,0,1.210785,1.150245,5.059654,0,1.170771,0,1.170771,2.310693,38.51147,0.2125951,0.5381368,0.01642017,1.7,0.02052521
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1877175,2.228743,2.228743,1.7,0,0.5202,2.228743,8.422574,0,0,0,0.1877175,0.5565711,0.5287426,0,0,3.888884,1.053694,0,0.3688536,-0.3688536,1.921887,32.03139,0.2125951,2.451617,0.150174,1.7,1.241411
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5506563,0.9318616,0.9318616,1.7,0,0.5202,0.9318616,59.09206,0,0,0,0.5506563,0,0,0.7681383,0.7297314,4.298721,0.68484,1.280388,0,1.280388,3.136569,52.27605,0.2126611,1.025048,0.440525,1.7,1.235496
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,1.075964,0.1103201,0.1103201,0,-1,0,0.1103201,975.3109,0,0,0,1.075964,0.1161264,0.1103201,0,0,3.018333,1.837189,0.9598374,0,0.9598374,4.047151,67.45238,0.2125436,0.1213521,0.8607711,0,2.913153
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,1.029374,1.886616,1.886616,1.7,0,0.5202,1.886616,54.56192,0,0,0,1.029374,0.1964379,0.186616,0,0,2.058496,2.701042,0.832936,0,0.832936,4.837344,80.62223,0.2125798,2.075278,0.8234991,1.7,3.730417
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,1.238156,0.8704793,0.8704793,0,0,0,0.8704793,142.2384,0,0,0,1.238156,0.916294,0.8704793,0,0,1.22556,3.450685,0.3218623,0,0.3218623,5.142689,85.71131,0.2125405,0.9575272,0.9905251,0,4.688841
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,1.252194,0.863372,0.863372,0,0,0,0.863372,145.0353,0,0,0,1.252194,0.9088126,0.863372,0,0,0.9036977,3.740361,0.3433817,0,0.3433817,5.46845,91.14065,0.2124985,0.9497092,1.001755,0,4.992556
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.8521882,1.890125,1.890125,1.612846,0,0.4964071,1.890125,45.08633,0.0000000000000001110223,0,0,0.8521882,0.2918722,0.2772786,0,0,0.560316,4.049405,0.560316,0,0.560316,6.000012,100,0.2125229,2.079138,0.6817505,1.7,4.901593
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.5503997,1.422771,1.38,0,-1,0,1.38,39.88404,0.0000000000000002220446,0.04277046,0.1850475,0.5503997,1.452632,1.38,0,0,0,4.553689,0,0.9022318,-0.9022318,5.048976,84.14944,0.2125229,1.565048,0.4403198,0,5.104089
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.6925053,1.293888,1.293888,1.588364,0,0.4897232,1.293888,53.52128,0,0,0,0.6925053,0,0,0.2944758,0.279752,1.00248,3.651457,0.9722573,0,0.9722573,5.97134,99.52214,0.2125702,1.423277,0.5540043,1.7,4.343962
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2361742,0.5465572,0.5465572,0,0,0,0.5465572,43.21124,0,0,0,0.2361742,0.5753233,0.5465572,0,0,0.03022251,4.526489,0,0.3391492,-0.3391492,5.613846,93.56391,0.2125702,0.6012129,0.1889393,0,4.762663
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.0647018,0.2730647,0.2730647,0,0,0,0.2730647,23.69468,0,0,0,0.0647018,0.2874365,0.2730647,0,0,0.407055,4.187339,0,0.2227347,-0.2227347,5.379063,89.65086,0.2125702,0.3003712,0.05176144,0,4.252041
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.654538,3.964605,0,0,0,5.379063,89.65086,0.2125702,0,0,0,3.964605
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.654538,3.964605,0,0,0,5.379063,89.65086,0.2125702,0,0,0,3.964605
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,0.6252046,0.6252046,0,-1,0,0.6252046,0,0,0.0000000000000001110223,0,0,0.6581101,0.6252046,0,0,0.654538,3.964605,0,0.6581101,-0.6581101,4.685354,78.08907,0.2125702,0.6877251,0,0,3.964605
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,1.953134,1.38,0,-1,0,1.38,0,0,0.5731338,0.7684472,0,1.452632,1.38,0,0,1.385772,3.306495,0,1.452632,-1.452632,3.154146,52.56899,0.2125702,2.148447,0,0,3.306495
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.4545389,0.4545389,0,-1,0,0.4545389,0,0,0.00000000000000005551115,0,0,0.478462,0.4545389,0,0,2.999807,1.853863,0,0.478462,-0.478462,2.649802,44.16328,0.2125702,0.4999928,0,0,1.853863
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.531431,1.375401,0,0,0,2.649802,44.16328,0.2125702,0,0,0,1.375401
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.4205924,0.4205924,0,-1,0,0.4205924,0,0,0,0,0,0.4427288,0.4205924,0,0,3.531431,1.375401,0,0.4427288,-0.4427288,2.183125,36.38535,0.2125702,0.4626516,0,0,1.375401
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.2995386,0.2995386,0,-1,0,0.2995386,0,0,0.00000000000000005551115,0,0,0.3153038,0.2995386,0,0,4.023352,0.9326723,0,0.3153038,-0.3153038,1.850766,30.84604,0.2125702,0.3294925,0,0,0.9326723
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.1817081,0.1817081,0,-1,0,0.1817081,0,0,0.00000000000000002775558,0,0,0.1912717,0.1817081,0,0,4.37369,0.6173684,0,0.1912717,-0.1912717,1.649148,27.48574,0.2125702,0.1998789,0,0,0.6173684
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.06073777,0.06073777,0,-1,0,0.06073777,0,0,0.000000000000000006938894,0,0,0.06393449,0.06073777,0,0,4.586214,0.4260967,0,0.06393449,-0.06393449,1.581755,26.36253,0.2125702,0.06681155,0,0,0.4260967
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.1911552,0.1911552,0,-1,0,0.1911552,0,0,0.00000000000000002775558,0,0,0.201216,0.1911552,0,0,4.657252,0.3621622,0,0.201216,-0.201216,1.369655,22.82753,0.2125702,0.2102707,0,0,0.3621622
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.1693886,0.1693886,1.62202,0,0.4989115,0.1693886,0,0,0,0,0,0,0,1.452632,1.38,4.880825,0.1609462,1.38,0,1.38,2.678838,44.6472,0.2126102,0.1863274,0,1.7,0.1609462
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01631795,0.2307522,0.2307522,1.683384,0,0.5156638,0.2307522,7.071632,0.0000000000000002220446,0,0,0.01631795,0,0,1.452632,1.38,3.500825,1.402946,1.396318,0,1.396318,4.003501,66.72488,0.2126589,0.2538274,0.01305436,1.7,1.419264
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06284525,1.628221,1.628221,1.7,0,0.5202,1.628221,3.859751,0,0,0,0.06284525,0,0,0.07177947,0.06819049,2.104507,2.659632,0.1310357,0,0.1310357,4.127812,68.79674,0.2126658,1.791043,0.0502762,1.7,2.722478
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.5132099,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5132099,0,0,1.452632,1.38,1.973472,2.777565,1.89321,0,1.89321,5.923869,98.73096,0.2126137,0,0.4105679,1.7,3.290774
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.4414491,0.9302104,0.9302104,0,-1,0,0.9302104,47.45691,0,0,0,0.4414491,0.9791689,0.9302104,0,0,0.08026168,4.481453,0,0.5377197,-0.5377197,5.357063,89.2842,0.2126137,1.023232,0.3531593,0,4.922903
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4931385,1.59815,1.59815,1.7,0,0.5202,1.59815,30.85682,0,0,0,0.4931385,0,0,0.1018495,0.09675706,0.6777281,3.943734,0.5898955,0,0.5898955,5.916687,98.61125,0.2126409,1.757966,0.3945108,1.7,4.436872
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.2068376,0,0,0,0,0,0,0,0.119005,0,0,0.2068376,0,0,0,0,0.08783253,4.47464,0.08783253,0,0.08783253,6.000012,100,0.2126302,0,0.1654701,0,4.681477
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.5519951,0.9800375,0.9800375,0,0,0,0.9800375,56.32388,0,0,0,0.5519951,1.031618,0.9800375,0,0,0,4.553689,0,0.4796233,-0.4796233,5.494445,91.5739,0.2126302,1.078041,0.4415961,0,5.105684
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.6325328,3.373211,3.08,1.7,0,0.5202,3.08,20.53678,0.0000000000000002220446,0.2932109,0.630532,0.6325328,1.452632,1.38,0,0,0.5329147,4.074066,0,0.8200988,-0.8200988,4.629985,77.16626,0.2126302,3.710532,0.5060263,1.7,4.706599
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2932859,1.891054,1.38,0,-1,0,1.38,21.2526,0.0000000000000002220446,0.5110538,0.7001592,0.2932859,1.452632,1.38,0,0,1.444136,3.253967,0,1.159346,-1.159346,3.407927,56.79867,0.2126302,2.080159,0.2346287,0,3.547253
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1884905,1.837215,1.837215,1.7,0,0.5202,1.837215,10.25958,0,0,0,0.1884905,0.1444371,0.1372153,0,0,2.732297,2.094621,0.04405338,0,0.04405338,3.44972,57.49522,0.2126321,2.020937,0.1507924,1.7,2.283112
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2564883,2.130297,2.130297,1.7,0,0.5202,2.130297,12.04002,0,0,0,0.2564883,0.4529443,0.4302971,0,0,2.688244,2.134269,0,0.196456,-0.196456,3.242637,54.04384,0.2126321,2.343327,0.2051906,1.7,2.390758
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.07024196,1.470792,1.470792,1.7,0,0.5202,1.470792,4.775792,0,0,0,0.07024196,0,0,0.2292081,0.2177477,2.906528,1.937813,0.2879897,0,0.2879897,3.515848,58.59735,0.2126485,1.617871,0.05619357,1.7,2.008055
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.1188706,0.1188706,1.571502,0,0.4851201,0.1188706,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,2.618539,2.197004,1.38,0,1.38,4.825031,80.41702,0.2126796,0.1307577,0,1.7,2.197004
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,1.233514,1.233514,0,-1,0,1.233514,0,0,0,0,0,1.298436,1.233514,0,0,1.238539,3.439004,0,1.298436,-1.298436,3.456359,57.60587,0.2126796,1.356866,0,0,3.439004
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.681246,2.140568,0,0,0,3.456359,57.60587,0.2126796,0,0,0,2.140568
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,1.014383,1.014383,0,-1,0,1.014383,0,0,0,0,0,1.067771,1.014383,0,0,2.681246,2.140568,0,1.067771,-1.067771,2.330829,38.84708,0.2126796,1.115821,0,0,2.140568
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.219339,0.219339,0,-1,0,0.219339,0,0,0.00000000000000002775558,0,0,0.2308831,0.219339,0,0,3.867658,1.072797,0,0.2308831,-0.2308831,2.087457,34.79088,0.2126796,0.2412729,0,0,1.072797
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.2551052,0.2551052,0,-1,0,0.2551052,0,0,0,0,0,0.2685318,0.2551052,0,0,4.124195,0.8419135,0,0.2685318,-0.2685318,1.8044,30.07327,0.2126796,0.2806157,0,0,0.8419135
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.3029875,0.3029875,0,-1,0,0.3029875,0,0,0,0,0,0.3189342,0.3029875,0,0,4.422564,0.5733817,0,0.3189342,-0.3189342,1.468214,24.47018,0.2126796,0.3332862,0,0,0.5733817
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.3879346,0.2417251,0,-1,0,0.2417251,0,0,0.1462095,0.185003,0,0.2544475,0.2417251,0,0,4.776935,0.2544475,0,0.2544475,-0.2544475,1.200002,20,0.2126796,0.4267281,0,0,0.2544475
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.1197354,0,0,-1,0,0,0,0,0.1197354,0.1317089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2126796,0.1317089,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.4014249,0,0,-1,0,0,0,0,0.4014249,0.4415674,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2126796,0.4415674,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,0.5598801,0,0,-1,0,0,0,0,0.5598801,0.6158681,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2126796,0.6158681,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2126796,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2667748,0.07322986,0.07322986,1.525862,0,0.4726602,0.07322986,364.2979,0,0,0,0.2667748,0,0,1.452632,1.38,5.059654,0,1.646775,0,1.646775,2.76227,46.03774,0.2126702,0.08055285,0.2134199,1.7,0.2667748
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5550139,3.035857,3.035857,1.7,0,0.5202,3.035857,18.28195,0,0,0.2594424,0.5550139,1.406165,1.335857,0,0,3.412879,1.482097,0,0.851151,-0.851151,1.865078,31.08457,0.2126702,3.339442,0.4440111,1.7,2.037111
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.9652187,1.598409,1.598409,1.7,0,0.5202,1.598409,60.38623,0,0,0,0.9652187,0,0,0.1015914,0.09651182,4.358603,0.6309463,1.061731,0,1.061731,2.872324,47.87197,0.2127177,1.75825,0.772175,1.7,1.596165
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.553047,1.805905,1.38,0,-1,0,1.38,112.5397,0,0.4259047,0.6064952,1.553047,1.452632,1.38,0,0,3.296872,1.586504,0.1004158,0,0.1004158,2.967587,49.45969,0.2127055,1.986495,1.242438,0,3.139551
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.760587,2.499429,2.499429,1.7,0,0.5202,2.499429,70.43957,0,0,0,1.760587,0.8415038,0.7994286,0,0,3.196457,1.676878,0.9190829,0,0.9190829,3.839506,63.99163,0.2126945,2.749372,1.408469,1.7,3.437465
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.423798,0,0,0.8985007,0,0.3013907,0,0,0,0,0,1.423798,0,0,0.8985007,0.8535756,2.277374,2.504053,2.277374,0,2.277374,6.000012,100,0.2125002,0,1.139038,1.7,3.927851
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.588663,1.167722,1.167722,0,0,0,1.167722,136.048,0.3594811,0,0,1.588663,1.229182,1.167722,0,0,0,4.553689,0,0,0,6.000012,100,0.2125002,1.284495,1.27093,0,6.142352
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.476142,0.07949419,0.07949419,0,0,0,0.07949419,1856.917,1.392463,0,0,1.476142,0.0836781,0.07949419,0,0,0,4.553689,0,0,0,6.000012,100,0.2125002,0.08744361,1.180913,0,6.02983
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.405996,0.7718517,0.7718517,0,-1,0,0.7718517,182.1588,0.5935205,0,0,1.405996,0.8124755,0.7718517,0,0,0,4.553689,0,0,0,6.000012,100,0.2125002,0.8490369,1.124797,0,5.959685
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,1.102159,0,0,0,0,0,0,0,1.102159,0,0,1.102159,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2125002,0,0.8817269,0,5.655848
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.6720833,0.2741308,0.2741308,0,0,0,0.2741308,245.1688,0.3835245,0,0,0.6720833,0.2885587,0.2741308,0,0,0,4.553689,0,0,0,6.000012,100,0.2125002,0.3015439,0.5376666,0,5.225772
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.3290924,1.155796,1.155796,0,0,0,1.155796,28.47324,0,0,0,0.3290924,1.216627,1.155796,0,0,0,4.553689,0,0.8875345,-0.8875345,5.064468,84.40764,0.2125002,1.271375,0.2632739,0,4.882782
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,2.746181,2.746181,1.7,0,0.5202,2.746181,0,0,0,0,0,1.101243,1.046181,0,0,0.9861495,3.666154,0,1.101243,-1.101243,3.903656,65.06081,0.2125002,3.020799,0,1.7,3.666154
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,2.919354,1.38,0,-1,0,1.38,0,0,1.539354,1.831289,0,1.452632,1.38,0,0,2.209753,2.564911,0,1.452632,-1.452632,2.372448,39.54072,0.2125002,3.211289,0,0,2.564911
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,1.389699,1.056666,0,-1,0,1.056666,0,0,0.333033,0.4720029,0,1.11228,1.056666,0,0,3.823788,1.11228,0,1.11228,-1.11228,1.200002,20,0.2125002,1.528669,0,0,1.11228
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,2.113319,0,0,-1,0,0,0,0,2.113319,2.324651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125002,2.324651,0,0,0
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.1877723,0,0,-1,0,0,0,0,0.1877723,0.2065496,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125002,0.2065496,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,0.5322586,0,0,-1,0,0,0,0,0.5322586,0.5854844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125002,0.5854844,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.09969545,0,0,-1,0,0,0,0,0.09969545,0.109665,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125002,0.109665,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.3828955,0,0,-1,0,0,0,0,0.3828955,0.4211851,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125002,0.4211851,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.1405054,0,0,-1,0,0,0,0,0.1405054,0.1545559,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125002,0.1545559,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,0.6601108,0,0,-1,0,0,0,0,0.6601108,0.7261218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125002,0.7261218,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.3630859,0,0,-1,0,0,0,0,0.3630859,0.3993945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125002,0.3993945,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.3237614,0.3237614,1.7,0,0.5202,0.3237614,0,0,0,0,0,0,0,1.376239,1.307427,5.059654,0,1.307427,0,1.307427,2.440336,40.67219,0.2125622,0.3561376,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07509445,0.184218,0.184218,1.63685,0,0.50296,0.184218,40.7639,0.0000000000000002220446,0,0,0.07509445,0,0,1.452632,1.38,3.752228,1.176684,1.455094,0,1.455094,3.82076,63.67921,0.2125954,0.2026398,0.06007556,1.7,1.251778
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4281598,1.184424,1.184424,1.7,0,0.5202,1.184424,36.14922,0,0,0,0.4281598,0,0,0.5155765,0.4897976,2.297133,2.486269,0.9179575,0,0.9179575,4.691611,78.19336,0.2126436,1.302866,0.3425279,1.7,2.914429
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.913065,0,0,0.490643,0,0.1900455,0,0,0.00000000000000005551115,0,0,0.913065,0,0,0.490643,0.4661109,1.379176,3.312431,1.379176,0,1.379176,6.000012,100,0.2124881,0,0.7304519,1.7,4.225496
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.314108,0.3361585,0.3361585,0,-1,0,0.3361585,390.9191,0.9602566,0,0,1.314108,0.3538511,0.3361585,0,0,0,4.553689,0,0,0,6.000012,100,0.2124881,0.3697744,1.051286,0,5.867797
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.748198,1.209168,1.209168,0,0,0,1.209168,144.5786,0.4753892,0,0,1.748198,1.272808,1.209168,0,0,0,4.553689,0,0,0,6.000012,100,0.2124881,1.330085,1.398558,0,6.301887
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.532088,0.1522609,0.1522609,0,0,0,0.1522609,1006.225,1.371813,0,0,1.532088,0.1602747,0.1522609,0,0,0,4.553689,0,0,0,6.000012,100,0.2124881,0.167487,1.22567,0,6.085776
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.342129,0.1344182,0.1344182,0,0,0,0.1344182,998.4723,1.200636,0,0,1.342129,0.1414928,0.1344182,0,0,0,4.553689,0,0,0,6.000012,100,0.2124881,0.14786,1.073703,0,5.895817
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.534882,1.295815,1.295815,0.425,0,0.172125,1.295815,118.4491,0.6182343,0,0,1.534882,0.9166479,0.8708155,0,0,0,4.553689,0,0,0,6.000012,100,0.2124881,1.425397,1.227906,1.7,6.088571
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.750164,2.498071,1.38,0,-1,0,1.38,126.8235,0.2975324,1.118072,1.367879,1.750164,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2124881,2.747879,1.400131,0,6.303853
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.385258,1.913894,1.913894,0.5978981,0,0.2193262,1.913894,72.37907,0,0,0,1.385258,1.385258,1.315995,0,0,0,4.553689,0,0,0,6.000012,100,0.2124881,2.105283,1.108207,1.7,5.938947
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.7836204,1.544187,1.544187,0.7997478,0,0.2744311,1.544187,50.74647,0,0,0,0.7836204,0.7836204,0.7444394,0,0,0,4.553689,0,0,0,6.000012,100,0.2124881,1.698606,0.6268964,1.7,5.337309
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.3392077,1.567762,1.567762,1.245515,0,0.3961255,1.567762,21.63643,0.0000000000000001110223,0,0,0.3392077,0.3392077,0.3222473,0,0,0,4.553689,0,0,0,6.000012,100,0.2124881,1.724538,0.2713662,1.7,4.892897
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,0.5746845,0.5746845,0,0,0,0.5746845,0,0,0.0000000000000001110223,0,0,0.6049311,0.5746845,0,0,0,4.553689,0,0.6049311,-0.6049311,5.362359,89.37247,0.2124881,0.6321529,0,0,4.553689
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,1.650552,1.38,0,-1,0,1.38,0,0,0.2705519,0.4356071,0,1.452632,1.38,0,0,0.6721456,3.948758,0,1.452632,-1.452632,3.831151,63.85238,0.2124881,1.815607,0,0,3.948758
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,1.590304,1.38,0,-1,0,1.38,0,0,0.2103038,0.3693341,0,1.452632,1.38,0,0,2.286181,2.496126,0,1.452632,-1.452632,2.299942,38.3323,0.2124881,1.749334,0,0,2.496126
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,2.873268,0.99132,0,-1,0,0.99132,0,0,1.881948,2.169275,0,1.043495,0.99132,0,0,3.900216,1.043495,0,1.043495,-1.043495,1.200002,20,0.2124881,3.160595,0,0,1.043495
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.1091762,0,0,-1,0,0,0,0,0.1091762,0.1200939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124881,0.1200939,0,0,0
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.1295835,0,0,-1,0,0,0,0,0.1295835,0.1425419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124881,0.1425419,0,0,0
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.1191341,0,0,-1,0,0,0,0,0.1191341,0.1310475,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124881,0.1310475,0,0,0
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,0.663626,0,0,-1,0,0,0,0,0.663626,0.7299886,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124881,0.7299886,0,0,0
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.15096,0,0,-1,0,0,0,0,0.15096,0.166056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124881,0.166056,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.05325068,0,0,-1,0,0,0,0,0.05325068,0.05857575,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124881,0.05857575,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124881,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.1026033,0.1026033,1.555235,0,0.4806791,0.1026033,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2125163,0.1128636,0,1.7,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2764296,0.1594363,0.1594363,1.612068,0,0.4961945,0.1594363,173.3793,0.0000000000000002220446,0,0,0.2764296,0,0,1.452632,1.38,3.679654,1.242,1.65643,0,1.65643,4.080612,68.01007,0.2125209,0.1753799,0.2211436,1.7,1.51843
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.5108711,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5108711,0,0,1.452632,1.38,2.023225,2.732787,1.890871,0,1.890871,5.87445,97.90731,0.2124698,0,0.4086968,1.7,3.243658
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,1.083185,0,0,0,0,0,0,0,0.950831,0,0,1.083185,0,0,0,0,0.1323538,4.43457,0.1323538,0,0.1323538,6.000012,100,0.2124538,0,0.8665478,0,5.517756
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.485676,0.3521112,0.3521112,0,-1,0,0.3521112,421.9338,1.115033,0,0,1.485676,0.3706434,0.3521112,0,0,0,4.553689,0,0,0,6.000012,100,0.2124538,0.3873223,1.188541,0,6.039365
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.894397,0.4960798,0.4960798,0,0,0,0.4960798,381.8734,1.372207,0,0,1.894397,0.5221892,0.4960798,0,0,0,4.553689,0,0,0,6.000012,100,0.2124538,0.5456877,1.515517,0,6.448085
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.951346,2.921402,2.921402,1.541402,0,0.4769028,2.921402,66.79483,0.4987141,0,0.1335424,1.951346,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2124538,3.213542,1.561077,1.7,6.505034
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,2.027662,0,0,0,0,0,0,0,2.027662,0,0,2.027662,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2124538,0,1.62213,0,6.581351
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,2.037596,0.1308437,0.1308437,0,0,0,0.1308437,1557.274,1.899865,0,0,2.037596,0.1377302,0.1308437,0,0,0,4.553689,0,0,0,6.000012,100,0.2124538,0.1439281,1.630076,0,6.591284
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.647193,2.733754,1.38,0,-1,0,1.38,119.3618,0.1945618,1.353754,1.627129,1.647193,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2124538,3.007129,1.317755,0,6.200882
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.35601,0.148031,0.148031,0,0,0,0.148031,916.0314,1.200188,0,0,1.35601,0.1558221,0.148031,0,0,0,4.553689,0,0,0,6.000012,100,0.2124538,0.1628341,1.084808,0,5.909699
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.9087075,1.551695,1.551695,0.6884226,0,0.2440394,1.551695,58.56226,0.0000000000000001110223,0,0,0.9087075,0.9087075,0.8632721,0,0,0,4.553689,0,0,0,6.000012,100,0.2124538,1.706864,0.726966,1.7,5.462397
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3609461,0.4205479,0.4205479,0,0,0,0.4205479,85.82758,0.00000000000000005551115,0,0,0.3609461,0.442682,0.4205479,0,0,0,4.553689,0,0.08173593,-0.08173593,5.913855,98.56405,0.2124538,0.4626027,0.2887569,0,4.914635
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0908177,4.471953,0,0,0,5.913855,98.56405,0.2124538,0,0,0,4.471953
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.0908177,4.471953,0,0,0,5.913855,98.56405,0.2124538,0,0,0,4.471953
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,1.078572,1.078572,0,-1,0,1.078572,0,0,0,0,0,1.135339,1.078572,0,0,0.0908177,4.471953,0,1.135339,-1.135339,4.717103,78.61822,0.2124538,1.186429,0,0,4.471953
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,1.920951,1.38,0,-1,0,1.38,0,0,0.5409515,0.7330467,0,1.452632,1.38,0,0,1.352305,3.336614,0,1.452632,-1.452632,3.185894,53.09814,0.2124538,2.113047,0,0,3.336614
