Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.1034744,0.1034744,0,-1,0,0.1034744,0,0,0.00000000000000001387779,0,0,0.1089205,0.1034744,0,0,2.96634,1.883983,0,0.1089205,-0.1089205,3.071082,51.1846,0.2124538,0.1138219,0,0,1.883983
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.2934043,0.2934043,0,-1,0,0.2934043,0,0,0,0,0,0.3088466,0.2934043,0,0,3.087363,1.775062,0,0.3088466,-0.3088466,2.745529,45.75873,0.2124538,0.3227447,0,0,1.775062
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.430526,1.466216,0,0,0,2.745529,45.75873,0.2124538,0,0,0,1.466216
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.2996183,0.2996183,0,-1,0,0.2996183,0,0,0.00000000000000005551115,0,0,0.3153877,0.2996183,0,0,3.430526,1.466216,0,0.3153877,-0.3153877,2.413081,40.21795,0.2124538,0.3295802,0,0,1.466216
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.1961751,0.1961751,0,-1,0,0.1961751,0,0,0,0,0,0.2065002,0.1961751,0,0,3.780957,1.150828,0,0.2065002,-0.2065002,2.195411,36.59011,0.2124538,0.2157927,0,0,1.150828
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,0.8763648,0.8763648,0,-1,0,0.8763648,0,0,0.0000000000000001110223,0.06689,0,0.9224893,0.8763648,0,0,4.010401,0.9443277,0,0.9224893,-0.9224893,1.223022,20.38366,0.2124538,0.9640013,0,0,0.9443277
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,0.9273487,0.02074648,0,-1,0,0.02074648,0,0,0.9066021,0.999337,0,0.0218384,0.02074648,0,0,5.035389,0.0218384,0,0.0218384,-0.0218384,1.200002,20,0.2124538,1.020084,0,0,0.0218384
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.1416893,0.1416893,1.594321,0,0.4913496,0.1416893,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2124887,0.1558582,0,1.7,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2398172,0.351164,0.351164,1.7,0,0.5202,0.351164,68.29206,0,0,0,0.2398172,0,0,1.348836,1.281394,3.679654,1.242,1.521211,0,1.521211,3.952333,65.87209,0.2125246,0.3862805,0.1918537,1.7,1.481817
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4320606,1.55467,1.55467,1.7,0,0.5202,1.55467,27.79115,0,0,0,0.4320606,0,0,0.1453303,0.1380638,2.158443,2.61109,0.5701243,0,0.5701243,4.493201,74.88653,0.2125515,1.710137,0.3456484,1.7,3.043151
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.7426465,0,0,0.8901814,0,0.2991195,0,0,0,0,0,0.7426465,0,0,0.8901814,0.8456723,1.588319,3.124202,1.588319,0,1.588319,6.000012,100,0.2124404,0,0.5941172,1.7,3.866848
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.288049,1.240807,1.240807,0,-1,0,1.240807,103.8074,0,0,0,1.288049,1.306112,1.240807,0,0,0,4.553689,0,0.01806361,-0.01806361,5.980971,99.68266,0.2124404,1.364887,1.030439,0,5.841738
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.631342,0.1272092,0.1272092,0,0,0,0.1272092,1282.409,1.477367,0,0,1.631342,0.1339044,0.1272092,0,0,0.02007068,4.535625,0.02007068,0,0.02007068,6.000012,100,0.212438,0.1399301,1.305073,0,6.166967
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.300847,0.06316433,0.06316433,0,0,0,0.06316433,2059.464,1.234358,0,0,1.300847,0.06648877,0.06316433,0,0,0,4.553689,0,0,0,6.000012,100,0.212438,0.06948077,1.040677,0,5.854536
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.98441,0.06893656,0.06893656,0,0,0,0.06893656,2878.602,1.911845,0,0,1.98441,0.0725648,0.06893656,0,0,0,4.553689,0,0,0,6.000012,100,0.212438,0.07583022,1.587528,0,6.538098
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.613388,0,0,0,0,0,0,0,1.613388,0,0,1.613388,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.212438,0,1.29071,0,6.167077
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.655597,2.055649,1.38,0,-1,0,1.38,119.9708,0.2029652,0.6756488,0.8812137,1.655597,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.212438,2.261214,1.324477,0,6.209286
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,1.258543,2.219172,2.219172,1.023556,0,0.3355309,2.219172,56.71228,0,0,0,1.258543,1.258543,1.195616,0,0,0,4.553689,0,0,0,6.000012,100,0.212438,2.44109,1.006835,1.7,5.812232
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.801456,0.5357318,0.5357318,0,0,0,0.5357318,149.6002,0.2375278,0,0,0.801456,0.5639282,0.5357318,0,0,0,4.553689,0,0,0,6.000012,100,0.212438,0.589305,0.6411648,0,5.355145
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1805068,2.103745,2.103745,1.7,0,0.5202,2.103745,8.580256,0,0,0,0.1805068,0.4249952,0.4037454,0,0,0,4.553689,0,0.2444884,-0.2444884,5.742299,95.70479,0.212438,2.31412,0.1444054,1.7,4.734196
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,1.443036,1.443036,1.7,0,0.5202,1.443036,0,0,0,0,0,0,0,0.2569638,0.2441156,0.2716538,4.3092,0.2441156,0,0.2441156,5.973887,99.56458,0.2124527,1.58734,0,1.7,4.3092
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,1.86808,1.38,0,-1,0,1.38,0,0,0.4880802,0.6748882,0,1.452632,1.38,0,0,0.02753823,4.528904,0,1.452632,-1.452632,4.442679,74.0445,0.2124527,2.054888,0,0,4.528904
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,1.332488,1.332488,0,-1,0,1.332488,0,0,0.0000000000000002220446,0.0857373,0,1.402619,1.332488,0,0,1.641573,3.076273,0,1.402619,-1.402619,2.964188,49.40304,0.2124527,1.465737,0,0,3.076273
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,2.894349,1.38,0,-1,0,1.38,0,0,1.514349,1.803784,0,1.452632,1.38,0,0,3.200039,1.673653,0,1.452632,-1.452632,1.43298,23.88295,0.2124527,3.183784,0,0,1.673653
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.1734095,0.1734095,0,-1,0,0.1734095,0,0,0.00000000000000002775558,0,0,0.1825363,0.1734095,0,0,4.814075,0.221022,0,0.1825363,-0.1825363,1.24057,20.67612,0.2124527,0.1907504,0,0,0.221022
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.01795612,0.01795612,0,-1,0,0.01795612,0,0,0.000000000000000003469447,0,0,0.01890118,0.01795612,0,0,5.016892,0.03848566,0,0.01890118,-0.01890118,1.220646,20.34406,0.2124527,0.01975174,0,0,0.03848566
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.4184395,0.01860525,0,-1,0,0.01860525,0,0,0.3998342,0.4416782,0,0.01958448,0.01860525,0,0,5.037894,0.01958448,0,0.01958448,-0.01958448,1.200002,20,0.2124527,0.4602834,0,0,0.01958448
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.2655351,0,0,-1,0,0,0,0,0.2655351,0.2920886,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124527,0.2920886,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.2888443,0,0,-1,0,0,0,0,0.2888443,0.3177288,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124527,0.3177288,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.3381644,0,0,-1,0,0,0,0,0.3381644,0.3719808,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124527,0.3719808,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.4704377,0,0,-1,0,0,0,0,0.4704377,0.5174815,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124527,0.5174815,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124527,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2640347,0.06075635,0.06075635,1.513388,0,0.4692549,0.06075635,434.5796,0.0000000000000002220446,0,0,0.2640347,0,0,1.452632,1.38,5.059654,0,1.644035,0,1.644035,2.759671,45.99442,0.2124419,0.06683198,0.2112277,1.7,0.2640347
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.4054044,1.002057,1.002057,1.7,0,0.5202,1.002057,40.45721,0,0,0,0.4054044,0,0,0.6979429,0.6630457,3.41562,1.479631,1.06845,0,1.06845,3.773291,62.88807,0.2124992,1.102263,0.3243235,1.7,1.885036
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.4020333,1.842957,1.842957,1.7,0,0.5202,1.842957,21.81458,0,0,0,0.4020333,0.1504814,0.1429573,0,0,2.34717,2.441236,0.2515519,0,0.2515519,4.011935,66.86544,0.21251,2.027253,0.3216267,1.7,2.84327
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.703633,0.3339124,0.3339124,0,-1,0,0.3339124,210.7238,0,0,0,0.703633,0.3514867,0.3339124,0,0,2.095618,2.667633,0.3521462,0,0.3521462,4.34601,72.43335,0.2124677,0.3673036,0.5629064,0,3.371266
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,1.177671,0.07037727,0.07037727,0,0,0,0.07037727,1673.369,0,0,0,1.177671,0.07408133,0.07037727,0,0,1.743471,2.984565,1.10359,0,1.10359,5.392967,89.88261,0.2123355,0.077415,0.942137,0,4.162236
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.7839945,1.027481,1.027481,0,0,0,1.027481,76.30254,0,0.0000000000000002220446,0,0.7839945,1.081559,1.027481,0,0,0.6398816,3.977796,0,0.2975649,-0.2975649,5.079306,84.65493,0.2123355,1.13023,0.6271956,0,4.76179
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.279578,0.7508422,0.7508422,0,0,0,0.7508422,170.419,0,0,0,1.279578,0.7903602,0.7508422,0,0,0.9705092,3.680231,0.4892178,0,0.4892178,5.543419,92.39013,0.212277,0.8259264,1.023662,0,4.959809
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.256894,1.932956,1.932956,1.196133,0,0.3826444,1.932956,65.02445,0,0,0,1.256894,0.7756024,0.7368222,0,0,0.4812914,4.120527,0.4812914,0,0.4812914,6.000012,100,0.2122976,2.126251,1.005515,1.7,5.37742
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.591701,0.1344284,0.1344284,0,-1,0,0.1344284,1184.051,1.450197,0,0,1.591701,0.1415036,0.1344284,0,0,0,4.553689,0,0,0,6.000012,100,0.2122976,0.1478712,1.273361,0,6.14539
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.8670514,1.388319,1.388319,0.5646202,0,0.2102413,1.388319,62.45332,0.0000000000000001110223,0,0,0.8670514,0.8670514,0.8236988,0,0,0,4.553689,0,0,0,6.000012,100,0.2122976,1.527151,0.6936411,1.7,5.42074
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.5316274,0.2542066,0.2542066,0,0,0,0.2542066,209.132,0.2640415,0,0,0.5316274,0.2675859,0.2542066,0,0,0,4.553689,0,0,0,6.000012,100,0.2122976,0.2796273,0.4253019,0,5.085316
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3606512,0,0,0,0,0,0,0,0.3606512,0,0,0.3606512,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2122976,0,0.288521,0,4.91434
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,2.58655,2.58655,1.7,0,0.5202,2.58655,0,0,0,0,0,0.9332106,0.8865501,0,0,0,4.553689,0,0.9332106,-0.9332106,5.016322,83.60519,0.2122976,2.845205,0,1.7,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,2.387609,1.38,0,-1,0,1.38,0,0,1.007609,1.24637,0,1.452632,1.38,0,0,1.036901,3.620478,0,1.452632,-1.452632,3.485113,58.08511,0.2122976,2.62637,0,0,3.620478
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,2.046751,1.38,0,-1,0,1.38,0,0,0.666751,0.8714261,0,1.452632,1.38,0,0,2.650936,2.167847,0,1.452632,-1.452632,1.953905,32.56503,0.2122976,2.251426,0,0,2.167847
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.248842,0.248842,0,-1,0,0.248842,0,0,0.00000000000000005551115,0,0,0.2619389,0.248842,0,0,4.264971,0.7152151,0,0.2619389,-0.2619389,1.677798,27.96324,0.2122976,0.2737262,0,0,0.7152151
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.1928958,0.1928958,0,-1,0,0.1928958,0,0,0.00000000000000002775558,0,0,0.2030482,0.1928958,0,0,4.556014,0.4532762,0,0.2030482,-0.2030482,1.463766,24.39605,0.2122976,0.2121853,0,0,0.4532762
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.781623,0.2502281,0,0,0,1.463766,24.39605,0.2122976,0,0,0,0.2502281
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.1766535,0.1766535,0,-1,0,0.1766535,0,0,0,0,0,0.1859511,0.1766535,0,0,4.781623,0.2502281,0,0.1859511,-0.1859511,1.267756,21.12923,0.2122976,0.1943189,0,0,0.2502281
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.3140334,0.06106311,0,-1,0,0.06106311,0,0,0.2529703,0.2843736,0,0.06427696,0.06106311,0,0,4.988235,0.06427696,0,0.06427696,-0.06427696,1.200002,20,0.2122976,0.3454368,0,0,0.06427696
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2122976,0,0,0,0
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2122976,0,0,0,0
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.1637887,0,0,-1,0,0,0,0,0.1637887,0.1801676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2122976,0.1801676,0,0,0
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,0.6255419,0.6255419,1.7,0,0.5202,0.6255419,0,0,0,0,0,0,0,1.074458,1.020735,5.059654,0,1.020735,0,1.020735,2.168357,36.13921,0.2123591,0.6880961,0,1.7,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2235551,0.3884532,0.3884532,1.7,0,0.5202,0.3884532,57.55008,0,0,0,0.2235551,0,0,1.311547,1.245969,4.038919,0.9186617,1.469525,0,1.469525,3.56247,59.37439,0.2124011,0.4272985,0.1788441,1.7,1.142217
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3465196,1.168194,1.168194,1.7,0,0.5202,1.168194,29.66285,0,0,0,0.3465196,0,0,0.5318061,0.5052158,2.569395,2.241234,0.8517354,0,0.8517354,4.370497,72.84148,0.2124462,1.285013,0.2772156,1.7,2.587753
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.6207302,1.572989,1.572989,1.7,0,0.5202,1.572989,39.46183,0,0,0,0.6207302,0,0,0.127011,0.1206605,1.717659,3.007796,0.7413907,0,0.7413907,5.073843,84.56387,0.2124799,1.730288,0.4965842,1.7,3.628526
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.8131388,1.333803,1.333803,0,-1,0,1.333803,60.96395,0,0.0000000000000002220446,0.08718307,0.8131388,1.404003,1.333803,0,0,0.9762685,3.675047,0,0.5908641,-0.5908641,4.451017,74.18346,0.2124799,1.467183,0.6505111,0,4.488186
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.580441,3.180911,3.08,1.7,0,0.5202,3.08,51.31301,0,0.1009113,0.4190025,1.580441,1.452632,1.38,0,0,1.632784,3.084183,0.1278092,0,0.1278092,4.572268,76.2043,0.2124647,3.499002,1.264353,1.7,4.664624
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.830934,2.57498,2.57498,1.7,0,0.5202,2.57498,71.10477,0,0,0,1.830934,0.9210318,0.8749802,0,0,1.504975,3.199211,0.9099019,0,0.9099019,5.435476,90.59109,0.2124421,2.832478,1.464747,1.7,5.030145
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.995216,2.487542,2.487542,1.157406,0,0.3720719,2.487542,80.20834,0,0,0,1.995216,1.400143,1.330136,0,0,0.5950731,4.018123,0.5950731,0,0.5950731,6.000012,100,0.2123796,2.736296,1.596173,1.7,6.013339
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.929096,1.056639,1.056639,0,0,0,1.056639,182.5691,0.8168448,0,0,1.929096,1.112252,1.056639,0,0,0,4.553689,0,0,0,6.000012,100,0.2123796,1.162303,1.543277,0,6.482785
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,1.099297,0.2301697,0.2301697,0,-1,0,0.2301697,477.6026,0.8570126,0,0,1.099297,0.2422839,0.2301697,0,0,0,4.553689,0,0,0,6.000012,100,0.2123796,0.2531867,0.8794372,0,5.652986
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,1.017921,2.090314,2.090314,1.123289,0,0.362758,2.090314,48.69704,0,0,0,1.017921,1.017921,0.9670253,0,0,0,4.553689,0,0,0,6.000012,100,0.2123796,2.299346,0.8143371,1.7,5.57161
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.7173885,0.7970384,0.7970384,0,0,0,0.7970384,90.00676,0,0.0000000000000001110223,0,0.7173885,0.8389878,0.7970384,0,0,0,4.553689,0,0.1215994,-0.1215994,5.871835,97.86372,0.2123796,0.8767423,0.5739108,0,5.271078
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2489016,1.693692,1.693692,1.58559,0,0.488966,1.693692,14.6958,0.0000000000000002220446,0,0,0.2489016,0.1137912,0.1081016,0,0,0.1351104,4.432089,0.1351104,0,0.1351104,6.000012,100,0.2123853,1.863061,0.1991213,1.7,4.680991
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,2.602315,2.602315,1.7,0,0.5202,2.602315,0,0,0,0,0,0.949805,0.9023148,0,0,0,4.553689,0,0.949805,-0.949805,4.99883,83.31366,0.2123853,2.862546,0,1.7,4.553689
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,0.5717417,0.5717417,0,-1,0,0.5717417,0,0,0,0,0,0.6018334,0.5717417,0,0,1.055339,3.603884,0,0.6018334,-0.6018334,4.364441,72.74055,0.2123853,0.6289159,0,0,3.603884
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,1.762019,1.38,0,-1,0,1.38,0,0,0.3820188,0.5582207,0,1.452632,1.38,0,0,1.724043,3.002051,0,1.452632,-1.452632,2.833233,47.22046,0.2123853,1.938221,0,0,3.002051
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,0.8423364,0.8423364,0,-1,0,0.8423364,0,0,0.0000000000000001110223,0,0,0.8866698,0.8423364,0,0,3.338078,1.549419,0,0.8866698,-0.8866698,1.898601,31.64329,0.2123853,0.9265699,0,0,1.549419
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.4298664,0.4298664,0,-1,0,0.4298664,0,0,0.00000000000000005551115,0,0,0.452491,0.4298664,0,0,4.323267,0.6627492,0,0.452491,-0.452491,1.421634,23.69385,0.2123853,0.472853,0,0,0.6627492
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.1513145,0.1513145,0,-1,0,0.1513145,0,0,0.00000000000000002775558,0,0,0.1592785,0.1513145,0,0,4.826034,0.2102582,0,0.1592785,-0.1592785,1.25374,20.89562,0.2123853,0.166446,0,0,0.2102582
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.297527,0.04843076,0,-1,0,0.04843076,0,0,0.2490963,0.2788489,0,0.05097975,0.04843076,0,0,5.00301,0.05097975,0,0.05097975,-0.05097975,1.200002,20,0.2123853,0.3272797,0,0,0.05097975
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.2196619,0,0,-1,0,0,0,0,0.2196619,0.2416281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123853,0.2416281,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123853,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.2090231,0,0,-1,0,0,0,0,0.2090231,0.2299254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123853,0.2299254,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123853,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.1639933,0.1639933,1.616625,0,0.4974386,0.1639933,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2124237,0.1803926,0,1.7,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03636146,0.1972389,0.1972389,1.649871,0,0.5065147,0.1972389,18.43524,0.0000000000000002220446,0,0,0.03636146,0,0,1.452632,1.38,3.679654,1.242,1.416361,0,1.416361,3.852864,64.21427,0.2124633,0.2169628,0.02908917,1.7,1.278361
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2398208,0.5309011,0.5309011,1.7,0,0.5202,0.5309011,45.17241,0,0,0,0.2398208,0,0,1.169099,1.110644,2.263293,2.516725,1.350465,0,1.350465,5.134027,85.56695,0.2125193,0.5839912,0.1918567,1.7,2.756546
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4590631,1.712559,1.712559,1.7,0,0.5202,1.712559,26.80569,0,0,0,0.4590631,0.01321954,0.01255856,0,0,0.9128281,3.732144,0.4458436,0,0.4458436,5.556992,92.61634,0.2125382,1.883814,0.3672505,1.7,4.191207
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.8919736,1.02894,1.02894,0,-1,0,1.02894,86.68861,0,0,0,0.8919736,1.083094,1.02894,0,0,0.4669845,4.133403,0,0.1911208,-0.1911208,5.355533,89.2587,0.2125382,1.131834,0.7135788,0,5.025376
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.584422,1.02899,1.02899,0,0,0,1.02899,153.9783,0,0,0,1.584422,1.083148,1.02899,0,0,0.679341,3.942282,0.5012739,0,0.5012739,5.831083,97.18452,0.2124785,1.131889,1.267537,0,5.526703
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.949922,0.462387,0.462387,0,0,0,0.462387,421.7078,1.285132,0,0,1.949922,0.4867231,0.462387,0,0,0.1780671,4.393429,0.1780671,0,0.1780671,6.000012,100,0.2124573,0.5086257,1.559937,0,6.34335
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.324013,0.3331932,0.3331932,0,0,0,0.3331932,397.3711,0.9732837,0,0,1.324013,0.3507296,0.3331932,0,0,0,4.553689,0,0,0,6.000012,100,0.2124573,0.3665125,1.059211,0,5.877702
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.9903041,0.9227691,0.9227691,0,0,0,0.9227691,107.3187,0.01896817,0,0,0.9903041,0.9713359,0.9227691,0,0,0,4.553689,0,0,0,6.000012,100,0.2124573,1.015046,0.7922432,0,5.543993
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,1.181323,0,0,0,-1,0,0,0,1.181323,0,0,1.181323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2124573,0,0.9450583,0,5.735012
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.9734786,1.81283,1.81283,0.888025,0,0.2985308,1.81283,53.69939,0,0,0,0.9734786,0.9734786,0.9248046,0,0,0,4.553689,0,0,0,6.000012,100,0.2124573,1.994112,0.7787828,1.7,5.527167
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.5572766,2.16887,2.16887,1.639457,0,0.5036718,2.16887,25.69433,0,0,0,0.5572766,0.5572766,0.5294127,0,0,0,4.553689,0,0,0,6.000012,100,0.2124573,2.385757,0.4458213,1.7,5.110966
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1433731,0.5164335,0.5164335,0,0,0,0.5164335,27.76217,0,0,0,0.1433731,0.5436141,0.5164335,0,0,0,4.553689,0,0.400241,-0.400241,5.578121,92.9685,0.2124573,0.5680768,0.1146985,0,4.697062
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,1.208049,1.208049,0,0,0,1.208049,0,0,0.0000000000000002220446,0,0,1.271631,1.208049,0,0,0.4447123,4.153448,0,1.271631,-1.271631,4.237705,70.62827,0.2124573,1.328854,0,0,4.153448
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,1.456603,1.38,0,-1,0,1.38,0,0,0.07660295,0.2222632,0,1.452632,1.38,0,0,1.857635,2.881817,0,1.452632,-1.452632,2.706496,45.10818,0.2124573,1.602263,0,0,2.881817
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,2.990491,1.357727,0,-1,0,1.357727,0,0,1.632765,1.931814,0,1.429186,1.357727,0,0,3.47167,1.429186,0,1.429186,-1.429186,1.200002,20,0.2124573,3.289541,0,0,1.429186
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,1.667307,0,0,-1,0,0,0,0,1.667307,1.834038,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124573,1.834038,0,0,0
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.460114,0,0,-1,0,0,0,0,0.460114,0.5061255,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124573,0.5061255,0,0,0
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.1169145,0,0,-1,0,0,0,0,0.1169145,0.1286059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124573,0.1286059,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124573,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124573,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.194771,0,0,-1,0,0,0,0,0.194771,0.2142481,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124573,0.2142481,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.1875785,0,0,-1,0,0,0,0,0.1875785,0.2063363,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124573,0.2063363,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.1930817,0,0,-1,0,0,0,0,0.1930817,0.2123899,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124573,0.2123899,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.3041119,0.3041119,1.7,0,0.5202,0.3041119,0,0,0,0,0,0,0,1.395888,1.326094,5.059654,0,1.326094,0,1.326094,2.458045,40.96734,0.2125161,0.3345231,0,1.7,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04979978,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04979978,0,0,1.452632,1.38,3.733561,1.193484,1.4298,0,1.4298,3.814472,63.57441,0.2125205,0,0.03983982,1.7,1.243284
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2191851,0.5359133,0.5359133,1.7,0,0.5202,0.5359133,40.89935,0,0,0,0.2191851,0,0,1.164087,1.105882,2.303761,2.480304,1.325067,0,1.325067,5.071542,84.52553,0.2125792,0.5895047,0.1753481,1.7,2.699489
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5706937,0.4696647,0.4696647,0,0,0,0.4696647,121.5109,0,0,0,0.5706937,0.4943839,0.4696647,0,0,0.9786935,3.672865,0.07630975,0,0.07630975,5.143936,85.73209,0.2125702,0.5166312,0.4565549,0,4.243558
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3378724,1.175993,1.175993,0,-1,0,1.175993,28.73082,0,0,0,0.3378724,1.237887,1.175993,0,0,0.9023837,3.741544,0,0.9000149,-0.9000149,4.195237,69.92047,0.2125702,1.293592,0.2702979,0,4.079416
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2542473,0.3960113,0.3960113,0,0,0,0.3960113,64.20203,0,0,0,0.2542473,0.416854,0.3960113,0,0,1.9024,2.841529,0,0.1626067,-0.1626067,4.023834,67.06377,0.2125702,0.4356125,0.2033978,0,3.095776
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2268758,2.983673,2.983673,1.7,0,0.5202,2.983673,7.603909,0,0,0.2020398,0.2268758,1.351234,1.283673,0,0,2.083074,2.678922,0,1.124359,-1.124359,2.838656,47.31084,0.2125702,3.28204,0.1815006,1.7,2.905798
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.4188859,0.5523736,0.5523736,1.7,0,0.5202,0.5523736,75.83379,0,0,0,0.4188859,0,0,1.147626,1.090245,3.332362,1.554564,1.509131,0,1.509131,4.270343,71.17225,0.212607,0.607611,0.3351087,1.7,1.973449
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.8144453,1.342564,1.342564,1.7,0,0.5202,1.342564,60.66343,0,0,0,0.8144453,0,0,0.357436,0.3395642,1.823231,2.912781,1.154009,0,1.154009,5.365133,89.4187,0.2126615,1.47682,0.6515563,1.7,3.727226
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.3133847,0.2903008,0.2903008,0,-1,0,0.2903008,107.9518,0,0,0,0.3133847,0.3055798,0.2903008,0,0,0.6692212,3.95139,0.007805001,0,0.007805001,5.372538,89.54211,0.2126606,0.3193308,0.2507078,0,4.264775
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.05040294,0.224377,0.224377,0,0,0,0.224377,22.46351,0,0.00000000000000002775558,0,0.05040294,0.2361863,0.224377,0,0,0.6614162,3.958414,0,0.1857833,-0.1857833,5.176704,86.27824,0.2126606,0.2468147,0.04032236,0,4.008817
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.02040776,1.786314,1.786314,1.7,0,0.5202,1.786314,1.142451,0.0000000000000001110223,0,0,0.02040776,0.09085681,0.08631397,0,0,0.8678422,3.772631,0,0.07044905,-0.07044905,5.102445,85.04057,0.2126606,1.964945,0.01632621,1.7,3.793039
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06730751,0,0,0,0,0,0,0,0,0,0,0.06730751,0,0,0,0,0.9461189,3.702182,0.06730751,0,0.06730751,5.166298,86.1048,0.2126526,0,0.05384601,0,3.76949
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,4.821881,3.08,1.7,0,0.5202,3.08,0,0,1.741881,2.224069,0,1.452632,1.38,0,0,0.8788114,3.762759,0,1.452632,-1.452632,3.63509,60.58472,0.2126526,5.30407,0,1.7,3.762759
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.1826612,0.1826612,0,-1,0,0.1826612,0,0,0.00000000000000002775558,0,0,0.192275,0.1826612,0,0,2.492846,2.310127,0,0.192275,-0.192275,3.432415,57.20679,0.2126526,0.2009273,0,0,2.310127
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.03591926,0.03591926,0,-1,0,0.03591926,0,0,0.000000000000000006938894,0,0,0.03780975,0.03591926,0,0,2.706485,2.117852,0,0.03780975,-0.03780975,3.39256,56.54255,0.2126526,0.03951119,0,0,2.117852
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,0.8584564,0.8584564,0,-1,0,0.8584564,0,0,0,0,0,0.9036384,0.8584564,0,0,2.748496,2.080042,0,0.9036384,-0.9036384,2.440041,40.66727,0.2126526,0.9443021,0,0,2.080042
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,0.5894079,0.5894079,0,-1,0,0.5894079,0,0,0.0000000000000001110223,0,0,0.6204293,0.5894079,0,0,3.752539,1.176404,0,0.6204293,-0.6204293,1.786051,29.76746,0.2126526,0.6483486,0,0,1.176404
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,0.7792042,0.528176,0,-1,0,0.528176,0,0,0.2510283,0.3289487,0,0.5559747,0.528176,0,0,4.441905,0.5559747,0,0.5559747,-0.5559747,1.200002,20,0.2126526,0.8571247,0,0,0.5559747
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2126526,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.3286003,0,0,-1,0,0,0,0,0.3286003,0.3614603,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2126526,0.3614603,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.1385546,0,0,-1,0,0,0,0,0.1385546,0.15241,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2126526,0.15241,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.003426946,0,0,-1,0,0,0,0,0.003426946,0.00376964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2126526,0.00376964,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.2473427,0,0,-1,0,0,0,0,0.2473427,0.2720769,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2126526,0.2720769,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.1501162,0.1501162,1.602748,0,0.4936501,0.1501162,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2126882,0.1651278,0,1.7,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08928941,0.4679163,0.4679163,1.7,0,0.5202,0.4679163,19.08235,0,0,0,0.08928941,0,0,1.232084,1.17048,3.679654,1.242,1.259769,0,1.259769,3.704307,61.73833,0.2127544,0.5147079,0.07143153,1.7,1.331289
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2935284,1.349101,1.349101,1.7,0,0.5202,1.349101,21.75733,0,0,0,0.2935284,0,0,0.3508988,0.3333538,2.419885,2.375792,0.6268823,0,0.6268823,4.29902,71.65018,0.2127865,1.484011,0.2348228,1.7,2.66932
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.7225238,0,0,1.12682,0,0.363722,0,0,0,0,0,0.7225238,0,0,1.12682,1.070479,1.793003,2.939986,1.793003,0,1.793003,6.000012,100,0.2126927,0,0.578019,1.7,3.66251
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.7593478,2.010336,1.38,0,-1,0,1.38,55.0252,0.0000000000000002220446,0.6303358,0.8313694,0.7593478,1.452632,1.38,0,0,0,4.553689,0,0.6932838,-0.6932838,5.269227,87.82027,0.2126927,2.21137,0.6074782,0,5.313037
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,1.076882,0.4300761,0.4300761,0,0,0,0.4300761,250.3934,0,0,0,1.076882,0.4527117,0.4300761,0,0,0.7703153,3.860405,0.6241707,0,0.6241707,5.861367,97.68925,0.2126188,0.4730837,0.8615059,0,4.937287
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.265384,2.677413,2.677413,1.614136,0,0.496759,2.677413,47.26144,0,0,0,1.265384,1.119239,1.063277,0,0,0.1461447,4.422159,0.1461447,0,0.1461447,6.000012,100,0.212625,2.945154,1.012307,1.7,5.687542
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,1.016711,2.045198,2.045198,1.079323,0,0.3507551,2.045198,49.7121,0,0,0,1.016711,1.016711,0.9658754,0,0,0,4.553689,0,0,0,6.000012,100,0.212625,2.249718,0.8133687,1.7,5.5704
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.7917617,0.6000246,0.6000246,0,0,0,0.6000246,131.9549,0.1601568,0,0,0.7917617,0.6316049,0.6000246,0,0,0,4.553689,0,0,0,6.000012,100,0.212625,0.6600271,0.6334094,0,5.34545
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3716335,1.010679,1.010679,0,-1,0,1.010679,36.77066,0,0.0000000000000002220446,0,0.3716335,1.063873,1.010679,0,0,0,4.553689,0,0.6922396,-0.6922396,5.270328,87.83862,0.212625,1.111747,0.2973068,0,4.925323
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.3310506,2.526947,2.526947,1.7,0,0.5202,2.526947,13.10081,0.0000000000000002220446,0,0,0.3310506,0.8704708,0.8269472,0,0,0.7691551,3.861449,0,0.5394201,-0.5394201,4.701729,78.36199,0.212625,2.779642,0.2648405,1.7,4.1925
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3804788,0.7217435,0.7217435,1.660374,0,0.5093821,0.7217435,52.71663,0,0,0,0.3804788,0,0,0.9386303,0.8916988,1.368511,3.322029,1.272178,0,1.272178,5.908622,98.47684,0.2126829,0.7939178,0.3043831,1.7,3.702508
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1649103,1.947557,1.947557,1.7,0,0.5202,1.947557,8.467546,0.0000000000000001110223,0,0,0.1649103,0.2605863,0.247557,0,0,0.09633312,4.466989,0,0.095676,-0.095676,5.807771,96.79599,0.2126829,2.142313,0.1319282,1.7,4.631899
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,0.8620756,0.8620756,0,0,0,0.8620756,0,0,0.0000000000000001110223,0,0,0.907448,0.8620756,0,0,0.2026398,4.371313,0,0.907448,-0.907448,4.851237,80.85378,0.2126829,0.9482831,0,0,4.371313
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,1.915739,1.38,0,-1,0,1.38,0,0,0.5357387,0.7273126,0,1.452632,1.38,0,0,1.210915,3.463865,0,1.452632,-1.452632,3.320029,55.3337,0.2126829,2.107313,0,0,3.463865
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.82495,2.011234,0,0,0,3.320029,55.3337,0.2126829,0,0,0,2.011234
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.82495,2.011234,0,0,0,3.320029,55.3337,0.2126829,0,0,0,2.011234
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.0246496,0.0246496,0,-1,0,0.0246496,0,0,0.000000000000000003469447,0,0,0.02594695,0.0246496,0,0,2.82495,2.011234,0,0.02594695,-0.02594695,3.292678,54.87786,0.2126829,0.02711456,0,0,2.011234
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.2945974,0.2945974,0,-1,0,0.2945974,0,0,0,0,0,0.3101026,0.2945974,0,0,2.85378,1.985287,0,0.3101026,-0.3101026,2.965801,49.42992,0.2126829,0.3240572,0,0,1.985287
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.17166,0.17166,0,-1,0,0.17166,0,0,0,0,0,0.1806947,0.17166,0,0,3.198339,1.675184,0,0.1806947,-0.1806947,2.775332,46.25545,0.2126829,0.188826,0,0,1.675184
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.399111,1.494489,0,0,0,2.775332,46.25545,0.2126829,0,0,0,1.494489
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.399111,1.494489,0,0,0,2.775332,46.25545,0.2126829,0,0,0,1.494489
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.3887298,0.3887298,0,-1,0,0.3887298,0,0,0,0,0,0.4091893,0.3887298,0,0,3.399111,1.494489,0,0.4091893,-0.4091893,2.344009,39.06674,0.2126829,0.4276028,0,0,1.494489
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.853765,1.0853,0,0,0,2.344009,39.06674,0.2126829,0,0,0,1.0853
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.07068714,0.07068714,0,0,0,0.07068714,0,0,0,0,0,0.07440752,0.07068714,0,0,3.853765,1.0853,0,0.07440752,-0.07440752,2.265577,37.75954,0.2126829,0.07775585,0,0,1.0853
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1754187,0.3929265,0.3929265,0,0,0,0.3929265,44.64416,0,0,0,0.1754187,0.4136069,0.3929265,0,0,3.93644,1.010893,0,0.2381881,-0.2381881,2.014504,33.575,0.2126829,0.4322192,0.140335,0,1.186311
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4476189,1.148177,1.148177,1.7,0,0.5202,1.148177,38.98518,0,0,0,0.4476189,0,0,0.5518228,0.5242317,4.201094,0.7727044,0.9718506,0,0.9718506,2.936483,48.94128,0.2127327,1.262995,0.3580951,1.7,1.220323
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.9283189,0.3346144,0.3346144,1.7,0,0.5202,0.3346144,277.4295,0,0,0,0.9283189,0,0,1.365386,1.297116,3.229243,1.64737,2.225435,0,2.225435,5.047716,84.12843,0.2126846,0.3680758,0.742655,1.7,2.575689
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.271381,1.750699,1.38,0,-1,0,1.38,92.12904,0,0.370699,0.545769,1.271381,1.452632,1.38,0,0,1.003808,3.650262,0,0.1812508,-0.1812508,4.856661,80.94418,0.2126846,1.925769,1.017105,0,4.921642
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.683037,0.4229797,0.4229797,0,0,0,0.4229797,397.9001,0.03259699,0,0,1.683037,0.4452418,0.4229797,0,0,1.205198,3.469011,1.205198,0,1.205198,6.000012,100,0.2125425,0.4652777,1.346429,0,5.152048
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,2.106821,1.027261,1.027261,0,0,0,1.027261,205.091,1.025493,0,0,2.106821,1.081328,1.027261,0,0,0,4.553689,0,0,0,6.000012,100,0.2125425,1.129988,1.685457,0,6.66051
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,2.171344,1.709495,1.709495,0.425,0,0.172125,1.709495,127.0167,0.8192444,0,0,2.171344,1.3521,1.284495,0,0,0,4.553689,0,0,0,6.000012,100,0.2125425,1.880444,1.737075,1.7,6.725033
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.913345,1.604383,1.604383,0.425,0,0.172125,1.604383,119.2574,0.6718895,0,0,1.913345,1.241455,1.179383,0,0,0,4.553689,0,0,0,6.000012,100,0.2125425,1.764821,1.530676,1.7,6.467034
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.705564,0,0,0,-1,0,0,0,1.705564,0,0,1.705564,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2125425,0,1.364451,0,6.259253
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.324507,1.220929,1.220929,0,0,0,1.220929,108.4835,0.03931818,0,0,1.324507,1.285189,1.220929,0,0,0,4.553689,0,0,0,6.000012,100,0.2125425,1.343022,1.059605,0,5.878196
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.7664104,2.115648,2.115648,1.387558,0,0.4349033,2.115648,36.2258,0,0,0,0.7664104,0.7664104,0.7280898,0,0,0,4.553689,0,0,0,6.000012,100,0.2125425,2.327212,0.6131282,1.7,5.320099
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.371978,1.381067,1.381067,1.027688,0,0.3366588,1.381067,26.9341,0.0000000000000001110223,0,0,0.371978,0.371978,0.3533791,0,0,0,4.553689,0,0,0,6.000012,100,0.2125425,1.519174,0.2975824,1.7,4.925667
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,5.107151,3.08,1.7,0,0.5202,3.08,0,0,2.027151,2.537866,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2125425,5.617867,0,1.7,4.553689
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,1.622892,1.38,0,-1,0,1.38,0,0,0.2428921,0.4051813,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2125425,1.785181,0,0,3.101057
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,3.789038,1.38,0,-1,0,1.38,0,0,2.409038,2.787942,0,1.452632,1.38,0,0,3.22807,1.648426,0,1.452632,-1.452632,1.406388,23.43975,0.2125425,4.167942,0,0,1.648426
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,0.5107679,0.1860045,0,-1,0,0.1860045,0,0,0.3247634,0.3758402,0,0.1957942,0.1860045,0,0,4.842105,0.1957942,0,0.1957942,-0.1957942,1.200002,20,0.2125425,0.5618447,0,0,0.1957942
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.3477805,0,0,-1,0,0,0,0,0.3477805,0.3825586,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125425,0.3825586,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.1425195,0,0,-1,0,0,0,0,0.1425195,0.1567715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125425,0.1567715,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,0.4854594,0,0,-1,0,0,0,0,0.4854594,0.5340053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125425,0.5340053,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.2827701,0,0,-1,0,0,0,0,0.2827701,0.311047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125425,0.311047,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.1969154,0,0,-1,0,0,0,0,0.1969154,0.2166069,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125425,0.2166069,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.06919072,0,0,-1,0,0,0,0,0.06919072,0.07610979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125425,0.07610979,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.4508294,0,0,-1,0,0,0,0,0.4508294,0.4959124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125425,0.4959124,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.1075526,0.1075526,1.560184,0,0.4820303,0.1075526,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2125708,0.1183078,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.3891179,0.3891179,1.7,0,0.5202,0.3891179,0,0,0,0,0,0,0,1.310882,1.245338,3.679654,1.242,1.245338,0,1.245338,3.690617,61.51015,0.2126383,0.4280297,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5357756,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5357756,0,0,1.452632,1.38,2.434316,2.362804,1.915776,0,1.915776,5.508081,91.80117,0.2125854,0,0.4286205,1.7,2.89858
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,1.100303,1.834636,1.834636,1.281962,0,0.4060755,1.834636,59.97392,0.0000000000000001110223,0,0,1.100303,0.5817622,0.5526741,0,0,0.5185407,4.087002,0.5185407,0,0.5185407,6.000012,100,0.2126071,2.018099,0.8802424,1.7,5.187305
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.349232,2.008704,1.38,0,-1,0,1.38,97.77043,0.0000000000000002220446,0.628704,0.8295744,1.349232,1.452632,1.38,0,0,0,4.553689,0,0.1033997,-0.1033997,5.891019,98.18346,0.2126071,2.209574,1.079386,0,5.902921
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.619391,1.738992,1.738992,0.425,0,0.172125,1.738992,93.1224,0.1213531,0,0,1.619391,1.38315,1.313992,0,0,0.1148885,4.450289,0.1148885,0,0.1148885,6.000012,100,0.2125936,1.912892,1.295513,1.7,6.069681
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.984817,0.325168,0.325168,0,0,0,0.325168,610.3973,1.642535,0,0,1.984817,0.3422821,0.325168,0,0,0,4.553689,0,0,0,6.000012,100,0.2125936,0.3576848,1.587854,0,6.538506
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.684247,1.234819,1.234819,0,0,0,1.234819,136.3963,0.3844375,0,0,1.684247,1.29981,1.234819,0,0,0,4.553689,0,0,0,6.000012,100,0.2125936,1.358301,1.347398,0,6.237936
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.49472,0,0,0,0,0,0,0,1.49472,0,0,1.49472,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2125936,0,1.195776,0,6.048409
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.500298,0.6691127,0.6691127,0,-1,0,0.6691127,224.222,0.7959689,0,0,1.500298,0.7043291,0.6691127,0,0,0,4.553689,0,0,0,6.000012,100,0.2125936,0.736024,1.200238,0,6.053987
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.286733,0.9980979,0.9980979,0,0,0,0.9980979,128.9185,0.2361037,0,0,1.286733,1.050629,0.9980979,0,0,0,4.553689,0,0,0,6.000012,100,0.2125936,1.097908,1.029386,0,5.840422
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.7061412,1.481594,1.481594,0.8107599,0,0.2774374,1.481594,47.66091,0.0000000000000001110223,0,0,0.7061412,0.7061412,0.6708341,0,0,0,4.553689,0,0,0,6.000012,100,0.2125936,1.629753,0.564913,1.7,5.25983
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.279416,1.339139,1.339139,1.073694,0,0.3492184,1.339139,20.86535,0.0000000000000001110223,0,0,0.279416,0.279416,0.2654452,0,0,0,4.553689,0,0,0,6.000012,100,0.2125936,1.473053,0.2235328,1.7,4.833105
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,0.5700285,0.5700285,0,0,0,0.5700285,0,0,0.0000000000000001110223,0,0,0.60003,0.5700285,0,0,0,4.553689,0,0.60003,-0.60003,5.367525,89.45856,0.2125936,0.6270314,0,0,4.553689
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.1507138,0.1507138,0,-1,0,0.1507138,0,0,0.00000000000000002775558,0,0,0.1586462,0.1507138,0,0,0.6667,3.953659,0,0.1586462,-0.1586462,5.200297,86.67145,0.2125936,0.1657852,0,0,3.953659
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,1.741203,1.38,0,-1,0,1.38,0,0,0.3612029,0.5353232,0,1.452632,1.38,0,0,0.8429735,3.795013,0,1.452632,-1.452632,3.669089,61.15136,0.2125936,1.915323,0,0,3.795013
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,1.987459,1.38,0,-1,0,1.38,0,0,0.6074594,0.8062053,0,1.452632,1.38,0,0,2.457009,2.342381,0,1.452632,-1.452632,2.137881,35.63128,0.2125936,2.186205,0,0,2.342381
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.3099437,0.3099437,0,-1,0,0.3099437,0,0,0.00000000000000005551115,0,0,0.3262565,0.3099437,0,0,4.071043,0.8897496,0,0.3262565,-0.3262565,1.793976,29.89954,0.2125936,0.3409381,0,0,0.8897496
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.21698,0.21698,0,-1,0,0.21698,0,0,0.00000000000000002775558,0,0,0.2284,0.21698,0,0,4.433551,0.563493,0,0.2284,-0.2284,1.553221,25.88697,0.2125936,0.238678,0,0,0.563493
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.239686,0.239686,0,-1,0,0.239686,0,0,0.00000000000000002775558,0,0,0.2523011,0.239686,0,0,4.687329,0.3350931,0,0.2523011,-0.2523011,1.287273,21.4545,0.2125936,0.2636546,0,0,0.3350931
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.2817055,0.07865238,0,-1,0,0.07865238,0,0,0.2030531,0.2312237,0,0.08279198,0.07865238,0,0,4.967663,0.08279198,0,0.08279198,-0.08279198,1.200002,20,0.2125936,0.3098761,0,0,0.08279198
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.1241564,0,0,-1,0,0,0,0,0.1241564,0.1365721,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125936,0.1365721,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125936,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125936,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.2104723,0.2104723,1.663104,0,0.5101274,0.2104723,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.212639,0.2315196,0,1.7,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.1559626,0.1559626,1.608594,0,0.4952462,0.1559626,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2126752,0.1715588,0,1.7,1.242
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2507402,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2507402,0,0,1.452632,1.38,2.299654,2.484,1.63074,0,1.63074,5.365424,89.42356,0.2126558,0,0.2005922,1.7,2.73474
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5463188,0.523674,0.523674,0,0,0,0.523674,104.3242,0,0,0,0.5463188,0.5512357,0.523674,0,0,0.6689141,3.951666,0,0.00491697,-0.00491697,5.360241,89.33718,0.2126558,0.5760414,0.437055,0,4.497985
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.4426048,2.503999,1.38,0,-1,0,1.38,32.07281,0,1.123999,1.374399,0.4426048,1.452632,1.38,0,0,0.6743774,3.946749,0,1.010027,-1.010027,4.295579,71.59285,0.2126558,2.754399,0.3540838,0,4.389354
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.5249342,2.815644,2.815644,1.7,0,0.5202,2.815644,18.64349,0,0,0.01720789,0.5249342,1.174362,1.115644,0,0,1.796629,2.936723,0,0.6494274,-0.6494274,3.611023,60.1836,0.2126558,3.097208,0.4199474,1.7,3.461657
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,1.072583,0.02702812,0.02702812,1.47966,0,0.4600471,0.02702812,3968.398,0.0000000000000002220446,0,0,1.072583,0,0,1.452632,1.38,2.518215,2.287295,2.452583,0,2.452583,5.937748,98.96227,0.2125448,0.02973093,0.8580666,1.7,3.359878
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.672441,3.530494,3.08,1.7,0,0.5202,3.08,54.30004,0.1541774,0.4504938,0.8035432,1.672441,1.452632,1.38,0,0,0.06563223,4.49462,0.06563223,0,0.06563223,6.000012,100,0.2125371,3.883543,1.337953,1.7,6.167061
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.668586,1.318273,1.318273,0.425,0,0.172125,1.318273,126.5737,0.7282993,0,0,1.668586,0.940287,0.8932726,0,0,0,4.553689,0,0,0,6.000012,100,0.2125371,1.4501,1.334869,1.7,6.222275
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,1.207972,0.9101493,0.9101493,0,-1,0,0.9101493,132.7224,0.2499204,0,0,1.207972,0.9580519,0.9101493,0,0,0,4.553689,0,0,0,6.000012,100,0.2125371,1.001164,0.9663779,0,5.761661
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.9462769,0.7119764,0.7119764,0,0,0,0.7119764,132.9085,0.196828,0,0,0.9462769,0.7494489,0.7119764,0,0,0,4.553689,0,0,0,6.000012,100,0.2125371,0.7831741,0.7570215,0,5.499966
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.7795771,2.03879,2.03879,1.298192,0,0.4105065,2.03879,38.23723,0,0,0,0.7795771,0.7795771,0.7405982,0,0,0,4.553689,0,0,0,6.000012,100,0.2125371,2.24267,0.6236616,1.7,5.333266
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.2079805,0,0,0,0,0,0,0,0.2079805,0,0,0.2079805,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2125371,0,0.1663844,0,4.76167
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.4187829,0.4187829,0,0,0,0.4187829,0,0,0,0,0,0.4408241,0.4187829,0,0,0,4.553689,0,0.4408241,-0.4408241,5.535343,92.25552,0.2125371,0.4606611,0,0,4.553689
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,0.9758831,0.9758831,0,-1,0,0.9758831,0,0,0,0,0,1.027245,0.9758831,0,0,0.4898045,4.112865,0,1.027245,-1.027245,4.452531,74.2087,0.2125371,1.073471,0,0,4.112865
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,0.8402751,0.8402751,0,-1,0,0.8402751,0,0,0,0,0,0.8845001,0.8402751,0,0,1.631188,3.085619,0,0.8845001,-0.8845001,3.520186,58.66965,0.2125371,0.9243026,0,0,3.085619
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,1.783662,1.38,0,-1,0,1.38,0,0,0.4036617,0.5820279,0,1.452632,1.38,0,0,2.613966,2.201119,0,1.452632,-1.452632,1.988978,33.14956,0.2125371,1.962028,0,0,2.201119
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.2376789,0.2376789,0,-1,0,0.2376789,0,0,0.00000000000000002775558,0,0,0.2501883,0.2376789,0,0,4.228001,0.7484878,0,0.2501883,-0.2501883,1.725256,28.75421,0.2125371,0.2614468,0,0,0.7484878
