Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.1575795,0.1575795,0,-1,0,0.1575795,0,0,0.00000000000000002775558,0,0,0.1658732,0.1575795,0,0,4.505988,0.4982995,0,0.1658732,-0.1658732,1.550411,25.84012,0.2125371,0.1733375,0,0,0.4982995
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.004942306,0.004942306,0,-1,0,0.004942306,0,0,0.0000000000000000008673617,0,0,0.005202428,0.004942306,0,0,4.690292,0.3324263,0,0.005202428,-0.005202428,1.544927,25.74873,0.2125371,0.005436536,0,0,0.3324263
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.2983503,0.2983503,0,-1,0,0.2983503,0,0,0.00000000000000005551115,0.01732261,0,0.3140529,0.2983503,0,0,4.696072,0.3272239,0,0.3140529,-0.3140529,1.213886,20.23139,0.2125371,0.3281853,0,0,0.3272239
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.1673119,0.01251242,0,-1,0,0.01251242,0,0,0.1547995,0.1715306,0,0.01317096,0.01251242,0,0,5.04502,0.01317096,0,0.01317096,-0.01317096,1.200002,20,0.2125371,0.1840431,0,0,0.01317096
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125371,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125371,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.0653668,0.0653668,1.517998,0,0.4705136,0.0653668,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2125582,0.07190348,0,1.7,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.2706193,0.2706193,1.7,0,0.5202,0.2706193,0,0,0,0,0,0,0,1.429381,1.357912,3.679654,1.242,1.357912,0,1.357912,3.797413,63.2901,0.2126121,0.2976812,0,1.7,1.242
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5375817,0.6929969,0.6929969,1.7,0,0.5202,0.6929969,77.57346,0,0,0,0.5375817,0,0,1.007003,0.9566529,2.321743,2.46412,1.494235,0,1.494235,5.214969,86.91598,0.21265,0.7622966,0.4300654,1.7,3.001702
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,1.01866,1.80621,1.80621,1.624616,0,0.4996203,1.80621,56.39762,0,0,0,1.01866,0.1911515,0.181594,0,0,0.8275082,3.808932,0.8275082,0,0.8275082,6.000012,100,0.2126844,1.986831,0.8149278,1.7,4.827591
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.328893,0,0,0,-1,0,0,0,1.328893,0,0,1.328893,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2126844,0,1.063114,0,5.882582
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.736155,0,0,0,0,0,0,0,1.736155,0,0,1.736155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2126844,0,1.388924,0,6.289844
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,2.056951,1.550807,1.550807,0.425,0,0.172125,1.550807,132.6375,0.871891,0,0,2.056951,1.18506,1.125807,0,0,0,4.553689,0,0,0,6.000012,100,0.2126844,1.705888,1.645561,1.7,6.61064
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.952507,0,0,0,0,0,0,0,1.952507,0,0,1.952507,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2126844,0,1.562006,0,6.506196
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,2.06288,1.361321,1.361321,0.425,0,0.172125,1.361321,151.5351,1.077278,0,0,2.06288,0.9856012,0.9363211,0,0,0,4.553689,0,0,0,6.000012,100,0.2126844,1.497453,1.650304,1.7,6.616569
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.769535,2.066328,1.38,0,-1,0,1.38,128.2272,0.3169038,0.6863276,0.8929604,1.769535,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2126844,2.27296,1.415628,0,6.323224
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.36234,0,0,0,0,0,0,0,1.36234,0,0,1.36234,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2126844,0,1.089872,0,5.916028
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.8538283,2.046324,2.046324,1.235188,0,0.3933062,2.046324,41.72497,0.0000000000000001110223,0,0,0.8538283,0.8538283,0.8111369,0,0,0,4.553689,0,0,0,6.000012,100,0.2126844,2.250957,0.6830627,1.7,5.407517
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2951501,0.2571958,0.2571958,0,0,0,0.2571958,114.757,0.02441768,0,0,0.2951501,0.2707324,0.2571958,0,0,0,4.553689,0,0,0,6.000012,100,0.2126844,0.2829154,0.2361201,0,4.848839
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,2.265703,2.265703,1.7,0,0.5202,2.265703,0,0,0,0,0,0.5954771,0.5657033,0,0,0,4.553689,0,0.5954771,-0.5954771,5.372324,89.53855,0.2126844,2.492274,0,1.7,4.553689
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,2.761226,1.38,0,-1,0,1.38,0,0,1.381227,1.657349,0,1.452632,1.38,0,0,0.6616412,3.958212,0,1.452632,-1.452632,3.841116,64.01847,0.2126844,3.037349,0,0,3.958212
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,2.123816,1.38,0,-1,0,1.38,0,0,0.7438163,0.956198,0,1.452632,1.38,0,0,2.275676,2.50558,0,1.452632,-1.452632,2.309908,38.49839,0.2126844,2.336198,0,0,2.50558
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.889711,1.052949,0,0,0,2.309908,38.49839,0.2126844,0,0,0,1.052949
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.4275134,0.4275134,0,-1,0,0.4275134,0,0,0.00000000000000005551115,0,0,0.4500141,0.4275134,0,0,3.889711,1.052949,0,0.4500141,-0.4500141,1.835551,30.59246,0.2126844,0.4702647,0,0,1.052949
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.1134614,0.1134614,0,-1,0,0.1134614,0,0,0.00000000000000001387779,0,0,0.1194331,0.1134614,0,0,4.389727,0.6029346,0,0.1194331,-0.1194331,1.709658,28.49424,0.2126844,0.1248075,0,0,0.6029346
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.52243,0.4835016,0,0,0,1.709658,28.49424,0.2126844,0,0,0,0.4835016
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.2713001,0.2713001,0,-1,0,0.2713001,0,0,0.00000000000000005551115,0,0,0.285579,0.2713001,0,0,4.52243,0.4835016,0,0.285579,-0.285579,1.408631,23.47714,0.2126844,0.2984301,0,0,0.4835016
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.1284659,0.1284659,0,-1,0,0.1284659,0,0,0.00000000000000002775558,0,0,0.1352273,0.1284659,0,0,4.83974,0.1979225,0,0.1352273,-0.1352273,1.266089,21.10144,0.2126844,0.1413125,0,0,0.1979225
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.1323003,0.05956049,0,-1,0,0.05956049,0,0,0.07273985,0.08596988,0,0.06269526,0.05956049,0,0,4.989993,0.06269526,0,0.06269526,-0.06269526,1.200002,20,0.2126844,0.1455304,0,0,0.06269526
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.1142596,0,0,-1,0,0,0,0,0.1142596,0.1256855,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2126844,0.1256855,0,0,0
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2126844,0,0,0,0
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.4381813,0.4381813,1.7,0,0.5202,0.4381813,0,0,0,0,0,0,0,1.261819,1.198728,5.059654,0,1.198728,0,1.198728,2.337215,38.95351,0.2127545,0.4819995,0,1.7,0
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.5243461,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5243461,0,0,1.452632,1.38,3.860927,1.078855,1.904346,0,1.904346,4.143836,69.0638,0.2127033,0,0.4194768,1.7,1.603201
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,1.051732,2.033141,2.033141,1.7,0,0.5202,2.033141,51.72942,0,0,0,1.051732,0.3506745,0.3331408,0,0,1.956581,2.792766,0.7010575,0,0.7010575,4.808918,80.14848,0.2127323,2.236455,0.8413856,1.7,3.844498
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.491429,1.517743,1.38,0,-1,0,1.38,108.0745,0,0.1377433,0.2895176,1.491429,1.452632,1.38,0,0,1.255523,3.423718,0.03879714,0,0.03879714,4.845725,80.76191,0.2127277,1.669518,1.193143,0,4.915147
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.553028,0.2158487,0.2158487,0,0,0,0.2158487,719.4985,0.1090933,0,0,1.553028,0.2272092,0.2158487,0,0,1.216726,3.458636,1.216726,0,1.216726,6.000012,100,0.212586,0.2374336,1.242423,0,5.011664
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,2.094465,1.408938,1.408938,0.425,0,0.172125,1.408938,148.6556,1.058741,0,0,2.094465,1.035724,0.9839381,0,0,0,4.553689,0,0,0,6.000012,100,0.212586,1.549832,1.675572,1.7,6.648154
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,2.161764,1.247019,1.247019,0,0,0,1.247019,173.3545,0.8491122,0,0,2.161764,1.312652,1.247019,0,0,0,4.553689,0,0,0,6.000012,100,0.212586,1.371721,1.729411,0,6.715453
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,2.059448,2.118949,2.118949,0.7389486,0,0.257833,2.118949,97.19199,0.6068166,0,0,2.059448,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.212586,2.330843,1.647559,1.7,6.613137
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.794015,0.4286008,0.4286008,0,-1,0,0.4286008,418.5749,1.342857,0,0,1.794015,0.4511588,0.4286008,0,0,0,4.553689,0,0,0,6.000012,100,0.212586,0.4714609,1.435212,0,6.347704
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.298567,1.155656,1.155656,0,0,0,1.155656,112.3662,0.08208676,0,0,1.298567,1.21648,1.155656,0,0,0,4.553689,0,0,0,6.000012,100,0.212586,1.271222,1.038854,0,5.852256
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.8299807,1.454925,1.454925,0.6664434,0,0.238039,1.454925,57.04629,0,0,0,0.8299807,0.8299807,0.7884817,0,0,0,4.553689,0,0,0,6.000012,100,0.212586,1.600418,0.6639846,1.7,5.38367
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.3188503,0.3679892,0.3679892,0,0,0,0.3679892,86.64665,0,0.00000000000000005551115,0,0.3188503,0.387357,0.3679892,0,0,0,4.553689,0,0.06850673,-0.06850673,5.9278,98.79646,0.212586,0.4047881,0.2550803,0,4.872539
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.07611859,4.485182,0,0,0,5.9278,98.79646,0.212586,0,0,0,4.485182
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,1.281791,1.281791,0,-1,0,1.281791,0,0,0.0000000000000002220446,0.02997025,0,1.349254,1.281791,0,0,0.07611859,4.485182,0,1.349254,-1.349254,4.505561,75.09254,0.212586,1.40997,0,0,4.485182
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,0.9888316,0.9888316,0,-1,0,0.9888316,0,0,0.0000000000000001110223,0,0,1.040875,0.9888316,0,0,1.575289,3.135928,0,1.040875,-1.040875,3.408382,56.80626,0.212586,1.087715,0,0,3.135928
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.731818,2.095053,0,0,0,3.408382,56.80626,0.212586,0,0,0,2.095053
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.3452734,0.3452734,0,-1,0,0.3452734,0,0,0,0,0,0.3634457,0.3452734,0,0,2.731818,2.095053,0,0.3634457,-0.3634457,3.025277,50.42118,0.212586,0.3798008,0,0,2.095053
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.06915536,0.06915536,0,-1,0,0.06915536,0,0,0.00000000000000001387779,0,0,0.07279512,0.06915536,0,0,3.135646,1.731607,0,0.07279512,-0.07279512,2.948544,49.1423,0.212586,0.0760709,0,0,1.731607
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.1978347,0.1978347,0,-1,0,0.1978347,0,0,0,0,0,0.2082471,0.1978347,0,0,3.21653,1.658812,0,0.2082471,-0.2082471,2.729032,45.48378,0.212586,0.2176182,0,0,1.658812
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.447915,1.450565,0,0,0,2.729032,45.48378,0.212586,0,0,0,1.450565
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,0.8747789,0.8747789,0,-1,0,0.8747789,0,0,0,0,0,0.9208199,0.8747789,0,0,3.447915,1.450565,0,0.9208199,-0.9208199,1.758403,29.30666,0.212586,0.9622568,0,0,1.450565
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.4559455,0.4559455,0,-1,0,0.4559455,0,0,0,0,0,0.4799426,0.4559455,0,0,4.471048,0.5297452,0,0.4799426,-0.4799426,1.252499,20.87494,0.212586,0.50154,0,0,0.5297452
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.1969684,0.04731248,0,-1,0,0.04731248,0,0,0.1496559,0.1693527,0,0.04980261,0.04731248,0,0,5.004318,0.04980261,0,0.04980261,-0.04980261,1.200002,20,0.212586,0.2166652,0,0,0.04980261
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.3541254,0.3541254,1.7,0,0.5202,0.3541254,0,0,0,0,0,0,0,1.345875,1.278581,5.059654,0,1.278581,0,1.278581,2.412971,40.2161,0.2126489,0.389538,0,1.7,0
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.01437323,0.01437323,1.467005,0,0.4565923,0.01437323,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.781074,1.150723,1.38,0,1.38,3.722154,62.03577,0.2126613,0.01581055,0,1.7,1.150723
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5585987,2.899408,2.899408,1.7,0,0.5202,2.899408,19.26596,0,0,0.1093485,0.5585987,1.262534,1.199408,0,0,2.401073,2.392723,0,0.7039358,-0.7039358,2.98014,49.6689,0.2126613,3.189348,0.446879,1.7,2.951321
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,1.076783,2.06639,2.06639,1.7,0,0.5202,2.06639,52.10937,0,0,0,1.076783,0.3856735,0.3663898,0,0,3.183224,1.688787,0.6911092,0,0.6911092,3.635784,60.59628,0.2126898,2.273029,0.8614262,1.7,2.76557
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.343848,0.6182103,0.6182103,0,-1,0,0.6182103,217.3772,0,0,0,1.343848,0.6507477,0.6182103,0,0,2.492115,2.310785,0.6931007,0,0.6931007,4.293317,71.55514,0.2126092,0.6800313,1.075079,0,3.654634
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.635621,0.9852961,0.9852961,0,0,0,0.9852961,166.003,0,0,0,1.635621,1.037154,0.9852961,0,0,1.799014,2.934576,0.5984669,0,0.5984669,4.861073,81.01772,0.2125397,1.083826,1.308497,0,4.570197
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.766122,0.1292926,0.1292926,0,0,0,0.1292926,1365.989,0.4294771,0,0,1.766122,0.1360975,0.1292926,0,0,1.200548,3.473196,1.200548,0,1.200548,6.000012,100,0.2124005,0.1422219,1.412898,0,5.239318
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.840714,0.6996391,0.6996391,0,0,0,0.6996391,263.0948,1.104252,0,0,1.840714,0.7364622,0.6996391,0,0,0,4.553689,0,0,0,6.000012,100,0.2124005,0.7696031,1.472571,0,6.394403
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.607465,0,0,0,0,0,0,0,1.607465,0,0,1.607465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2124005,0,1.285972,0,6.161153
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.519019,0.526683,0.526683,0,-1,0,0.526683,288.4123,0.9646155,0,0,1.519019,0.5544032,0.526683,0,0,0,4.553689,0,0,0,6.000012,100,0.2124005,0.5793514,1.215215,0,6.072708
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,1.189823,0,0,0,0,0,0,0,1.189823,0,0,1.189823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2124005,0,0.9518583,0,5.743512
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.8398483,1.200095,1.200095,0,0,0,1.200095,69.98182,0,0,0,0.8398483,1.263258,1.200095,0,0,0,4.553689,0,0.4234096,-0.4234096,5.553699,92.56147,0.2124005,1.320105,0.6718787,0,5.393538
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3711704,2.47549,2.47549,1.7,0,0.5202,2.47549,14.99382,0,0.0000000000000004440892,0,0.3711704,0.8163056,0.7754903,0,0,0.4704551,4.13028,0,0.4451352,-0.4451352,5.084486,84.74126,0.2124005,2.723039,0.2969364,1.7,4.50145
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,2.260845,2.260845,1.7,0,0.5202,2.260845,0,0,0,0,0,0.5903632,0.560845,0,0,0.9650497,3.685144,0,0.5903632,-0.5903632,4.462188,74.36965,0.2124005,2.48693,0,1.7,3.685144
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,1.501408,1.38,0,-1,0,1.38,0,0,0.1214081,0.2715489,0,1.452632,1.38,0,0,1.621009,3.094781,0,1.452632,-1.452632,2.93098,48.84957,0.2124005,1.651549,0,0,3.094781
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,0.531163,0.531163,0,-1,0,0.531163,0,0,0,0,0,0.5591189,0.531163,0,0,3.235044,1.642149,0,0.5591189,-0.5591189,2.341617,39.02687,0.2124005,0.5842793,0,0,1.642149
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,1.283571,1.028879,0,-1,0,1.028879,0,0,0.2546926,0.3830497,0,1.08303,1.028879,0,0,3.856287,1.08303,0,1.08303,-1.08303,1.200002,20,0.2124005,1.411929,0,0,1.08303
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.2161745,0,0,-1,0,0,0,0,0.2161745,0.2377919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124005,0.2377919,0,0,0
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124005,0,0,0,0
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124005,0,0,0,0
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.199042,0,0,-1,0,0,0,0,0.199042,0.2189462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124005,0.2189462,0,0,0
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.4538392,0,0,-1,0,0,0,0,0.4538392,0.4992231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124005,0.4992231,0,0,0
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.3261645,0,0,-1,0,0,0,0,0.3261645,0.358781,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124005,0.358781,0,0,0
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.3293707,0,0,-1,0,0,0,0,0.3293707,0.3623077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124005,0.3623077,0,0,0
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.459846,0.459846,1.7,0,0.5202,0.459846,0,0,0,0,0,0,0,1.240154,1.178146,5.059654,0,1.178146,0,1.178146,2.31769,38.62809,0.2124692,0.5058306,0,1.7,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.881508,1.060332,1.38,0,1.38,3.626873,60.44777,0.2124792,0,0,1.7,1.060332
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4560683,2.454981,2.454981,1.7,0,0.5202,2.454981,18.57727,0.0000000000000003330669,0,0,0.4560683,0.7947165,0.7549807,0,0,2.501508,2.302332,0,0.3386483,-0.3386483,3.269907,54.49833,0.2124792,2.700479,0.3648546,1.7,2.7584
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.759921,1.430454,1.430454,1.7,0,0.5202,1.430454,53.12447,0,0,0,0.759921,0,0,0.2695464,0.2560691,2.877784,1.963683,1.01599,0,1.01599,4.233759,70.56252,0.2125255,1.573499,0.6079367,1.7,2.723604
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.9344482,0.625599,0.625599,0,-1,0,0.625599,149.3686,0,0,0,0.9344482,0.6585253,0.625599,0,0,1.861794,2.878074,0.275923,0,0.275923,4.495523,74.92523,0.2124936,0.6881589,0.7475586,0,3.812523
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,1.171633,0,0,0,0,0,0,0,0,0,0,1.171633,0,0,0,0,1.585871,3.126405,1.171633,0,1.171633,5.607031,93.45034,0.212358,0,0.9373065,0,4.298038
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.750887,2.199841,2.199841,0.9300241,0,0.3099966,2.199841,79.59152,0,0,0,1.750887,1.336649,1.269816,0,0,0.4142378,4.180875,0.4142378,0,0.4142378,6.000012,100,0.2123283,2.419825,1.400709,1.7,5.931762
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.78259,0.9203669,0.9203669,0,0,0,0.9203669,193.6825,0.8137827,0,0,1.78259,0.9688072,0.9203669,0,0,0,4.553689,0,0,0,6.000012,100,0.2123283,1.012404,1.426072,0,6.336279
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.434159,1.126047,1.126047,0,0,0,1.126047,127.3622,0.2488457,0,0,1.434159,1.185313,1.126047,0,0,0,4.553689,0,0,0,6.000012,100,0.2123283,1.238652,1.147327,0,5.987848
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,1.223473,0.141712,0.141712,0,-1,0,0.141712,863.3516,1.074302,0,0,1.223473,0.1491705,0.141712,0,0,0,4.553689,0,0,0,6.000012,100,0.2123283,0.1558832,0.9787782,0,5.777162
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,1.074665,2.424431,2.424431,1.4035,0,0.4392554,2.424431,44.32647,0,0,0,1.074665,1.074665,1.020932,0,0,0,4.553689,0,0,0,6.000012,100,0.2123283,2.666874,0.8597319,1.7,5.628354
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.7262288,0,0,0,0,0,0,0,0.7262288,0,0,0.7262288,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2123283,0,0.580983,0,5.279918
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2920134,1.068995,1.068995,0,0,0,1.068995,27.31663,0,0.0000000000000002220446,0,0.2920134,1.125258,1.068995,0,0,0,4.553689,0,0.8332444,-0.8332444,5.121695,85.36142,0.2123283,1.175894,0.2336107,0,4.845702
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.3514925,0.3514925,0,0,0,0.3514925,0,0,0,0,0,0.3699921,0.3514925,0,0,0.9258272,3.720444,0,0.3699921,-0.3699921,4.731689,78.86133,0.2123283,0.3866417,0,0,3.720444
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,0.9507422,0.9507422,0,-1,0,0.9507422,0,0,0.0000000000000001110223,0,0,1.000781,0.9507422,0,0,1.336929,3.350452,0,1.000781,-1.000781,3.676773,61.27943,0.2123283,1.045816,0,0,3.350452
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.448909,2.349671,0,0,0,3.676773,61.27943,0.2123283,0,0,0,2.349671
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.448909,2.349671,0,0,0,3.676773,61.27943,0.2123283,0,0,0,2.349671
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.294903,0.294903,0,-1,0,0.294903,0,0,0.00000000000000005551115,0,0,0.3104242,0.294903,0,0,2.448909,2.349671,0,0.3104242,-0.3104242,3.349557,55.82584,0.2123283,0.3243933,0,0,2.349671
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.793824,2.039247,0,0,0,3.349557,55.82584,0.2123283,0,0,0,2.039247
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.08791907,0.08791907,0,-1,0,0.08791907,0,0,0,0,0,0.0925464,0.08791907,0,0,2.793824,2.039247,0,0.0925464,-0.0925464,3.252005,54.19997,0.2123283,0.09671098,0,0,2.039247
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.460158,0.460158,0,-1,0,0.460158,0,0,0.00000000000000005551115,0,0,0.4843768,0.460158,0,0,2.896654,1.946701,0,0.4843768,-0.4843768,2.741427,45.69036,0.2123283,0.5061738,0,0,1.946701
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.4397985,0.4397985,0,-1,0,0.4397985,0,0,0.00000000000000005551115,0,0,0.4629458,0.4397985,0,0,3.43485,1.462324,0,0.4629458,-0.4629458,2.253439,37.55725,0.2123283,0.4837784,0,0,1.462324
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.2990606,0.2990606,0,-1,0,0.2990606,0,0,0,0,0,0.3148006,0.2990606,0,0,3.949234,0.9993779,0,0.3148006,-0.3148006,1.92161,32.02678,0.2123283,0.3289666,0,0,0.9993779
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.3066465,0.3066465,0,-1,0,0.3066465,0,0,0,0,0,0.3227858,0.3066465,0,0,4.299013,0.6845773,0,0.3227858,-0.3227858,1.581364,26.35602,0.2123283,0.3373111,0,0,0.6845773
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.657664,0.3617916,0,0,0,1.581364,26.35602,0.2123283,0,0,0,0.3617916
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.1438195,0.1438195,0,0,0,0.1438195,0,0,0,0,0,0.1513889,0.1438195,0,0,4.657664,0.3617916,0,0.1513889,-0.1513889,1.421786,23.69639,0.2123283,0.1582015,0,0,0.3617916
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4518724,2.727112,2.329161,1.7,0,0.5202,2.329161,19.40065,0,0.3979503,1.014085,0.4518724,0.662275,0.6291613,0,0,4.825874,0.2104026,0,0.2104026,-0.2104026,1.200002,20,0.2123283,2.999823,0.3614979,1.7,0.662275
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.759629,0.8021302,0.8021302,1.7,0,0.5202,0.8021302,94.70146,0,0,0,0.759629,0,0,0.8978698,0.8529763,5.059654,0,1.612605,0,1.612605,2.729854,45.49748,0.2123525,0.8823432,0.6077032,1.7,0.759629
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.335427,1.62764,1.38,0,-1,0,1.38,96.7701,0.0000000000000002220446,0.2476396,0.4104035,1.335427,1.452632,1.38,0,0,3.447049,1.451345,0,0.1172042,-0.1172042,2.60631,43.43842,0.2123525,1.790403,1.068342,0,2.786772
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.665955,0.5774933,0.5774933,0,0,0,0.5774933,288.4804,0,0,0,1.665955,0.6078876,0.5774933,0,0,3.577276,1.334141,1.058067,0,1.058067,3.610081,60.16789,0.2122304,0.6352426,1.332764,0,3.000095
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.740261,0.7905951,0.7905951,0,0,0,0.7905951,220.1204,0,0,0,1.740261,0.8322054,0.7905951,0,0,2.519209,2.286401,0.9080558,0,0.9080558,4.471538,74.52548,0.2121257,0.8696546,1.392209,0,4.026662
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.674159,2.720924,2.720924,1.7,0,0.5202,2.720924,61.52903,0,0,0,1.674159,1.074657,1.020924,0,0,1.611153,3.103651,0.5995013,0,0.5995013,5.040275,84.00442,0.2121158,2.993017,1.339327,1.7,4.77781
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.313881,0,0,0,0,0,0,0,0.3022294,0,0,1.313881,0,0,0,0,1.011652,3.643202,1.011652,0,1.011652,6.000012,100,0.2119993,0,1.051105,0,4.957084
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,1.254483,1.56307,1.38,0,-1,0,1.38,90.90454,0.0000000000000002220446,0.1830705,0.3393775,1.254483,1.452632,1.38,0,0,0,4.553689,0,0.198149,-0.198149,5.791145,96.51888,0.2119993,1.719378,1.003586,0,5.808172
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,1.061676,0.2049966,0.2049966,0,0,0,0.2049966,517.8994,0.6257247,0,0,1.061676,0.2157859,0.2049966,0,0,0.2201655,4.35554,0.2201655,0,0.2201655,6.000012,100,0.211974,0.2254963,0.8493409,0,5.417216
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.6428553,0.515662,0.515662,0,0,0,0.515662,124.666,0.1000533,0,0,0.6428553,0.5428021,0.515662,0,0,0,4.553689,0,0,0,6.000012,100,0.211974,0.5672282,0.5142843,0,5.196544
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.2214813,0.2764717,0.2764717,0,0,0,0.2764717,80.10995,0,0,0,0.2214813,0.2910228,0.2764717,0,0,0,4.553689,0,0.0695415,-0.0695415,5.926709,98.77828,0.211974,0.3041188,0.177185,0,4.77517
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,1.45476,1.45476,1.536095,0,0.4754539,1.45476,0,0.00000000000000006938894,0,0,0,0,0,0.08133508,0.07726833,0.07726833,4.484148,0.07726833,0,0.07726833,6.000012,100,0.2119785,1.600236,0,1.7,4.484148
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,1.960766,1.38,0,-1,0,1.38,0,0,0.5807656,0.7768422,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2119785,2.156842,0,0,4.553689
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.1602198,0.1602198,0,-1,0,0.1602198,0,0,0,0,0,0.1686524,0.1602198,0,0,1.614035,3.101057,0,0.1686524,-0.1686524,4.291028,71.517,0.2119785,0.1762418,0,0,3.101057
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.2079033,0.2079033,0,-1,0,0.2079033,0,0,0.00000000000000002775558,0,0,0.2188456,0.2079033,0,0,1.801427,2.932405,0,0.2188456,-0.2188456,4.060345,67.67228,0.2119785,0.2286936,0,0,2.932405
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.3585099,0.3585099,0,-1,0,0.3585099,0,0,0,0,0,0.3773788,0.3585099,0,0,2.044589,2.713559,0,0.3773788,-0.3773788,3.662553,61.04243,0.2119785,0.3943608,0,0,2.713559
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.463898,2.33618,0,0,0,3.662553,61.04243,0.2119785,0,0,0,2.33618
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.463898,2.33618,0,0,0,3.662553,61.04243,0.2119785,0,0,0,2.33618
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.2412523,0.2412523,0,-1,0,0.2412523,0,0,0.00000000000000002775558,0,0,0.2539498,0.2412523,0,0,2.463898,2.33618,0,0.2539498,-0.2539498,3.394866,56.58099,0.2119785,0.2653775,0,0,2.33618
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.06115116,0.06115116,0,-1,0,0.06115116,0,0,0.00000000000000001387779,0,0,0.06436964,0.06115116,0,0,2.746065,2.082231,0,0.06436964,-0.06436964,3.327015,55.45013,0.2119785,0.06726628,0,0,2.082231
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.1581808,0.1581808,0,-1,0,0.1581808,0,0,0,0,0,0.1665061,0.1581808,0,0,2.817586,2.017861,0,0.1665061,-0.1665061,3.151502,52.52493,0.2119785,0.1739988,0,0,2.017861
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.2028535,0.2028535,0,-1,0,0.2028535,0,0,0.00000000000000002775558,0,0,0.21353,0.2028535,0,0,3.002593,1.851355,0,0.21353,-0.21353,2.926421,48.77359,0.2119785,0.2231389,0,0,1.851355
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.239849,1.637825,0,0,0,2.926421,48.77359,0.2119785,0,0,0,1.637825
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.1032032,0.1032032,0,0,0,0.1032032,0,0,0.00000000000000001387779,0,0,0.108635,0.1032032,0,0,3.239849,1.637825,0,0.108635,-0.108635,2.81191,46.86507,0.2119785,0.1135236,0,0,1.637825
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3444591,0,0,0,0,0,0,0,0,0,0,0.3444591,0,0,0,0,3.360554,1.52919,0.3444591,0,0.3444591,3.138693,52.31144,0.2119389,0,0.2755673,0,1.873649
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2702511,0.3030324,0.3030324,0,0,0,0.3030324,89.18224,0,0.00000000000000005551115,0,0.2702511,0.3189815,0.3030324,0,0,3.016095,1.839203,0,0.04873038,-0.04873038,3.087327,51.45534,0.2119389,0.3333357,0.2162009,0,2.109454
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6873625,1.422635,1.38,0,-1,0,1.38,49.80888,0.0000000000000002220446,0.04263463,0.1848981,0.6873625,1.452632,1.38,0,0,3.07024,1.790473,0,0.7652691,-0.7652691,2.280662,38.01096,0.2119389,1.564898,0.54989,0,2.477835
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.7811151,2.001099,2.001099,1.7,0,0.5202,2.001099,39.0343,0,0,0,0.7811151,0.3169464,0.3010991,0,0,3.920539,1.025204,0.4641686,0,0.4641686,2.721011,45.35009,0.2119581,2.201209,0.6248921,1.7,1.806319
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.2132918,2.604859,2.604859,1.7,0,0.5202,2.604859,8.188228,0.0000000000000001110223,0,0,0.2132918,0.952483,0.9048588,0,0,3.456371,1.442955,0,0.7391912,-0.7391912,1.941835,32.36385,0.2119581,2.865345,0.1706334,1.7,1.656247
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,1.151107,3.130646,3.08,1.7,0,0.5202,3.08,37.3736,0.0000000000000002220446,0.05064561,0.8564239,1.151107,1.452632,1.38,0,0,4.277694,0.7037642,0,0.3015247,-0.3015247,1.624,27.06661,0.2119581,3.44371,0.9208854,1.7,1.854871
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.6355774,1.587749,1.587749,1.7,0,0.5202,1.587749,40.03009,0,0,0,0.6355774,0,0,0.1122508,0.1066382,4.612721,0.4022395,0.7422156,0,0.7422156,2.328128,38.80205,0.2119905,1.746524,0.508462,1.7,1.037817
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.5629693,1.581641,1.38,0,-1,0,1.38,40.79488,0.0000000000000002220446,0.2016415,0.6161196,0.5629693,1.452632,1.38,0,0,3.870506,1.070234,0,0.8896623,-0.8896623,1.390341,23.17231,0.2119905,1.739806,0.4503755,0,1.633203
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1625789,2.523039,2.025993,1.7,0,0.5202,2.025993,8.024654,0,0.4970466,0.8729104,0.1625789,0.3431502,0.3259927,0,0,4.85902,0.1805713,0,0.1805713,-0.1805713,1.200002,20,0.2119905,2.775343,0.1300631,1.7,0.3431502
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1611372,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1611372,0,0,1.452632,1.38,5.059654,0,1.541137,0,1.541137,2.662054,44.36747,0.2119824,0,0.1289098,1.7,0.1611372
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03493745,0.4582553,0.4582553,1.7,0,0.5202,0.4582553,7.624014,0,0,0,0.03493745,0,0,1.241745,1.179657,3.518517,1.387023,1.214595,0,1.214595,3.814319,63.57187,0.2120524,0.5040808,0.02794996,1.7,1.421961
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,0.9835461,0.9835461,1.7,0,0.5202,0.9835461,0,0,0,0,0,0,0,0.7164539,0.6806312,2.303922,2.480159,0.6806312,0,0.6806312,4.460023,74.33356,0.2120919,1.081901,0,1.7,2.480159
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,0.7783186,0.7783186,0,-1,0,0.7783186,0,0,0.0000000000000001110223,0,0,0.8192828,0.7783186,0,0,1.623291,3.092727,0,0.8192828,-0.8192828,3.596423,59.94027,0.2120919,0.8561504,0,0,3.092727
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.533605,2.273444,0,0,0,3.596423,59.94027,0.2120919,0,0,0,2.273444
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,3.176452,1.38,0,-1,0,1.38,0,0,1.796452,2.114097,0,1.452632,1.38,0,0,2.533605,2.273444,0,1.452632,-1.452632,2.065215,34.42018,0.2120919,3.494097,0,0,2.273444
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.14764,0.8208126,0,0,0,2.065215,34.42018,0.2120919,0,0,0,0.8208126
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.2201088,0.2201088,0,-1,0,0.2201088,0,0,0.00000000000000002775558,0,0,0.2316935,0.2201088,0,0,4.14764,0.8208126,0,0.2316935,-0.2316935,1.820989,30.34975,0.2120919,0.2421197,0,0,0.8208126
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,0.6396608,0.5596632,0,-1,0,0.5596632,0,0,0.07999759,0.1439637,0,0.5891192,0.5596632,0,0,4.405077,0.5891192,0,0.5891192,-0.5891192,1.200002,20,0.2120919,0.7036269,0,0,0.5891192
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.1140902,0,0,-1,0,0,0,0,0.1140902,0.1254993,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120919,0.1254993,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120919,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.03420326,0,0,-1,0,0,0,0,0.03420326,0.03762358,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120919,0.03762358,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120919,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,0.6943561,0.6943561,1.7,0,0.5202,0.6943561,0,0,0,0,0,0,0,1.005644,0.9553617,5.059654,0,0.9553617,0,0.9553617,2.106338,35.10556,0.2121473,0.7637917,0,1.7,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.2469834,0.2469834,1.699615,0,0.5200949,0.2469834,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.104293,0.8598255,1.38,0,1.38,3.415521,56.92524,0.212198,0.2716818,0,1.7,0.8598255
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2558331,2.21398,2.21398,1.7,0,0.5202,2.21398,11.55535,0.0000000000000001110223,0,0,0.2558331,0.5410314,0.5139799,0,0,2.724293,2.101825,0,0.2851983,-0.2851983,3.114896,51.91482,0.212198,2.435378,0.2046665,1.7,2.357659
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4714743,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4714743,0,0,1.452632,1.38,3.04118,1.816627,1.851474,0,1.851474,4.871358,81.18914,0.2121542,0,0.3771794,1.7,2.288101
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.8410311,1.328061,1.328061,0,-1,0,1.328061,63.32773,0,0,0.08086749,0.8410311,1.397959,1.328061,0,0,1.189705,3.482954,0,0.5569282,-0.5569282,4.284305,71.40493,0.2121542,1.460868,0.6728249,0,4.323985
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.253666,0,0,0,0,0,0,0,0,0,0,1.253666,0,0,0,0,1.808514,2.926026,1.253666,0,1.253666,5.473637,91.2271,0.2120107,0,1.002933,0,4.179692
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.333325,0,0,0,0,0,0,0,0.7784768,0,0,1.333325,0,0,0,0,0.5548481,4.054326,0.5548481,0,0.5548481,6.000012,100,0.2119472,0,1.06666,0,5.38765
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.388465,0,0,0,0,0,0,0,1.388465,0,0,1.388465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2119472,0,1.110772,0,5.942154
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.424726,0.2469496,0.2469496,0,0,0,0.2469496,576.9297,1.164779,0,0,1.424726,0.2599469,0.2469496,0,0,0,4.553689,0,0,0,6.000012,100,0.2119472,0.2716446,1.139781,0,5.978415
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.474289,2.161611,1.38,0,-1,0,1.38,106.8326,0.02165789,0.781611,0.997772,1.474289,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2119472,2.377772,1.179432,0,6.027978
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,1.137483,0.959154,0.959154,0,0,0,0.959154,118.5923,0.1278472,0,0,1.137483,1.009636,0.959154,0,0,0,4.553689,0,0,0,6.000012,100,0.2119472,1.055069,0.9099864,0,5.691172
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.5100008,1.195695,1.195695,0,0,0,1.195695,42.6531,0,0,0,0.5100008,1.258626,1.195695,0,0,0,4.553689,0,0.7486252,-0.7486252,5.210892,86.84802,0.2119472,1.315264,0.4080007,0,5.06369
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2353168,2.490949,2.490949,1.7,0,0.5202,2.490949,9.446874,0,0,0,0.2353168,0.8325776,0.7909487,0,0,0.8318058,3.805064,0,0.5972608,-0.5972608,4.581324,76.35524,0.2119472,2.740044,0.1882534,1.7,4.04038
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,2.969002,2.969002,1.7,0,0.5202,2.969002,0,0,0.0000000000000004440892,0.1859023,0,1.335792,1.269002,0,0,1.495429,3.207803,0,1.335792,-1.335792,3.173275,52.88782,0.2119472,3.265902,0,1.7,3.207803
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,0.7173947,0.7173947,0,-1,0,0.7173947,0,0,0,0,0,0.7551523,0.7173947,0,0,2.979642,1.872011,0,0.7551523,-0.7551523,2.377275,39.62117,0.2119472,0.7891342,0,0,1.872011
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,0.8779116,0.8779116,0,-1,0,0.8779116,0,0,0,0,0,0.9241174,0.8779116,0,0,3.8187,1.116859,0,0.9241174,-0.9241174,1.40317,23.38611,0.2119472,0.9657028,0,0,1.116859
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,0.7530633,0.1831042,0,-1,0,0.1831042,0,0,0.569959,0.6452653,0,0.1927413,0.1831042,0,0,4.845497,0.1927413,0,0.1927413,-0.1927413,1.200002,20,0.2119472,0.8283696,0,0,0.1927413
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.1598159,0,0,-1,0,0,0,0,0.1598159,0.1757975,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2119472,0.1757975,0,0,0
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.364135,0,0,-1,0,0,0,0,0.364135,0.4005485,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2119472,0.4005485,0,0,0
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,0.6245795,0,0,-1,0,0,0,0,0.6245795,0.6870375,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2119472,0.6870375,0,0,0
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.3020589,0,0,-1,0,0,0,0,0.3020589,0.3322648,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2119472,0.3322648,0,0,0
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.2627248,0,0,-1,0,0,0,0,0.2627248,0.2889973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2119472,0.2889973,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.1609297,0,0,-1,0,0,0,0,0.1609297,0.1770227,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2119472,0.1770227,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2119472,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.07759211,0.07759211,1.530224,0,0.4738511,0.07759211,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2119703,0.08535133,0,1.7,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.08580412,0.08580412,1.538436,0,0.4760929,0.08580412,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2119946,0.09438454,0,1.7,1.242
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2223621,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2223621,0,0,1.452632,1.38,2.299654,2.484,1.602362,0,1.602362,5.338502,88.97486,0.2119796,0,0.1778897,1.7,2.706362
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3373358,1.395693,1.395693,1.7,0,0.5202,1.395693,24.16977,0,0,0,0.3373358,0,0,0.3043072,0.2890918,0.6972922,3.926126,0.6264276,0,0.6264276,5.932784,98.87953,0.2120101,1.535262,0.2698686,1.7,4.263462
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4549281,1.368944,1.368944,0,-1,0,1.368944,33.23204,0,0.0000000000000002220446,0.1258388,0.4549281,1.440994,1.368944,0,0,0.07086467,4.489911,0,0.9860659,-0.9860659,4.893379,81.55615,0.2120101,1.505839,0.3639425,0,4.944839
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2231973,0.9877603,0.9877603,0,0,0,0.9877603,22.5963,0,0.0000000000000002220446,0,0.2231973,1.039748,0.9877603,0,0,1.166493,3.503845,0,0.8165504,-0.8165504,4.03266,67.21085,0.2120101,1.086536,0.1785578,0,3.727042
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.9732128,0,0,0,0,0,0,0,0,0,0,0.9732128,0,0,0,0,2.073772,2.687294,0.9732128,0,0.9732128,4.95593,82.59867,0.2118991,0,0.7785702,0,3.660507
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.6499826,1.537501,1.537501,1.7,0,0.5202,1.537501,42.27526,0,0,0,0.6499826,0,0,0.1624988,0.1543739,1.100559,3.563186,0.8043565,0,0.8043565,5.71901,95.31664,0.2119347,1.691251,0.5199861,1.7,4.213169
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4984379,2.080865,2.080865,1.7,0,0.5202,2.080865,23.9534,0,0,0,0.4984379,0.4009107,0.3808652,0,0,0.2962024,4.287107,0.09752714,0,0.09752714,5.811532,96.85867,0.2119387,2.288952,0.3987503,1.7,4.785544
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.9430344,0,0,0,-1,0,0,0,0.7443591,0,0,0.9430344,0,0,0,0,0.1986753,4.374881,0.1986753,0,0.1986753,6.000012,100,0.2119161,0,0.7544275,0,5.317915
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.7504009,2.764552,2.764552,1.7,0,0.5202,2.764552,27.14367,0,0,0,0.7504009,1.120581,1.064552,0,0,0,4.553689,0,0.3701805,-0.3701805,5.609807,93.4966,0.2119161,3.041008,0.6003207,1.7,5.30409
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3692345,2.272088,2.272088,1.7,0,0.5202,2.272088,16.25089,0,0,0,0.3692345,0.6021973,0.5720875,0,0,0.4113116,4.183508,0,0.2329628,-0.2329628,5.364243,89.40388,0.2119161,2.499296,0.2953876,1.7,4.552743
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.08662429,1.26487,1.26487,1.7,0,0.5202,1.26487,6.848471,0,0,0,0.08662429,0,0,0.4351296,0.4133731,0.6701592,3.950546,0.4999973,0,0.4999973,5.838583,97.30951,0.2119435,1.391358,0.06929943,1.7,4.03717
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,1.763007,1.763007,1.7,0,0.5202,1.763007,0,0,0,0,0,0.06632325,0.06300709,0,0,0.1701618,4.400543,0,0.06632325,-0.06632325,5.768672,96.14433,0.2119435,1.939308,0,1.7,4.400543
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2438543,4.33422,0,0,0,5.768672,96.14433,0.2119435,0,0,0,4.33422
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,0.9285527,0.9285527,0,-1,0,0.9285527,0,0,0.0000000000000001110223,0,0,0.977424,0.9285527,0,0,0.2438543,4.33422,0,0.977424,-0.977424,4.738376,78.97278,0.2119435,1.021408,0,0,4.33422
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,1.292458,1.292458,0,-1,0,1.292458,0,0,0.0000000000000002220446,0.04170344,0,1.360482,1.292458,0,0,1.329881,3.356796,0,1.360482,-1.360482,3.304302,55.0716,0.2119435,1.421703,0,0,3.356796
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.1170402,0.1170402,0,-1,0,0.1170402,0,0,0.00000000000000001387779,0,0,0.1232002,0.1170402,0,0,2.841527,1.996314,0,0.1232002,-0.1232002,3.174438,52.9072,0.2119435,0.1287442,0,0,1.996314
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.3990958,0.3990958,0,-1,0,0.3990958,0,0,0.00000000000000005551115,0,0,0.4201009,0.3990958,0,0,2.978416,1.873114,0,0.4201009,-0.4201009,2.731613,45.52679,0.2119435,0.4390054,0,0,1.873114
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.445195,1.453013,0,0,0,2.731613,45.52679,0.2119435,0,0,0,1.453013
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.2316276,0.2316276,0,-1,0,0.2316276,0,0,0.00000000000000002775558,0,0,0.2438186,0.2316276,0,0,3.445195,1.453013,0,0.2438186,-0.2438186,2.474606,41.24334,0.2119435,0.2547904,0,0,1.453013
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.06602207,0.06602207,0,-1,0,0.06602207,0,0,0.00000000000000001387779,0,0,0.06949691,0.06602207,0,0,3.716105,1.209195,0,0.06949691,-0.06949691,2.401349,40.02241,0.2119435,0.07262427,0,0,1.209195
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.2893229,0.2893229,0,-1,0,0.2893229,0,0,0,0,0,0.3045504,0.2893229,0,0,3.793324,1.139698,0,0.3045504,-0.3045504,2.080325,34.67202,0.2119435,0.3182552,0,0,1.139698
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.2810893,0.2810893,0,-1,0,0.2810893,0,0,0,0,0,0.2958835,0.2810893,0,0,4.131713,0.8351474,0,0.2958835,-0.2958835,1.768437,29.47388,0.2119435,0.3091982,0,0,0.8351474
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.08102362,0.08102362,0,0,0,0.08102362,0,0,0,0,0,0.08528802,0.08102362,0,0,4.460472,0.5392639,0,0.08528802,-0.08528802,1.678535,27.97553,0.2119435,0.08912598,0,0,0.5392639
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.3822062,0.3822062,0,0,0,0.3822062,0,0,0.00000000000000005551115,0,0,0.4023223,0.3822062,0,0,4.555237,0.4539759,0,0.4023223,-0.4023223,1.25445,20.90746,0.2119435,0.4204268,0,0,0.4539759
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2159798,0.021908,0.021908,0,0,0,0.021908,985.8491,0,0,0,0.2159798,0.02306105,0.021908,0,0,5.002262,0.0516536,0.1929187,0,0.1929187,1.437469,23.95777,0.2119215,0.02409879,0.1727838,0,0.2676334
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4592152,0.7421372,0.7421372,1.7,0,0.5202,0.7421372,61.8774,0,0,0,0.4592152,0,0,0.9578628,0.9099696,4.809343,0.2252805,1.369185,0,1.369185,2.736392,45.60644,0.2119733,0.8163509,0.3673721,1.7,0.6844956
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3981807,1.22907,1.22907,0,-1,0,1.22907,32.3969,0,0,0,0.3981807,1.293758,1.22907,0,0,3.440158,1.457547,0,0.8955775,-0.8955775,1.79237,29.87277,0.2119733,1.351977,0.3185445,0,1.855727
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.7195176,0.09180041,0.09180041,0,0,0,0.09180041,783.7847,0,0,0,0.7195176,0.09663201,0.09180041,0,0,4.435244,0.5619693,0.6228856,0,0.6228856,2.383291,39.72144,0.2119025,0.1009805,0.5756141,0,1.281487
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,1.097975,0.9065041,0.9065041,0,0,0,0.9065041,121.1219,0,0,0,1.097975,0.9542148,0.9065041,0,0,3.812358,1.122566,0.1437603,0,0.1437603,2.519674,41.99449,0.2118862,0.9971545,0.8783801,0,2.220541
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.451211,1.896359,1.896359,1.7,0,0.5202,1.896359,76.52618,0,0,0,1.451211,0.2066934,0.1963587,0,0,3.668598,1.251951,1.244517,0,1.244517,3.700327,61.672,0.2119371,2.085995,1.160969,1.7,2.703161
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,1.21731,1.829556,1.829556,1.7,0,0.5202,1.829556,66.5358,0,0,0,1.21731,0.136375,0.1295562,0,0,2.424081,2.372016,1.080935,0,1.080935,4.725792,78.76304,0.2119812,2.012512,0.9738478,1.7,3.589326
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.8819464,1.373213,1.373213,0,-1,0,1.373213,64.22502,0,0,0.1305344,0.8819464,1.445487,1.373213,0,0,1.343146,3.344858,0,0.5635411,-0.5635411,4.131767,68.86266,0.2119812,1.510534,0.7055571,0,4.226804
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.9241394,0.7936441,0.7936441,0,0,0,0.7936441,116.4425,0,0,0,0.9241394,0.8354148,0.7936441,0,0,1.969303,2.781317,0.08872455,0,0.08872455,4.215939,70.26551,0.2119711,0.8730085,0.7393115,0,3.705456
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.3073781,0,0,0,0,0,0,0,0,0,0,0.3073781,0,0,0,0,1.880578,2.861169,0.3073781,0,0.3073781,4.507544,75.12557,0.2119362,0,0.2459025,0,3.168547
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1751395,0,0,0,0,0,0,0,0,0,0,0.1751395,0,0,0,0,1.5732,3.137809,0.1751395,0,0.1751395,4.673696,77.89477,0.2119163,0,0.1401116,0,3.312948
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,1.917673,1.917673,1.7,0,0.5202,1.917673,0,0,0,0,0,0.2291298,0.2176733,0,0,1.39806,3.295434,0,0.2291298,-0.2291298,4.432171,73.86938,0.2119163,2.109441,0,1.7,3.295434
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,1.010432,1.010432,0,-1,0,1.010432,0,0,0.0000000000000002220446,0,0,1.063613,1.010432,0,0,1.652649,3.066305,0,1.063613,-1.063613,3.311025,55.18364,0.2119163,1.111476,0,0,3.066305
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,1.647027,1.38,0,-1,0,1.38,0,0,0.2670265,0.4317292,0,1.452632,1.38,0,0,2.834441,2.002692,0,1.452632,-1.452632,1.779817,29.66355,0.2119163,1.811729,0,0,2.002692
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,1.001095,0.522557,0,-1,0,0.522557,0,0,0.4785382,0.5786477,0,0.55006,0.522557,0,0,4.448477,0.55006,0,0.55006,-0.55006,1.200002,20,0.2119163,1.101205,0,0,0.55006
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.2540136,0,0,-1,0,0,0,0,0.2540136,0.279415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2119163,0.279415,0,0,0
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.09753228,0,0,-1,0,0,0,0,0.09753228,0.1072855,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2119163,0.1072855,0,0,0
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,0.6335276,0,0,-1,0,0,0,0,0.6335276,0.6968803,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2119163,0.6968803,0,0,0
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.2796884,0,0,-1,0,0,0,0,0.2796884,0.3076572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2119163,0.3076572,0,0,0
