Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.2762629,0,0,-1,0,0,0,0,0.2762629,0.3038892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2119163,0.3038892,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.3747333,0,0,-1,0,0,0,0,0.3747333,0.4122066,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2119163,0.4122066,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,0.6658677,0,0,-1,0,0,0,0,0.6658677,0.7324545,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2119163,0.7324545,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.3860602,0.3860602,1.7,0,0.5202,0.3860602,0,0,0,0,0,0,0,1.31394,1.248243,5.059654,0,1.248243,0,1.248243,2.384189,39.73641,0.2119818,0.4246663,0,1.7,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.811412,1.123418,1.38,0,1.38,3.693372,61.55608,0.211992,0,0,1.7,1.123418
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5347143,2.287478,2.287478,1.7,0,0.5202,2.287478,23.37571,0.0000000000000003330669,0,0,0.5347143,0.6183984,0.5874784,0,0,2.431412,2.365418,0,0.08368404,-0.08368404,3.605162,60.08591,0.211992,2.516226,0.4277714,1.7,2.900133
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,1.043092,2.822425,2.822425,1.7,0,0.5202,2.822425,36.95729,0,0,0.02466771,1.043092,1.1815,1.122425,0,0,2.524394,2.281734,0,0.1384082,-0.1384082,3.459267,57.65433,0.211992,3.104668,0.8344736,1.7,3.324826
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.441147,1.859286,1.38,0,-1,0,1.38,104.4309,0.0000000000000002220446,0.479286,0.6652145,1.441147,1.452632,1.38,0,0,2.678181,2.143326,0,0.01148463,-0.01148463,3.447161,57.45256,0.211992,2.045215,1.152918,0,3.584473
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.573005,1.211812,1.211812,0,0,0,1.211812,129.806,0,0,0,1.573005,1.275592,1.211812,0,0,2.690942,2.131842,0.2974133,0,0.2974133,3.729312,62.15507,0.2119583,1.332994,1.258404,0,3.704847
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.345878,1.760951,1.760951,1.7,0,0.5202,1.760951,76.429,0,0,0,1.345878,0.06415936,0.06095139,0,0,2.393528,2.399513,1.281718,0,1.281718,4.945256,82.42078,0.2120105,1.937047,1.076702,1.7,3.745391
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.373862,2.327278,2.327278,1.7,0,0.5202,2.327278,59.03298,0,0,0,1.373862,0.6602927,0.6272781,0,0,1.11181,3.55306,0.7135689,0,0.7135689,5.622207,93.70327,0.2120396,2.560006,1.099089,1.7,4.926921
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.467793,0.4926336,0.4926336,0,0,0,0.4926336,297.9482,0.5509902,0,0,1.467793,0.5185617,0.4926336,0,0,0.3982411,4.195272,0.3982411,0,0.3982411,6.000012,100,0.2119945,0.5418969,1.174234,0,5.663065
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,1.061333,1.835561,1.38,0,-1,0,1.38,76.90816,0.0000000000000002220446,0.4555613,0.6391174,1.061333,1.452632,1.38,0,0,0,4.553689,0,0.3912989,-0.3912989,5.587547,93.1256,0.2119945,2.019117,0.8490661,0,5.615022
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,1.000269,0,0,0,0,0,0,0,0.5654922,0,0,1.000269,0,0,0,0,0.4347766,4.16239,0.4347766,0,0.4347766,6.000012,100,0.2119452,0,0.800215,0,5.162659
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.5747393,0.6853362,0.6853362,0,0,0,0.6853362,83.86238,0,0.0000000000000001110223,0,0.5747393,0.7214065,0.6853362,0,0,0,4.553689,0,0.1466672,-0.1466672,5.845411,97.42332,0.2119452,0.7538698,0.4597914,0,5.128428
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.3303208,1.727658,1.727658,1.568669,0,0.4843467,1.727658,19.11957,0,0,0,0.3303208,0.1673572,0.1589894,0,0,0.1629636,4.407022,0.1629636,0,0.1629636,6.000012,100,0.2119519,1.900424,0.2642567,1.7,4.737342
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,1.544387,1.544387,1.544387,0,0.4777177,1.544387,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2119519,1.698826,0,1.7,4.553689
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,1.581259,1.38,0,-1,0,1.38,0,0,0.2012589,0.3593848,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2119519,1.739385,0,0,4.553689
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,1.031915,1.031915,0,-1,0,1.031915,0,0,0.0000000000000002220446,0,0,1.086226,1.031915,0,0,1.614035,3.101057,0,1.086226,-1.086226,3.323821,55.3969,0.2119519,1.135107,0,0,3.101057
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,1.575114,1.38,0,-1,0,1.38,0,0,0.1951141,0.3526255,0,1.452632,1.38,0,0,2.820953,2.014831,0,1.452632,-1.452632,1.792613,29.87682,0.2119519,1.732625,0,0,2.014831
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,0.5519382,0.5340894,0,-1,0,0.5340894,0,0,0.01784875,0.07304257,0,0.5621994,0.5340894,0,0,4.434988,0.5621994,0,0.5621994,-0.5621994,1.200002,20,0.2119519,0.607132,0,0,0.5621994
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.4124913,0,0,-1,0,0,0,0,0.4124913,0.4537404,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2119519,0.4537404,0,0,0
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2119519,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,0.697216,0,0,-1,0,0,0,0,0.697216,0.7669377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2119519,0.7669377,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2119519,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.3412596,0,0,-1,0,0,0,0,0.3412596,0.3753855,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2119519,0.3753855,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.4615017,0,0,-1,0,0,0,0,0.4615017,0.5076519,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2119519,0.5076519,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.2049884,0.2049884,1.65762,0,0.5086303,0.2049884,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2119953,0.2254872,0,1.7,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2120055,0,0,1.7,1.242
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4813685,2.179059,2.179059,1.7,0,0.5202,2.179059,22.09066,0.0000000000000001110223,0,0,0.4813685,0.5042725,0.4790588,0,0,2.299654,2.484,0,0.02290395,-0.02290395,3.794225,63.23697,0.2120055,2.396965,0.3850948,1.7,2.965369
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,1.094658,3.908216,3.08,1.7,0,0.5202,3.08,35.54083,0.0000000000000002220446,0.8282162,1.219038,1.094658,1.452632,1.38,0,0,2.325103,2.461096,0,0.3579741,-0.3579741,3.416888,56.94801,0.2120055,4.299038,0.875726,1.7,3.555753
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.440896,0.8558422,0.8558422,0,-1,0,0.8558422,168.36,0,0,0,1.440896,0.9008865,0.8558422,0,0,2.722852,2.103122,0.5400096,0,0.5400096,3.929186,65.4863,0.2119445,0.9414264,1.152717,0,3.544018
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.5701,1.036177,1.036177,0,0,0,1.036177,151.5282,0,0,0,1.5701,1.090712,1.036177,0,0,2.182842,2.589131,0.4793877,0,0.4793877,4.383973,73.06607,0.2118903,1.139794,1.25608,0,4.159231
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.871983,0.5469559,0.5469559,0,0,0,0.5469559,342.2549,0,0,0,1.871983,0.5757431,0.5469559,0,0,1.703455,3.02058,1.29624,0,1.29624,5.613694,93.56138,0.2117441,0.6016515,1.497586,0,4.892563
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,2.045241,2.635269,2.635269,1.255269,0,0.3987885,2.635269,77.61034,0.1853949,0,0,2.045241,1.452632,1.38,0,0,0.4072149,4.187196,0.4072149,0,0.4072149,6.000012,100,0.2116981,2.898796,1.636193,1.7,6.232437
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.986601,0.6971726,0.6971726,0,0,0,0.6971726,284.9511,1.252735,0,0,1.986601,0.733866,0.6971726,0,0,0,4.553689,0,0,0,6.000012,100,0.2116981,0.7668899,1.589281,0,6.54029
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.692553,0.7070942,0.7070942,0,-1,0,0.7070942,239.3674,0.9482433,0,0,1.692553,0.7443097,0.7070942,0,0,0,4.553689,0,0,0,6.000012,100,0.2116981,0.7778036,1.354042,0,6.246242
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.31741,1.31744,1.31744,0.425,0,0.172125,1.31744,99.99774,0.3779997,0,0,1.31741,0.9394107,0.8924401,0,0,0,4.553689,0,0,0,6.000012,100,0.2116981,1.449184,1.053928,1.7,5.871099
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.8111052,0.7883844,0.7883844,0,0,0,0.7883844,102.8819,0,0,0,0.8111052,0.8298783,0.7883844,0,0,0,4.553689,0,0.01877317,-0.01877317,5.980223,99.67019,0.2116981,0.8672228,0.6488841,0,5.364794
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.312645,1.260181,1.260181,0.9829843,0,0.3244547,1.260181,24.80953,0,0,0,0.312645,0.2917859,0.2771966,0,0,0.02085908,4.534916,0.02085908,0,0.02085908,6.000012,100,0.211699,1.386199,0.250116,1.7,4.847561
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.2998678,0.2998678,0,0,0,0.2998678,0,0,0,0,0,0.3156503,0.2998678,0,0,0,4.553689,0,0.3156503,-0.3156503,5.667287,94.4546,0.211699,0.3298546,0,0,4.553689
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,1.234159,1.234159,0,-1,0,1.234159,0,0,0.0000000000000002220446,0,0,1.299115,1.234159,0,0,0.3507226,4.238039,0,1.299115,-1.299115,4.2979,71.63153,0.211699,1.357575,0,0,4.238039
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,0.6993078,0.6993078,0,-1,0,0.6993078,0,0,0.0000000000000001110223,0,0,0.7361135,0.6993078,0,0,1.794183,2.938924,0,0.7361135,-0.7361135,3.521969,58.69936,0.211699,0.7692386,0,0,2.938924
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,2.313587,1.38,0,-1,0,1.38,0,0,0.9335874,1.164946,0,1.452632,1.38,0,0,2.612087,2.202811,0,1.452632,-1.452632,1.99076,33.17928,0.211699,2.544946,0,0,2.202811
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,0.5368671,0.5368671,0,-1,0,0.5368671,0,0,0,0,0,0.5651233,0.5368671,0,0,4.226122,0.7501789,0,0.5651233,-0.5651233,1.395068,23.25109,0.211699,0.5905538,0,0,0.7501789
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.2911778,0.1758029,0,-1,0,0.1758029,0,0,0.1153749,0.1444927,0,0.1850556,0.1758029,0,0,4.854037,0.1850556,0,0.1850556,-0.1850556,1.200002,20,0.211699,0.3202956,0,0,0.1850556
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,0.5065787,0,0,-1,0,0,0,0,0.5065787,0.5572366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211699,0.5572366,0,0,0
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,0.5600588,0,0,-1,0,0,0,0,0.5600588,0.6160647,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211699,0.6160647,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211699,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,0.5755942,0,0,-1,0,0,0,0,0.5755942,0.6331536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211699,0.6331536,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211699,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.1914769,0.1914769,1.644108,0,0.5049416,0.1914769,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2117403,0.2106245,0,1.7,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.1900874,0.1900874,1.642719,0,0.5045623,0.1900874,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2117813,0.2090962,0,1.7,1.242
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.6084917,0.09625804,0.09625804,1.54889,0,0.4789469,0.09625804,632.1463,0.0000000000000002220446,0,0,0.6084917,0,0,1.452632,1.38,2.299654,2.484,1.988492,0,1.988492,5.704817,95.08009,0.2117387,0.1058838,0.4867933,1.7,3.092492
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.142117,2.159391,2.159391,1.369985,0,0.4301059,2.159391,52.89068,0.0000000000000001665335,0,0,1.142117,0.8309539,0.7894062,0,0,0.3111627,4.273643,0.3111627,0,0.3111627,6.000012,100,0.2117514,2.37533,0.9136933,1.7,5.415759
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.538983,1.817437,1.38,0,-1,0,1.38,111.5205,0.08635183,0.4374369,0.6191806,1.538983,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2117514,1.999181,1.231187,0,6.092672
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.88473,1.414779,1.414779,0.425,0,0.172125,1.414779,133.2172,0.8428569,0,0,1.88473,1.041873,0.9897794,0,0,0,4.553689,0,0,0,6.000012,100,0.2117514,1.556257,1.507784,1.7,6.438419
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,2.012722,0.3508228,0.3508228,0,0,0,0.3508228,573.7149,1.643435,0,0,2.012722,0.3692872,0.3508228,0,0,0,4.553689,0,0,0,6.000012,100,0.2117514,0.3859051,1.610178,0,6.566411
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.916544,1.570076,1.570076,0.425,0,0.172125,1.570076,122.067,0.711201,0,0,1.916544,1.205343,1.145076,0,0,0,4.553689,0,0,0,6.000012,100,0.2117514,1.727083,1.533235,1.7,6.470232
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.755344,2.275773,2.275773,0.8957728,0,0.300646,2.275773,77.13179,0.3027128,0,0,1.755344,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2117514,2.50335,1.404276,1.7,6.309033
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.52047,0,0,0,-1,0,0,0,1.52047,0,0,1.52047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2117514,0,1.216376,0,6.074159
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,1.130327,1.846259,1.846259,0.7724487,0,0.2669785,1.846259,61.22254,0,0,0,1.130327,1.130327,1.07381,0,0,0,4.553689,0,0,0,6.000012,100,0.2117514,2.030885,0.9042614,1.7,5.684016
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.5824774,1.572474,1.572474,1.019121,0,0.33432,1.572474,37.04209,0.0000000000000001110223,0,0,0.5824774,0.5824774,0.5533535,0,0,0,4.553689,0,0,0,6.000012,100,0.2117514,1.729722,0.4659819,1.7,5.136167
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2594608,1.873804,1.873804,1.627316,0,0.5003573,1.873804,13.84674,0,0,0,0.2594608,0.2594608,0.2464877,0,0,0,4.553689,0,0,0,6.000012,100,0.2117514,2.061184,0.2075686,1.7,4.81315
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,4.952769,3.08,1.7,0,0.5202,3.08,0,0,1.872769,2.368046,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2117514,5.448046,0,1.7,4.553689
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.4247317,0.4247317,0,-1,0,0.4247317,0,0,0,0,0,0.447086,0.4247317,0,0,1.614035,3.101057,0,0.447086,-0.447086,3.997534,66.62543,0.2117514,0.4672049,0,0,3.101057
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,1.141764,1.141764,0,-1,0,1.141764,0,0,0.0000000000000002220446,0,0,1.201857,1.141764,0,0,2.110797,2.653971,0,1.201857,-1.201857,2.730665,45.511,0.2117514,1.25594,0,0,2.653971
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,0.8248665,0.8248665,0,-1,0,0.8248665,0,0,0.0000000000000001110223,0,0,0.8682805,0.8248665,0,0,3.446194,1.452114,0,0.8682805,-0.8682805,1.815417,30.2569,0.2117514,0.9073532,0,0,1.452114
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.2757401,0.2757401,0,-1,0,0.2757401,0,0,0.00000000000000005551115,0,0,0.2902528,0.2757401,0,0,4.41095,0.5838339,0,0.2902528,-0.2902528,1.509464,25.15768,0.2117514,0.3033142,0,0,0.5838339
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.2153506,0.2153506,0,-1,0,0.2153506,0,0,0.00000000000000002775558,0,0,0.2266849,0.2153506,0,0,4.733453,0.2935811,0,0.2266849,-0.2266849,1.270517,21.17525,0.2117514,0.2368857,0,0,0.2935811
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.2351208,0.06355144,0,-1,0,0.06355144,0,0,0.1715694,0.1950815,0,0.06689625,0.06355144,0,0,4.985325,0.06689625,0,0.06689625,-0.06689625,1.200002,20,0.2117514,0.2586329,0,0,0.06689625
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,0.5013058,0,0,-1,0,0,0,0,0.5013058,0.5514364,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117514,0.5514364,0,0,0
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.2333394,0,0,-1,0,0,0,0,0.2333394,0.2566733,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117514,0.2566733,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.1390695,0,0,-1,0,0,0,0,0.1390695,0.1529765,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117514,0.1529765,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117514,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.3347,0.3347,1.7,0,0.5202,0.3347,0,0,0,0,0,0,0,1.3653,1.297035,5.059654,0,1.297035,0,1.297035,2.430478,40.50788,0.2118109,0.36817,0,1.7,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.3603033,0.3603033,1.7,0,0.5202,0.3603033,0,0,0,0,0,0,0,1.339697,1.272712,3.762619,1.167332,1.272712,0,1.272712,3.637878,60.63118,0.211873,0.3963337,0,1.7,1.167332
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4597812,0.8547783,0.8547783,1.7,0,0.5202,0.8547783,53.78953,0,0,0,0.4597812,0,0,0.8452216,0.8029606,2.489908,2.312772,1.262742,0,1.262742,4.83582,80.59685,0.2119362,0.9402562,0.367825,1.7,2.772553
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.7572718,1.746761,1.746761,1.7,0,0.5202,1.746761,43.35291,0,0,0,0.7572718,0.04922199,0.04676089,0,0,1.227166,3.44924,0.7080498,0,0.7080498,5.507535,91.79208,0.2119648,1.921437,0.6058174,1.7,4.206511
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,1.129644,0.442888,0.442888,0,-1,0,0.442888,255.0631,0.1443298,0,0,1.129644,0.4661978,0.442888,0,0,0.519116,4.086484,0.519116,0,0.519116,6.000012,100,0.2119065,0.4871768,0.9037149,0,5.216128
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.644827,1.734949,1.734949,0.425,0,0.172125,1.734949,94.80551,0.2659337,0,0,1.644827,1.378893,1.309949,0,0,0,4.553689,0,0,0,6.000012,100,0.2119065,1.908444,1.315862,1.7,6.198516
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.717142,0.4071336,0.4071336,0,0,0,0.4071336,421.7636,1.28858,0,0,1.717142,0.4285617,0.4071336,0,0,0,4.553689,0,0,0,6.000012,100,0.2119065,0.447847,1.373713,0,6.270831
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.619629,1.834844,1.834844,0.4548435,0,0.1802723,1.834844,88.27069,0.1669974,0,0,1.619629,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2119065,2.018328,1.295703,1.7,6.173318
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.86048,0,0,0,0,0,0,0,1.86048,0,0,1.86048,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2119065,0,1.488384,0,6.414169
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.646904,0.4703664,0.4703664,0,-1,0,0.4703664,350.1321,1.151781,0,0,1.646904,0.4951226,0.4703664,0,0,0,4.553689,0,0,0,6.000012,100,0.2119065,0.5174031,1.317523,0,6.200593
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,1.249743,1.286261,1.286261,0.425,0,0.172125,1.286261,97.16085,0.3431515,0,0,1.249743,0.9065909,0.8612614,0,0,0,4.553689,0,0,0,6.000012,100,0.2119065,1.414888,0.999794,1.7,5.803432
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.6742626,0,0,0,0,0,0,0,0.6742626,0,0,0.6742626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2119065,0,0.5394101,0,5.227952
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.3336779,0.6553105,0.6553105,0,0,0,0.6553105,50.91906,0,0,0,0.3336779,0.6898005,0.6553105,0,0,0,4.553689,0,0.3561226,-0.3561226,5.624626,93.74358,0.2119065,0.7208415,0.2669423,0,4.887367
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,1.983123,1.983123,1.7,0,0.5202,1.983123,0,0,0,0,0,0.2980241,0.2831229,0,0,0.3956918,4.197567,0,0.2980241,-0.2980241,5.310481,88.50784,0.2119065,2.181435,0,1.7,4.197567
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,2.822121,1.38,0,-1,0,1.38,0,0,1.442121,1.724333,0,1.452632,1.38,0,0,0.7268296,3.899542,0,1.452632,-1.452632,3.779273,62.98775,0.2119065,3.104333,0,0,3.899542
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,0.6336762,0.6336762,0,-1,0,0.6336762,0,0,0.0000000000000001110223,0,0,0.6670276,0.6336762,0,0,2.340865,2.446911,0,0.6670276,-0.6670276,3.076164,51.26929,0.2119065,0.6970438,0,0,2.446911
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.082006,1.779883,0,0,0,3.076164,51.26929,0.2119065,0,0,0,1.779883
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.3241661,0.3241661,0,-1,0,0.3241661,0,0,0,0,0,0.3412274,0.3241661,0,0,3.082006,1.779883,0,0.3412274,-0.3412274,2.716479,45.27456,0.2119065,0.3565827,0,0,1.779883
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.3971167,0.3971167,0,-1,0,0.3971167,0,0,0,0,0,0.4180176,0.3971167,0,0,3.461148,1.438656,0,0.4180176,-0.4180176,2.275849,37.93075,0.2119065,0.4368284,0,0,1.438656
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.348423,0.348423,0,-1,0,0.348423,0,0,0,0,0,0.3667611,0.348423,0,0,3.925612,1.020638,0,0.3667611,-0.3667611,1.889249,31.48742,0.2119065,0.3832653,0,0,1.020638
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,0.5843956,0.5843956,0,-1,0,0.5843956,0,0,0,0.02165199,0,0.6151533,0.5843956,0,0,4.333124,0.653877,0,0.6151533,-0.6151533,1.240821,20.68031,0.2119065,0.6428352,0,0,0.653877
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.016628,0.03872376,0,0,0,1.240821,20.68031,0.2119065,0,0,0,0.03872376
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.347917,0.03678757,0,-1,0,0.03678757,0,0,0.3111295,0.3459211,0,0.03872376,0.03678757,0,0,5.016628,0.03872376,0,0.03872376,-0.03872376,1.200002,20,0.2119065,0.3827087,0,0,0.03872376
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.0991952,0,0,-1,0,0,0,0,0.0991952,0.1091147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2119065,0.1091147,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.08176463,0.08176463,1.534396,0,0.4749902,0.08176463,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2119298,0.08994109,0,1.7,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.3927707,0.3927707,1.7,0,0.5202,0.3927707,0,0,0,0,0,0,0,1.307229,1.241868,3.679654,1.242,1.241868,0,1.241868,3.687325,61.45529,0.2119952,0.4320478,0,1.7,1.242
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.39302,1.793136,1.793136,1.7,0,0.5202,1.793136,21.91802,0,0,0,0.39302,0.09803833,0.09313641,0,0,2.437787,2.359681,0.2949817,0,0.2949817,3.967169,66.11935,0.212007,1.97245,0.314416,1.7,2.752701
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.7176424,0.9271858,0.9271858,1.7,0,0.5202,0.9271858,77.40007,0,0,0,0.7176424,0,0,0.7728142,0.7341735,2.142805,2.625165,1.451816,0,1.451816,5.344482,89.07453,0.2120488,1.019904,0.574114,1.7,3.342807
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.315091,0.8176188,0.8176188,0,-1,0,0.8176188,160.844,0,0,0,1.315091,0.8606514,0.8176188,0,0,0.6909888,3.931799,0.4544395,0,0.4544395,5.775601,96.25983,0.2119979,0.8993807,1.052073,0,5.24689
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,1.052673,1.064264,1.064264,0,0,0,1.064264,98.9109,0,0,0,1.052673,1.120278,1.064264,0,0,0.2365493,4.340795,0,0.0676048,-0.0676048,5.70434,95.07214,0.2119979,1.17069,0.8421385,0,5.393467
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.577369,0.2541965,0.2541965,0,0,0,0.2541965,620.5313,0.9981276,0,0,1.577369,0.2675752,0.2541965,0,0,0.3116658,4.27319,0.3116658,0,0.3116658,6.000012,100,0.211963,0.2796161,1.261895,0,5.850558
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.529853,1.766161,1.766161,0.425,0,0.172125,1.766161,86.62024,0.1181044,0,0,1.529853,1.411749,1.341161,0,0,0,4.553689,0,0,0,6.000012,100,0.211963,1.942777,1.223882,1.7,6.083542
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.74328,1.135968,1.135968,0,0,0,1.135968,153.4621,0.5475243,0,0,1.74328,1.195755,1.135968,0,0,0,4.553689,0,0,0,6.000012,100,0.211963,1.249564,1.394624,0,6.296968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.522534,0.9165944,0.9165944,0,-1,0,0.9165944,166.1077,0.5576977,0,0,1.522534,0.9648362,0.9165944,0,0,0,4.553689,0,0,0,6.000012,100,0.211963,1.008254,1.218027,0,6.076223
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.322675,1.621829,1.621829,0.425,0,0.172125,1.621829,81.55452,0.06285486,0,0,1.322675,1.25982,1.196829,0,0,0,4.553689,0,0,0,6.000012,100,0.211963,1.784012,1.05814,1.7,5.876364
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.8957484,0.9114899,0.9114899,0,0,0,0.9114899,98.27299,0,0,0,0.8957484,0.9594631,0.9114899,0,0,0,4.553689,0,0.06371469,-0.06371469,5.932851,98.88065,0.211963,1.002639,0.7165987,0,5.449437
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2739624,0.5675532,0.5675532,0,0,0,0.5675532,48.27078,0,0,0,0.2739624,0.5974244,0.5675532,0,0,0.0707941,4.489974,0,0.323462,-0.323462,5.591892,93.19801,0.211963,0.6243085,0.2191699,0,4.763937
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,0.8256525,0.8256525,0,0,0,0.8256525,0,0,0.0000000000000001110223,0,0,0.8691079,0.8256525,0,0,0.4301963,4.166512,0,0.8691079,-0.8691079,4.675772,77.92937,0.211963,0.9082178,0,0,4.166512
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,3.066169,1.38,0,-1,0,1.38,0,0,1.686169,1.992786,0,1.452632,1.38,0,0,1.395872,3.297404,0,1.452632,-1.452632,3.144564,52.40929,0.211963,3.372786,0,0,3.297404
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,2.361408,1.38,0,-1,0,1.38,0,0,0.9814075,1.217548,0,1.452632,1.38,0,0,3.009907,1.844773,0,1.452632,-1.452632,1.613356,26.8892,0.211963,2.597548,0,0,1.844773
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,0.5874019,0.3725341,0,-1,0,0.3725341,0,0,0.2148678,0.273608,0,0.3921412,0.3725341,0,0,4.623942,0.3921412,0,0.3921412,-0.3921412,1.200002,20,0.211963,0.6461421,0,0,0.3921412
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.2565369,0,0,-1,0,0,0,0,0.2565369,0.2821906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211963,0.2821906,0,0,0
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.3875612,0,0,-1,0,0,0,0,0.3875612,0.4263174,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211963,0.4263174,0,0,0
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,0.5624325,0,0,-1,0,0,0,0,0.5624325,0.6186758,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211963,0.6186758,0,0,0
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.115857,0,0,-1,0,0,0,0,0.115857,0.1274427,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211963,0.1274427,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211963,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,0.5979946,0,0,-1,0,0,0,0,0.5979946,0.657794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211963,0.657794,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.4011483,0,0,-1,0,0,0,0,0.4011483,0.4412632,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211963,0.4412632,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.2856797,0.2856797,1.7,0,0.5202,0.2856797,0,0,0,0,0,0,0,1.41432,1.343604,5.059654,0,1.343604,0,1.343604,2.474657,41.24421,0.2120168,0.3142477,0,1.7,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,0.5746427,0.5746427,1.7,0,0.5202,0.5746427,0,0,0,0,0,0,0,1.125357,1.069089,3.71605,1.209244,1.069089,0,1.069089,3.488885,58.14796,0.2120773,0.632107,0,1.7,1.209244
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07584693,2.061933,2.061933,1.7,0,0.5202,2.061933,3.678438,0.0000000000000001110223,0,0,0.07584693,0.3809821,0.361933,0,0,2.646961,2.171424,0,0.3051352,-0.3051352,3.167244,52.78729,0.2120773,2.268126,0.06067754,1.7,2.247271
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3418324,1.127274,1.127274,1.7,0,0.5202,1.127274,30.3238,0,0,0,0.3418324,0,0,0.5727258,0.5440894,2.986,1.866289,0.8859218,0,0.8859218,4.007703,66.79491,0.2121217,1.240002,0.2734659,1.7,2.208122
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.6154496,0,0,0,-1,0,0,0,0,0,0,0.6154496,0,0,0,0,2.100078,2.663619,0.6154496,0,0.6154496,4.59157,76.52601,0.2120529,0,0.4923597,0,3.279068
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.7334403,2.125331,2.125331,1.7,0,0.5202,2.125331,34.50946,0,0,0,0.7334403,0.447717,0.4253311,0,0,1.484628,3.217523,0.2857234,0,0.2857234,4.862631,81.04369,0.2120644,2.337864,0.5867523,1.7,3.950964
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,1.098598,1.460684,1.460684,1.555976,0,0.4808814,1.460684,75.2112,0,0,0,1.098598,0,0,0.09529167,0.09052709,1.198905,3.474674,1.189125,0,1.189125,5.990734,99.84537,0.2121123,1.606752,0.8788784,1.7,4.573272
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.9132987,0,0,0,0,0,0,0,0.9035188,0,0,0.9132987,0,0,0,0,0.009779935,4.544887,0.009779935,0,0.009779935,6.000012,100,0.2121112,0,0.730639,0,5.458186
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.9745156,0.9843974,0.9843974,0,0,0,0.9843974,98.99616,0,0,0,0.9745156,1.036208,0.9843974,0,0,0,4.553689,0,0.06169217,-0.06169217,5.934983,98.91618,0.2121112,1.082837,0.7796125,0,5.528204
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,1.133928,1.719577,1.38,0,-1,0,1.38,82.16868,0,0.3395774,0.5115351,1.133928,1.452632,1.38,0,0,0.06854686,4.491997,0,0.3187039,-0.3187039,5.59904,93.31714,0.2121112,1.891535,0.9071422,0,5.625925
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.7796631,1.548638,1.548638,1.209487,0,0.38629,1.548638,50.34509,0,0,0,0.7796631,0.3570009,0.3391508,0,0,0.4226623,4.173293,0.4226623,0,0.4226623,6.000012,100,0.2121281,1.703502,0.6237305,1.7,4.952956
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.5566588,1.855144,1.855144,1.326319,0,0.418185,1.855144,30.00622,0,0,0,0.5566588,0.5566588,0.5288259,0,0,0,4.553689,0,0,0,6.000012,100,0.2121281,2.040659,0.445327,1.7,5.110348
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.2082961,3.085545,3.08,1.7,0,0.5202,3.08,6.762859,0,0.005545278,0.3140998,0.2082961,1.452632,1.38,0,0,0,4.553689,0,1.244336,-1.244336,4.688367,78.1393,0.2121281,3.3941,0.1666369,1.7,4.761985
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,2.955247,2.955247,1.7,0,0.5202,2.955247,0,0,0.0000000000000004440892,0.1707719,0,1.321313,1.255247,0,0,1.382595,3.309353,0,1.321313,-1.321313,3.295581,54.92624,0.2121281,3.250772,0,1.7,3.309353
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,4.04161,1.38,0,-1,0,1.38,0,0,2.66161,3.065771,0,1.452632,1.38,0,0,2.85072,1.988041,0,1.452632,-1.452632,1.764373,29.40616,0.2121281,4.445771,0,0,1.988041
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,1.037866,0.5086386,0,-1,0,0.5086386,0,0,0.5292279,0.6330146,0,0.535409,0.5086386,0,0,4.464756,0.535409,0,0.535409,-0.535409,1.200002,20,0.2121281,1.141653,0,0,0.535409
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,1.29891,0,0,-1,0,0,0,0,1.29891,1.428801,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121281,1.428801,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.4441806,0,0,-1,0,0,0,0,0.4441806,0.4885986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121281,0.4885986,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.1607554,0,0,-1,0,0,0,0,0.1607554,0.1768309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121281,0.1768309,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.1275675,0,0,-1,0,0,0,0,0.1275675,0.1403242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121281,0.1403242,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121281,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.1536706,0,0,-1,0,0,0,0,0.1536706,0.1690377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121281,0.1690377,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121281,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.1411883,0,0,-1,0,0,0,0,0.1411883,0.1553071,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121281,0.1553071,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121281,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.387672,0.387672,1.7,0,0.5202,0.387672,0,0,0,0,0,0,0,1.312328,1.246712,5.059654,0,1.246712,0,1.246712,2.382737,39.7122,0.2121924,0.4264392,0,1.7,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2822863,1.481169,1.481169,1.7,0,0.5202,1.481169,19.05835,0,0,0,0.2822863,0,0,0.2188314,0.2078898,3.812943,1.122041,0.4901762,0,0.4901762,2.847759,47.46255,0.2122154,1.629285,0.2258291,1.7,1.404327
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.8563015,1.235365,1.235365,1.7,0,0.5202,1.235365,69.31569,0,0,0,0.8563015,0,0,0.4646353,0.4414035,3.322767,1.563199,1.297705,0,1.297705,4.07887,67.98103,0.212274,1.358901,0.6850412,1.7,2.419501
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.376258,0.6628474,0.6628474,0,-1,0,0.6628474,207.6281,0,0,0,1.376258,0.6977341,0.6628474,0,0,2.025062,2.731134,0.6785235,0,0.6785235,4.722574,78.70941,0.2121983,0.7291321,1.101006,0,4.107391
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.544043,0.8432321,0.8432321,0,0,0,0.8432321,183.1101,0,0,0,1.544043,0.8876127,0.8432321,0,0,1.346538,3.341805,0.6564302,0,0.6564302,5.345318,89.08846,0.2121251,0.9275553,1.235234,0,4.885848
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.560304,0,0,0,0,0,0,0,0.8701962,0,0,1.560304,0,0,0,0,0.6901077,3.932592,0.6901077,0,0.6901077,6.000012,100,0.2120482,0,1.248243,0,5.492896
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.321672,1.873579,1.873579,0.6179906,0,0.2248114,1.873579,70.54264,0,0,0,1.321672,1.321672,1.255589,0,0,0,4.553689,0,0,0,6.000012,100,0.2120482,2.060937,1.057338,1.7,5.875361
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.561794,0,0,0,0,0,0,0,1.561794,0,0,1.561794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2120482,0,1.249435,0,6.115483
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.527202,1.323576,1.323576,0,-1,0,1.323576,115.3845,0.1339641,0,0.07593392,1.527202,1.393238,1.323576,0,0,0,4.553689,0,0,0,6.000012,100,0.2120482,1.455934,1.221762,0,6.080891
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,1.166156,0.007398742,0.007398742,0,0,0,0.007398742,15761.54,1.158368,0,0,1.166156,0.007788149,0.007398742,0,0,0,4.553689,0,0,0,6.000012,100,0.2120482,0.008138616,0.9329246,0,5.719845
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.5252663,0.7961218,0.7961218,0,0,0,0.7961218,65.97814,0,0,0,0.5252663,0.838023,0.7961218,0,0,0,4.553689,0,0.3127566,-0.3127566,5.670338,94.50544,0.2120482,0.875734,0.4202131,0,5.078955
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2417382,0,0,0,0,0,0,0,0,0,0,0.2417382,0,0,0,0,0.3475074,4.240932,0.2417382,0,0.2417382,5.899671,98.32764,0.2120213,0,0.1933905,0,4.48267
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,0.5874498,0.5874498,0,0,0,0.5874498,0,0,0,0,0,0.6183682,0.5874498,0,0,0.1057692,4.458497,0,0.6183682,-0.6183682,5.247853,87.46404,0.2120213,0.6461948,0,0,4.458497
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.792845,3.840128,0,0,0,5.247853,87.46404,0.2120213,0,0,0,3.840128
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,0.9627059,0.9627059,0,-1,0,0.9627059,0,0,0.0000000000000002220446,0,0,1.013375,0.9627059,0,0,0.792845,3.840128,0,1.013375,-1.013375,4.179663,69.6609,0.2120213,1.058976,0,0,3.840128
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,1.432944,1.38,0,-1,0,1.38,0,0,0.05294443,0.1962389,0,1.452632,1.38,0,0,1.918817,2.826754,0,1.452632,-1.452632,2.648454,44.14082,0.2120213,1.576239,0,0,2.826754
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.2231094,0.2231094,0,-1,0,0.2231094,0,0,0.00000000000000002775558,0,0,0.234852,0.2231094,0,0,3.532852,1.374122,0,0.234852,-0.234852,2.400899,40.0149,0.2120213,0.2454203,0,0,1.374122
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.1323376,0.1323376,0,-1,0,0.1323376,0,0,0,0,0,0.1393027,0.1323376,0,0,3.793798,1.13927,0,0.1393027,-0.1393027,2.254061,37.5676,0.2120213,0.1455713,0,0,1.13927
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.1441124,0.1441124,0,-1,0,0.1441124,0,0,0.00000000000000002775558,0,0,0.1516973,0.1441124,0,0,3.948579,0.9999676,0,0.1516973,-0.1516973,2.094158,34.90256,0.2120213,0.1585237,0,0,0.9999676
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.1093835,0.1093835,0,-1,0,0.1093835,0,0,0.00000000000000001387779,0,0,0.1151405,0.1093835,0,0,4.117132,0.8482703,0,0.1151405,-0.1151405,1.972789,32.87975,0.2120213,0.1203219,0,0,0.8482703
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,0.5550559,0.5550559,0,-1,0,0.5550559,0,0,0.0000000000000001110223,0,0,0.5842694,0.5550559,0,0,4.245066,0.7331297,0,0.5842694,-0.5842694,1.356915,22.6152,0.2120213,0.6105615,0,0,0.7331297
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.453387,0.1414173,0,-1,0,0.1414173,0,0,0.3119697,0.3573084,0,0.1488603,0.1414173,0,0,4.894254,0.1488603,0,0.1488603,-0.1488603,1.200002,20,0.2120213,0.4987257,0,0,0.1488603
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120213,0,0,0,0
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120213,0,0,0,0
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.1097439,0.1097439,1.562375,0,0.4826285,0.1097439,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2120488,0.1207182,0,1.7,0
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1512698,4.057502,3.023606,1.7,0,0.5202,3.023606,5.00296,0,1.033895,1.554611,0.1512698,1.39327,1.323606,0,0,3.679654,1.242,0,1.242,-1.242,1.200002,20,0.2120488,4.463252,0.1210159,1.7,1.39327
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4543562,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4543562,0,0,1.452632,1.38,5.059654,0,1.834356,0,1.834356,2.940225,49.00366,0.2120083,0,0.3634849,1.7,0.4543562
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4484493,0.02179608,0.02179608,0,-1,0,0.02179608,2057.477,0,0,0,0.4484493,0.02294324,0.02179608,0,0,3.225298,1.650921,0.425506,0,0.425506,3.343896,55.73149,0.211961,0.02397569,0.3587594,0,2.09937
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5804937,1.880563,1.880563,1.7,0,0.5202,1.880563,30.86809,0,0,0,0.5804937,0.1900659,0.1805626,0,0,2.799792,2.033876,0.3904278,0,0.3904278,3.714288,61.90468,0.2119766,2.068619,0.4643949,1.7,2.61437
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,1.179827,0.3460829,0.3460829,1.640332,0,0.5039107,0.3460829,340.9089,0,0,0,1.179827,0,0,1.294249,1.229537,2.409364,2.385261,2.409364,0,2.409364,6.000012,100,0.2119023,0.3806911,0.9438619,1.7,3.565089
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,1.098967,0.8030437,0.8030437,0,0,0,0.8030437,136.8502,0.2536577,0,0,1.098967,0.8453091,0.8030437,0,0,0,4.553689,0,0,0,6.000012,100,0.2119023,0.883348,0.8791735,0,5.652656
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.641325,1.03825,1.03825,0,0,0,1.03825,158.0858,0.5484309,0,0,1.641325,1.092895,1.03825,0,0,0,4.553689,0,0,0,6.000012,100,0.2119023,1.142075,1.31306,0,6.195014
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.270246,0,0,0,-1,0,0,0,1.270246,0,0,1.270246,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2119023,0,1.016197,0,5.823935
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.245597,0.3773771,0.3773771,0,0,0,0.3773771,330.067,0.8483582,0,0,1.245597,0.3972391,0.3773771,0,0,0,4.553689,0,0,0,6.000012,100,0.2119023,0.4151148,0.9964778,0,5.799286
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.8201392,0.8083932,0.8083932,0,0,0,0.8083932,101.453,0,0.0000000000000001110223,0,0.8201392,0.8509402,0.8083932,0,0,0,4.553689,0,0.03080105,-0.03080105,5.967545,99.45889,0.2119023,0.8892325,0.6561113,0,5.373828
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2715125,0,0,0,0,0,0,0,0.2372891,0,0,0.2715125,0,0,0,0,0.03422339,4.522888,0.03422339,0,0.03422339,6.000012,100,0.2118985,0,0.21721,0,4.7944
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,0.6280146,0.6280146,0,0,0,0.6280146,0,0,0,0,0,0.661068,0.6280146,0,0,0,4.553689,0,0.661068,-0.661068,5.303185,88.38624,0.2118985,0.6908161,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,2.458638,1.38,0,-1,0,1.38,0,0,1.078638,1.324502,0,1.452632,1.38,0,0,0.73452,3.892621,0,1.452632,-1.452632,3.771977,62.86616,0.2118985,2.704502,0,0,3.892621
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.348555,2.439989,0,0,0,3.771977,62.86616,0.2118985,0,0,0,2.439989
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,1.027319,1.027319,0,-1,0,1.027319,0,0,0.0000000000000002220446,0,0,1.081388,1.027319,0,0,2.348555,2.439989,0,1.081388,-1.081388,2.632094,43.86814,0.2118985,1.13005,0,0,2.439989
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.2451023,0.2451023,0,-1,0,0.2451023,0,0,0.00000000000000002775558,0,0,0.2580024,0.2451023,0,0,3.550097,1.358601,0,0.2580024,-0.2580024,2.360136,39.33551,0.2118985,0.2696126,0,0,1.358601
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.836767,1.100599,0,0,0,2.360136,39.33551,0.2118985,0,0,0,1.100599
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.4844298,0.4844298,0,-1,0,0.4844298,0,0,0.00000000000000005551115,0,0,0.5099261,0.4844298,0,0,3.836767,1.100599,0,0.5099261,-0.5099261,1.822626,30.37704,0.2118985,0.5328728,0,0,1.100599
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,0.4972305,0.4972305,0,-1,0,0.4972305,0,0,0.0000000000000001110223,0,0,0.5234005,0.4972305,0,0,4.403351,0.5906728,0,0.5234005,-0.5234005,1.270914,21.18185,0.2118985,0.5469536,0,0,0.5906728
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.4685541,0.0639087,0,-1,0,0.0639087,0,0,0.4046454,0.4515008,0,0.06727231,0.0639087,0,0,4.984907,0.06727231,0,0.06727231,-0.06727231,1.200002,20,0.2118985,0.5154095,0,0,0.06727231
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118985,0,0,0,0
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118985,0,0,0,0
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,0.8093172,0.8093172,1.7,0,0.5202,0.8093172,0,0,0,0,0,0,0,0.8906828,0.8461487,5.059654,0,0.8461487,0,0.8461487,2.002729,33.37876,0.211946,0.8902489,0,1.7,0
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.1293673,0.1293673,1.581999,0,0.4879857,0.1293673,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.213506,0.7615338,1.38,0,1.38,3.311913,55.19843,0.2119766,0.142304,0,1.7,0.7615338
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.5023813,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5023813,0,0,1.452632,1.38,2.833506,2.003534,1.882381,0,1.882381,5.097696,84.96143,0.211931,0,0.401905,1.7,2.505915
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.8363866,0.1568187,0.1568187,0,0,0,0.1568187,533.3461,0,0,0,0.8363866,0.1650724,0.1568187,0,0,0.9511244,3.697677,0.6713143,0,0.6713143,5.734561,95.57582,0.2118567,0.1725006,0.6691093,0,4.534064
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.532669,0.3861474,0.3861474,0,-1,0,0.3861474,396.9128,0.8463874,0,0,1.532669,0.406471,0.3861474,0,0,0.2798101,4.30186,0.2798101,0,0.2798101,6.000012,100,0.2118258,0.4247622,1.226135,0,5.834528
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.666604,2.152593,2.152593,0.7725933,0,0.267018,2.152593,77.42309,0.2139726,0,0,1.666604,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2118258,2.367853,1.333283,1.7,6.220293
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.377603,0,0,0,0,0,0,0,1.377603,0,0,1.377603,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2118258,0,1.102082,0,5.931292
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,1.001541,0.5751031,0.5751031,0,0,0,0.5751031,174.1498,0.3961694,0,0,1.001541,0.6053717,0.5751031,0,0,0,4.553689,0,0,0,6.000012,100,0.2118258,0.6326134,0.8012328,0,5.55523
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,1.099125,1.090634,1.090634,0,0,0,1.090634,100.7785,0,0.0000000000000002220446,0,1.099125,1.148036,1.090634,0,0,0,4.553689,0,0.04891126,-0.04891126,5.948455,99.14072,0.2118258,1.199697,0.8792996,0,5.652813
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,1.178714,0.4866286,0.4866286,0,-1,0,0.4866286,242.2205,0.6121278,0,0,1.178714,0.5122406,0.4866286,0,0,0.05434585,4.504778,0.05434585,0,0.05434585,6.000012,100,0.2118198,0.5352914,0.9429715,0,5.683492
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.8316133,3.054393,3.054393,1.7,0,0.5202,3.054393,27.2268,0.0000000000000002220446,0,0.2798321,0.8316133,1.425677,1.354393,0,0,0,4.553689,0,0.5940634,-0.5940634,5.373814,89.56339,0.2118198,3.359832,0.6652907,1.7,5.385302
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3647957,0.2747285,0.2747285,0,0,0,0.2747285,132.7841,0,0,0,0.3647957,0.2891879,0.2747285,0,0,0.6600704,3.959625,0.07560783,0,0.07560783,5.445542,90.75885,0.2118114,0.3022014,0.2918366,0,4.324421
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2877229,1.077358,1.077358,0,0,0,1.077358,26.70634,0,0,0,0.2877229,1.134061,1.077358,0,0,0.5844626,4.027673,0,0.8463382,-0.8463382,4.553423,75.89024,0.2118114,1.185094,0.2301783,0,4.315395
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,1.984622,1.984622,1.7,0,0.5202,1.984622,0,0,0,0,0,0.2996024,0.2846223,0,0,1.524838,3.181334,0,0.2996024,-0.2996024,4.237615,70.62677,0.2118114,2.183084,0,1.7,3.181334
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,1.258126,1.258126,0,-1,0,1.258126,0,0,0.0000000000000002220446,0.003938611,0,1.324343,1.258126,0,0,1.85773,2.881732,0,1.324343,-1.324343,2.841635,47.36048,0.2118114,1.383939,0,0,2.881732
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.4236349,0.4236349,0,-1,0,0.4236349,0,0,0,0,0,0.4459315,0.4236349,0,0,3.329222,1.557389,0,0.4459315,-0.4459315,2.371581,39.52628,0.2118114,0.4659984,0,0,1.557389
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,1.191053,1.055884,0,-1,0,1.055884,0,0,0.1351683,0.2542736,0,1.111457,1.055884,0,0,3.824702,1.111457,0,1.111457,-1.111457,1.200002,20,0.2118114,1.310158,0,0,1.111457
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.3345756,0,0,-1,0,0,0,0,0.3345756,0.3680331,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118114,0.3680331,0,0,0
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.3355336,0,0,-1,0,0,0,0,0.3355336,0.369087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118114,0.369087,0,0,0
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118114,0,0,0,0
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,0.5861734,0,0,-1,0,0,0,0,0.5861734,0.6447908,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118114,0.6447908,0,0,0
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.05912481,0,0,-1,0,0,0,0,0.05912481,0.06503729,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118114,0.06503729,0,0,0
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.03787523,0,0,-1,0,0,0,0,0.03787523,0.04166275,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118114,0.04166275,0,0,0
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,0.5563378,0,0,-1,0,0,0,0,0.5563378,0.6119716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118114,0.6119716,0,0,0
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.05657599,0.05657599,1.509208,0,0.4681137,0.05657599,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2118305,0.06223359,0,1.7,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2118406,0,0,1.7,1.242
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2500332,1.605713,1.605713,1.7,0,0.5202,1.605713,15.57147,0,0,0,0.2500332,0,0,0.09428674,0.08957241,2.299654,2.484,0.3396056,0,0.3396056,4.140546,69.00897,0.2118556,1.766285,0.2000265,1.7,2.734033
