Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2550299,1.459867,1.459867,1.7,0,0.5202,1.459867,17.4694,0,0,0,0.2550299,0,0,0.2401332,0.2281265,1.960049,2.789645,0.4831564,0,0.4831564,4.598909,76.64833,0.2118785,1.605854,0.2040239,1.7,3.044675
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.3110218,0,0,0,-1,0,0,0,0,0,0,0.3110218,0,0,0,0,1.476892,3.224486,0.3110218,0,0.3110218,4.89397,81.566,0.2118441,0,0.2488174,0,3.535508
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.4002843,1.306284,1.306284,1.7,0,0.5202,1.306284,30.64297,0,0,0,0.4002843,0,0,0.3937159,0.3740301,1.165871,3.504405,0.7743143,0,0.7743143,5.628549,93.80897,0.211881,1.436913,0.3202274,1.7,3.90469
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,1.019876,1.834257,1.834257,1.237354,0,0.3938977,1.834257,55.60155,0.00000000000000005551115,0,0,1.019876,0.6283192,0.5969033,0,0,0.3915563,4.201288,0.3915563,0,0.3915563,6.000012,100,0.2118965,2.017683,0.8159004,1.7,5.221164
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,1.078274,0.3341073,0.3341073,0,0,0,0.3341073,322.733,0.7265825,0,0,1.078274,0.3516919,0.3341073,0,0,0,4.553689,0,0,0,6.000012,100,0.2118965,0.367518,0.8626195,0,5.631963
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.8282462,2.888945,2.888945,1.7,0,0.5202,2.888945,28.6695,0,0,0.09783974,0.8282462,1.251521,1.188945,0,0,0,4.553689,0,0.4232751,-0.4232751,5.553841,92.56383,0.2118965,3.17784,0.6625969,1.7,5.381935
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.533897,1.787775,1.38,0,-1,0,1.38,111.1519,0,0.4077753,0.5865527,1.533897,1.452632,1.38,0,0,0.4703057,4.130414,0.08126511,0,0.08126511,5.630936,93.84874,0.2118876,1.966553,1.227117,0,5.66431
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.626885,1.285874,1.285874,1.059922,0,0.3454587,1.285874,48.75165,0.0000000000000002220446,0,0,0.626885,0.2378444,0.2259522,0,0,0.3890406,4.203552,0.3890406,0,0.3890406,6.000012,100,0.211903,1.414462,0.501508,1.7,4.830437
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.5529869,0.8844501,0.8844501,0,0,0,0.8844501,62.52325,0,0,0,0.5529869,0.9310001,0.8844501,0,0,0,4.553689,0,0.3780131,-0.3780131,5.601551,93.359,0.211903,0.9728951,0.4423895,0,5.106676
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.2139195,1.001384,1.001384,0,0,0,1.001384,21.3624,0,0,0,0.2139195,1.054088,1.001384,0,0,0.4200146,4.175676,0,0.8401684,-0.8401684,4.715936,78.59878,0.211903,1.101522,0.1711356,0,4.389596
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,2.546283,2.546283,1.7,0,0.5202,2.546283,0,0,0,0,0,0.8908239,0.8462827,0,0,1.353535,3.335507,0,0.8908239,-0.8908239,3.776925,62.94863,0.211903,2.800911,0,1.7,3.335507
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,0.6619329,0.6619329,0,-1,0,0.6619329,0,0,0.0000000000000001110223,0,0,0.6967714,0.6619329,0,0,2.343339,2.444684,0,0.6967714,-0.6967714,3.042464,50.70762,0.211903,0.7281262,0,0,2.444684
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,2.430822,1.38,0,-1,0,1.38,0,0,1.050822,1.293904,0,1.452632,1.38,0,0,3.11753,1.747912,0,1.452632,-1.452632,1.511255,25.18754,0.211903,2.673904,0,0,1.747912
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.1095632,0.1095632,0,-1,0,0.1095632,0,0,0.00000000000000001387779,0,0,0.1153297,0.1095632,0,0,4.731565,0.2952805,0,0.1153297,-0.1153297,1.389687,23.16141,0.211903,0.1205195,0,0,0.2952805
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.1474455,0.1474455,0,-1,0,0.1474455,0,0,0,0,0,0.1552058,0.1474455,0,0,4.859709,0.1799508,0,0.1552058,-0.1552058,1.226086,20.43472,0.211903,0.1621901,0,0,0.1799508
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.03216,0.02474503,0,0,0,1.226086,20.43472,0.211903,0,0,0,0.02474503
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.02926804,0.02350778,0,-1,0,0.02350778,0,0,0.005760264,0.008687069,0,0.02474503,0.02350778,0,0,5.03216,0.02474503,0,0.02474503,-0.02474503,1.200002,20,0.211903,0.03219485,0,0,0.02474503
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.3921841,0,0,-1,0,0,0,0,0.3921841,0.4314025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211903,0.4314025,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.1490753,0,0,-1,0,0,0,0,0.1490753,0.1639828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211903,0.1639828,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.2381769,0,0,-1,0,0,0,0,0.2381769,0.2619946,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211903,0.2619946,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.340723,0,0,-1,0,0,0,0,0.340723,0.3747953,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211903,0.3747953,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.2433327,0.2433327,1.695964,0,0.5190983,0.2433327,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2119514,0.267666,0,1.7,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2119614,0,0,1.7,1.242
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4247663,1.3201,1.3201,1.7,0,0.5202,1.3201,32.17683,0.00000000000000005551115,0,0,0.4247663,0,0,0.3799001,0.3609051,2.299654,2.484,0.7856714,0,0.7856714,4.563722,76.06187,0.2119983,1.45211,0.339813,1.7,2.908766
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.8261153,4.324037,3.08,1.7,0,0.5202,3.08,26.82192,0.0000000000000002220446,1.244037,1.676441,0.8261153,1.452632,1.38,0,0,1.513983,3.191104,0,0.6265163,-0.6265163,3.903316,65.05513,0.2119983,4.756441,0.6608922,1.7,4.01722
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.438592,1.787036,1.38,0,-1,0,1.38,104.2458,0.0000000000000002220446,0.4070356,0.5857391,1.438592,1.452632,1.38,0,0,2.210112,2.564588,0,0.01403936,-0.01403936,3.888517,64.80848,0.2119983,1.965739,1.150874,0,4.00318
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.661755,0.2587471,0.2587471,0,0,0,0.2587471,642.2314,0,0,0,1.661755,0.2723654,0.2587471,0,0,2.225712,2.550549,1.38939,0,1.38939,5.206607,86.77662,0.2118455,0.2846218,1.329404,0,4.212304
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.745751,0.7061034,0.7061034,0,0,0,0.7061034,247.2372,0.1661621,0,0,1.745751,0.7432668,0.7061034,0,0,0.8363217,3.800999,0.8363217,0,0.8363217,6.000012,100,0.2117535,0.7767138,1.3966,0,5.54675
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.649323,0.8047395,0.8047395,0,0,0,0.8047395,204.9512,0.8022286,0,0,1.649323,0.8470942,0.8047395,0,0,0,4.553689,0,0,0,6.000012,100,0.2117535,0.8852134,1.319458,0,6.203012
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.765917,0.8580037,0.8580037,0,0,0,0.8580037,205.8169,0.8627548,0,0,1.765917,0.9031618,0.8580037,0,0,0,4.553689,0,0,0,6.000012,100,0.2117535,0.9438041,1.412733,0,6.319605
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.319015,0,0,0,-1,0,0,0,1.319015,0,0,1.319015,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2117535,0,1.055212,0,5.872704
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,1.189068,0.920456,0.920456,0,0,0,0.920456,129.1825,0.2201669,0,0,1.189068,0.968901,0.920456,0,0,0,4.553689,0,0,0,6.000012,100,0.2117535,1.012502,0.9512544,0,5.742757
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.7651965,0,0,0,0,0,0,0,0.7651965,0,0,0.7651965,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2117535,0,0.6121572,0,5.318885
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2291484,0.4297438,0.4297438,0,0,0,0.4297438,53.32209,0,0,0,0.2291484,0.4523619,0.4297438,0,0,0,4.553689,0,0.2232135,-0.2232135,5.764724,96.07854,0.2117535,0.4727181,0.1833187,0,4.782837
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,0.9714736,0.9714736,0,0,0,0.9714736,0,0,0.0000000000000001110223,0,0,1.022604,0.9714736,0,0,0.248015,4.330475,0,1.022604,-1.022604,4.686805,78.11327,0.2117535,1.068621,0,0,4.330475
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.384241,3.307872,0,0,0,4.686805,78.11327,0.2117535,0,0,0,3.307872
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.384241,3.307872,0,0,0,4.686805,78.11327,0.2117535,0,0,0,3.307872
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,2.245094,1.38,0,-1,0,1.38,0,0,0.8650937,1.089603,0,1.452632,1.38,0,0,1.384241,3.307872,0,1.452632,-1.452632,3.155597,52.59318,0.2117535,2.469603,0,0,3.307872
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.2299381,0.2299381,0,-1,0,0.2299381,0,0,0.00000000000000002775558,0,0,0.2420401,0.2299381,0,0,2.998276,1.85524,0,0.2420401,-0.2420401,2.900465,48.34098,0.2117535,0.2529319,0,0,1.85524
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.26721,1.6132,0,0,0,2.900465,48.34098,0.2117535,0,0,0,1.6132
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.4831751,0.4831751,0,-1,0,0.4831751,0,0,0.0000000000000001110223,0,0,0.5086054,0.4831751,0,0,3.26721,1.6132,0,0.5086054,-0.5086054,2.364347,39.40571,0.2117535,0.5314926,0,0,1.6132
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,0.6028413,0.6028413,0,-1,0,0.6028413,0,0,0.0000000000000001110223,0,0,0.6345698,0.6028413,0,0,3.832327,1.104595,0,0.6345698,-0.6345698,1.695452,28.25748,0.2117535,0.6631255,0,0,1.104595
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.06918126,0.06918126,0,-1,0,0.06918126,0,0,0,0,0,0.07282238,0.06918126,0,0,4.537405,0.4700249,0,0.07282238,-0.07282238,1.618691,26.97812,0.2117535,0.07609939,0,0,0.4700249
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.05221722,0.05221722,0,-1,0,0.05221722,0,0,0.000000000000000006938894,0,0,0.05496549,0.05221722,0,0,4.618318,0.3972025,0,0.05496549,-0.05496549,1.560752,26.01248,0.2117535,0.05743894,0,0,0.3972025
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.1177517,0.1177517,0,-1,0,0.1177517,0,0,0.00000000000000001387779,0,0,0.1239491,0.1177517,0,0,4.679391,0.342237,0,0.1239491,-0.1239491,1.430098,23.83492,0.2117535,0.1295268,0,0,0.342237
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.197029,0.197029,1.649661,0,0.5064573,0.197029,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.817112,0.2182879,1.38,0,1.38,2.739281,45.65459,0.2117946,0.2167319,0,1.7,0.2182879
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.1074596,0.1074596,1.560091,0,0.4820049,0.1074596,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.437112,1.460288,1.38,0,1.38,4.048464,67.47427,0.2118216,0.1182055,0,1.7,1.460288
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2593953,2.194626,2.194626,1.7,0,0.5202,2.194626,11.81957,0.0000000000000001110223,0,0,0.2593953,0.520659,0.4946261,0,0,2.057112,2.702288,0,0.2612637,-0.2612637,3.773068,62.88434,0.2118216,2.414089,0.2075163,1.7,2.961683
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3694322,1.633397,1.633397,1.7,0,0.5202,1.633397,22.61741,0,0,0,0.3694322,0,0,0.06660257,0.06327244,2.347405,2.441024,0.4327047,0,0.4327047,4.183568,69.72598,0.2118397,1.796737,0.2955458,1.7,2.810457
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.6389524,1.235664,1.235664,0,-1,0,1.235664,51.70924,0,0,0,0.6389524,1.300699,1.235664,0,0,1.914701,2.830458,0,0.6617464,-0.6617464,3.486026,58.10031,0.2118397,1.35923,0.5111619,0,3.469411
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.337163,2.105944,2.105944,1.7,0,0.5202,2.105944,63.49473,0,0,0,1.337163,0.4273092,0.4059438,0,0,2.649974,2.168712,0.909854,0,0.909854,4.349189,72.48634,0.2118757,2.316538,1.069731,1.7,3.505875
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.533656,0.5592535,0.5592535,0.7553949,0,0.2623228,0.5592535,274.2327,0,0,0,1.533656,0,0,0.1961414,0.1863344,1.74012,2.987581,1.71999,0,1.71999,5.980915,99.68171,0.211739,0.6151789,1.226925,1.7,4.521236
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.446791,0.1259847,0.1259847,0,0,0,0.1259847,1148.386,1.294045,0,0,1.446791,0.1326155,0.1259847,0,0,0.02013031,4.535572,0.02013031,0,0.02013031,6.000012,100,0.2117368,0.1385832,1.157433,0,5.982363
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.709356,1.525457,1.525457,0.425,0,0.172125,1.525457,112.0554,0.5509804,0,0,1.709356,1.158376,1.100457,0,0,0,4.553689,0,0,0,6.000012,100,0.2117368,1.678003,1.367485,1.7,6.263045
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.446952,0.1367492,0.1367492,0,-1,0,0.1367492,1058.107,1.303006,0,0,1.446952,0.1439465,0.1367492,0,0,0,4.553689,0,0,0,6.000012,100,0.2117368,0.1504241,1.157562,0,6.000641
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.7983122,0.5540533,0.5540533,0,0,0,0.5540533,144.0858,0.2150982,0,0,0.7983122,0.583214,0.5540533,0,0,0,4.553689,0,0,0,6.000012,100,0.2117368,0.6094587,0.6386498,0,5.352001
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5928508,0,0,0,0,0,0,0,0.5928508,0,0,0.5928508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2117368,0,0.4742807,0,5.14654
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2524237,1.211828,1.211828,0,0,0,1.211828,20.83,0,0.0000000000000002220446,0,0.2524237,1.275608,1.211828,0,0,0,4.553689,0,1.023184,-1.023184,4.921481,82.02452,0.2117368,1.333011,0.201939,0,4.806113
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.136872,3.530504,0,0,0,4.921481,82.02452,0.2117368,0,0,0,3.530504
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,2.670037,1.38,0,-1,0,1.38,0,0,1.290037,1.55704,0,1.452632,1.38,0,0,1.136872,3.530504,0,1.452632,-1.452632,3.390273,56.50443,0.2117368,2.93704,0,0,3.530504
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,2.245614,1.38,0,-1,0,1.38,0,0,0.865614,1.090175,0,1.452632,1.38,0,0,2.750907,2.077873,0,1.452632,-1.452632,1.859065,30.98435,0.2117368,2.470176,0,0,2.077873
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,1.90753,0.5939792,0,-1,0,0.5939792,0,0,1.313551,1.504304,0,0.6252413,0.5939792,0,0,4.364942,0.6252413,0,0.6252413,-0.6252413,1.200002,20,0.2117368,2.098283,0,0,0.6252413
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.2857532,0,0,-1,0,0,0,0,0.2857532,0.3143285,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117368,0.3143285,0,0,0
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.1081877,0,0,-1,0,0,0,0,0.1081877,0.1190064,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117368,0.1190064,0,0,0
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.4453028,0,0,-1,0,0,0,0,0.4453028,0.4898331,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117368,0.4898331,0,0,0
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117368,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.2799781,0,0,-1,0,0,0,0,0.2799781,0.3079759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117368,0.3079759,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,0.6268192,0,0,-1,0,0,0,0,0.6268192,0.6895011,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117368,0.6895011,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117368,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.1442419,0.1442419,1.596874,0,0.4920465,0.1442419,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2117695,0.1586661,0,1.7,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.4016431,0.4016431,1.7,0,0.5202,0.4016431,0,0,0,0,0,0,0,1.298357,1.233439,3.679654,1.242,1.233439,0,1.233439,3.679328,61.32202,0.2118344,0.4418074,0,1.7,1.242
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07781946,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.07781946,0,0,1.452632,1.38,2.446215,2.352095,1.457819,0,1.457819,5.062337,84.37212,0.2118359,0,0.06225557,1.7,2.429914
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4148078,1.055881,1.055881,0,0,0,1.055881,39.28547,0,0.0000000000000002220446,0,0.4148078,1.111454,1.055881,0,0,0.9883959,3.664133,0,0.6966459,-0.6966459,4.328008,72.13332,0.2118359,1.161469,0.3318463,0,4.07894
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6954921,1.932657,1.38,0,-1,0,1.38,50.39798,0.0000000000000002220446,0.5526565,0.7459221,0.6954921,1.452632,1.38,0,0,1.762447,2.967487,0,0.7571394,-0.7571394,3.529913,58.83176,0.2118359,2.125922,0.5563937,0,3.662979
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.6221583,0,0,0,0,0,0,0,0,0,0,0.6221583,0,0,0,0,2.603713,2.210347,0.6221583,0,0.6221583,4.120144,68.66893,0.2117679,0,0.4977266,0,2.832505
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.8613962,0.2870282,0.2870282,0,0,0,0.2870282,300.1085,0,0,0,0.8613962,0.302135,0.2870282,0,0,1.981555,2.77029,0.5592612,0,0.5592612,4.650706,77.51161,0.2117068,0.315731,0.689117,0,3.631686
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.7384831,0,0,0,0,0,0,0,0,0,0,0.7384831,0,0,0,0,1.422293,3.273625,0.7384831,0,0.7384831,5.351293,89.18803,0.2116261,0,0.5907865,0,4.012108
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.7371395,0,0,0,0,0,0,0,0.05332912,0,0,0.7371395,0,0,0,0,0.6838104,3.93826,0.6838104,0,0.6838104,6.000012,100,0.2115515,0,0.5897116,0,4.675399
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3961265,2.4811,1.38,0,-1,0,1.38,28.70482,0.0000000000000002220446,1.1011,1.34921,0.3961265,1.452632,1.38,0,0,0,4.553689,0,1.056505,-1.056505,4.886358,81.43913,0.2115515,2.72921,0.3169012,0,4.949815
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.7092972,0.9359274,0.9359274,0,0,0,0.9359274,75.7855,0,0,0,0.7092972,0.9851868,0.9359274,0,0,1.173895,3.497184,0,0.2758895,-0.2758895,4.595545,76.59226,0.2115515,1.02952,0.5674378,0,4.206481
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4731531,0.976189,0.976189,0,0,0,0.976189,48.46941,0,0,0,0.4731531,1.027567,0.976189,0,0,1.480438,3.221294,0,0.5544143,-0.5544143,4.011141,66.85221,0.2115515,1.073808,0.3785225,0,3.694448
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1329829,1.714859,1.714859,1.7,0,0.5202,1.714859,7.754742,0,0,0,0.1329829,0.01564091,0.01485886,0,0,2.096454,2.66688,0.117342,0,0.117342,4.122461,68.70755,0.2115562,1.886345,0.1063863,1.7,2.799863
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.4525886,0.4525886,1.7,0,0.5202,0.4525886,0,0,0,0,0,0,0,1.247411,1.185041,1.979112,2.772488,1.185041,0,1.185041,5.24669,87.44466,0.211622,0.4978474,0,1.7,2.772488
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.3994454,0.3994454,0,-1,0,0.3994454,0,0,0.00000000000000005551115,0,0,0.4204689,0.3994454,0,0,0.7940714,3.839025,0,0.4204689,-0.4204689,4.803477,80.05779,0.211622,0.4393899,0,0,3.839025
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,0.7758138,0.7758138,0,-1,0,0.7758138,0,0,0,0,0,0.816646,0.7758138,0,0,1.261259,3.418556,0,0.816646,-0.816646,3.942656,65.7108,0.211622,0.8533951,0,0,3.418556
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,2.270478,1.38,0,-1,0,1.38,0,0,0.890478,1.117526,0,1.452632,1.38,0,0,2.168643,2.60191,0,1.452632,-1.452632,2.411448,40.19072,0.211622,2.497526,0,0,2.60191
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.3507611,0.3507611,0,-1,0,0.3507611,0,0,0,0,0,0.3692222,0.3507611,0,0,3.782679,1.149278,0,0.3692222,-0.3692222,2.022254,33.70416,0.211622,0.3858372,0,0,1.149278
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.07163308,0.07163308,0,-1,0,0.07163308,0,0,0,0,0,0.07540324,0.07163308,0,0,4.192925,0.780056,0,0.07540324,-0.07540324,1.942772,32.37946,0.211622,0.07879639,0,0,0.780056
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.276707,0.7046528,0,0,0,1.942772,32.37946,0.211622,0,0,0,0.7046528
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.276707,0.7046528,0,0,0,1.942772,32.37946,0.211622,0,0,0,0.7046528
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.000552753,0.000552753,0,-1,0,0.000552753,0,0,0.0000000000000000001084202,0,0,0.0005818453,0.000552753,0,0,4.276707,0.7046528,0,0.0005818453,-0.0005818453,1.942158,32.36924,0.211622,0.0006080283,0,0,0.7046528
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.277353,0.7040709,0,0,0,1.942158,32.36924,0.211622,0,0,0,0.7040709
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,0.5128726,0.5128726,0,-1,0,0.5128726,0,0,0.0000000000000001110223,0,0,0.539866,0.5128726,0,0,4.277353,0.7040709,0,0.539866,-0.539866,1.37309,22.88478,0.211622,0.5641599,0,0,0.7040709
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.17406,0.17406,1.626692,0,0.5001868,0.17406,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.877204,0.164205,1.38,0,1.38,2.682273,44.70445,0.2116593,0.191466,0,1.7,0.164205
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.1646625,0.1646625,1.617294,0,0.4976213,0.1646625,0,0,0,0,0,0,0,1.452632,1.38,3.497204,1.406205,1.38,0,1.38,3.991456,66.52412,0.211695,0.1811287,0,1.7,1.406205
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04445369,1.241928,1.241928,1.7,0,0.5202,1.241928,3.579409,0,0,0,0.04445369,0,0,0.4580718,0.4351682,2.117204,2.648205,0.4796219,0,0.4796219,4.446465,74.1076,0.2117209,1.366121,0.03556295,1.7,2.692659
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2638242,2.038357,2.038357,1.7,0,0.5202,2.038357,12.94298,0.00000000000000005551115,0,0,0.2638242,0.3561651,0.3383568,0,0,1.637583,3.079865,0,0.09234086,-0.09234086,4.349129,72.48534,0.2117209,2.242193,0.2110593,1.7,3.343689
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1633577,1.520022,1.38,0,-1,0,1.38,11.83752,0.0000000000000002220446,0.1400218,0.292024,0.1633577,1.452632,1.38,0,0,1.740183,2.987524,0,1.289274,-1.289274,2.990115,49.83515,0.2117209,1.672024,0.1306862,0,3.150882
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7931601,1.170903,1.170903,0,0,0,1.170903,67.73917,0,0,0,0.7931601,1.23253,1.170903,0,0,3.17271,1.69825,0,0.4393696,-0.4393696,2.526979,42.11623,0.2117209,1.287994,0.6345281,0,2.49141
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.194826,0,0,0,0,0,0,0,0,0,0,1.194826,0,0,0,0,3.660898,1.25888,1.194826,0,1.194826,3.660491,61.00805,0.2115909,0,0.9558609,0,2.453707
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.6482161,1.482142,1.482142,1.7,0,0.5202,1.482142,43.73508,0,0,0,0.6482161,0,0,0.2178577,0.2069648,2.466072,2.334224,0.8551809,0,0.8551809,4.471786,74.52962,0.2116278,1.630357,0.5185729,1.7,2.98244
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.5294687,1.589686,1.589686,1.7,0,0.5202,1.589686,33.30651,0,0,0,0.5294687,0,0,0.1103145,0.1047987,1.610891,3.103887,0.6342674,0,0.6342674,5.073505,84.55825,0.2116544,1.748654,0.423575,1.7,3.633355
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2522461,1.05712,1.05712,0,-1,0,1.05712,23.86164,0,0.0000000000000002220446,0,0.2522461,1.112758,1.05712,0,0,0.9766239,3.674727,0,0.8605115,-0.8605115,4.166446,69.44064,0.2116544,1.162832,0.2017969,0,3.926974
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.4193821,1.827183,1.827183,1.7,0,0.5202,1.827183,22.95239,0,0,0,0.4193821,0.1338769,0.127183,0,0,1.932748,2.814216,0.2855053,0,0.2855053,4.437301,73.95486,0.2116656,2.009901,0.3355057,1.7,3.233598
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5827562,0,0,1.120512,0,0.3619998,0,0,0,0,0,0.5827562,0,0,1.120512,1.064486,1.647243,3.071171,1.647243,0,1.647243,6.000012,100,0.211595,0,0.4662049,1.7,3.653927
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.3072278,0.5571225,0.5571225,0,0,0,0.5571225,55.14547,0,0,0,0.3072278,0.5864447,0.5571225,0,0,0,4.553689,0,0.2792169,-0.2792169,5.705691,95.09467,0.211595,0.6128347,0.2457823,0,4.860917
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,1.160228,1.160228,0,0,0,1.160228,0,0,0.0000000000000002220446,0,0,1.221293,1.160228,0,0,0.310241,4.274472,0,1.221293,-1.221293,4.418335,73.63878,0.211595,1.276251,0,0,4.274472
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,1.515097,1.38,0,-1,0,1.38,0,0,0.135097,0.2866067,0,1.452632,1.38,0,0,1.667233,3.053179,0,1.452632,-1.452632,2.887128,48.11869,0.211595,1.666607,0,0,3.053179
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,1.874909,1.38,0,-1,0,1.38,0,0,0.4949094,0.6824003,0,1.452632,1.38,0,0,3.281268,1.600547,0,1.452632,-1.452632,1.355919,22.59861,0.211595,2.0624,0,0,1.600547
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,1.216039,0.1405201,0,-1,0,0.1405201,0,0,1.075519,1.197123,0,0.1479159,0.1405201,0,0,4.895303,0.1479159,0,0.1479159,-0.1479159,1.200002,20,0.211595,1.337643,0,0,0.1479159
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.460958,0,0,-1,0,0,0,0,0.460958,0.5070539,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211595,0.5070539,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.4127443,0,0,-1,0,0,0,0,0.4127443,0.4540187,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211595,0.4540187,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.0643938,0,0,-1,0,0,0,0,0.0643938,0.07083318,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211595,0.07083318,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,0.5012964,0,0,-1,0,0,0,0,0.5012964,0.5514261,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211595,0.5514261,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.18683,0,0,-1,0,0,0,0,0.18683,0.2055129,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211595,0.2055129,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.2843741,0,0,-1,0,0,0,0,0.2843741,0.3128116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211595,0.3128116,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.1175834,0,0,-1,0,0,0,0,0.1175834,0.1293418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211595,0.1293418,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.027045,0.027045,1.479677,0,0.4600517,0.027045,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2116093,0.02974951,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.4401877,0.4401877,1.7,0,0.5202,0.4401877,0,0,0,0,0,0,0,1.259812,1.196822,3.679654,1.242,1.196822,0,1.196822,3.64459,60.74305,0.2116753,0.4842064,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3184742,1.307354,1.307354,1.7,0,0.5202,1.307354,24.3602,0,0,0,0.3184742,0,0,0.3926455,0.3730132,2.482833,2.319139,0.6914875,0,0.6914875,4.300593,71.6764,0.2117084,1.43809,0.2547794,1.7,2.637614
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7713171,2.152783,2.152783,1.7,0,0.5202,2.152783,35.82883,0,0,0,0.7713171,0.4766139,0.4527832,0,0,1.791345,2.941478,0.2947032,0,0.2947032,4.580173,76.33606,0.2117199,2.368062,0.6170536,1.7,3.712795
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,1.009696,3.323548,1.38,0,-1,0,1.38,73.16641,0.0000000000000002220446,1.943548,2.275903,1.009696,1.452632,1.38,0,0,1.496642,3.206711,0,0.4429351,-0.4429351,4.113278,68.5545,0.2117199,3.655903,0.8077572,0,4.216408
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.66552,0.6396747,0.6396747,0,0,0,0.6396747,260.3698,0,0,0,1.66552,0.6733418,0.6396747,0,0,1.988792,2.763776,0.992178,0,0.992178,5.054541,84.24218,0.2116124,0.7036421,1.332416,0,4.429296
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.83401,0.3438636,0.3438636,0,0,0,0.3438636,533.3538,0.4754339,0,0,1.83401,0.3619617,0.3438636,0,0,0.9966142,3.656736,0.9966142,0,0.9966142,6.000012,100,0.2115045,0.37825,1.467208,0,5.490746
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.841532,0,0,0,0,0,0,0,1.841532,0,0,1.841532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2115045,0,1.473226,0,6.395221
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.8093,1.190825,1.190825,0,0,0,1.190825,151.9367,0.5558003,0,0,1.8093,1.2535,1.190825,0,0,0,4.553689,0,0,0,6.000012,100,0.2115045,1.309907,1.44744,0,6.362989
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.719911,1.055091,1.055091,0,-1,0,1.055091,163.0106,0.6092881,0,0,1.719911,1.110623,1.055091,0,0,0,4.553689,0,0,0,6.000012,100,0.2115045,1.160601,1.375929,0,6.2736
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,1.167713,1.27606,1.27606,0.425,0,0.172125,1.27606,91.50923,0.27186,0,0,1.167713,0.895853,0.8510603,0,0,0,4.553689,0,0,0,6.000012,100,0.2115045,1.403666,0.9341704,1.7,5.721402
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.755867,0.6721999,0.6721999,0,0,0,0.6721999,112.4468,0.04828816,0,0,0.755867,0.7075788,0.6721999,0,0,0,4.553689,0,0,0,6.000012,100,0.2115045,0.7394199,0.6046936,0,5.309556
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.3179927,2.823967,2.823967,1.7,0,0.5202,2.823967,11.2605,0,0,0.02636416,0.3179927,1.183124,1.123967,0,0,0,4.553689,0,0.8651308,-0.8651308,5.088084,84.80123,0.2115045,3.106364,0.2543942,1.7,4.871682
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,2.283741,2.283741,1.7,0,0.5202,2.283741,0,0,0,0,0,0.6144646,0.5837414,0,0,0.9612565,3.688558,0,0.6144646,-0.6144646,4.440382,74.00621,0.2115045,2.512115,0,1.7,3.688558
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,0.8859814,0.8859814,0,-1,0,0.8859814,0,0,0.0000000000000001110223,0,0,0.9326121,0.8859814,0,0,1.643995,3.074094,0,0.9326121,-0.9326121,3.457322,57.62192,0.2115045,0.9745796,0,0,3.074094
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,2.137407,1.38,0,-1,0,1.38,0,0,0.7574065,0.9711471,0,1.452632,1.38,0,0,2.680231,2.141481,0,1.452632,-1.452632,1.926114,32.10183,0.2115045,2.351147,0,0,2.141481
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,2.95332,0.6544074,0,-1,0,0.6544074,0,0,2.298913,2.594245,0,0.6888499,0.6544074,0,0,4.294266,0.6888499,0,0.6888499,-0.6888499,1.200002,20,0.2115045,3.248652,0,0,0.6888499
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,0.541719,0,0,-1,0,0,0,0,0.541719,0.5958909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115045,0.5958909,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.2438194,0,0,-1,0,0,0,0,0.2438194,0.2682014,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115045,0.2682014,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.4668162,0,0,-1,0,0,0,0,0.4668162,0.5134978,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115045,0.5134978,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.4425885,0,0,-1,0,0,0,0,0.4425885,0.4868473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115045,0.4868473,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.3690336,0,0,-1,0,0,0,0,0.3690336,0.405937,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115045,0.405937,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.3150694,0,0,-1,0,0,0,0,0.3150694,0.3465763,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115045,0.3465763,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,0.5729337,0,0,-1,0,0,0,0,0.5729337,0.630227,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115045,0.630227,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,0.5593178,0.5593178,1.7,0,0.5202,0.5593178,0,0,0,0,0,0,0,1.140682,1.083648,5.059654,0,1.083648,0,1.083648,2.228041,37.13395,0.2115642,0.6152496,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.396034,0.396034,1.7,0,0.5202,0.396034,0,0,0,0,0,0,0,1.303966,1.238768,3.976006,0.9752833,1.238768,0,1.238768,3.403239,56.72054,0.2116279,0.4356374,0,1.7,0.9752833
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4864346,1.961059,1.961059,1.7,0,0.5202,1.961059,24.80469,0,0,0,0.4864346,0.2747992,0.2610592,0,0,2.737239,2.090174,0.2116354,0,0.2116354,3.604014,60.06679,0.2116362,2.157165,0.3891477,1.7,2.576609
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8903715,0.9753774,0.9753774,1.7,0,0.5202,0.9753774,91.28482,0,0,0,0.8903715,0,0,0.7246225,0.6883914,2.525603,2.280646,1.578763,0,1.578763,5.10176,85.02917,0.2116631,1.072915,0.7122972,1.7,3.171018
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.171725,3.777159,1.38,0,-1,0,1.38,84.90759,0,2.397159,2.774875,1.171725,1.452632,1.38,0,0,0.9468402,3.701533,0,0.2809068,-0.2809068,4.805659,80.09415,0.2116631,4.154875,0.9373798,0,4.873258
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.483212,2.401188,2.401188,1.7,0,0.5202,2.401188,61.76991,0,0,0,1.483212,0.7380926,0.701188,0,0,1.258959,3.420626,0.745119,0,0.745119,5.512541,91.8755,0.2116877,2.641307,1.186569,1.7,4.903838
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.82266,2.07444,2.07444,0.8310605,0,0.2829795,2.07444,87.86277,0,0,0,1.82266,1.30882,1.243379,0,0,0.51384,4.091233,0.51384,0,0.51384,6.000012,100,0.2116533,2.281883,1.458128,1.7,5.913893
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.52282,1.141705,1.141705,0,0,0,1.141705,133.3812,0.3210253,0,0,1.52282,1.201795,1.141705,0,0,0,4.553689,0,0,0,6.000012,100,0.2116533,1.255875,1.218256,0,6.076509
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.833276,0,0,0,0,0,0,0,1.833276,0,0,1.833276,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2116533,0,1.466621,0,6.386965
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.549214,1.105539,1.105539,0,-1,0,1.105539,140.132,0.3854887,0,0,1.549214,1.163726,1.105539,0,0,0,4.553689,0,0,0,6.000012,100,0.2116533,1.216093,1.239372,0,6.102903
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,1.162429,2.67673,2.67673,1.572422,0,0.4853712,2.67673,43.42722,0,0,0,1.162429,1.162429,1.104308,0,0,0,4.553689,0,0,0,6.000012,100,0.2116533,2.944403,0.9299435,1.7,5.716118
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.4417953,0,0,0,0,0,0,0,0.4417953,0,0,0.4417953,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2116533,0,0.3534363,0,4.995484
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1985447,1.092428,1.092428,0,0,0,1.092428,18.17463,0,0.0000000000000002220446,0,0.1985447,1.149924,1.092428,0,0,0,4.553689,0,0.9513795,-0.9513795,4.99717,83.286,0.2116533,1.201671,0.1588358,0,4.752234
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.03565247,0.03565247,0,0,0,0.03565247,0,0,0.000000000000000006938894,0,0,0.03752892,0.03565247,0,0,1.057088,3.602309,0,0.03752892,-0.03752892,4.957611,82.62669,0.2116533,0.03921772,0,0,3.602309
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,1.260951,1.260951,0,-1,0,1.260951,0,0,0.0000000000000002220446,0.007046524,0,1.327317,1.260951,0,0,1.098787,3.56478,0,1.327317,-1.327317,3.558496,59.30814,0.2116533,1.387047,0,0,3.56478
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,3.122984,1.38,0,-1,0,1.38,0,0,1.742984,2.055282,0,1.452632,1.38,0,0,2.573584,2.237463,0,1.452632,-1.452632,2.027288,33.78806,0.2116533,3.435282,0,0,2.237463
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,0.4697001,0.4697001,0,-1,0,0.4697001,0,0,0.00000000000000005551115,0,0,0.4944211,0.4697001,0,0,4.187619,0.7848317,0,0.4944211,-0.4944211,1.506122,25.10198,0.2116533,0.51667,0,0,0.7848317
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.1016854,0.1016854,0,-1,0,0.1016854,0,0,0,0,0,0.1070372,0.1016854,0,0,4.736976,0.2904105,0,0.1070372,-0.1070372,1.393295,23.22153,0.2116533,0.1118539,0,0,0.2904105
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.3470531,0.1742046,0,-1,0,0.1742046,0,0,0.1728484,0.2075537,0,0.1833733,0.1742046,0,0,4.855906,0.1833733,0,0.1833733,-0.1833733,1.200002,20,0.2116533,0.3817584,0,0,0.1833733
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.1664636,0,0,-1,0,0,0,0,0.1664636,0.1831099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116533,0.1831099,0,0,0
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.177104,0,0,-1,0,0,0,0,0.177104,0.1948144,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116533,0.1948144,0,0,0
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116533,0,0,0,0
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116533,0,0,0,0
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.1633903,0,0,-1,0,0,0,0,0.1633903,0.1797293,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116533,0.1797293,0,0,0
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.04927319,0.04927319,1.501905,0,0.46612,0.04927319,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.211671,0.05420051,0,1.7,0
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2116809,0,0,1.7,1.242
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4641044,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4641044,0,0,1.452632,1.38,2.299654,2.484,1.844104,0,1.844104,5.567839,92.79713,0.2116409,0,0.3712835,1.7,2.948104
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.9063274,0.6134999,0.6134999,0,0,0,0.6134999,147.7307,0,0,0,0.9063274,0.6457894,0.6134999,0,0,0.45555,4.143694,0.2605381,0,0.2605381,5.815007,96.9166,0.2116129,0.6748499,0.725062,0,5.050021
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.350538,1.870357,1.38,0,-1,0,1.38,97.86507,0.0000000000000002220446,0.4903572,0.6773929,1.350538,1.452632,1.38,0,0,0.1950119,4.378178,0,0.1020936,-0.1020936,5.707391,95.123,0.2116129,2.057393,1.08043,0,5.728716
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.512484,0.7138723,0.7138723,0,0,0,0.7138723,211.8704,0.4525904,0,0,1.512484,0.7514446,0.7138723,0,0,0.3084493,4.276084,0.3084493,0,0.3084493,6.000012,100,0.2115796,0.7852595,1.209987,0,5.788569
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.661499,0,0,0,0,0,0,0,1.661499,0,0,1.661499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2115796,0,1.329199,0,6.215188
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.899945,0.1344226,0.1344226,0,0,0,0.1344226,1413.411,1.758447,0,0,1.899945,0.1414975,0.1344226,0,0,0,4.553689,0,0,0,6.000012,100,0.2115796,0.1478649,1.519956,0,6.453634
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.663096,1.207901,1.207901,0,0,0,1.207901,137.6848,0.3916211,0,0,1.663096,1.271475,1.207901,0,0,0,4.553689,0,0,0,6.000012,100,0.2115796,1.328691,1.330477,0,6.216784
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,1.194399,0,0,0,-1,0,0,0,1.194399,0,0,1.194399,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2115796,0,0.955519,0,5.748087
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,1.186601,1.482352,1.482352,0.425,0,0.172125,1.482352,80.04855,0.07359923,0,0,1.186601,1.113002,1.057352,0,0,0,4.553689,0,0,0,6.000012,100,0.2115796,1.630587,0.9492811,1.7,5.74029
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.8361758,1.919973,1.919973,1.125606,0,0.3633904,1.919973,43.55143,0,0,0,0.8361758,0.8361758,0.794367,0,0,0,4.553689,0,0,0,6.000012,100,0.2115796,2.11197,0.6689407,1.7,5.389865
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.325006,0.7055427,0.7055427,0,0,0,0.7055427,46.06468,0,0.0000000000000001110223,0,0.325006,0.7426765,0.7055427,0,0,0,4.553689,0,0.4176705,-0.4176705,5.559749,92.66229,0.2115796,0.7760969,0.2600048,0,4.878695
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,1.589325,1.589325,1.7,0,0.5202,1.589325,0,0,0,0,0,0,0,0.1106751,0.1051413,0.4640784,4.136018,0.1051413,0,0.1051413,5.659494,94.32471,0.2115854,1.748257,0,1.7,4.136018
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,1.665855,1.38,0,-1,0,1.38,0,0,0.2858548,0.4524403,0,1.452632,1.38,0,0,0.3589371,4.230646,0,1.452632,-1.452632,4.128286,68.80463,0.2115854,1.83244,0,0,4.230646
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.2192549,0.2192549,0,-1,0,0.2192549,0,0,0.00000000000000002775558,0,0,0.2307946,0.2192549,0,0,1.972972,2.778014,0,0.2307946,-0.2307946,3.885007,64.74999,0.2115854,0.2411804,0,0,2.778014
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,0.7272834,0.7272834,0,-1,0,0.7272834,0,0,0,0,0,0.7655615,0.7272834,0,0,2.229411,2.54722,0,0.7655615,-0.7655615,3.078035,51.30048,0.2115854,0.8000118,0,0,2.54722
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.2493685,0.2493685,0,-1,0,0.2493685,0,0,0,0,0,0.2624932,0.2493685,0,0,3.080034,1.781658,0,0.2624932,-0.2624932,2.801342,46.68895,0.2115854,0.2743054,0,0,1.781658
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.3472535,0.3472535,0,-1,0,0.3472535,0,0,0.00000000000000005551115,0,0,0.36553,0.3472535,0,0,3.371694,1.519165,0,0.36553,-0.36553,2.41604,40.26725,0.2115854,0.3819788,0,0,1.519165
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.2404398,0.2404398,0,-1,0,0.2404398,0,0,0.00000000000000002775558,0,0,0.2530946,0.2404398,0,0,3.777838,1.153635,0,0.2530946,-0.2530946,2.149255,35.82085,0.2115854,0.2644838,0,0,1.153635
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.059054,0.9005402,0,0,0,2.149255,35.82085,0.2115854,0,0,0,0.9005402
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.2546118,0.2546118,0,-1,0,0.2546118,0,0,0.00000000000000005551115,0,0,0.2680124,0.2546118,0,0,4.059054,0.9005402,0,0.2680124,-0.2680124,1.866745,31.11236,0.2115854,0.280073,0,0,0.9005402
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.3083851,0.3083851,0,-1,0,0.3083851,0,0,0,0,0,0.3246159,0.3083851,0,0,4.356846,0.6325277,0,0.3246159,-0.3246159,1.52457,25.40945,0.2115854,0.3392236,0,0,0.6325277
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.3548419,0.2925163,0,-1,0,0.2925163,0,0,0.06232559,0.09780977,0,0.3079119,0.2925163,0,0,4.71753,0.3079119,0,0.3079119,-0.3079119,1.200002,20,0.2115854,0.3903261,0,0,0.3079119
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.2437003,0.2437003,1.696332,0,0.5191986,0.2437003,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.211633,0.2680703,0,1.7,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.1810087,0.1810087,1.63364,0,0.5020838,0.1810087,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2116709,0.1991096,0,1.7,1.242
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.431442,4.149602,3.08,1.7,0,0.5202,3.08,14.00786,0,1.069603,1.484563,0.431442,1.452632,1.38,0,0,2.299654,2.484,0,1.02119,-1.02119,2.74194,45.69891,0.2116709,4.564563,0.3451536,1.7,2.915442
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7652783,2.606014,2.606014,1.7,0,0.5202,2.606014,29.36586,0.0000000000000002220446,0,0,0.7652783,0.953699,0.906014,0,0,3.434309,1.46281,0,0.1884207,-0.1884207,2.543327,42.3887,0.2116709,2.866616,0.6122227,1.7,2.228089
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.150394,1.237299,1.237299,0,-1,0,1.237299,92.97623,0,0,0,1.150394,1.30242,1.237299,0,0,3.643666,1.27439,0,0.152026,-0.152026,2.383078,39.71788,0.2116709,1.361029,0.9203153,0,2.424784
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.472078,0,0,0,0,0,0,0,0,0,0,1.472078,0,0,0,0,3.812583,1.122364,1.472078,0,1.472078,3.779614,62.99344,0.2115127,0,1.177663,0,2.594442
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.630774,3.304202,3.08,1.7,0,0.5202,3.08,52.94722,0,0.2242022,0.5546224,1.630774,1.452632,1.38,0,0,2.340505,2.447234,0.1781429,0,0.1781429,3.948615,65.81012,0.2114936,3.634622,1.30462,1.7,4.078009
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.844346,0.8369769,0.8369769,1.139092,0,0.3670722,0.8369769,220.358,0,0,0,1.844346,0,0,0.3021153,0.2870095,2.162362,2.607563,2.131356,0,2.131356,5.970597,99.50974,0.2113748,0.9206746,1.475477,1.7,4.451909
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.828234,1.65355,1.65355,0.425,0,0.172125,1.65355,110.5642,0.5040166,0,0,1.828234,1.293211,1.22855,0,0,0.03100657,4.525783,0.03100657,0,0.03100657,6.000012,100,0.2113715,1.818905,1.462587,1.7,6.354017
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.501371,1.817632,1.38,0,-1,0,1.38,108.795,0.0487398,0.4376322,0.6193954,1.501371,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2113715,1.999395,1.201097,0,6.05506
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,1.217459,2.955348,2.955348,1.7,0,0.5202,2.955348,41.19513,0,0,0.1708826,1.217459,1.321419,1.255348,0,0,0,4.553689,0,0.1039592,-0.1039592,5.890429,98.17362,0.2113715,3.250883,0.9739676,1.7,5.771148
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.719836,1.080743,1.080743,0,0,0,1.080743,66.60564,0,0,0,0.719836,1.137624,1.080743,0,0,0.1155103,4.44973,0,0.4177884,-0.4177884,5.450042,90.83385,0.2113715,1.188818,0.5758688,0,5.169566
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2282083,0,0,0,0,0,0,0,0,0,0,0.2282083,0,0,0,0,0.5797196,4.031941,0.2282083,0,0.2282083,5.666539,94.44213,0.211347,0,0.1825666,0,4.260149
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3515113,4.237329,0,0,0,5.666539,94.44213,0.211347,0,0,0,4.237329
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,1.17648,1.17648,0,-1,0,1.17648,0,0,0,0,0,1.2384,1.17648,0,0,0.3515113,4.237329,0,1.2384,-1.2384,4.361151,72.68571,0.211347,1.294128,0,0,4.237329
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.727511,2.998929,0,0,0,4.361151,72.68571,0.211347,0,0,0,2.998929
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.727511,2.998929,0,0,0,4.361151,72.68571,0.211347,0,0,0,2.998929
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.2632172,0.2632172,0,-1,0,0.2632172,0,0,0,0,0,0.2770707,0.2632172,0,0,1.727511,2.998929,0,0.2770707,-0.2770707,4.069093,67.81808,0.211347,0.2895389,0,0,2.998929
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.3489128,0.3489128,0,-1,0,0.3489128,0,0,0.00000000000000005551115,0,0,0.3672766,0.3489128,0,0,2.035367,2.721858,0,0.3672766,-0.3672766,3.681949,61.3657,0.211347,0.3838041,0,0,2.721858
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,0.5632493,0.5632493,0,-1,0,0.5632493,0,0,0,0,0,0.592894,0.5632493,0,0,2.443453,2.354582,0,0.592894,-0.592894,3.056984,50.94963,0.211347,0.6195742,0,0,2.354582
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.210574,0.210574,0,-1,0,0.210574,0,0,0.00000000000000002775558,0,0,0.2216568,0.210574,0,0,3.102224,1.761688,0,0.2216568,-0.2216568,2.823337,47.05553,0.211347,0.2316314,0,0,1.761688
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.348509,1.540031,0,0,0,2.823337,47.05553,0.211347,0,0,0,1.540031
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.1232709,0.1232709,0,-1,0,0.1232709,0,0,0,0,0,0.1297588,0.1232709,0,0,3.348509,1.540031,0,0.1297588,-0.1297588,2.68656,44.7759,0.211347,0.135598,0,0,1.540031
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.492686,1.410272,0,0,0,2.68656,44.7759,0.211347,0,0,0,1.410272
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.291599,0.291599,0,0,0,0.291599,0,0,0.00000000000000005551115,0,0,0.3069463,0.291599,0,0,3.492686,1.410272,0,0.3069463,-0.3069463,2.36301,39.38342,0.211347,0.3207589,0,0,1.410272
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.2198855,0.2198855,0,0,0,0.2198855,0,0,0.00000000000000002775558,0,0,0.2314584,0.2198855,0,0,3.833737,1.103326,0,0.2314584,-0.2314584,2.119031,35.31712,0.211347,0.2418741,0,0,1.103326
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3774054,2.433611,2.433611,1.7,0,0.5202,2.433611,15.50804,0,0,0.07699113,0.3774054,0.772222,0.7336109,0,0,4.090913,0.8718672,0,0.3948167,-0.3948167,1.702858,28.38091,0.211347,2.676972,0.3019243,1.7,1.249273
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8939682,0.9690309,0.9690309,1.7,0,0.5202,0.9690309,92.25385,0,0,0,0.8939682,0,0,0.7309692,0.6944207,4.529598,0.4770506,1.588389,0,1.588389,3.209736,53.49549,0.2113729,1.065934,0.7151746,1.7,1.371019
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,1.042841,0.7395763,0.7395763,0,-1,0,0.7395763,141.0051,0,0,0,1.042841,0.7785014,0.7395763,0,0,2.941209,1.906601,0.2643392,0,0.2643392,3.46051,57.67505,0.2113446,0.813534,0.8342725,0,2.949441
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.370776,0.700635,0.700635,0,0,0,0.700635,195.6477,0,0,0,1.370776,0.7375105,0.700635,0,0,2.67687,2.144506,0.6332657,0,0.6332657,4.061279,67.68784,0.2112768,0.7706984,1.096621,0,3.515282
