Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.690336,0.2808855,0.2808855,0,0,0,0.2808855,601.7885,0,0,0,1.690336,0.2956689,0.2808855,0,0,2.043604,2.714445,1.394668,0,1.394668,5.384377,89.73943,0.2111277,0.308974,1.352269,0,4.404781
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.79532,0,0,0,0,0,0,0,1.146383,0,0,1.79532,0,0,0,0,0.6489368,3.969646,0.6489368,0,0.6489368,6.000012,100,0.2110584,0,1.436256,0,5.764966
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.86326,0.4569302,0.4569302,0,0,0,0.4569302,407.7778,1.382281,0,0,1.86326,0.4809792,0.4569302,0,0,0,4.553689,0,0,0,6.000012,100,0.2110584,0.5026233,1.490608,0,6.416949
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.563199,0.8803453,0.8803453,0,-1,0,0.8803453,177.5666,0.6365197,0,0,1.563199,0.9266792,0.8803453,0,0,0,4.553689,0,0,0,6.000012,100,0.2110584,0.9683798,1.250559,0,6.116888
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,1.192266,3.758194,3.08,1.7,0,0.5202,3.08,38.70993,0.0000000000000002220446,0.6781942,1.054014,1.192266,1.452632,1.38,0,0,0,4.553689,0,0.2603658,-0.2603658,5.725562,95.42585,0.2110584,4.134014,0.9538126,1.7,5.745955
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.8128724,2.195003,2.195003,1.697605,0,0.5195461,2.195003,37.03286,0.0000000000000001665335,0,0,0.8128724,0.523577,0.4973982,0,0,0.2892954,4.293323,0.2892954,0,0.2892954,6.000012,100,0.2110697,2.414503,0.6502979,1.7,5.106195
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3455024,0,0,0,0,0,0,0,0.3455024,0,0,0.3455024,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110697,0,0.2764019,0,4.899191
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,3.604837,3.08,1.7,0,0.5202,3.08,0,0,0.5248372,0.8853209,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2110697,3.965321,0,1.7,4.553689
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,1.270498,1.270498,0,-1,0,1.270498,0,0,0,0.0175476,0,1.337366,1.270498,0,0,1.614035,3.101057,0,1.337366,-1.337366,3.059096,50.98483,0.2110697,1.397548,0,0,3.101057
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,0.5989342,0.5989342,0,-1,0,0.5989342,0,0,0.0000000000000001110223,0,0,0.630457,0.5989342,0,0,3.099998,1.763691,0,0.630457,-0.630457,2.394536,39.90886,0.2110697,0.6588276,0,0,1.763691
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,3.066869,1.076573,0,-1,0,1.076573,0,0,1.990297,2.296984,0,1.133234,1.076573,0,0,3.800505,1.133234,0,1.133234,-1.133234,1.200002,20,0.2110697,3.373556,0,0,1.133234
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,0.5332449,0,0,-1,0,0,0,0,0.5332449,0.5865694,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110697,0.5865694,0,0,0
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.1349899,0,0,-1,0,0,0,0,0.1349899,0.1484889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110697,0.1484889,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.1592703,0,0,-1,0,0,0,0,0.1592703,0.1751973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110697,0.1751973,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,0.7233756,0,0,-1,0,0,0,0,0.7233756,0.7957131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110697,0.7957131,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.1244713,0,0,-1,0,0,0,0,0.1244713,0.1369184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110697,0.1369184,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.1845972,0,0,-1,0,0,0,0,0.1845972,0.2030569,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110697,0.2030569,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.2442845,0,0,-1,0,0,0,0,0.2442845,0.2687129,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110697,0.2687129,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.4416565,0.4416565,1.7,0,0.5202,0.4416565,0,0,0,0,0,0,0,1.258343,1.195426,5.059654,0,1.195426,0,1.195426,2.334083,38.90131,0.2111351,0.4858221,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.09376664,0.09376664,1.546398,0,0.4782667,0.09376664,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.864228,1.075884,1.38,0,1.38,3.643266,60.72099,0.2111597,0.1031433,0,1.7,1.075884
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4237969,2.192553,2.192553,1.7,0,0.5202,2.192553,19.32893,0.0000000000000001110223,0,0,0.4237969,0.5184767,0.4925528,0,0,2.484228,2.317884,0,0.09467976,-0.09467976,3.543465,59.05763,0.2111597,2.411808,0.3390375,1.7,2.741681
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.9106953,0.9705732,0.9705732,1.7,0,0.5202,0.9705732,93.83067,0,0,0,0.9106953,0,0,0.7294269,0.6929555,2.589428,2.223204,1.603651,0,1.603651,5.064822,84.41353,0.211184,1.067631,0.7285562,1.7,3.133899
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.381439,0,0,0,-1,0,0,0,0.3956617,0,0,1.381439,0,0,0,0,0.985777,3.66649,0.985777,0,0.985777,6.000012,100,0.211079,0,1.105151,0,5.047928
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.590901,1.089904,1.089904,0,0,0,1.089904,145.9671,0.4436339,0,0,1.590901,1.147267,1.089904,0,0,0,4.553689,0,0,0,6.000012,100,0.211079,1.198894,1.272721,0,6.14459
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.916619,0,0,0,0,0,0,0,1.916619,0,0,1.916619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.211079,0,1.533295,0,6.470308
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,2.022757,0.9574934,0.9574934,0,0,0,0.9574934,211.2554,1.014869,0,0,2.022757,1.007888,0.9574934,0,0,0,4.553689,0,0,0,6.000012,100,0.211079,1.053243,1.618205,0,6.576446
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.728103,1.300229,1.300229,0.425,0,0.172125,1.300229,132.9075,0.8068087,0,0,1.728103,0.9212941,0.8752294,0,0,0,4.553689,0,0,0,6.000012,100,0.211079,1.430252,1.382482,1.7,6.281792
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.43143,1.309023,1.309023,0,-1,0,1.309023,109.351,0.05351046,0,0.05992574,1.43143,1.377919,1.309023,0,0,0,4.553689,0,0,0,6.000012,100,0.211079,1.439926,1.145144,0,5.985119
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,1.211584,1.703039,1.703039,0.5520343,0,0.2068053,1.703039,71.14246,0,0,0,1.211584,1.211584,1.151005,0,0,0,4.553689,0,0,0,6.000012,100,0.211079,1.873343,0.9692671,1.7,5.765273
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.8607228,1.946656,1.946656,1.12897,0,0.3643088,1.946656,44.21544,0.0000000000000001110223,0,0,0.8607228,0.8607228,0.8176866,0,0,0,4.553689,0,0,0,6.000012,100,0.211079,2.141322,0.6885782,1.7,5.414412
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.4202574,1.979851,1.979851,1.580607,0,0.4876057,1.979851,21.22671,0.00000000000000005551115,0,0,0.4202574,0.4202574,0.3992445,0,0,0,4.553689,0,0,0,6.000012,100,0.211079,2.177837,0.3362059,1.7,4.973946
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.211079,0,0,0,4.553689
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,1.27926,1.27926,0,-1,0,1.27926,0,0,0,0.02718598,0,1.346589,1.27926,0,0,0,4.553689,0,1.346589,-1.346589,4.580582,76.34288,0.211079,1.407186,0,0,4.553689
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.2402652,0.2402652,0,-1,0,0.2402652,0,0,0.00000000000000002775558,0,0,0.2529108,0.2402652,0,0,1.49621,3.207099,0,0.2529108,-0.2529108,4.313991,71.8997,0.211079,0.2642917,0,0,3.207099
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,4.117168,1.38,0,-1,0,1.38,0,0,2.737168,3.148885,0,1.452632,1.38,0,0,1.777223,2.954189,0,1.452632,-1.452632,2.782783,46.37962,0.211079,4.528885,0,0,2.954189
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.02146634,0.02146634,0,-1,0,0.02146634,0,0,0.000000000000000003469447,0,0,0.02259615,0.02146634,0,0,3.391258,1.501557,0,0.02259615,-0.02259615,2.758964,45.98264,0.211079,0.02361298,0,0,1.501557
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.1645169,0.1645169,0,-1,0,0.1645169,0,0,0.00000000000000002775558,0,0,0.1731756,0.1645169,0,0,3.416364,1.478961,0,0.1731756,-0.1731756,2.576421,42.94027,0.211079,0.1809686,0,0,1.478961
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.608782,1.305785,0,0,0,2.576421,42.94027,0.211079,0,0,0,1.305785
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,0.5170398,0.5170398,0,-1,0,0.5170398,0,0,0,0,0,0.5442524,0.5170398,0,0,3.608782,1.305785,0,0.5442524,-0.5442524,2.002729,33.37874,0.211079,0.5687437,0,0,1.305785
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,0.5057018,0.5057018,0,-1,0,0.5057018,0,0,0.0000000000000001110223,0,0,0.5323177,0.5057018,0,0,4.213507,0.761533,0,0.5323177,-0.5323177,1.441617,24.02689,0.211079,0.556272,0,0,0.761533
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.804971,0.2292152,0,0,0,1.441617,24.02689,0.211079,0,0,0,0.2292152
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.1922226,0.1922226,0,-1,0,0.1922226,0,0,0.00000000000000002775558,0,0,0.2023395,0.1922226,0,0,4.804971,0.2292152,0,0.2023395,-0.2023395,1.228332,20.47216,0.211079,0.2114448,0,0,0.2292152
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.02661045,0.02661045,1.479242,0,0.4599331,0.02661045,0,0,0,0,0,0,0,1.452632,1.38,5.029792,0.02687572,1.38,0,1.38,2.537515,42.29183,0.2110934,0.0292715,0,1.7,0.02687572
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.4068311,0.4068311,1.7,0,0.5202,0.4068311,0,0,0,0,0,0,0,1.293169,1.22851,3.649792,1.268876,1.22851,0,1.22851,3.702982,61.71625,0.2111575,0.4475142,0,1.7,1.268876
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4120409,0.8580238,0.8580238,1.7,0,0.5202,0.8580238,48.02208,0,0,0,0.4120409,0,0,0.8419762,0.7998773,2.421282,2.374535,1.211918,0,1.211918,4.852709,80.87832,0.2112171,0.9438262,0.3296327,1.7,2.786576
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.8348834,0,0,0,0,0,0,0,0,0,0,0.8348834,0,0,0,0,1.209364,3.465261,0.8348834,0,0.8348834,5.644749,94.07896,0.2111283,0,0.6679067,0,4.300145
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.384773,0.7740783,0.7740783,0,-1,0,0.7740783,178.8931,0.195473,0,0,1.384773,0.8148193,0.7740783,0,0,0.3744804,4.216657,0.3744804,0,0.3744804,6.000012,100,0.2110885,0.8514861,1.107818,0,5.601429
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.720983,2.623611,2.623611,1.243612,0,0.395606,2.623611,65.59597,0.2683518,0,0,1.720983,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2110885,2.885973,1.376787,1.7,6.274673
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.918267,1.041325,1.041325,0,0,0,1.041325,184.2141,0.8221358,0,0,1.918267,1.096132,1.041325,0,0,0,4.553689,0,0,0,6.000012,100,0.2110885,1.145457,1.534614,0,6.471956
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.978833,1.592131,1.592131,0.425,0,0.172125,1.592131,124.2883,0.7502736,0,0,1.978833,1.228559,1.167131,0,0,0,4.553689,0,0,0,6.000012,100,0.2110885,1.751344,1.583066,1.7,6.532522
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.890701,0.7166262,0.7166262,0,0,0,0.7166262,263.8336,1.136358,0,0,1.890701,0.7543434,0.7166262,0,0,0,4.553689,0,0,0,6.000012,100,0.2110885,0.7882888,1.512561,0,6.44439
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.726765,0,0,0,-1,0,0,0,1.726765,0,0,1.726765,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110885,0,1.381412,0,6.280454
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.359273,1.647068,1.647068,0.425,0,0.172125,1.647068,82.52685,0.07288606,0,0,1.359273,1.286387,1.222068,0,0,0,4.553689,0,0,0,6.000012,100,0.2110885,1.811774,1.087418,1.7,5.912962
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.8878039,1.078108,1.078108,0,0,0,1.078108,82.34833,0,0,0,0.8878039,1.13485,1.078108,0,0,0,4.553689,0,0.2470466,-0.2470466,5.739602,95.65984,0.2110885,1.185919,0.710243,0,5.441493
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3601331,1.806275,1.806275,1.7,0,0.5202,1.806275,19.93789,0,0,0,0.3601331,0.1118684,0.106275,0,0,0.2744962,4.306643,0.2482647,0,0.2482647,5.975127,99.58524,0.2110982,1.986902,0.2881065,1.7,4.666776
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0262315,4.530081,0,0,0,5.975127,99.58524,0.2110982,0,0,0,4.530081
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,1.145078,1.145078,0,-1,0,1.145078,0,0,0,0,0,1.205345,1.145078,0,0,0.0262315,4.530081,0,1.205345,-1.205345,4.704581,78.40953,0.2110982,1.259586,0,0,4.530081
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,0.6085954,0.6085954,0,-1,0,0.6085954,0,0,0.0000000000000001110223,0,0,0.6406268,0.6085954,0,0,1.365504,3.324736,0,0.6406268,-0.6406268,4.029302,67.15489,0.2110982,0.669455,0,0,3.324736
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,1.020863,1.020863,0,-1,0,1.020863,0,0,0.0000000000000002220446,0,0,1.074592,1.020863,0,0,2.077311,2.684109,0,1.074592,-1.074592,2.896581,48.27626,0.2110982,1.122949,0,0,2.684109
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.4538847,0.4538847,0,-1,0,0.4538847,0,0,0.00000000000000005551115,0,0,0.4777733,0.4538847,0,0,3.271303,1.609516,0,0.4777733,-0.4777733,2.392964,39.88266,0.2110982,0.4992731,0,0,1.609516
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.286438,0.286438,0,-1,0,0.286438,0,0,0,0,0,0.3015137,0.286438,0,0,3.802162,1.131743,0,0.3015137,-0.3015137,2.075141,34.58561,0.2110982,0.3150818,0,0,1.131743
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.181241,0.181241,0,-1,0,0.181241,0,0,0,0,0,0.19078,0.181241,0,0,4.137177,0.8302292,0,0.19078,-0.19078,1.874041,31.23396,0.2110982,0.1993651,0,0,0.8302292
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.349155,0.6394493,0,0,0,1.874041,31.23396,0.2110982,0,0,0,0.6394493
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.349155,0.6394493,0,0,0,1.874041,31.23396,0.2110982,0,0,0,0.6394493
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.2781785,0.2781785,0,-1,0,0.2781785,0,0,0.00000000000000005551115,0,0,0.2928194,0.2781785,0,0,4.349155,0.6394493,0,0.2928194,-0.2928194,1.565382,26.08965,0.2110982,0.3059963,0,0,0.6394493
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.1400076,0.1400076,0,-1,0,0.1400076,0,0,0,0,0,0.1473764,0.1400076,0,0,4.67451,0.3466298,0,0.1473764,-0.1473764,1.410034,23.50052,0.2110982,0.1540084,0,0,0.3466298
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.3493299,0.3493299,1.7,0,0.5202,0.3493299,0,0,0,0,0,0,0,1.35067,1.283136,4.838262,0.1992534,1.283136,0,1.283136,2.627324,43.78865,0.2111564,0.3842629,0,1.7,0.1992534
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.36724,0.36724,1.7,0,0.5202,0.36724,0,0,0,0,0,0,0,1.33276,1.266122,3.555125,1.354076,1.266122,0,1.266122,3.828473,63.80775,0.2112164,0.403964,0,1.7,1.354076
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3181552,1.368326,1.368326,1.7,0,0.5202,1.368326,23.25141,0,0,0,0.3181552,0,0,0.3316735,0.3150899,2.289003,2.493586,0.6332451,0,0.6332451,4.429222,73.82022,0.2112458,1.505159,0.2545241,1.7,2.811741
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.7439964,0.7137899,0.7137899,1.579964,0,0.48743,0.7137899,104.2318,0,0,0,0.7439964,0,0,0.8661736,0.8228649,1.655758,3.063507,1.566861,0,1.566861,5.915677,98.59442,0.2112556,0.7851689,0.5951971,1.7,3.807503
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,1.074216,1.882081,1.38,0,-1,0,1.38,77.84171,0.0000000000000002220446,0.5020812,0.6902893,1.074216,1.452632,1.38,0,0,0.08889677,4.473682,0,0.3784159,-0.3784159,5.516792,91.94634,0.2112556,2.070289,0.8593726,0,5.547897
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.155319,0.7928286,0.7928286,0,0,0,0.7928286,145.7212,0,0,0,1.155319,0.8345564,0.7928286,0,0,0.5093589,4.095266,0.320763,0,0.320763,5.821094,97.01804,0.2112215,0.8721114,0.9242555,0,5.250585
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,1.142448,0.6517105,0.6517105,0,0,0,0.6517105,175.2999,0.2678411,0,0,1.142448,0.686011,0.6517105,0,0,0.1885959,4.383953,0.1885959,0,0.1885959,6.000012,100,0.2112016,0.7168815,0.9139584,0,5.526401
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.369489,0,0,0,0,0,0,0,1.369489,0,0,1.369489,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2112016,0,1.095591,0,5.923178
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.421927,1.466761,1.466761,0.425,0,0.172125,1.466761,96.94335,0.3253368,0,0,1.421927,1.09659,1.041761,0,0,0,4.553689,0,0,0,6.000012,100,0.2112016,1.613437,1.137542,1.7,5.975616
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,1.033242,0.9917392,0.9917392,0,-1,0,0.9917392,104.1849,0.0000000000000002220446,0,0,1.033242,1.043936,0.9917392,0,0,0,4.553689,0,0.01069384,-0.01069384,5.988739,99.81213,0.2112016,1.090913,0.8265938,0,5.586931
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.7391859,2.992314,2.992314,1.7,0,0.5202,2.992314,24.70281,0,0,0.2115457,0.7391859,1.360331,1.292314,0,0,0.01188204,4.542995,0,0.621145,-0.621145,5.333995,88.89975,0.2112016,3.291546,0.5913486,1.7,5.282181
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4567739,2.272312,2.272312,1.7,0,0.5202,2.272312,20.10173,0,0,0,0.4567739,0.6024334,0.5723117,0,0,0.7020431,3.92185,0,0.1456595,-0.1456595,5.180457,86.34077,0.2112016,2.499543,0.3654191,1.7,4.378624
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.322222,0,0,0,0,0,0,0,0,0,0,0.322222,0,0,0,0,0.863887,3.776191,0.322222,0,0.322222,5.486144,91.43554,0.2111674,0,0.2577776,0,4.098413
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,0.6811786,0.6811786,0,0,0,0.6811786,0,0,0,0,0,0.71703,0.6811786,0,0,0.541665,4.06619,0,0.71703,-0.71703,4.730328,78.83863,0.2111674,0.7492964,0,0,4.06619
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,0.5696611,0.5696611,0,-1,0,0.5696611,0,0,0,0,0,0.5996432,0.5696611,0,0,1.338365,3.34916,0,0.5996432,-0.5996432,4.098248,68.30399,0.2111674,0.6266272,0,0,3.34916
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,1.918407,1.38,0,-1,0,1.38,0,0,0.5384068,0.7302474,0,1.452632,1.38,0,0,2.004635,2.749517,0,1.452632,-1.452632,2.56704,42.78391,0.2111674,2.110247,0,0,2.749517
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,0.6055653,0.6055653,0,-1,0,0.6055653,0,0,0,0,0,0.6374372,0.6055653,0,0,3.61867,1.296886,0,0.6374372,-0.6374372,1.895122,31.5853,0.2111674,0.6661218,0,0,1.296886
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.07368162,0.07368162,0,-1,0,0.07368162,0,0,0.00000000000000001387779,0,0,0.07755959,0.07368162,0,0,4.326934,0.6594484,0,0.07755959,-0.07755959,1.813367,30.22272,0.2111674,0.08104978,0,0,0.6594484
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.179942,0.179942,0,-1,0,0.179942,0,0,0.00000000000000002775558,0,0,0.1894126,0.179942,0,0,4.413111,0.5818889,0,0.1894126,-0.1894126,1.613709,26.89509,0.2111674,0.1979362,0,0,0.5818889
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,0.5725544,0.3728524,0,-1,0,0.3728524,0,0,0.1997019,0.2569574,0,0.3924762,0.3728524,0,0,4.623569,0.3924762,0,0.3924762,-0.3924762,1.200002,20,0.2111674,0.6298098,0,0,0.3924762
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111674,0,0,0,0
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,0.529707,0,0,-1,0,0,0,0,0.529707,0.5826777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111674,0.5826777,0,0,0
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.243197,0,0,-1,0,0,0,0,0.243197,0.2675167,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111674,0.2675167,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111674,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,0.7478729,0.7478729,1.7,0,0.5202,0.7478729,0,0,0,0,0,0,0,0.9521271,0.9045208,5.059654,0,0.9045208,0,0.9045208,2.058106,34.3017,0.2112165,0.8226601,0,1.7,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,0.7462304,0.7462304,1.7,0,0.5202,0.7462304,0,0,0,0,0,0,0,0.9537697,0.9060812,4.155134,0.8140687,0.9060812,0,0.9060812,2.91769,48.62807,0.2112656,0.8208534,0,1.7,0.8140687
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.388098,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.388098,0,0,1.452632,1.38,3.249053,1.629542,1.768098,0,1.768098,4.595055,76.5841,0.2112346,0,0.3104784,1.7,2.01764
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8609529,2.614028,2.614028,1.7,0,0.5202,2.614028,32.93588,0.0000000000000003330669,0,0,0.8609529,0.9621341,0.9140275,0,0,1.480954,3.22083,0,0.1011812,-0.1011812,4.488401,74.80653,0.2112346,2.87543,0.6887624,1.7,4.081783
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.232329,0.6873941,0.6873941,0,-1,0,0.6873941,179.2755,0,0,0,1.232329,0.7235727,0.6873941,0,0,1.593378,3.119649,0.5087562,0,0.5087562,4.971049,82.85065,0.2111808,0.7561335,0.9858631,0,4.351978
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.424215,0.5140365,0.5140365,0,0,0,0.5140365,277.0649,0,0,0,1.424215,0.5410911,0.5140365,0,0,1.084622,3.577529,0.8831236,0,0.8831236,5.808854,96.81404,0.2110874,0.5654402,1.139372,0,5.001744
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.874264,1.077283,1.077283,0,0,0,1.077283,173.9807,0.5387844,0,0,1.874264,1.133982,1.077283,0,0,0.2014982,4.372341,0.2014982,0,0.2014982,6.000012,100,0.2110662,1.185011,1.499412,0,6.246605
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.870485,2.280653,2.280653,0.9006528,0,0.3019782,2.280653,82.01535,0.4178538,0,0,1.870485,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2110662,2.508718,1.496388,1.7,6.424174
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.471236,0,0,0,0,0,0,0,1.471236,0,0,1.471236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110662,0,1.176988,0,6.024924
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.336091,2.395278,1.38,0,-1,0,1.38,96.81821,0.0000000000000002220446,1.015278,1.254806,1.336091,1.452632,1.38,0,0,0,4.553689,0,0.1165402,-0.1165402,5.877168,97.9526,0.2110662,2.634806,1.068873,0,5.889781
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.340791,0.9740576,0.9740576,0,0,0,0.9740576,137.6501,0.1859779,0,0,1.340791,1.025324,0.9740576,0,0,0.1294891,4.437149,0.1294891,0,0.1294891,6.000012,100,0.2110525,1.071463,1.072633,0,5.77794
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.6846704,1.354218,1.354218,0.7037807,0,0.2482321,1.354218,50.55838,0.0000000000000001110223,0,0,0.6846704,0.6846704,0.6504369,0,0,0,4.553689,0,0,0,6.000012,100,0.2110525,1.489639,0.5477363,1.7,5.238359
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2291452,1.787216,1.787216,1.569528,0,0.4845812,1.787216,12.82135,0,0,0,0.2291452,0.2291452,0.217688,0,0,0,4.553689,0,0,0,6.000012,100,0.2110525,1.965938,0.1833162,1.7,4.782834
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,1.683948,1.683948,1.683948,0,0.5158179,1.683948,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110525,1.852343,0,1.7,4.553689
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.05651905,0.05651905,0,-1,0,0.05651905,0,0,0.000000000000000006938894,0,0,0.05949374,0.05651905,0,0,0,4.553689,0,0.05949374,-0.05949374,5.9373,98.9548,0.2110525,0.06217096,0,0,4.553689
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,2.342332,1.38,0,-1,0,1.38,0,0,0.9623321,1.196565,0,1.452632,1.38,0,0,0.06610416,4.494195,0,1.452632,-1.452632,4.406092,73.43472,0.2110525,2.576565,0,0,4.494195
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,1.656579,1.38,0,-1,0,1.38,0,0,0.2765787,0.4422366,0,1.452632,1.38,0,0,1.680139,3.041564,0,1.452632,-1.452632,2.874884,47.91463,0.2110525,1.822237,0,0,3.041564
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.192358,0.192358,0,-1,0,0.192358,0,0,0.00000000000000002775558,0,0,0.2024821,0.192358,0,0,3.294174,1.588932,0,0.2024821,-0.2024821,2.661449,44.35739,0.2110525,0.2115939,0,0,1.588932
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,0.5079587,0.5079587,0,-1,0,0.5079587,0,0,0.0000000000000001110223,0,0,0.5346934,0.5079587,0,0,3.519155,1.38645,0,0.5346934,-0.5346934,2.097833,34.96381,0.2110525,0.5587546,0,0,1.38645
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.4424264,0.4424264,0,-1,0,0.4424264,0,0,0.00000000000000005551115,0,0,0.465712,0.4424264,0,0,4.113258,0.8517565,0,0.465712,-0.465712,1.606929,26.7821,0.2110525,0.4866691,0,0,0.8517565
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.4014288,0.3667423,0,-1,0,0.3667423,0,0,0.03468652,0.0748294,0,0.3860445,0.3667423,0,0,4.630716,0.3860445,0,0.3860445,-0.3860445,1.200002,20,0.2110525,0.4415717,0,0,0.3860445
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.1999426,0,0,-1,0,0,0,0,0.1999426,0.2199369,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110525,0.2199369,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.340976,0,0,-1,0,0,0,0,0.340976,0.3750736,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110525,0.3750736,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.3394582,0,0,-1,0,0,0,0,0.3394582,0.373404,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110525,0.373404,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.1682404,0.1682404,1.620872,0,0.4985981,0.1682404,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2110882,0.1850645,0,1.7,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2110984,0,0,1.7,1.242
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4222768,1.399317,1.399317,1.7,0,0.5202,1.399317,30.17736,0,0,0,0.4222768,0,0,0.3006832,0.2856491,2.299654,2.484,0.7079259,0,0.7079259,4.489966,74.83261,0.2111301,1.539248,0.3378215,1.7,2.906277
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.941949,1.750107,1.750107,1.7,0,0.5202,1.750107,53.82237,0,0,0,0.941949,0.05274408,0.05010687,0,0,1.591728,3.121133,0.8892049,0,0.8892049,5.333539,88.89215,0.2111643,1.925118,0.7535592,1.7,4.063082
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.284076,0.9477639,0.9477639,0,-1,0,0.9477639,135.4848,0,0,0,1.284076,0.9976462,0.9477639,0,0,0.7025236,3.921418,0.2864299,0,0.2864299,5.605271,93.421,0.2111341,1.04254,1.027261,0,5.205494
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.736654,0.05768084,0.05768084,0,0,0,0.05768084,3010.798,1.259843,0,0,1.736654,0.06071667,0.05768084,0,0,0.4160937,4.179204,0.4160937,0,0.4160937,6.000012,100,0.2110903,0.06344892,1.389323,0,5.915858
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.764978,1.586508,1.586508,0.425,0,0.172125,1.586508,111.2492,0.5423371,0,0,1.764978,1.22264,1.161508,0,0,0,4.553689,0,0,0,6.000012,100,0.2110903,1.745159,1.411982,1.7,6.318666
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.795089,0,0,0,0,0,0,0,1.795089,0,0,1.795089,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110903,0,1.436072,0,6.348778
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.843607,0.9047478,0.9047478,0,0,0,0.9047478,203.7702,0.8912407,0,0,1.843607,0.9523661,0.9047478,0,0,0,4.553689,0,0,0,6.000012,100,0.2110903,0.9952226,1.474885,0,6.397295
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.563343,0.4794203,0.4794203,0,-1,0,0.4794203,326.0903,1.05869,0,0,1.563343,0.504653,0.4794203,0,0,0,4.553689,0,0,0,6.000012,100,0.2110903,0.5273624,1.250674,0,6.117032
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.243073,0,0,0,0,0,0,0,1.243073,0,0,1.243073,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110903,0,0.9944585,0,5.796762
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.8120943,2.947284,2.947284,1.7,0,0.5202,2.947284,27.55399,0,0,0.1620128,0.8120943,1.312931,1.247284,0,0,0,4.553689,0,0.5008366,-0.5008366,5.472084,91.20122,0.2110903,3.242013,0.6496755,1.7,5.365783
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3723319,1.320487,1.320487,1.495433,0,0.4643531,1.320487,28.19656,0,0,0,0.3723319,0,0,0.1749455,0.1661983,0.5564851,4.052852,0.5385302,0,0.5385302,5.982978,99.71611,0.2111136,1.452536,0.2978655,1.7,4.425184
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,0.4933527,0.4933527,0,0,0,0.4933527,0,0,0,0,0,0.5193187,0.4933527,0,0,0.01795494,4.537529,0,0.5193187,-0.5193187,5.435568,90.59263,0.2111136,0.542688,0,0,4.537529
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,1.528142,1.38,0,-1,0,1.38,0,0,0.1481418,0.300956,0,1.452632,1.38,0,0,0.5949757,4.018211,0,1.452632,-1.452632,3.90436,65.07254,0.2111136,1.680956,0,0,4.018211
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,1.56901,1.38,0,-1,0,1.38,0,0,0.1890105,0.3459115,0,1.452632,1.38,0,0,2.209011,2.565579,0,1.452632,-1.452632,2.373152,39.55246,0.2111136,1.725911,0,0,2.565579
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,1.339018,1.0573,0,-1,0,1.0573,0,0,0.2817175,0.4156193,0,1.112948,1.0573,0,0,3.823046,1.112948,0,1.112948,-1.112948,1.200002,20,0.2111136,1.47292,0,0,1.112948
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.2687644,0,0,-1,0,0,0,0,0.2687644,0.2956409,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111136,0.2956409,0,0,0
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,0.6686648,0,0,-1,0,0,0,0,0.6686648,0.7355313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111136,0.7355313,0,0,0
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111136,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111136,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,0.6639321,0,0,-1,0,0,0,0,0.6639321,0.7303253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111136,0.7303253,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.3867315,0,0,-1,0,0,0,0,0.3867315,0.4254046,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111136,0.4254046,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.3174694,0,0,-1,0,0,0,0,0.3174694,0.3492163,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111136,0.3492163,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.3907979,0.3907979,1.7,0,0.5202,0.3907979,0,0.0000000000000002220446,0,0,0,0,0,1.309202,1.243742,5.059654,0,1.243742,0,1.243742,2.37992,39.66525,0.2111755,0.4298777,0,1.7,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.1035143,0.1035143,1.556146,0,0.4809278,0.1035143,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.815912,1.119368,1.38,0,1.38,3.689103,61.48492,0.2112013,0.1138658,0,1.7,1.119368
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4124412,0.6841034,0.6841034,1.7,0,0.5202,0.6841034,60.2893,0,0,0,0.4124412,0,0,1.015897,0.9651018,2.435912,2.361368,1.377543,0,1.377543,4.995955,83.26575,0.211249,0.7525137,0.3299529,1.7,2.773809
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8803838,0.1805278,0.1805278,0,0,0,0.1805278,487.6721,0,0,0,0.8803838,0.1900292,0.1805278,0,0,1.058369,3.601156,0.6903545,0,0.6903545,5.650882,94.18118,0.2111764,0.1985806,0.704307,0,4.48154
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.320109,1.956063,1.38,0,-1,0,1.38,95.6601,0.0000000000000002220446,0.576063,0.7716693,1.320109,1.452632,1.38,0,0,0.3680149,4.222476,0,0.1325223,-0.1325223,5.511192,91.85301,0.2111764,2.151669,1.056087,0,5.542585
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.678097,1.000363,1.000363,0,0,0,1.000363,167.7489,0.109822,0,0,1.678097,1.053014,1.000363,0,0,0.5152619,4.089953,0.5152619,0,0.5152619,6.000012,100,0.2111222,1.100399,1.342478,0,5.768051
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.954698,1.265704,1.265704,0.425,0,0.172125,1.265704,154.4356,1.069746,0,0,1.954698,0.8849516,0.840704,0,0,0,4.553689,0,0,0,6.000012,100,0.2111222,1.392274,1.563758,1.7,6.508387
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.950389,0.1525577,0.1525577,0,0,0,0.1525577,1278.46,1.789802,0,0,1.950389,0.160587,0.1525577,0,0,0,4.553689,0,0,0,6.000012,100,0.2111222,0.1678135,1.560311,0,6.504078
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.899778,0.5272391,0.5272391,0,0,0,0.5272391,360.3258,1.34479,0,0,1.899778,0.5549886,0.5272391,0,0,0,4.553689,0,0,0,6.000012,100,0.2111222,0.5799631,1.519823,0,6.453467
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.738887,0.7974043,0.7974043,0,-1,0,0.7974043,218.0684,0.8995141,0,0,1.738887,0.8393729,0.7974043,0,0,0,4.553689,0,0,0,6.000012,100,0.2111222,0.8771447,1.39111,0,6.292576
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.245145,2.684901,2.684901,1.502013,0,0.4661494,2.684901,46.37584,0,0,0,1.245145,1.245145,1.182888,0,0,0,4.553689,0,0,0,6.000012,100,0.2111222,2.953391,0.9961163,1.7,5.798834
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.8125363,0.9475892,0.9475892,0,0,0,0.9475892,85.74773,0,0,0,0.8125363,0.9974623,0.9475892,0,0,0,4.553689,0,0.184926,-0.184926,5.805083,96.75119,0.2111222,1.042348,0.6500291,0,5.366225
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3726012,0.9513178,0.9513178,0,0,0,0.9513178,39.16685,0,0,0,0.3726012,1.001387,0.9513178,0,0,0.2054734,4.368763,0,0.628786,-0.628786,5.142284,85.70457,0.2111222,1.04645,0.298081,0,4.741364
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.1339205,0.1339205,0,0,0,0.1339205,0,0,0.00000000000000002775558,0,0,0.140969,0.1339205,0,0,0.9041244,3.739977,0,0.140969,-0.140969,4.99369,83.228,0.2111222,0.1473126,0,0,3.739977
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,1.101379,1.101379,0,-1,0,1.101379,0,0,0,0,0,1.159346,1.101379,0,0,1.060757,3.599008,0,1.159346,-1.159346,3.771632,62.8604,0.2111222,1.211517,0,0,3.599008
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,1.377717,1.377717,0,-1,0,1.377717,0,0,0.0000000000000002220446,0.1354883,0,1.450228,1.377717,0,0,2.348919,2.439662,0,1.450228,-1.450228,2.242957,37.38255,0.2111222,1.515488,0,0,2.439662
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.1354097,0.1354097,0,-1,0,0.1354097,0,0,0.00000000000000002775558,0,0,0.1425365,0.1354097,0,0,3.960284,0.9894339,0,0.1425365,-0.1425365,2.092711,34.87844,0.2111222,0.1489506,0,0,0.9894339
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,0.588706,0.588706,0,-1,0,0.588706,0,0,0,0,0,0.6196905,0.588706,0,0,4.118657,0.8468974,0,0.6196905,-0.6196905,1.439499,23.99161,0.2111222,0.6475766,0,0,0.8468974
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.4367285,0.2158465,0,-1,0,0.2158465,0,0,0.220882,0.2645549,0,0.2272069,0.2158465,0,0,4.807202,0.2272069,0,0.2272069,-0.2272069,1.200002,20,0.2111222,0.4804014,0,0,0.2272069
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,0.6019759,0,0,-1,0,0,0,0,0.6019759,0.6621735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111222,0.6621735,0,0,0
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111222,0,0,0,0
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.4275445,0,0,-1,0,0,0,0,0.4275445,0.4702989,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111222,0.4702989,0,0,0
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.04197549,0,0,-1,0,0,0,0,0.04197549,0.04617304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111222,0.04617304,0,0,0
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.0560041,0,0,-1,0,0,0,0,0.0560041,0.06160451,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111222,0.06160451,0,0,0
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.139043,0.139043,1.591675,0,0.4906272,0.139043,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2111533,0.1529474,0,1.7,0
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.2508199,0.2508199,1.7,0,0.5202,0.2508199,0,0,0,0,0,0,0,1.44918,1.376721,3.679654,1.242,1.376721,0,1.376721,3.815258,63.5875,0.2112011,0.2759019,0,1.7,1.242
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4378125,2.326777,2.326777,1.7,0,0.5202,2.326777,18.81627,0,0,0,0.4378125,0.6597646,0.6267764,0,0,2.302933,2.481049,0,0.2219521,-0.2219521,3.5813,59.68821,0.2112011,2.559454,0.35025,1.7,2.918861
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7477582,1.202999,1.202999,1.7,0,0.5202,1.202999,62.15786,0,0,0,0.7477582,0,0,0.4970015,0.4721514,2.549547,2.259097,1.21991,0,1.21991,4.738607,78.97663,0.211255,1.323298,0.5982065,1.7,3.006855
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.31992,0,0,0,-1,0,0,0,0,0,0,1.31992,0,0,0,0,1.329637,3.357015,1.31992,0,1.31992,5.990794,99.84636,0.2111166,0,1.055936,0,4.676936
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.631827,2.524694,2.524694,1.144694,0,0.3686015,2.524694,64.63464,0.1694784,0,0,1.631827,1.452632,1.38,0,0,0.009716975,4.544944,0.009716975,0,0.009716975,6.000012,100,0.2111156,2.777164,1.305462,1.7,6.176771
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.60959,0,0,0,0,0,0,0,1.60959,0,0,1.60959,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2111156,0,1.287672,0,6.163279
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.627977,1.988138,1.988138,0.6081385,0,0.2221218,1.988138,81.88447,0.1753451,0,0,1.627977,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2111156,2.186952,1.302381,1.7,6.181665
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,1.1619,0,0,0,0,0,0,0,1.1619,0,0,1.1619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2111156,0,0.9295198,0,5.715589
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.288117,2.127779,1.38,0,-1,0,1.38,93.3418,0.0000000000000002220446,0.7477793,0.9605572,1.288117,1.452632,1.38,0,0,0,4.553689,0,0.1645147,-0.1645147,5.826598,97.10978,0.2111156,2.340557,1.030493,0,5.841806
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.9450526,0.1792193,0.1792193,0,0,0,0.1792193,527.3163,0.5736065,0,0,0.9450526,0.1886519,0.1792193,0,0,0.1827942,4.389174,0.1827942,0,0.1827942,6.000012,100,0.2110964,0.1971412,0.7560421,0,5.334227
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.7645407,0,0,0,0,0,0,0,0.7645407,0,0,0.7645407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110964,0,0.6116326,0,5.31823
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2882251,0,0,0,0,0,0,0,0.2882251,0,0,0.2882251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110964,0,0.2305801,0,4.841914
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,1.491455,1.491455,1.491455,0,0.4632671,1.491455,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110964,1.6406,0,1.7,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,2.101559,1.38,0,-1,0,1.38,0,0,0.7215592,0.9317151,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2110964,2.311715,0,0,4.553689
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,1.939925,1.38,0,-1,0,1.38,0,0,0.5599251,0.7539176,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2110964,2.133918,0,0,3.101057
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,0.8192763,0.8192763,0,-1,0,0.8192763,0,0,0.0000000000000001110223,0,0,0.8623961,0.8192763,0,0,3.22807,1.648426,0,0.8623961,-0.8623961,2.02855,33.80911,0.2110964,0.9012039,0,0,1.648426
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.05592808,0.05592808,0,-1,0,0.05592808,0,0,0.000000000000000006938894,0,0,0.05887167,0.05592808,0,0,4.186288,0.7860298,0,0.05887167,-0.05887167,1.966494,32.77484,0.2110964,0.06152089,0,0,0.7860298
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.06431589,0.06431589,0,-1,0,0.06431589,0,0,0.00000000000000001387779,0,0,0.06770094,0.06431589,0,0,4.251701,0.7271581,0,0.06770094,-0.06770094,1.895131,31.58546,0.2110964,0.07074748,0,0,0.7271581
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,0.6250431,0.6250431,0,-1,0,0.6250431,0,0,0.0000000000000001110223,0.06106315,0,0.6579401,0.6250431,0,0,4.326924,0.6594571,0,0.6579401,-0.6579401,1.201602,20.02665,0.2110964,0.6875474,0,0,0.6594571
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.01993261,0.00144116,0,-1,0,0.00144116,0,0,0.01849145,0.02048471,0,0.00151701,0.00144116,0,0,5.057969,0.00151701,0,0.00151701,-0.00151701,1.200002,20,0.2110964,0.02192587,0,0,0.00151701
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.02597175,0,0,-1,0,0,0,0,0.02597175,0.02856893,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110964,0.02856893,0,0,0
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.2895607,0,0,-1,0,0,0,0,0.2895607,0.3185168,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110964,0.3185168,0,0,0
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.4164822,0,0,-1,0,0,0,0,0.4164822,0.4581304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110964,0.4581304,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.2423203,0.2423203,1.694952,0,0.5188218,0.2423203,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.211143,0.2665523,0,1.7,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,0.6441889,0.6441889,1.7,0,0.5202,0.6441889,0,0,0,0,0,0,0,1.055811,1.003021,3.679654,1.242,1.003021,0,1.003021,3.460734,57.67879,0.2111968,0.7086078,0,1.7,1.242
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1997465,0.9955612,0.9955612,1.7,0,0.5202,0.9955612,20.06371,-0.0000000000000001110223,0,0,0.1997465,0,0,0.7044388,0.6692169,2.676634,2.144718,0.8689634,0,0.8689634,4.285105,71.41827,0.2112402,1.095117,0.1597972,1.7,2.344465
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4452977,0,0,1.434077,0,0.4476029,0,0,0,0,0,0.4452977,0,0,1.434077,1.362373,1.80767,2.926785,1.80767,0,1.80767,6.000012,100,0.2112027,0,0.3562382,1.7,3.372083
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7760999,1.143393,1.143393,0,-1,0,1.143393,67.87691,0,0,0,0.7760999,1.203572,1.143393,0,0,0,4.553689,0,0.4274717,-0.4274717,5.549417,92.4901,0.2112027,1.257732,0.6208799,0,5.329789
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.831808,1.394794,1.394794,1.055796,0,0.3443324,1.394794,59.63663,0,0,0,0.831808,0.3568394,0.3389974,0,0,0.4749686,4.126217,0.4749686,0,0.4749686,6.000012,100,0.2112208,1.534273,0.6654463,1.7,4.958025
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,1.08922,2.127676,2.127676,1.092917,0,0.3544663,2.127676,51.19296,0,0,0,1.08922,1.08922,1.034759,0,0,0,4.553689,0,0,0,6.000012,100,0.2112208,2.340444,0.8713762,1.7,5.642909
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,1.16046,2.686814,2.686814,1.584377,0,0.4886348,2.686814,43.19094,0,0,0,1.16046,1.16046,1.102437,0,0,0,4.553689,0,0,0,6.000012,100,0.2112208,2.955495,0.9283683,1.7,5.714149
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.337952,2.541116,2.541116,1.270061,0,0.4028267,2.541116,52.65216,0,0,0,1.337952,1.337952,1.271055,0,0,0,4.553689,0,0,0,6.000012,100,0.2112208,2.795227,1.070362,1.7,5.891641
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.9117024,2.545847,1.38,0,-1,0,1.38,66.06539,0.0000000000000002220446,1.165847,1.420432,0.9117024,1.452632,1.38,0,0,0,4.553689,0,0.5409292,-0.5409292,5.429822,90.49686,0.2112208,2.800432,0.729362,0,5.465391
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.5201148,0,0,0,0,0,0,0,0,0,0,0.5201148,0,0,0,0,0.6010324,4.01276,0.5201148,0,0.5201148,5.923247,98.72058,0.2111665,0,0.4160919,0,4.532875
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2690957,1.588338,1.588338,1.409569,0,0.4409123,1.588338,16.94197,0.00000000000000005551115,0,0,0.2690957,0.1881781,0.1787692,0,0,0.08091759,4.480863,0.08091759,0,0.08091759,6.000012,100,0.2111696,1.747172,0.2152766,1.7,4.749959
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2228976,1.819668,1.819668,1.607915,0,0.4950607,1.819668,12.24936,0.0000000000000001387779,0,0,0.2228976,0.2228976,0.2117528,0,0,0,4.553689,0,0,0,6.000012,100,0.2111696,2.001634,0.1783181,1.7,4.776587
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,2.122891,2.122891,1.7,0,0.5202,2.122891,0,0,0,0,0,0.4451487,0.4228913,0,0,0,4.553689,0,0.4451487,-0.4451487,5.530784,92.17955,0.2111696,2.33518,0,1.7,4.553689
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,1.780221,1.38,0,-1,0,1.38,0,0,0.4002209,0.578243,0,1.452632,1.38,0,0,0.4946097,4.10854,0,1.452632,-1.452632,3.999576,66.65946,0.2111696,1.958243,0,0,4.10854
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,1.985027,1.38,0,-1,0,1.38,0,0,0.6050267,0.8035293,0,1.452632,1.38,0,0,2.108645,2.655909,0,1.452632,-1.452632,2.468368,41.13938,0.2111696,2.183529,0,0,2.655909
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.2226901,0.2226901,0,-1,0,0.2226901,0,0,0.00000000000000002775558,0,0,0.2344106,0.2226901,0,0,3.72268,1.203277,0,0.2344106,-0.2344106,2.221277,37.02121,0.2111696,0.2449591,0,0,1.203277
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.983136,0.9688665,0,0,0,2.221277,37.02121,0.2111696,0,0,0,0.9688665
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,0.632186,0.632186,0,-1,0,0.632186,0,0,0.0000000000000001110223,0,0,0.665459,0.632186,0,0,3.983136,0.9688665,0,0.665459,-0.665459,1.519822,25.33032,0.2111696,0.6954046,0,0,0.9688665
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.2435721,0.2435721,0,-1,0,0.2435721,0,0,0.00000000000000005551115,0,0,0.2563916,0.2435721,0,0,4.722535,0.3034075,0,0.2563916,-0.2563916,1.249562,20.82598,0.2111696,0.2679293,0,0,0.3034075
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.01190141,0.01190141,0,-1,0,0.01190141,0,0,0,0,0,0.0125278,0.01190141,0,0,5.007414,0.04701589,0,0.0125278,-0.0125278,1.236356,20.60589,0.2111696,0.01309155,0,0,0.04701589
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.49281,0.03276369,0,-1,0,0.03276369,0,0,0.4600463,0.5093273,0,0.03448809,0.03276369,0,0,5.021334,0.03448809,0,0.03448809,-0.03448809,1.200002,20,0.2111696,0.542091,0,0,0.03448809
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111696,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.5023142,0,0,-1,0,0,0,0,0.5023142,0.5525457,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111696,0.5525457,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.05350222,0.05350222,1.506134,0,0.4672745,0.05350222,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2111876,0.05885244,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.1446142,0.1446142,1.597246,0,0.4921481,0.1446142,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2112193,0.1590757,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3432609,1.243863,1.243863,1.7,0,0.5202,1.243863,27.59636,0,0,0,0.3432609,0,0,0.4561374,0.4333305,2.299654,2.484,0.7765914,0,0.7765914,4.555108,75.9183,0.2112555,1.368249,0.2746087,1.7,2.827261
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8859437,1.497717,1.497717,1.7,0,0.5202,1.497717,59.15293,0,0,0,0.8859437,0,0,0.2022827,0.1921686,1.523063,3.182932,1.078112,0,1.078112,5.577895,92.96472,0.2112994,1.647489,0.708755,1.7,4.068876
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.33627,1.455829,1.38,0,-1,0,1.38,96.83118,0,0.07582933,0.2214123,1.33627,1.452632,1.38,0,0,0.4449507,4.153233,0,0.1163613,-0.1163613,5.455239,90.92047,0.2112994,1.601412,1.069016,0,5.489503
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.650306,0.8236754,0.8236754,0,0,0,0.8236754,200.3588,0.2090386,0,0,1.650306,0.8670267,0.8236754,0,0,0.5742411,4.036872,0.5742411,0,0.5742411,6.000012,100,0.2112395,0.9060429,1.320245,0,5.687178
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.829659,1.997279,1.997279,0.6172786,0,0.2246171,1.997279,91.6076,0.3770275,0,0,1.829659,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2112395,2.197006,1.463727,1.7,6.383348
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.791894,0,0,0,0,0,0,0,1.791894,0,0,1.791894,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2112395,0,1.433515,0,6.345582
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.535119,0,0,0,0,0,0,0,1.535119,0,0,1.535119,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2112395,0,1.228095,0,6.088808
