Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.517254,0,0,0,-1,0,0,0,1.517254,0,0,1.517254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2112395,0,1.213803,0,6.070943
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.305843,2.238878,2.238878,0.9983277,0,0.3286434,2.238878,58.32576,0,0,0,1.305843,1.305843,1.240551,0,0,0,4.553689,0,0,0,6.000012,100,0.2112395,2.462766,1.044674,1.7,5.859532
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.6186661,0.03058995,0.03058995,0,0,0,0.03058995,2022.449,0.5864661,0,0,0.6186661,0.03219995,0.03058995,0,0,0,4.553689,0,0,0,6.000012,100,0.2112395,0.03364895,0.4949328,0,5.172355
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.2045302,1.267853,1.267853,1.073549,0,0.3491789,1.267853,16.13202,0,0,0,0.2045302,0.2045302,0.1943037,0,0,0,4.553689,0,0,0,6.000012,100,0.2112395,1.394638,0.1636242,1.7,4.758219
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,1.734621,1.734621,1.7,0,0.5202,1.734621,0,0,0,0,0,0.03644313,0.03462097,0,0,0,4.553689,0,0.03644313,-0.03644313,5.961597,99.35976,0.2112395,1.908083,0,1.7,4.553689
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,0.9330544,0.9330544,0,-1,0,0.9330544,0,0,0.0000000000000001110223,0,0,0.9821625,0.9330544,0,0,0.04049237,4.517246,0,0.9821625,-0.9821625,4.926307,82.10496,0.2112395,1.02636,0,0,4.517246
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.1162016,0.1162016,0,-1,0,0.1162016,0,0,0,0,0,0.1223175,0.1162016,0,0,1.131784,3.535083,0,0.1223175,-0.1223175,4.797373,79.95606,0.2112395,0.1278218,0,0,3.535083
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,1.250849,1.250849,0,-1,0,1.250849,0,0,0,0,0,1.316683,1.250849,0,0,1.267692,3.412766,0,1.316683,-1.316683,3.409468,56.82434,0.2112395,1.375934,0,0,3.412766
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.3655063,0.3655063,0,-1,0,0.3655063,0,0,0.00000000000000005551115,0,0,0.3847435,0.3655063,0,0,2.730674,2.096083,0,0.3847435,-0.3847435,3.003912,50.06511,0.2112395,0.4020569,0,0,2.096083
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.1103855,0.1103855,0,-1,0,0.1103855,0,0,0,0,0,0.1161953,0.1103855,0,0,3.158166,1.711339,0,0.1161953,-0.1161953,2.881432,48.02377,0.2112395,0.1214241,0,0,1.711339
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.287272,1.595144,0,0,0,2.881432,48.02377,0.2112395,0,0,0,1.595144
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.2151072,0.2151072,0,-1,0,0.2151072,0,0,0.00000000000000002775558,0,0,0.2264286,0.2151072,0,0,3.287272,1.595144,0,0.2264286,-0.2264286,2.642755,44.04583,0.2112395,0.2366179,0,0,1.595144
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.53886,1.368715,0,0,0,2.642755,44.04583,0.2112395,0,0,0,1.368715
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,0.7153867,0.7153867,0,-1,0,0.7153867,0,0,0.0000000000000001110223,0,0,0.7530386,0.7153867,0,0,3.53886,1.368715,0,0.7530386,-0.7530386,1.848983,30.81631,0.2112395,0.7869254,0,0,1.368715
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,0.6174664,0.5848929,0,-1,0,0.5848929,0,0,0.03257352,0.09432016,0,0.6156767,0.5848929,0,0,4.375569,0.6156767,0,0.6156767,-0.6156767,1.200002,20,0.2112395,0.679213,0,0,0.6156767
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.3615762,0.3615762,1.7,0,0.5202,0.3615762,0,0,0,0,0,0,0,1.338424,1.271503,5.059654,0,1.271503,0,1.271503,2.406256,40.10418,0.2112978,0.3977338,0,1.7,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,0.515291,0.515291,1.7,0,0.5202,0.515291,0,0,0,0,0,0,0,1.184709,1.125474,3.788152,1.144352,1.125474,0,1.125474,3.473974,57.89944,0.2113577,0.5668201,0,1.7,1.144352
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3358364,1.209051,1.209051,1.7,0,0.5202,1.209051,27.77687,0,0,0,0.3358364,0,0,0.4909493,0.4664019,2.662678,2.157279,0.8022383,0,0.8022383,4.235044,70.58392,0.2113952,1.329956,0.2686691,1.7,2.493115
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7401641,0.6957105,0.6957105,1.7,0,0.5202,0.6957105,106.3897,0,0,0,0.7401641,0,0,1.00429,0.954075,1.86044,2.879293,1.694239,0,1.694239,5.84234,97.37214,0.2114093,0.7652815,0.5921313,1.7,3.619457
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.153028,2.091455,1.38,0,-1,0,1.38,83.55277,0.0000000000000002220446,0.7114546,0.9206001,1.153028,1.452632,1.38,0,0,0.1662008,4.404108,0,0.2996033,-0.2996033,5.52653,92.10866,0.2114093,2.3006,0.9224226,0,5.557137
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.535713,0.5941855,0.5941855,0,0,0,0.5941855,258.4568,0.4111611,0,0,1.535713,0.6254584,0.5941855,0,0,0.4990933,4.104505,0.4990933,0,0.4990933,6.000012,100,0.2113574,0.653604,1.22857,0,5.640218
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.801084,0.8280995,0.8280995,0,0,0,0.8280995,217.4961,0.9294003,0,0,1.801084,0.8716837,0.8280995,0,0,0,4.553689,0,0,0,6.000012,100,0.2113574,0.9109094,1.440867,0,6.354773
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.793648,2.01754,2.01754,0.6375399,0,0.2301484,2.01754,88.90274,0.3410167,0,0,1.793648,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2113574,2.219294,1.434919,1.7,6.347337
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.59254,1.379543,1.379543,0.425,0,0.172125,1.379543,115.4396,0.5877572,0,0,1.59254,1.004782,0.9545433,0,0,0,4.553689,0,0,0,6.000012,100,0.2113574,1.517498,1.274032,1.7,6.146228
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.462214,1.940478,1.38,0,-1,0,1.38,105.9575,0.009582459,0.560478,0.7545258,1.462214,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2113574,2.134526,1.169771,0,6.015903
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.9754223,0.8968444,0.8968444,0,0,0,0.8968444,108.7616,0.03137552,0,0,0.9754223,0.9440468,0.8968444,0,0,0,4.553689,0,0,0,6.000012,100,0.2113574,0.9865289,0.7803379,0,5.529111
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.7414408,1.044046,1.044046,0,0,0,1.044046,71.01612,0,0.0000000000000002220446,0,0.7414408,1.098995,1.044046,0,0,0,4.553689,0,0.3575547,-0.3575547,5.623116,93.71841,0.2113574,1.14845,0.5931526,0,5.29513
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3831915,0.4963024,0.4963024,0,0,0,0.4963024,77.20928,0.0000000000000001110223,0,0,0.3831915,0.5224236,0.4963024,0,0,0.397283,4.196134,0,0.1392321,-0.1392321,5.476353,91.27236,0.2113574,0.5459326,0.3065532,0,4.579326
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,2.444884,2.444884,1.7,0,0.5202,2.444884,0,0,0,0,0,0.7840887,0.7448843,0,0,0.5519853,4.056902,0,0.7840887,-0.7840887,4.649851,77.49735,0.2113574,2.689373,0,1.7,4.056902
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,1.250818,1.250818,0,-1,0,1.250818,0,0,0,0,0,1.316651,1.250818,0,0,1.423195,3.272814,0,1.316651,-1.316651,3.261979,54.36621,0.2113574,1.3759,0,0,3.272814
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,0.6709087,0.6709087,0,-1,0,0.6709087,0,0,0.0000000000000001110223,0,0,0.7062197,0.6709087,0,0,2.88614,1.956163,0,0.7062197,-0.7062197,2.517558,41.95922,0.2113574,0.7379996,0,0,1.956163
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.4048261,0.4048261,0,-1,0,0.4048261,0,0,0.00000000000000005551115,0,0,0.4261328,0.4048261,0,0,3.670829,1.249943,0,0.4261328,-0.4261328,2.068375,34.47284,0.2113574,0.4453088,0,0,1.249943
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.14431,0.8238102,0,0,0,2.068375,34.47284,0.2113574,0,0,0,0.8238102
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.14431,0.8238102,0,0,0,2.068375,34.47284,0.2113574,0,0,0,0.8238102
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,0.5750378,0.5750378,0,-1,0,0.5750378,0,0,0.0000000000000001110223,0,0,0.6053029,0.5750378,0,0,4.14431,0.8238102,0,0.6053029,-0.6053029,1.430329,23.83877,0.2113574,0.6325415,0,0,0.8238102
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.1488801,0.1488801,0,-1,0,0.1488801,0,0,0,0,0,0.1567159,0.1488801,0,0,4.816868,0.2185073,0,0.1567159,-0.1567159,1.265136,21.08556,0.2113574,0.1637681,0,0,0.2185073
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.1832692,0.0587018,0,-1,0,0.0587018,0,0,0.1245674,0.1428943,0,0.06179137,0.0587018,0,0,4.990997,0.06179137,0,0.06179137,-0.06179137,1.200002,20,0.2113574,0.2015962,0,0,0.06179137
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.2896535,0,0,-1,0,0,0,0,0.2896535,0.3186189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113574,0.3186189,0,0,0
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.1695732,0,0,-1,0,0,0,0,0.1695732,0.1865305,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113574,0.1865305,0,0,0
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.405178,0.405178,1.7,0,0.5202,0.405178,0,0,0,0,0,0,0,1.294822,1.230081,5.059654,0,1.230081,0,1.230081,2.36696,39.44925,0.2114197,0.4456958,0,1.7,0
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.829573,1.107073,1.38,0,1.38,3.676142,61.26892,0.2114296,0,0,1.7,1.107073
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2747252,1.890945,1.890945,1.7,0,0.5202,1.890945,14.52846,0,0,0,0.2747252,0.2009945,0.1909448,0,0,2.449574,2.349073,0.07373064,0,0.07373064,3.746089,62.4347,0.2114323,2.080039,0.2197801,1.7,2.623798
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.8245763,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8245763,0,0,1.452632,1.38,2.375843,2.41543,2.204576,0,2.204576,5.837534,97.29205,0.2113565,0,0.659661,1.7,3.240007
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.131892,3.21098,1.38,0,-1,0,1.38,82.02119,0,1.83098,2.152078,1.131892,1.452632,1.38,0,0,0.1712666,4.399549,0,0.3207392,-0.3207392,5.499445,91.65724,0.2113565,3.532078,0.9055139,0,5.531441
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.560906,0.9960732,0.9960732,0,0,0,0.9960732,156.7059,0,0,0,1.560906,1.048498,0.9960732,0,0,0.5276435,4.07881,0.5124078,0,0.5124078,5.985558,99.7591,0.2113033,1.09568,1.248725,0,5.639716
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.768604,0.1386059,0.1386059,0,0,0,0.1386059,1275.995,1.607468,0,0,1.768604,0.1459009,0.1386059,0,0,0.01523568,4.539977,0.01523568,0,0.01523568,6.000012,100,0.2113018,0.1524665,1.414883,0,6.308581
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.981251,0.9028423,0.9028423,0,0,0,0.9028423,219.446,1.030891,0,0,1.981251,0.9503603,0.9028423,0,0,0,4.553689,0,0,0,6.000012,100,0.2113018,0.9931265,1.585001,0,6.53494
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.770206,0.9070826,0.9070826,0,0,0,0.9070826,195.1538,0.8153825,0,0,1.770206,0.9548238,0.9070826,0,0,0,4.553689,0,0,0,6.000012,100,0.2113018,0.9977909,1.416165,0,6.323895
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.523509,2.058911,1.38,0,-1,0,1.38,110.3992,0.07087775,0.6789111,0.8848022,1.523509,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2113018,2.264802,1.218807,0,6.077198
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,1.169429,0.5018636,0.5018636,0,0,0,0.5018636,233.0174,0.6411518,0,0,1.169429,0.5282775,0.5018636,0,0,0,4.553689,0,0,0,6.000012,100,0.2113018,0.5520499,0.9355434,0,5.723118
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.7037006,0,0,0,0,0,0,0,0.7037006,0,0,0.7037006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2113018,0,0.5629605,0,5.25739
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2804755,1.639512,1.639512,1.37306,0,0.4309455,1.639512,17.10726,0,0,0,0.2804755,0.2804755,0.2664517,0,0,0,4.553689,0,0,0,6.000012,100,0.2113018,1.803463,0.2243804,1.7,4.834165
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,2.698696,2.698696,1.7,0,0.5202,2.698696,0,0,0,0,0,1.051259,0.9986963,0,0,0,4.553689,0,1.051259,-1.051259,4.891888,81.5313,0.2113018,2.968566,0,1.7,4.553689
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.2986378,0.2986378,0,-1,0,0.2986378,0,0,0,0,0,0.3143556,0.2986378,0,0,1.168066,3.50243,0,0.3143556,-0.3143556,4.560528,76.00864,0.2113018,0.3285016,0,0,3.50243
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.4345068,0.4345068,0,-1,0,0.4345068,0,0,0.00000000000000005551115,0,0,0.4573756,0.4345068,0,0,1.51735,3.188074,0,0.4573756,-0.4573756,4.078412,67.97339,0.2113018,0.4779575,0,0,3.188074
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,2.523031,1.38,0,-1,0,1.38,0,0,1.143031,1.395334,0,1.452632,1.38,0,0,2.025545,2.730699,0,1.452632,-1.452632,2.547203,42.4533,0.2113018,2.775334,0,0,2.730699
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.1412822,0.1412822,0,-1,0,0.1412822,0,0,0.00000000000000002775558,0,0,0.1487181,0.1412822,0,0,3.63958,1.278067,0,0.1487181,-0.1487181,2.390441,39.8406,0.2113018,0.1554104,0,0,1.278067
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.3236841,0.3236841,0,-1,0,0.3236841,0,0,0,0,0,0.3407201,0.3236841,0,0,3.804822,1.129349,0,0.3407201,-0.3407201,2.03129,33.85477,0.2113018,0.3560525,0,0,1.129349
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.1951082,0.1951082,0,-1,0,0.1951082,0,0,0.00000000000000002775558,0,0,0.205377,0.1951082,0,0,4.1834,0.7886288,0,0.205377,-0.205377,1.814804,30.24667,0.2113018,0.214619,0,0,0.7886288
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.3628497,0.3628497,0,-1,0,0.3628497,0,0,0.00000000000000005551115,0,0,0.381947,0.3628497,0,0,4.411597,0.5832518,0,0.381947,-0.381947,1.412196,23.53656,0.2113018,0.3991346,0,0,0.5832518
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.1895839,0.1895839,0,-1,0,0.1895839,0,0,0.00000000000000002775558,0.0173027,0,0.199562,0.1895839,0,0,4.835982,0.2013048,0,0.199562,-0.199562,1.201839,20.03062,0.2113018,0.2085423,0,0,0.2013048
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.1730009,0.001655682,0,-1,0,0.001655682,0,0,0.1713452,0.1886453,0,0.001742823,0.001655682,0,0,5.057718,0.001742823,0,0.001742823,-0.001742823,1.200002,20,0.2113018,0.190301,0,0,0.001742823
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.1314621,0,0,-1,0,0,0,0,0.1314621,0.1446083,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113018,0.1446083,0,0,0
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.1349212,0.1349212,1.587553,0,0.4895019,0.1349212,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2113317,0.1484133,0,1.7,0
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2113415,0,0,1.7,1.242
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06233524,1.73713,1.73713,1.7,0,0.5202,1.73713,3.588404,0,0,0,0.06233524,0.03908428,0.03713007,0,0,2.299654,2.484,0.02325096,0,0.02325096,3.840426,64.00697,0.2113424,1.910843,0.04986819,1.7,2.546335
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1534463,1.269241,1.269241,1.7,0,0.5202,1.269241,12.08961,0,0,0,0.1534463,0,0,0.4307588,0.4092209,2.276403,2.504926,0.5626673,0,0.5626673,4.374219,72.9035,0.2113699,1.396165,0.1227571,1.7,2.658372
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.227263,0.2096559,0.2096559,0,-1,0,0.2096559,108.3981,0,0,0,0.227263,0.2206905,0.2096559,0,0,1.713736,3.011326,0.006572588,0,0.006572588,4.380455,73.00743,0.2113692,0.2306215,0.1818104,0,3.23859
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3817396,1.93494,1.93494,1.7,0,0.5202,1.93494,19.72876,0,0,0,0.3817396,0.2473049,0.2349397,0,0,1.707164,3.017242,0.1344346,0,0.1344346,4.50799,75.13302,0.2113742,2.128434,0.3053916,1.7,3.398981
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5577735,0.6326928,0.6326928,1.5969,0,0.4920538,0.6326928,88.15866,0,0,0,0.5577735,0,0,0.9642078,0.9159974,1.572729,3.138233,1.473771,0,1.473771,5.906132,98.43534,0.2113958,0.695962,0.4462188,1.7,3.696006
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3693489,0,0,0,0,0,0,0,0.2703907,0,0,0.3693489,0,0,0,0,0.09895816,4.464627,0.09895816,0,0.09895816,6.000012,100,0.2113855,0,0.2954791,0,4.833975
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1177426,1.326412,1.326412,1.214557,0,0.387674,1.326412,8.876774,0,0,0,0.1177426,0.1177426,0.1118555,0,0,0,4.553689,0,0,0,6.000012,100,0.2113855,1.459054,0.0941941,1.7,4.671432
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008674904,0,0,0,-1,0,0,0,0.008674904,0,0,0.008674904,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2113855,0,0.006939923,0,4.562364
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.116389,2.219689,2.219689,1.7,0,0.5202,2.219689,5.243484,0,0,0,0.116389,0.5470415,0.5196894,0,0,0,4.553689,0,0.4306524,-0.4306524,5.546064,92.43423,0.2113855,2.441658,0.09311123,1.7,4.670078
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.006278513,0.9730866,0.9730866,0,0,0,0.9730866,0.6452163,0,0.0000000000000002220446,0,0.006278513,1.024302,0.9730866,0,0,0.4785027,4.123036,0,1.018023,-1.018023,4.472974,74.54942,0.2113855,1.070395,0.005022811,0,4.129315
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.021357,0,0,0,0,0,0,0,0,0,0,0.021357,0,0,0,0,1.60964,3.105013,0.021357,0,0.021357,4.493235,74.8871,0.2113833,0,0.0170856,0,3.12637
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.588282,3.124235,0,0,0,4.493235,74.8871,0.2113833,0,0,0,3.124235
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.2256837,0.2256837,0,-1,0,0.2256837,0,0,0.00000000000000002775558,0,0,0.2375618,0.2256837,0,0,1.588282,3.124235,0,0.2375618,-0.2375618,4.242823,70.71357,0.2113833,0.248252,0,0,3.124235
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.85224,2.886673,0,0,0,4.242823,70.71357,0.2113833,0,0,0,2.886673
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,0.8898808,0.8898808,0,-1,0,0.8898808,0,0,0.0000000000000001110223,0,0,0.9367166,0.8898808,0,0,1.85224,2.886673,0,0.9367166,-0.9367166,3.255437,54.25717,0.2113833,0.9788688,0,0,2.886673
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.04146805,0.04146805,0,-1,0,0.04146805,0,0,0.000000000000000006938894,0,0,0.04365058,0.04146805,0,0,2.893036,1.949956,0,0.04365058,-0.04365058,3.209425,53.49031,0.2113833,0.04561486,0,0,1.949956
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.1056422,0.1056422,0,-1,0,0.1056422,0,0,0.00000000000000001387779,0,0,0.1112023,0.1056422,0,0,2.941537,1.906306,0,0.1112023,-0.1112023,3.092208,51.53669,0.2113833,0.1162064,0,0,1.906306
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.4768488,0.4768488,0,-1,0,0.4768488,0,0,0.00000000000000005551115,0,0,0.5019462,0.4768488,0,0,3.065095,1.795103,0,0.5019462,-0.5019462,2.56311,42.71841,0.2113833,0.5245337,0,0,1.795103
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,0.5050424,0.5050424,0,-1,0,0.5050424,0,0,0,0,0,0.5316236,0.5050424,0,0,3.622813,1.293157,0,0.5316236,-0.5316236,2.002729,33.37876,0.2113833,0.5555466,0,0,1.293157
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,0.6593277,0.6593277,0,-1,0,0.6593277,0,0,0,0.001803438,0,0.6940292,0.6593277,0,0,4.213506,0.7615337,0,0.6940292,-0.6940292,1.271158,21.18593,0.2113833,0.7252604,0,0,0.7615337
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.1939102,0.06412933,0,-1,0,0.06412933,0,0,0.1297809,0.1491719,0,0.06750455,0.06412933,0,0,4.984649,0.06750455,0,0.06750455,-0.06750455,1.200002,20,0.2113833,0.2133012,0,0,0.06750455
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.2510585,0,0,-1,0,0,0,0,0.2510585,0.2761644,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113833,0.2761644,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.4248039,0.4248039,1.7,0,0.5202,0.4248039,0,0,0,0,0,0,0,1.275196,1.211436,5.059654,0,1.211436,0,1.211436,2.349272,39.15445,0.2114473,0.4672843,0,1.7,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.1073601,0.1073601,1.559992,0,0.4819777,0.1073601,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.848218,1.090293,1.38,0,1.38,3.658455,60.97412,0.2114729,0.1180961,0,1.7,1.090293
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3221838,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3221838,0,0,1.452632,1.38,2.468218,2.332293,1.702184,0,1.702184,5.273288,87.88796,0.2114494,0,0.2577471,1.7,2.654476
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.488702,1.670569,1.670569,1.7,0,0.5202,1.670569,29.25363,0,0,0,0.488702,0,0,0.02943124,0.02795967,0.7660342,3.864258,0.5166616,0,0.5166616,5.763436,96.05708,0.2114692,1.837626,0.3909616,1.7,4.35296
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.722503,0,0,0,-1,0,0,0,0.4731304,0,0,0.722503,0,0,0,0,0.2493726,4.329254,0.2493726,0,0.2493726,6.000012,100,0.2114434,0,0.5780024,0,5.051756
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,1.079651,0.1069366,0.1069366,0,0,0,0.1069366,1009.618,0.9670865,0,0,1.079651,0.1125649,0.1069366,0,0,0,4.553689,0,0,0,6.000012,100,0.2114434,0.1176303,0.8637211,0,5.63334
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,1.033647,1.682594,1.682594,0.7006299,0,0.247372,1.682594,61.43172,0.0000000000000002220446,0,0,1.033647,1.033647,0.9819642,0,0,0,4.553689,0,0,0,6.000012,100,0.2114434,1.850854,0.8269173,1.7,5.587336
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,1.108299,1.05326,1.05326,0,0,0,1.05326,105.2256,0,0,0,1.108299,1.108695,1.05326,0,0,0,4.553689,0,0.0003956001,-0.0003956001,5.999595,99.99305,0.2114434,1.158586,0.8866392,0,5.661988
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,1.15911,1.627205,1.627205,0.5264683,0,0.1998259,1.627205,71.23318,0,0,0,1.15911,1.15867,1.100737,0,0,0.0004395556,4.553293,0.0004395556,0,0.0004395556,6.000012,100,0.2114434,1.789926,0.9272878,1.7,5.712403
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.421739,2.072951,1.38,0,-1,0,1.38,103.0246,0,0.6929513,0.9002465,1.421739,1.452632,1.38,0,0,0,4.553689,0,0.03089238,-0.03089238,5.967449,99.45728,0.2114434,2.280246,1.137391,0,5.975428
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,1.176373,3.654196,3.08,1.7,0,0.5202,3.08,38.19391,0.0000000000000002220446,0.5741963,0.9396159,1.176373,1.452632,1.38,0,0,0.03432486,4.522797,0,0.2762591,-0.2762591,5.676246,94.60391,0.2114434,4.019616,0.941098,1.7,5.699169
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.5354371,0.7051387,0.7051387,0,0,0,0.7051387,75.93359,0,0,0,0.5354371,0.7422512,0.7051387,0,0,0.3412794,4.246538,0,0.2068141,-0.2068141,5.458245,90.97057,0.2114434,0.7756525,0.4283497,0,4.781975
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.325859,0.03829626,0.03829626,0,0,0,0.03829626,850.8898,0,0,0,0.325859,0.04031185,0.03829626,0,0,0.5710729,4.039723,0.2855471,0,0.2855471,5.729138,95.48545,0.2114139,0.04212588,0.2606872,0,4.365582
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,0.4686765,0.4686765,0,0,0,0.4686765,0,0,0,0,0,0.4933437,0.4686765,0,0,0.2855258,4.296716,0,0.4933437,-0.4933437,5.209108,86.8183,0.2114139,0.5155442,0,0,4.296716
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,0.8663998,0.8663998,0,-1,0,0.8663998,0,0,0.0000000000000001110223,0,0,0.9119998,0.8663998,0,0,0.8336855,3.803372,0,0.9119998,-0.9119998,4.247777,70.79613,0.2114139,0.9530398,0,0,3.803372
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,1.120508,1.120508,0,-1,0,1.120508,0,0,0,0,0,1.179482,1.120508,0,0,1.847019,2.891372,0,1.179482,-1.179482,3.004493,50.07478,0.2114139,1.232559,0,0,2.891372
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,4.388747,1.38,0,-1,0,1.38,0,0,3.008747,3.447621,0,1.452632,1.38,0,0,3.157555,1.71189,0,1.452632,-1.452632,1.473284,24.55469,0.2114139,4.827621,0,0,1.71189
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.284699,0.2462953,0,-1,0,0.2462953,0,0,0.03840372,0.06687362,0,0.2592582,0.2462953,0,0,4.77159,0.2592582,0,0.2592582,-0.2592582,1.200002,20,0.2114139,0.3131689,0,0,0.2592582
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,0.6231565,0,0,-1,0,0,0,0,0.6231565,0.6854721,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114139,0.6854721,0,0,0
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.1271341,0,0,-1,0,0,0,0,0.1271341,0.1398475,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114139,0.1398475,0,0,0
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.1997578,0,0,-1,0,0,0,0,0.1997578,0.2197336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114139,0.2197336,0,0,0
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.2731752,0,0,-1,0,0,0,0,0.2731752,0.3004927,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114139,0.3004927,0,0,0
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114139,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.3790235,0,0,-1,0,0,0,0,0.3790235,0.4169258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114139,0.4169258,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,0.8612149,0.8612149,1.7,0,0.5202,0.8612149,0,0,0,0,0,0,0,0.8387851,0.7968459,5.059654,0,0.7968459,0,0.7968459,1.955957,32.59921,0.2114559,0.9473364,0,1.7,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,0.6271811,0.6271811,1.7,0,0.5202,0.6271811,0,0,0,0,0,0,0,1.072819,1.019178,4.262808,0.7171612,1.019178,0,1.019178,2.922834,48.7138,0.2115095,0.6898991,0,1.7,0.7171612
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1617752,0.878346,0.878346,1.7,0,0.5202,0.878346,18.41816,0,0,0,0.1617752,0,0,0.8216541,0.7805713,3.24363,1.634421,0.9423465,0,0.9423465,3.816822,63.61358,0.2115566,0.9661806,0.1294201,1.7,1.796197
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2895469,1.525399,1.525399,1.7,0,0.5202,1.525399,18.98171,0,0,0,0.2895469,0,0,0.1746007,0.1658707,2.301284,2.482533,0.4554176,0,0.4554176,4.248869,70.81435,0.2115762,1.677939,0.2316376,1.7,2.77208
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6867095,0.267351,0.267351,0,-1,0,0.267351,256.8569,0,0,0,0.6867095,0.2814221,0.267351,0,0,1.845866,2.892409,0.4052874,0,0.4052874,4.633359,77.22249,0.2115344,0.2940861,0.5493676,0,3.579119
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.201807,0.8022555,0.8022555,0,0,0,0.8022555,149.8035,0,0,0,1.201807,0.8444795,0.8022555,0,0,1.440579,3.257168,0.3573273,0,0.3573273,4.972349,82.87232,0.2114975,0.8824811,0.9614455,0,4.458975
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.329944,2.610676,2.610676,1.7,0,0.5202,2.610676,50.94253,0,0,0,1.329944,0.9586065,0.9106762,0,0,1.083252,3.578763,0.3713379,0,0.3713379,5.324631,88.74368,0.2115114,2.871744,1.063956,1.7,4.908707
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.2361,0,0,0,0,0,0,0,0.524186,0,0,1.2361,0,0,0,0,0.7119138,3.912966,0.7119138,0,0.7119138,6.000012,100,0.211438,0,0.9888798,0,5.149066
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,1.093235,1.216008,1.216008,0,0,0,1.216008,89.90359,0,0,0,1.093235,1.280008,1.216008,0,0,0,4.553689,0,0.1867736,-0.1867736,5.803135,96.71873,0.211438,1.337609,0.8745877,0,5.646924
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.397124,0.7443702,0.7443702,0,-1,0,0.7443702,187.6921,0.4060504,0,0,1.397124,0.7835475,0.7443702,0,0,0.2075262,4.366915,0.2075262,0,0.2075262,6.000012,100,0.2114166,0.8188072,1.117699,0,5.76404
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.924194,0.8653785,0.8653785,0,0,0,0.8653785,106.7965,0.01326932,0,0,0.924194,0.9109247,0.8653785,0,0,0,4.553689,0,0,0,6.000012,100,0.2114166,0.9519163,0.7393552,0,5.477883
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2634491,2.348812,2.348812,1.7,0,0.5202,2.348812,11.21627,0,0,0,0.2634491,0.6829596,0.6488116,0,0,0,4.553689,0,0.4195105,-0.4195105,5.557809,92.62997,0.2114166,2.583693,0.2107593,1.7,4.817138
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1139402,0.7345418,0.7345418,0,0,0,0.7345418,15.51174,0,0.0000000000000001110223,0,0.1139402,0.7732019,0.7345418,0,0,0.4661228,4.134179,0,0.6592617,-0.6592617,4.862886,81.04794,0.2114166,0.807996,0.09115215,0,4.248118
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,1.733048,1.733048,1.7,0,0.5202,1.733048,0,0,0,0,0,0.03478698,0.03304763,0,0,1.198636,3.474917,0,0.03478698,-0.03478698,4.826218,80.4368,0.2114166,1.906352,0,1.7,3.474917
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,0.6271899,0.6271899,0,-1,0,0.6271899,0,0,0.0000000000000001110223,0,0,0.6601999,0.6271899,0,0,1.237288,3.44013,0,0.6601999,-0.6601999,4.130306,68.83829,0.2114166,0.6899089,0,0,3.44013
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.970843,2.77993,0,0,0,4.130306,68.83829,0.2114166,0,0,0,2.77993
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,0.720443,0.720443,0,-1,0,0.720443,0,0,0.0000000000000001110223,0,0,0.758361,0.720443,0,0,1.970843,2.77993,0,0.758361,-0.758361,3.330923,55.51527,0.2114166,0.7924873,0,0,2.77993
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.05926619,0.05926619,0,-1,0,0.05926619,0,0,0.000000000000000006938894,0,0,0.06238547,0.05926619,0,0,2.813467,2.021569,0,0.06238547,-0.06238547,3.265163,54.41927,0.2114166,0.06519281,0,0,2.021569
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.2183108,0.2183108,0,-1,0,0.2183108,0,0,0.00000000000000002775558,0,0,0.2298008,0.2183108,0,0,2.882784,1.959183,0,0.2298008,-0.2298008,3.022932,50.3821,0.2114166,0.2401418,0,0,1.959183
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.1443156,0.1443156,0,-1,0,0.1443156,0,0,0,0,0,0.1519111,0.1443156,0,0,3.138118,1.729383,0,0.1519111,-0.1519111,2.862803,47.71329,0.2114166,0.1587471,0,0,1.729383
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.306908,1.577471,0,0,0,2.862803,47.71329,0.2114166,0,0,0,1.577471
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.01299483,0.01299483,0,-1,0,0.01299483,0,0,0.000000000000000001734723,0,0,0.01367877,0.01299483,0,0,3.306908,1.577471,0,0.01367877,-0.01367877,2.848385,47.47298,0.2114166,0.01429431,0,0,1.577471
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.4100487,0.4100487,0,-1,0,0.4100487,0,0,0.00000000000000005551115,0,0,0.4316302,0.4100487,0,0,3.322107,1.563793,0,0.4316302,-0.4316302,2.393406,39.89003,0.2114166,0.4510535,0,0,1.563793
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.2345476,0.2345476,0,-1,0,0.2345476,0,0,0.00000000000000002775558,0,0,0.2468923,0.2345476,0,0,3.801696,1.132162,0,0.2468923,-0.2468923,2.133159,35.55258,0.2114166,0.2580024,0,0,1.132162
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,0.6740958,0.6740958,0,0,0,0.6740958,0,0,0.0000000000000001110223,0,0,0.7095746,0.6740958,0,0,4.076021,0.8852702,0,0.7095746,-0.7095746,1.385202,23.08665,0.2114166,0.7415054,0,0,0.8852702
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,0.5123971,0.5123971,1.7,0,0.5202,0.5123971,0,0,0,0,0,0,0,1.187603,1.128223,4.864437,0.1756957,1.128223,0,1.128223,2.455528,40.92538,0.2114759,0.5636368,0,1.7,0.1756957
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2046617,2.250061,2.250061,1.7,0,0.5202,2.250061,9.095832,0.0000000000000001110223,0,0,0.2046617,0.5790113,0.5500607,0,0,3.736214,1.191096,0,0.3743495,-0.3743495,2.060929,34.34875,0.2114759,2.475067,0.1637294,1.7,1.395758
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5338815,2.069881,2.069881,1.7,0,0.5202,2.069881,25.79285,0,0,0,0.5338815,0.389349,0.3698815,0,0,4.152158,0.8167466,0.1445325,0,0.1445325,2.198045,36.634,0.2114813,2.27687,0.4271052,1.7,1.350628
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.240734,1.0959,1.0959,0,-1,0,1.0959,113.2159,0,0,0.07026652,1.240734,1.153579,1.0959,0,0,4.007626,0.9468258,0.08715419,0,0.08715419,2.280726,38.01203,0.2114723,1.20549,0.9925869,0,2.187559
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.599699,1.966908,1.966908,1.7,0,0.5202,1.966908,81.33061,0,0,0,1.599699,0.2809562,0.2669084,0,0,3.920471,1.025265,1.318742,0,1.318742,3.531795,58.86313,0.2115009,2.163599,1.279759,1.7,2.624963
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.347522,1.919504,1.919504,1.7,0,0.5202,1.919504,70.20157,0,0,0,1.347522,0.2310567,0.2195039,0,0,2.601729,2.212133,1.116465,0,1.116465,4.590967,76.51596,0.2115425,2.111454,1.078017,1.7,3.559654
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.353561,1.497925,1.497925,1.623043,0,0.4991907,1.497925,90.3624,0,0,0,1.353561,0,0,0.1251176,0.1188617,1.485264,3.216951,1.472423,0,1.472423,5.98783,99.79697,0.2115678,1.647718,1.082849,1.7,4.570513
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,1.101615,1.626878,1.626878,0.5925432,0,0.2178643,1.626878,67.7134,0,0,0,1.101615,1.088774,1.034335,0,0,0.01284101,4.542132,0.01284101,0,0.01284101,6.000012,100,0.2115683,1.789566,0.8812917,1.7,5.643746
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.968423,1.258155,1.258155,0,-1,0,1.258155,76.97166,0,0,0.003970748,0.968423,1.324374,1.258155,0,0,0,4.553689,0,0.3559509,-0.3559509,5.624807,93.74659,0.2115683,1.383971,0.7747384,0,5.522112
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,1.03969,1.599907,1.599907,0.987927,0,0.3258041,1.599907,64.98442,0.00000000000000005551115,0,0,1.03969,0.6441889,0.6119795,0,0,0.395501,4.197738,0.395501,0,0.395501,6.000012,100,0.211583,1.759897,0.8317519,1.7,5.237428
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.5411661,2.283186,2.283186,1.7,0,0.5202,2.283186,23.70223,0.0000000000000001110223,0,0,0.5411661,0.6138802,0.5831861,0,0,0,4.553689,0,0.07271408,-0.07271408,5.923365,98.72255,0.211583,2.511505,0.4329329,1.7,5.094855
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2971964,0,0,0,0,0,0,0,0.2164029,0,0,0.2971964,0,0,0,0,0.08079343,4.480975,0.08079343,0,0.08079343,6.000012,100,0.2115747,0,0.2377571,0,4.778171
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2115747,0,0,0,4.553689
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,1.264443,1.264443,0,-1,0,1.264443,0,0,0.0000000000000002220446,0.01088747,0,1.330993,1.264443,0,0,0,4.553689,0,1.330993,-1.330993,4.597023,76.61689,0.2115747,1.390887,0,0,4.553689
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,2.945825,1.38,0,-1,0,1.38,0,0,1.565825,1.860408,0,1.452632,1.38,0,0,1.478881,3.222696,0,1.452632,-1.452632,3.065814,51.0968,0.2115747,3.240408,0,0,3.222696
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.2598234,0.2598234,0,-1,0,0.2598234,0,0,0,0,0,0.2734983,0.2598234,0,0,3.092916,1.770065,0,0.2734983,-0.2734983,2.777522,46.29193,0.2115747,0.2858058,0,0,1.770065
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.3186389,0.3186389,0,-1,0,0.3186389,0,0,0.00000000000000005551115,0,0,0.3354094,0.3186389,0,0,3.396803,1.496566,0,0.3354094,-0.3354094,2.423969,40.39941,0.2115747,0.3505028,0,0,1.496566
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,0.5457389,0.5457389,0,-1,0,0.5457389,0,0,0,0,0,0.574462,0.5457389,0,0,3.76948,1.161157,0,0.574462,-0.574462,1.818433,30.30716,0.2115747,0.6003128,0,0,1.161157
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,0.498716,0.498716,0,-1,0,0.498716,0,0,0.00000000000000005551115,0,0,0.5249642,0.498716,0,0,4.407771,0.5866948,0,0.5249642,-0.5249642,1.265072,21.0845,0.2115747,0.5485876,0,0,0.5866948
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.2489227,0.05864414,0,-1,0,0.05864414,0,0,0.1902786,0.2151708,0,0.06173068,0.05864414,0,0,4.991065,0.06173068,0,0.06173068,-0.06173068,1.200002,20,0.2115747,0.273815,0,0,0.06173068
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.2196048,0,0,-1,0,0,0,0,0.2196048,0.2415653,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115747,0.2415653,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115747,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.06444748,0,0,-1,0,0,0,0,0.06444748,0.07089224,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115747,0.07089224,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.07702515,0.07702515,1.529657,0,0.4736963,0.07702515,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2115956,0.08472767,0,1.7,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.3030902,0.3030902,1.7,0,0.5202,0.3030902,0,0,0,0,0,0,0,1.39691,1.327064,3.679654,1.242,1.327064,0,1.327064,3.768149,62.80236,0.211647,0.3333992,0,1.7,1.242
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3567815,0.8338344,0.8338344,1.7,0,0.5202,0.8338344,42.78806,0,0,0,0.3567815,0,0,0.8661656,0.8228573,2.35259,2.436358,1.179639,0,1.179639,4.887253,81.45405,0.2117032,0.9172179,0.2854252,1.7,2.793139
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8943501,2.803164,2.803164,1.7,0,0.5202,2.803164,31.90503,0,0,0.003480151,0.8943501,1.161225,1.103164,0,0,1.172951,3.498033,0,0.2668749,-0.2668749,4.605942,76.76555,0.2117032,3.08348,0.7154801,1.7,4.392383
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.293381,2.690677,1.38,0,-1,0,1.38,93.72324,0,1.310677,1.579745,1.293381,1.452632,1.38,0,0,1.469479,3.231158,0,0.1592509,-0.1592509,4.438077,73.9678,0.2117032,2.959745,1.034705,0,4.524539
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.712284,0.5763946,0.5763946,0,0,0,0.5763946,297.0681,0,0,0,1.712284,0.6067311,0.5763946,0,0,1.646424,3.071907,1.105553,0,1.105553,5.486897,91.4481,0.2115898,0.634034,1.369828,0,4.784192
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.931167,2.326346,2.326346,1.005565,0,0.3306192,2.326346,83.01288,0,0,0,1.931167,1.390296,1.320781,0,0,0.5408711,4.066905,0.5408711,0,0.5408711,6.000012,100,0.211543,2.55898,1.544933,1.7,5.998072
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.912692,1.252477,1.252477,0,0,0,1.252477,152.7128,0.5942952,0,0,1.912692,1.318397,1.252477,0,0,0,4.553689,0,0,0,6.000012,100,0.211543,1.377724,1.530153,0,6.466381
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.768908,0.1676427,0.1676427,0,0,0,0.1676427,1055.166,1.592442,0,0,1.768908,0.176466,0.1676427,0,0,0,4.553689,0,0,0,6.000012,100,0.211543,0.1844069,1.415126,0,6.322597
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.592348,0,0,0,-1,0,0,0,1.592348,0,0,1.592348,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.211543,0,1.273879,0,6.146037
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.372581,0,0,0,0,0,0,0,1.372581,0,0,1.372581,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.211543,0,1.098065,0,5.92627
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.865934,0,0,0,0,0,0,0,0.865934,0,0,0.865934,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.211543,0,0.6927472,0,5.419623
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3634494,0.8288861,0.8288861,0,0,0,0.8288861,43.84793,0,0.0000000000000001110223,0,0.3634494,0.8725117,0.8288861,0,0,0,4.553689,0,0.5090623,-0.5090623,5.463413,91.0567,0.211543,0.9117747,0.2907595,0,4.917138
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,0.4519192,0.4519192,0,0,0,0.4519192,0,0,0.00000000000000005551115,0,0,0.4757044,0.4519192,0,0,0.5656248,4.044627,0,0.4757044,-0.4757044,4.961977,82.69945,0.211543,0.4971111,0,0,4.044627
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,2.200151,1.38,0,-1,0,1.38,0,0,0.8201509,1.040166,0,1.452632,1.38,0,0,1.094185,3.568922,0,1.452632,-1.452632,3.430768,57.17936,0.211543,2.420166,0,0,3.568922
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.70822,2.116291,0,0,0,3.430768,57.17936,0.211543,0,0,0,2.116291
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,0.6395905,0.6395905,0,-1,0,0.6395905,0,0,0.0000000000000001110223,0,0,0.6732532,0.6395905,0,0,2.70822,2.116291,0,0.6732532,-0.6732532,2.721097,45.35153,0.211543,0.7035496,0,0,2.116291
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.08677434,0.08677434,0,-1,0,0.08677434,0,0,0,0,0,0.09134141,0.08677434,0,0,3.45628,1.443037,0,0.09134141,-0.09134141,2.624815,43.74683,0.211543,0.09545177,0,0,1.443037
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.03451363,0.03451363,0,-1,0,0.03451363,0,0,0.000000000000000006938894,0,0,0.03633014,0.03451363,0,0,3.55777,1.351696,0,0.03633014,-0.03633014,2.58652,43.10858,0.211543,0.037965,0,0,1.351696
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.598137,1.315366,0,0,0,2.58652,43.10858,0.211543,0,0,0,1.315366
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.1592526,0.1592526,0,-1,0,0.1592526,0,0,0,0,0,0.1676344,0.1592526,0,0,3.598137,1.315366,0,0.1676344,-0.1676344,2.409818,40.16355,0.211543,0.1751779,0,0,1.315366
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.784397,1.147732,0,0,0,2.409818,40.16355,0.211543,0,0,0,1.147732
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.784397,1.147732,0,0,0,2.409818,40.16355,0.211543,0,0,0,1.147732
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.2629536,0.2629536,0,-1,0,0.2629536,0,0,0,0,0,0.2767933,0.2629536,0,0,3.784397,1.147732,0,0.2767933,-0.2767933,2.118052,35.3008,0.211543,0.289249,0,0,1.147732
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.3012698,0.3012698,0,0,0,0.3012698,0,0,0.00000000000000005551115,0,0,0.3171261,0.3012698,0,0,4.091945,0.8709382,0,0.3171261,-0.3171261,1.783772,29.72947,0.211543,0.3313968,0,0,0.8709382
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.3051187,0.3051187,0,0,0,0.3051187,0,0,0.00000000000000005551115,0,0,0.3211775,0.3051187,0,0,4.444307,0.5538121,0,0.3211775,-0.3211775,1.445221,24.08697,0.211543,0.3356305,0,0,0.5538121
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4378216,0.7541665,0.7541665,1.7,0,0.5202,0.7541665,58.0537,-0.0000000000000001110223,0,0,0.4378216,0,0,0.9458334,0.8985417,4.801171,0.2326346,1.336363,0,1.336363,2.713006,45.21668,0.2115934,0.8295832,0.3502573,1.7,0.6704562
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8690736,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8690736,0,0,1.452632,1.38,3.464808,1.435362,2.249074,0,2.249074,4.846665,80.77759,0.211514,0,0.6952589,1.7,2.304435
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.17079,0.1649656,0.1649656,0,-1,0,0.1649656,709.7175,0,0,0,1.17079,0.173648,0.1649656,0,0,1.215734,3.459528,0.9971416,0,0.9971416,5.792636,96.54375,0.211412,0.1814621,0.9366317,0,4.630318
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.330407,0.9785787,0.9785787,0,0,0,0.9785787,135.953,0.08173139,0,0,1.330407,1.030083,0.9785787,0,0,0.2185929,4.356956,0.2185929,0,0.2185929,6.000012,100,0.2113897,1.076437,1.064326,0,5.687362
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.211828,0.9485345,0.9485345,0,0,0,0.9485345,127.7579,0.2133706,0,0,1.211828,0.9984574,0.9485345,0,0,0,4.553689,0,0,0,6.000012,100,0.2113897,1.043388,0.9694624,0,5.765517
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,1.023279,0,0,0,0,0,0,0,1.023279,0,0,1.023279,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2113897,0,0.8186229,0,5.576968
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.283551,1.644956,1.644956,0.4255825,0,0.172284,1.644956,78.02951,0,0,0,1.283551,1.283551,1.219374,0,0,0,4.553689,0,0,0,6.000012,100,0.2113897,1.809452,1.026841,1.7,5.83724
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.695736,0.1562237,0.1562237,0,-1,0,0.1562237,1085.454,1.53129,0,0,1.695736,0.164446,0.1562237,0,0,0,4.553689,0,0,0,6.000012,100,0.2113897,0.171846,1.356589,0,6.249425
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.234543,1.184969,1.184969,0,0,0,1.184969,104.1835,0,0.0000000000000002220446,0,1.234543,1.247336,1.184969,0,0,0,4.553689,0,0.01279325,-0.01279325,5.986527,99.77525,0.2113897,1.303466,0.9876341,0,5.788231
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.9090456,2.225676,2.225676,1.375587,0,0.4316352,2.225676,40.84357,0.000000000000000194289,0,0,0.9090456,0.8948309,0.8500894,0,0,0.01421472,4.540895,0.01421472,0,0.01421472,6.000012,100,0.2113902,2.448244,0.7272365,1.7,5.449941
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.4005549,0,0,0,0,0,0,0,0.4005549,0,0,0.4005549,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2113902,0,0.3204439,0,4.954244
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2113902,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,2.978413,1.38,0,-1,0,1.38,0,0,1.598413,1.896255,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2113902,3.276255,0,0,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,2.644476,1.38,0,-1,0,1.38,0,0,1.264476,1.528924,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2113902,2.908924,0,0,3.101057
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,3.014879,1.38,0,-1,0,1.38,0,0,1.634879,1.936367,0,1.452632,1.38,0,0,3.22807,1.648426,0,1.452632,-1.452632,1.406388,23.43975,0.2113902,3.316367,0,0,1.648426
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.842105,0.1957942,0,0,0,1.406388,23.43975,0.2113902,0,0,0,0.1957942
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.1322027,0.1322027,0,-1,0,0.1322027,0,0,0,0,0,0.1391607,0.1322027,0,0,4.842105,0.1957942,0,0.1391607,-0.1391607,1.259699,20.99495,0.2113902,0.1454229,0,0,0.1957942
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.2185507,0.05380184,0,-1,0,0.05380184,0,0,0.1647489,0.1866039,0,0.05663352,0.05380184,0,0,4.996728,0.05663352,0,0.05663352,-0.05663352,1.200002,20,0.2113902,0.2404058,0,0,0.05663352
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.2691436,0,0,-1,0,0,0,0,0.2691436,0.296058,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113902,0.296058,0,0,0
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.3085549,0,0,-1,0,0,0,0,0.3085549,0.3394103,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113902,0.3394103,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.2429878,0,0,-1,0,0,0,0,0.2429878,0.2672866,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113902,0.2672866,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.3509368,0,0,-1,0,0,0,0,0.3509368,0.3860305,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113902,0.3860305,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.2709488,0.2709488,1.7,0,0.5202,0.2709488,0,-0.0000000000000002220446,0,0,0,0,0,1.429051,1.357599,5.059654,0,1.357599,0,1.357599,2.487934,41.46548,0.2114384,0.2980437,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.3612306,0.3612306,1.7,0,0.5202,0.3612306,0,0,0,0,0,0,0,1.338769,1.271831,3.702056,1.221839,1.271831,0,1.271831,3.694498,61.57485,0.2114953,0.3973536,0,1.7,1.221839
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3382074,0.7580775,0.7580775,1.7,0,0.5202,0.7580775,44.61383,-0.0000000000000001110223,0,0,0.3382074,0,0,0.9419225,0.8948264,2.430225,2.366487,1.233034,0,1.233034,4.864257,81.07079,0.2115543,0.8338853,0.2705659,1.7,2.704694
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7823381,0.9240254,0.9240254,0,0,0,0.9240254,84.6663,0,0,0,0.7823381,0.9726583,0.9240254,0,0,1.197191,3.476217,0,0.1903203,-0.1903203,4.663642,77.7272,0.2115543,1.016428,0.6258705,0,4.258555
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,1.033799,0.09928016,0.09928016,0,-1,0,0.09928016,1041.295,0,0,0,1.033799,0.1045054,0.09928016,0,0,1.408658,3.285897,0.929294,0,0.929294,5.545248,92.4206,0.2114595,0.1092082,0.8270395,0,4.319696
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.508478,0.9216436,0.9216436,0,0,0,0.9216436,163.6726,0.05896291,0,0,1.508478,0.9701511,0.9216436,0,0,0.479364,4.122262,0.479364,0,0.479364,6.000012,100,0.2114106,1.013808,1.206782,0,5.630739
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.672658,3.036805,3.036805,1.656806,0,0.5084079,3.036805,55.07951,0.2200261,0,0.260486,1.672658,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2114106,3.340486,1.338126,1.7,6.226346
