Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.896663,0.4183903,0.4183903,0,0,0,0.4183903,453.3239,1.456253,0,0,1.896663,0.4404109,0.4183903,0,0,0,4.553689,0,0,0,6.000012,100,0.2114106,0.4602293,1.517331,0,6.450352
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.668873,1.907265,1.907265,0.5272653,0,0.2000434,1.907265,87.50085,0.2162418,0,0,1.668873,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2114106,2.097992,1.335099,1.7,6.222562
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.702773,2.040581,1.38,0,-1,0,1.38,123.3894,0.2501417,0.6605808,0.8646389,1.702773,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2114106,2.244639,1.362219,0,6.256462
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.389385,3.138705,3.08,1.7,0,0.5202,3.08,45.10989,0,0.05870517,0.3725757,1.389385,1.452632,1.38,0,0,0,4.553689,0,0.06324707,-0.06324707,5.933344,98.88886,0.2114106,3.452576,1.111508,1.7,5.943073
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.9220252,0,0,0,0,0,0,0,0.8517507,0,0,0.9220252,0,0,0,0,0.07027452,4.490442,0.07027452,0,0.07027452,6.000012,100,0.2114035,0,0.7376202,0,5.412467
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.464762,0,0,0,0,0,0,0,0.464762,0,0,0.464762,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2114035,0,0.3718096,0,5.018451
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.2304367,0.2304367,0,0,0,0.2304367,0,0,0.00000000000000002775558,0,0,0.2425649,0.2304367,0,0,0,4.553689,0,0.2425649,-0.2425649,5.744326,95.73858,0.2114035,0.2534804,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,1.309049,1.309049,0,-1,0,1.309049,0,0,0.0000000000000002220446,0.05995445,0,1.377947,1.309049,0,0,0.2695166,4.311124,0,1.377947,-1.377947,4.291842,71.53056,0.2114035,1.439954,0,0,4.311124
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,1.022693,1.022693,0,-1,0,1.022693,0,0,0.0000000000000002220446,0,0,1.076519,1.022693,0,0,1.800569,2.933177,0,1.076519,-1.076519,3.157092,52.61809,0.2114035,1.124962,0,0,2.933177
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.09860849,0.09860849,0,-1,0,0.09860849,0,0,0.00000000000000001387779,0,0,0.1037984,0.09860849,0,0,2.996701,1.856658,0,0.1037984,-0.1037984,3.047679,50.79454,0.2114035,0.1084693,0,0,1.856658
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.3456317,0.3456317,0,-1,0,0.3456317,0,0,0.00000000000000005551115,0,0,0.3638228,0.3456317,0,0,3.112032,1.75286,0,0.3638228,-0.3638228,2.664176,44.40284,0.2114035,0.3801949,0,0,1.75286
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.08900129,0.08900129,0,-1,0,0.08900129,0,0,0,0,0,0.09368557,0.08900129,0,0,3.51628,1.389037,0,0.09368557,-0.09368557,2.565423,42.75696,0.2114035,0.09790142,0,0,1.389037
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.3348677,0.3348677,0,-1,0,0.3348677,0,0,0.00000000000000005551115,0,0,0.3524923,0.3348677,0,0,3.620375,1.295351,0,0.3524923,-0.3524923,2.193863,36.56431,0.2114035,0.3683544,0,0,1.295351
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,0.5395393,0.5395393,0,-1,0,0.5395393,0,0,0,0,0,0.5679361,0.5395393,0,0,4.012033,0.942859,0,0.5679361,-0.5679361,1.595206,26.58671,0.2114035,0.5934932,0,0,0.942859
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.4239494,0.3561767,0,-1,0,0.3561767,0,0,0.06777269,0.1101676,0,0.3749229,0.3561767,0,0,4.643074,0.3749229,0,0.3749229,-0.3749229,1.200002,20,0.2114035,0.4663444,0,0,0.3749229
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.2004743,0,0,-1,0,0,0,0,0.2004743,0.2205217,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114035,0.2205217,0,0,0
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.3667028,0,0,-1,0,0,0,0,0.3667028,0.4033731,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114035,0.4033731,0,0,0
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.2080752,0.2080752,1.660707,0,0.509473,0.2080752,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2114435,0.2288827,0,1.7,0
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.2738864,0.2738864,1.7,0,0.5202,0.2738864,0,0,0,0,0,0,0,1.426114,1.354808,3.679654,1.242,1.354808,0,1.354808,3.794469,63.24102,0.2114918,0.301275,0,1.7,1.242
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3449325,1.669798,1.669798,1.7,0,0.5202,1.669798,20.65714,0,0,0,0.3449325,0,0,0.0302015,0.02869142,2.324847,2.461327,0.3736239,0,0.3736239,4.14892,69.14852,0.211506,1.836778,0.275946,1.7,2.80626
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.9177594,1.682571,1.682571,1.7,0,0.5202,1.682571,54.54504,0,0,0,0.9177594,0,0,0.01742861,0.01655718,1.951223,2.797589,0.9343165,0,0.9343165,5.03529,83.92133,0.2115408,1.850829,0.7342075,1.7,3.715348
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.382555,1.227557,1.227557,0,-1,0,1.227557,112.6265,0,0,0,1.382555,1.292166,1.227557,0,0,1.016906,3.638474,0.09038967,0,0.09038967,5.121041,85.35052,0.2115315,1.350313,1.106044,0,5.021029
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.595067,0.9842777,0.9842777,0,0,0,0.9842777,162.0545,0,0,0,1.595067,1.036082,0.9842777,0,0,0.9265164,3.719824,0.5589848,0,0.5589848,5.651341,94.18883,0.2114747,1.082705,1.276053,0,5.314891
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.6629,0.09555258,0.09555258,0,0,0,0.09555258,1740.298,1.194787,0,0,1.6629,0.1005817,0.09555258,0,0,0.3675315,4.22291,0.3675315,0,0.3675315,6.000012,100,0.2114373,0.1051078,1.33032,0,5.88581
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.842792,1.921589,1.921589,0.5415885,0,0.2039537,1.921589,95.8994,0.3901602,0,0,1.842792,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2114373,2.113747,1.474234,1.7,6.396481
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.802971,2.904547,2.904547,1.524547,0,0.4723014,2.904547,62.07408,0.3503395,0,0.1150021,1.802971,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2114373,3.195002,1.442377,1.7,6.35666
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.584641,1.90533,1.38,0,-1,0,1.38,114.8291,0.1320095,0.5253297,0.7158626,1.584641,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2114373,2.095863,1.267713,0,6.13833
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.417687,2.426008,2.426008,1.079205,0,0.350723,2.426008,58.43703,0,0,0,1.417687,1.417687,1.346802,0,0,0,4.553689,0,0,0,6.000012,100,0.2114373,2.668608,1.134149,1.7,5.971375
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.9373357,0,0,0,0,0,0,0,0.9373357,0,0,0.9373357,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2114373,0,0.7498685,0,5.491024
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.4279732,0.5520089,0.5520089,0,0,0,0.5520089,77.53012,0,0,0,0.4279732,0.581062,0.5520089,0,0,0,4.553689,0,0.1530889,-0.1530889,5.838642,97.31051,0.2114373,0.6072098,0.3423785,0,4.981662
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.2293107,0.2293107,0,0,0,0.2293107,0,0,0.00000000000000002775558,0,0,0.2413797,0.2293107,0,0,0.1700987,4.4006,0,0.2413797,-0.2413797,5.584206,93.06991,0.2114373,0.2522418,0,0,4.4006
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,1.552684,1.38,0,-1,0,1.38,0,0,0.1726839,0.3279523,0,1.452632,1.38,0,0,0.4382983,4.15922,0,1.452632,-1.452632,4.052998,67.54983,0.2114373,1.707952,0,0,4.15922
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,1.211894,1.211894,0,-1,0,1.211894,0,0,0,0,0,1.275678,1.211894,0,0,2.052333,2.706589,0,1.275678,-1.275678,2.708315,45.13849,0.2114373,1.333083,0,0,2.706589
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,0.4894702,0.4894702,0,-1,0,0.4894702,0,0,0,0,0,0.5152318,0.4894702,0,0,3.469753,1.430911,0,0.5152318,-0.5152318,2.165213,36.08681,0.2114373,0.5384172,0,0,1.430911
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.1687696,0.1687696,0,-1,0,0.1687696,0,0,0,0,0,0.1776522,0.1687696,0,0,4.042233,0.9156792,0,0.1776522,-0.1776522,1.977951,32.96579,0.2114373,0.1856465,0,0,0.9156792
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.2034764,0.2034764,0,-1,0,0.2034764,0,0,0.00000000000000002775558,0,0,0.2141857,0.2034764,0,0,4.239625,0.738027,0,0.2141857,-0.2141857,1.75218,29.20294,0.2114373,0.223824,0,0,0.738027
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.4057325,0.4057325,0,-1,0,0.4057325,0,0,0.00000000000000005551115,0,0,0.4270868,0.4057325,0,0,4.477609,0.5238413,0,0.4270868,-0.4270868,1.301991,21.6998,0.2114373,0.4463057,0,0,0.5238413
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.4570721,0.0919168,0,-1,0,0.0919168,0,0,0.3651553,0.4108625,0,0.09675453,0.0919168,0,0,4.952149,0.09675453,0,0.09675453,-0.09675453,1.200002,20,0.2114373,0.5027794,0,0,0.09675453
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,0.7390183,0,0,-1,0,0,0,0,0.7390183,0.8129202,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114373,0.8129202,0,0,0
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,0.6892321,0,0,-1,0,0,0,0,0.6892321,0.7581553,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114373,0.7581553,0,0,0
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,0.5772122,0,0,-1,0,0,0,0,0.5772122,0.6349334,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114373,0.6349334,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.3510533,0.3510533,1.7,0,0.5202,0.3510533,0,0,0,0,0,0,0,1.348947,1.281499,5.059654,0,1.281499,0,1.281499,2.415739,40.26224,0.2114929,0.3861587,0,1.7,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.3252666,0.3252666,1.7,0,0.5202,0.3252666,0,0,0,0,0,0,0,1.374733,1.305997,3.778155,1.153349,1.305997,0,1.305997,3.654717,60.91182,0.211546,0.3577932,0,1.7,1.153349
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4283645,1.556171,1.556171,1.7,0,0.5202,1.556171,27.52682,0,0,0,0.4283645,0,0,0.1438291,0.1366377,2.472158,2.328747,0.5650021,0,0.5650021,4.190725,69.84528,0.2115689,1.711788,0.3426916,1.7,2.757111
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.8391886,2.841485,2.841485,1.7,0,0.5202,2.841485,29.53345,0.0000000000000004440892,0,0.04563392,0.8391886,1.201564,1.141485,0,0,1.907156,2.837248,0,0.3623749,-0.3623749,3.808748,63.47901,0.2115689,3.125634,0.6713509,1.7,3.676437
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.9277735,2.668954,1.38,0,-1,0,1.38,67.22997,0.0000000000000002220446,1.288954,1.55585,0.9277735,1.452632,1.38,0,0,2.309795,2.474874,0,0.5248581,-0.5248581,3.255499,54.25821,0.2115689,2.935849,0.7422188,0,3.402647
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.195281,2.241275,2.241275,1.7,0,0.5202,2.241275,53.33038,0,0,0,1.195281,0.5697634,0.5412752,0,0,2.892971,1.950015,0.6255172,0,0.6255172,3.848917,64.14848,0.2115919,2.465403,0.9562245,1.7,3.145296
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.154375,2.893045,2.893045,1.7,0,0.5202,2.893045,39.90172,0,0,0.1023499,1.154375,1.255837,1.193045,0,0,2.267453,2.512981,0,0.1014624,-0.1014624,3.741966,62.36597,0.2115919,3.18235,0.9234998,1.7,3.667356
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.457841,0.8163739,0.8163739,1.692605,0,0.5181812,0.8163739,178.5751,0,0,0,1.457841,0,0,0.8762313,0.8324197,2.380189,2.411518,2.290261,0,2.290261,5.914698,98.5781,0.2115439,0.8980113,1.166273,1.7,3.869359
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.183727,1.481759,1.481759,0.4426511,0,0.1769437,1.481759,79.8866,0,0,0,1.183727,1.093798,1.039108,0,0,0.089929,4.472753,0.089929,0,0.089929,6.000012,100,0.2115373,1.629935,0.9469814,1.7,5.65648
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.269263,1.776159,1.38,0,-1,0,1.38,91.97556,0,0.3961592,0.5737752,1.269263,1.452632,1.38,0,0,0,4.553689,0,0.1833689,-0.1833689,5.806724,96.77854,0.2115373,1.953775,1.01541,0,5.822952
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.32905,1.271783,1.271783,0.425,0,0.172125,1.271783,104.5029,0.2339567,0,0,1.32905,0.8913504,0.8467829,0,0,0.2037432,4.37032,0.2037432,0,0.2037432,6.000012,100,0.2115167,1.398961,1.06324,1.7,5.69937
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.9019819,2.546638,2.546638,1.689755,0,0.517403,2.546638,35.41854,0.0000000000000001110223,0,0,0.9019819,0.9019819,0.8568829,0,0,0,4.553689,0,0,0,6.000012,100,0.2115167,2.801301,0.7215856,1.7,5.455671
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3842319,1.727521,1.727521,1.362501,0,0.4280628,1.727521,22.2418,0,0,0,0.3842319,0.3842319,0.3650203,0,0,0,4.553689,0,0,0,6.000012,100,0.2115167,1.900274,0.3073855,1.7,4.937921
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,1.319469,1.319469,1.319469,0,0.4163151,1.319469,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2115167,1.451416,0,1.7,4.553689
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,3.516871,1.38,0,-1,0,1.38,0,0,2.136872,2.488559,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2115167,3.868559,0,0,4.553689
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,1.955639,1.38,0,-1,0,1.38,0,0,0.5756385,0.7712023,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2115167,2.151202,0,0,3.101057
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,2.550196,1.38,0,-1,0,1.38,0,0,1.170196,1.425215,0,1.452632,1.38,0,0,3.22807,1.648426,0,1.452632,-1.452632,1.406388,23.43975,0.2115167,2.805215,0,0,1.648426
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.1927732,0.1860045,0,-1,0,0.1860045,0,0,0.006768697,0.02604602,0,0.1957942,0.1860045,0,0,4.842105,0.1957942,0,0.1957942,-0.1957942,1.200002,20,0.2115167,0.2120505,0,0,0.1957942
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.1405115,0,0,-1,0,0,0,0,0.1405115,0.1545626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115167,0.1545626,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.05920437,0,0,-1,0,0,0,0,0.05920437,0.0651248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115167,0.0651248,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.3966861,0,0,-1,0,0,0,0,0.3966861,0.4363547,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115167,0.4363547,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.1795555,0,0,-1,0,0,0,0,0.1795555,0.1975111,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115167,0.1975111,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.02967741,0,0,-1,0,0,0,0,0.02967741,0.03264515,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115167,0.03264515,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,0.4810386,0,0,-1,0,0,0,0,0.4810386,0.5291424,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115167,0.5291424,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.258336,0.258336,1.7,0,0.5202,0.258336,0,0,0,0,0,0,0,1.441664,1.369581,5.059654,0,1.369581,0,1.369581,2.499301,41.65493,0.2115632,0.2841696,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.09277914,0.09277914,1.545411,0,0.4779971,0.09277914,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.690073,1.232623,1.38,0,1.38,3.808484,63.4746,0.2115861,0.102057,0,1.7,1.232623
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1563174,0.97652,0.97652,1.7,0,0.5202,0.97652,16.0076,0,0,0,0.1563174,0,0,0.72348,0.687306,2.310074,2.474623,0.8436233,0,0.8436233,4.608815,76.81343,0.2116273,1.074172,0.1250539,1.7,2.63094
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3352426,0.5082738,0.5082738,1.582921,0,0.4882374,0.5082738,65.95709,0,0,0,0.3352426,0,0,1.074647,1.020915,1.46645,3.233884,1.356157,0,1.356157,5.895379,98.25612,0.211658,0.5591011,0.2681941,1.7,3.569126
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.8448877,1.333711,1.333711,0,-1,0,1.333711,63.34865,0,0.0000000000000002220446,0.08708188,0.8448877,1.403906,1.333711,0,0,0.1102927,4.454425,0,0.5590184,-0.5590184,5.306122,88.43519,0.211658,1.467082,0.6759102,0,5.299313
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,1.05891,1.731152,1.731152,1.42004,0,0.4437711,1.731152,61.16793,0,0,0,1.05891,0.3274853,0.3111111,0,0,0.7314243,3.895407,0.7314243,0,0.7314243,6.000012,100,0.2116848,1.904267,0.8471277,1.7,4.954317
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.283425,0,0,0,0,0,0,0,1.283425,0,0,1.283425,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2116848,0,1.02674,0,5.837113
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.575471,0.9877919,0.9877919,0,0,0,0.9877919,159.4942,0.5356904,0,0,1.575471,1.039781,0.9877919,0,0,0,4.553689,0,0,0,6.000012,100,0.2116848,1.086571,1.260377,0,6.12916
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.333066,1.279708,1.279708,0.425,0,0.172125,1.279708,104.1695,0.4333732,0,0,1.333066,0.899693,0.8547083,0,0,0,4.553689,0,0,0,6.000012,100,0.2116848,1.407679,1.066453,1.7,5.886755
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.9979005,0.2846502,0.2846502,0,-1,0,0.2846502,350.5708,0.6982687,0,0,0.9979005,0.2996318,0.2846502,0,0,0,4.553689,0,0,0,6.000012,100,0.2116848,0.3131152,0.7983204,0,5.551589
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,1.174304,2.069111,2.069111,0.9535218,0,0.3164115,2.069111,56.75405,0,0,0,1.174304,1.174304,1.115589,0,0,0,4.553689,0,0,0,6.000012,100,0.2116848,2.276022,0.9394434,1.7,5.727993
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.5513831,0.06737636,0.06737636,0,0,0,0.06737636,818.3629,0.4804606,0,0,0.5513831,0.07092249,0.06737636,0,0,0,4.553689,0,0,0,6.000012,100,0.2116848,0.07411399,0.4411065,0,5.105072
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.2064848,0.2462878,0.2462878,0,0,0,0.2462878,83.83883,0,0,0,0.2064848,0.2592503,0.2462878,0,0,0,4.553689,0,0.0527655,-0.0527655,5.944392,99.07301,0.2116848,0.2709166,0.1651878,0,4.760174
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,1.39869,1.39869,1.460404,0,0.4547904,1.39869,0,0,0,0,0,0,0,0.06171403,0.05862833,0.05862833,4.500924,0.05862833,0,0.05862833,6.000012,100,0.2116878,1.538559,0,1.7,4.500924
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,1.417928,1.38,0,-1,0,1.38,0,0,0.03792839,0.1797212,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2116878,1.559721,0,0,4.553689
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,1.580427,1.38,0,-1,0,1.38,0,0,0.2004272,0.3584699,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2116878,1.73847,0,0,3.101057
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,0.562439,0.562439,0,-1,0,0.562439,0,0,0,0,0,0.592041,0.562439,0,0,3.22807,1.648426,0,0.592041,-0.592041,2.31353,38.55875,0.2116878,0.6186828,0,0,1.648426
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,0.5200913,0.5200913,0,-1,0,0.5200913,0,0,0,0,0,0.5474645,0.5200913,0,0,3.885894,1.056385,0,0.5474645,-0.5474645,1.736452,28.9408,0.2116878,0.5721004,0,0,1.056385
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.1387127,0.1387127,0,-1,0,0.1387127,0,0,0.00000000000000002775558,0,0,0.1460134,0.1387127,0,0,4.494187,0.5089203,0,0.1460134,-0.1460134,1.58254,26.37561,0.2116878,0.152584,0,0,0.5089203