Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.406623,0.406623,0,-1,0,0.406623,0,0,0.00000000000000005551115,0,0,0.4280242,0.406623,0,0,0,4.553689,0,0.4280242,-0.4280242,5.548835,92.48039,0,0.4472853,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,0.7479644,0.7479644,0,-1,0,0.7479644,0,0,0,0,0,0.7873309,0.7479644,0,0,0.4755825,4.125665,0,0.7873309,-0.7873309,4.718915,78.64843,0,0.8227608,0,0,4.125665
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,0.7555208,0.7555208,0,-1,0,0.7555208,0,0,0,0,0,0.7952851,0.7555208,0,0,1.350395,3.338334,0,0.7952851,-0.7952851,3.880611,64.67672,0,0.8310729,0,0,3.338334
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,0.6902131,0.6902131,0,0,0,0.6902131,0,0,0.0000000000000001110223,0,0,0.7265401,0.6902131,0,0,2.234045,2.543049,0,0.7265401,-0.7265401,3.114771,51.91274,0,0.7592344,0,0,2.543049
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.2326141,0.2326141,0,0,0,0.2326141,0,0,0.00000000000000002775558,0,0,0.244857,0.2326141,0,0,3.041312,1.816509,0,0.244857,-0.244857,2.856669,47.61105,0,0.2558755,0,0,1.816509
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1172613,0.8606592,0.8606592,0,0,0,0.8606592,13.62459,0,0.0000000000000001110223,0,0.1172613,0.905957,0.8606592,0,0,3.313375,1.571652,0,0.7886957,-0.7886957,2.02531,33.7551,0,0.9467251,0.09380904,0,1.688913
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.263148,0.8819612,0.8819612,0.425,0,0.172125,0.8819612,29.83668,0,0,0,0.263148,0.4810117,0.4569612,0,0,4.189703,0.7829559,0,0.2178638,-0.2178638,1.795662,29.92764,0,0.9701573,0.2105184,1.7,1.046104
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.5131692,1.83093,1.024348,0,-1,0,1.024348,50.09714,0,0.8065821,1.379684,0.5131692,1.078261,1.024348,0,0,4.431774,0.5650921,0,0.5650921,-0.5650921,1.200002,20,0,2.014023,0.4105353,0,1.078261
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1250569,0.5511252,0.5511252,1.7,0,0.5202,0.5511252,22.6912,0,0,0,0.1250569,0,0,1.148875,1.091431,5.059654,0,1.216488,0,1.216488,2.354064,39.23433,0.3160979,0.6062377,0.1000455,1.7,0.1250569
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.1011839,2.217835,2.217835,1.7,0,0.5202,2.217835,4.562284,0,0,0,0.1011839,0.5450893,0.5178348,0,0,3.843166,1.094839,0,0.4439054,-0.4439054,1.886147,31.43572,0.3160979,2.439618,0.08094713,1.7,1.196023
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.5496841,1.92413,1.92413,1.7,0,0.5202,1.92413,28.56793,0,0,0,0.5496841,0.2359265,0.2241302,0,0,4.336395,0.6509338,0.3137577,0,0.3137577,2.183804,36.39665,0.3103709,2.116543,0.4397473,1.7,1.200618
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4856665,1.46085,1.46085,1.7,0,0.5202,1.46085,33.24548,0,0,0,0.4856665,0,0,0.2391504,0.2271929,4.022637,0.9333157,0.7128593,0,0.7128593,2.860081,47.66793,0.3064676,1.606935,0.3885331,1.7,1.418982
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.2057164,0.887436,0.887436,0,-1,0,0.887436,23.18098,0,0.0000000000000001110223,0,0.2057164,0.9341432,0.887436,0,0,3.309777,1.574889,0,0.7284268,-0.7284268,2.092252,34.8708,0.3064676,0.9761797,0.1645731,0,1.780605
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.116576,0,0,0,0,0,0,0,0,0,0,0.116576,0,0,0,0,4.119141,0.8464622,0.116576,0,0.116576,2.202846,36.71402,0.2913271,0,0.0932608,0,0.9630383
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.2298769,1.186493,1.186493,1.7,0,0.5202,1.186493,19.37449,0,0,0,0.2298769,0,0,0.5135074,0.487832,4.002565,0.9513807,0.7177089,0,0.7177089,2.883724,48.06197,0.295525,1.305142,0.1839015,1.7,1.181258
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1209229,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1209229,0,0,1.452632,1.38,3.284856,1.597319,1.500923,0,1.500923,4.307625,71.7936,0.2667272,0,0.09673832,1.7,1.718242
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,1.060454,1.060454,1.7,0,0.5202,1.060454,0,0,0,0,0,0,0,0.6395456,0.6075683,1.783933,2.948149,0.6075683,0,0.6075683,4.884015,81.40008,0.2728863,1.1665,0,1.7,2.948149
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,1.46656,1.38,0,-1,0,1.38,0,0,0.08656008,0.2332161,0,1.452632,1.38,0,0,1.176365,3.494961,0,1.452632,-1.452632,3.352806,55.87999,0.2728863,1.613216,0,0,3.494961
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,2.045726,1.38,0,-1,0,1.38,0,0,0.6657255,0.870298,0,1.452632,1.38,0,0,2.7904,2.042329,0,1.452632,-1.452632,1.821598,30.35991,0.2728863,2.250298,0,0,2.042329
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,2.417936,0.5602127,0,-1,0,0.5602127,0,0,1.857723,2.099517,0,0.5896976,0.5602127,0,0,4.404435,0.5896976,0,0.5896976,-0.5896976,1.200002,20,0.2728863,2.659729,0,0,0.5896976
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.03298901,0,0,-1,0,0,0,0,0.03298901,0.03628791,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2728863,0.03628791,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.1368303,0,0,-1,0,0,0,0,0.1368303,0.1505133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2728863,0.1505133,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.4184749,0,0,-1,0,0,0,0,0.4184749,0.4603224,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2728863,0.4603224,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.1725562,0,0,-1,0,0,0,0,0.1725562,0.1898119,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2728863,0.1898119,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2728863,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,0.6084324,0,0,-1,0,0,0,0,0.6084324,0.6692756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2728863,0.6692756,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2728863,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.0990094,0.0990094,1.551641,0,0.479698,0.0990094,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2675808,0.1089103,0,1.7,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2603385,0,0,1.7,1.242
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1791574,0.5625929,0.5625929,1.7,0,0.5202,0.5625929,31.84495,0,0,0,0.1791574,0,0,1.137407,1.080537,2.299654,2.484,1.259694,0,1.259694,5.013419,83.55682,0.2667263,0.6188522,0.1433259,1.7,2.663157
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4958653,0.3724929,0.3724929,0,0,0,0.3724929,133.1207,0,0,0,0.4958653,0.3920978,0.3724929,0,0,1.03996,3.617725,0.1037675,0,0.1037675,5.111862,85.19753,0.2637532,0.4097422,0.3966922,0,4.11359
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.9143462,0.4392182,0.4392182,0,-1,0,0.4392182,208.1758,0,0,0,0.9143462,0.4623349,0.4392182,0,0,0.9361928,3.711115,0.4520112,0,0.4520112,5.540677,92.34443,0.2515398,0.48314,0.7314769,0,4.625462
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.483901,0,0,0,0,0,0,0,0.9997196,0,0,1.483901,0,0,0,0,0.4841816,4.117926,0.4841816,0,0.4841816,6.000012,100,0.2396526,0,1.187121,0,5.601827
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.876935,0,0,0,0,0,0,0,1.876935,0,0,1.876935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2396526,0,1.501548,0,6.430624
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.992367,1.192433,1.192433,0,0,0,1.192433,167.0842,0.7371741,0,0,1.992367,1.255193,1.192433,0,0,0,4.553689,0,0,0,6.000012,100,0.2396526,1.311676,1.593893,0,6.546056
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.822646,2.166732,2.166732,0.786732,0,0.2708778,2.166732,84.11958,0.3700141,0,0,1.822646,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2396526,2.383405,1.458117,1.7,6.376335
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.800711,2.093925,1.38,0,-1,0,1.38,130.4863,0.3480792,0.7139244,0.9233168,1.800711,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2396526,2.303317,1.440569,0,6.3544
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.281393,0.5551509,0.5551509,0,0,0,0.5551509,230.8188,0.6970234,0,0,1.281393,0.5843693,0.5551509,0,0,0,4.553689,0,0,0,6.000012,100,0.2396526,0.6106659,1.025114,0,5.835082
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4921029,1.294034,1.294034,0.8265359,0,0.2817443,1.294034,38.0286,0.00000000000000005551115,0,0,0.4921029,0.4921029,0.4674978,0,0,0,4.553689,0,0,0,6.000012,100,0.2396526,1.423437,0.3936823,1.7,5.045792
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3671308,1.819029,1.819029,1.470255,0,0.4574796,1.819029,20.18279,0,0,0,0.3671308,0.3671308,0.3487743,0,0,0,4.553689,0,0,0,6.000012,100,0.2396526,2.000932,0.2937046,1.7,4.92082
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2396526,0,0,0,4.553689
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,0.4154715,0.4154715,0,-1,0,0.4154715,0,0,0.00000000000000005551115,0,0,0.4373384,0.4154715,0,0,0,4.553689,0,0.4373384,-0.4373384,5.539017,92.31676,0.2396526,0.4570186,0,0,4.553689
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,1.094057,1.094057,0,-1,0,1.094057,0,0,0.0000000000000002220446,0,0,1.151639,1.094057,0,0,0.4859315,4.116351,0,1.151639,-1.151639,4.325082,72.08456,0.2396526,1.203463,0,0,4.116351
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.765531,2.964711,0,0,0,4.325082,72.08456,0.2396526,0,0,0,2.964711
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.765531,2.964711,0,0,0,4.325082,72.08456,0.2396526,0,0,0,2.964711
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.3562016,0.3562016,0,-1,0,0.3562016,0,0,0.00000000000000005551115,0,0,0.3749491,0.3562016,0,0,1.765531,2.964711,0,0.3749491,-0.3749491,3.929851,65.49739,0.2396526,0.3918218,0,0,2.964711
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,0.4344827,0.4344827,0,-1,0,0.4344827,0,0,0.00000000000000005551115,0,0,0.4573502,0.4344827,0,0,2.182141,2.589762,0,0.4573502,-0.4573502,3.447762,57.46259,0.2396526,0.477931,0,0,2.589762
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.04634069,0.04634069,0,-1,0,0.04634069,0,0,0.000000000000000006938894,0,0,0.04877967,0.04634069,0,0,2.690308,2.132412,0,0.04877967,-0.04877967,3.396344,56.60561,0.2396526,0.05097475,0,0,2.132412
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.115219,0.115219,0,-1,0,0.115219,0,0,0.00000000000000001387779,0,0,0.1212831,0.115219,0,0,2.744508,2.083632,0,0.1212831,-0.1212831,3.2685,54.47489,0.2396526,0.1267409,0,0,2.083632
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,0.6272547,0.6272547,0,-1,0,0.6272547,0,0,0,0,0,0.6602681,0.6272547,0,0,2.879267,1.962349,0,0.6602681,-0.6602681,2.572516,42.87519,0.2396526,0.6899801,0,0,1.962349
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,0.4346403,0.4346403,0,-1,0,0.4346403,0,0,0.00000000000000005551115,0,0,0.4575161,0.4346403,0,0,3.612898,1.302081,0,0.4575161,-0.4575161,2.090252,34.83746,0.2396526,0.4781043,0,0,1.302081
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,0.6583952,0.6583952,0,0,0,0.6583952,0,0,0.0000000000000001110223,0,0,0.6930476,0.6583952,0,0,4.121249,0.844565,0,0.6930476,-0.6930476,1.359716,22.66188,0.2396526,0.7242348,0,0,0.844565
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.2549887,0.2549887,1.7,0,0.5202,0.2549887,0,0,0,0,0,0,0,1.445011,1.372761,4.891302,0.1515173,1.372761,0,1.372761,2.662031,44.36709,0.2446244,0.2804876,0,1.7,0.1515173
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3892404,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3892404,0,0,1.452632,1.38,3.518541,1.387002,1.76924,0,1.76924,4.34048,72.34119,0.2355798,0,0.3113923,1.7,1.776242
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.8057845,1.197425,1.197425,1.7,0,0.5202,1.197425,67.29311,0,0,0,0.8057845,0,0,0.5025751,0.4774463,1.749301,2.979318,1.283231,0,1.283231,5.557859,92.63081,0.2411927,1.317167,0.6446276,1.7,3.785103
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.187097,1.600468,1.38,0,-1,0,1.38,86.02155,0,0.2204676,0.3805143,1.187097,1.452632,1.38,0,0,0.4660698,4.134226,0,0.2655342,-0.2655342,5.277962,87.96585,0.2411927,1.760514,0.9496779,0,5.321323
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.698952,1.073213,1.073213,0,0,0,1.073213,158.3052,0,0,0,1.698952,1.129698,1.073213,0,0,0.7611078,3.868692,0.5692543,0,0.5692543,5.818004,96.96654,0.2321835,1.180535,1.359162,0,5.567645
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,2.026127,3.06379,3.06379,1.68379,0,0.5157747,3.06379,66.13139,0.3816419,0,0.2901692,2.026127,1.452632,1.38,0,0,0.1918535,4.381021,0.1918535,0,0.1918535,6.000012,100,0.2292969,3.370169,1.620902,1.7,6.407148
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,2.132543,0.6562859,0.6562859,0,0,0,0.6562859,324.9411,1.441715,0,0,2.132543,0.6908273,0.6562859,0,0,0,4.553689,0,0,0,6.000012,100,0.2292969,0.7219145,1.706034,0,6.686232
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,2.077131,1.077674,1.077674,0,0,0,1.077674,192.7422,0.942738,0,0,2.077131,1.134393,1.077674,0,0,0,4.553689,0,0,0,6.000012,100,0.2292969,1.185441,1.661705,0,6.63082
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.836062,0.6816462,0.6816462,0,-1,0,0.6816462,269.357,1.118539,0,0,1.836062,0.7175223,0.6816462,0,0,0,4.553689,0,0,0,6.000012,100,0.2292969,0.7498108,1.468849,0,6.38975
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.375812,1.887044,1.887044,0.5800231,0,0.2144463,1.887044,72.90829,0,0,0,1.375812,1.375812,1.307021,0,0,0,4.553689,0,0,0,6.000012,100,0.2292969,2.075749,1.100649,1.7,5.929501
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.9235412,1.598811,1.598811,0.7214465,0,0.2530549,1.598811,57.76426,0,0,0,0.9235412,0.9235412,0.8773641,0,0,0,4.553689,0,0,0,6.000012,100,0.2292969,1.758692,0.738833,1.7,5.47723
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.4205621,3.831938,3.08,1.7,0,0.5202,3.08,13.65461,0.0000000000000002220446,0.7519377,1.135131,0.4205621,1.452632,1.38,0,0,0,4.553689,0,1.03207,-1.03207,4.912115,81.86842,0.2292969,4.215131,0.3364497,1.7,4.974251
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,1.644581,1.644581,1.7,0,0.5202,1.644581,0,0,0,0,0,0,0,0.05541894,0.05264799,1.146744,3.521619,0.05264799,0,0.05264799,4.962061,82.70086,0.2296029,1.809039,0,1.7,3.521619
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.094096,3.569003,0,0,0,4.962061,82.70086,0.2296029,0,0,0,3.569003
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,1.614998,1.38,0,-1,0,1.38,0,0,0.2349975,0.3964972,0,1.452632,1.38,0,0,1.094096,3.569003,0,1.452632,-1.452632,3.430853,57.18077,0.2296029,1.776497,0,0,3.569003
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,1.781227,1.38,0,-1,0,1.38,0,0,0.4012266,0.5793493,0,1.452632,1.38,0,0,2.708131,2.116371,0,1.452632,-1.452632,1.899645,31.66069,0.2296029,1.959349,0,0,2.116371
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,0.7021078,0.6305525,0,-1,0,0.6305525,0,0,0.07155529,0.1417661,0,0.6637394,0.6305525,0,0,4.322166,0.6637394,0,0.6637394,-0.6637394,1.200002,20,0.2296029,0.7723185,0,0,0.6637394
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,0.4572944,0,0,-1,0,0,0,0,0.4572944,0.5030238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2296029,0.5030238,0,0,0
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.1688106,0,0,-1,0,0,0,0,0.1688106,0.1856916,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2296029,0.1856916,0,0,0
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,0.6294984,0,0,-1,0,0,0,0,0.6294984,0.6924482,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2296029,0.6924482,0,0,0
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,0.5442435,0,0,-1,0,0,0,0,0.5442435,0.5986679,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2296029,0.5986679,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.1118278,0,0,-1,0,0,0,0,0.1118278,0.1230106,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2296029,0.1230106,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.004117339,0,0,-1,0,0,0,0,0.004117339,0.004529072,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2296029,0.004529072,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.2547972,0.2547972,1.7,0,0.5202,0.2547972,0,0,0,0,0,0,0,1.445203,1.372943,5.059654,0,1.372943,0,1.372943,2.50249,41.70808,0.2338455,0.280277,0,1.7,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,0.4320755,0.4320755,1.7,0,0.5202,0.4320755,0,0,0,0,0,0,0,1.267925,1.204528,3.686712,1.235648,1.204528,0,1.204528,3.645206,60.75331,0.2395442,0.475283,0,1.7,1.235648
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1024761,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1024761,0,0,1.452632,1.38,2.482183,2.319724,1.482476,0,1.482476,5.051606,84.19327,0.2373234,0,0.08198085,1.7,2.4222
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.36881,0.02735355,0.02735355,0,0,0,0.02735355,1348.308,0,0,0,0.36881,0.02879321,0.02735355,0,0,0.9997074,3.653952,0.3400168,0,0.3400168,5.374175,89.5694,0.2332653,0.03008891,0.295048,0,4.022762
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.7574503,0,0,0,-1,0,0,0,0.09775979,0,0,0.7574503,0,0,0,0,0.6596906,3.959967,0.6596906,0,0.6596906,6.000012,100,0.225775,0,0.6059603,0,4.717418
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5738007,3.54096,3.08,1.7,0,0.5202,3.08,18.62989,0.0000000000000002220446,0.4609601,0.8150561,0.5738007,1.452632,1.38,0,0,0,4.553689,0,0.8788309,-0.8788309,5.073643,84.56055,0.225775,3.895056,0.4590406,1.7,5.12749
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.2165476,1.524699,1.524699,1.7,0,0.5202,1.524699,14.20265,0,0,0,0.2165476,0,0,0.1753011,0.166536,0.9764788,3.674858,0.3830836,0,0.3830836,5.437068,90.61761,0.2271648,1.677169,0.1732381,1.7,3.891406
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.5691489,0.3973515,0.3973515,0,0,0,0.3973515,143.2356,0,0,0,0.5691489,0.4182648,0.3973515,0,0,0.5933952,4.019633,0.1508841,0,0.1508841,5.580209,93.0033,0.2255387,0.4370867,0.4553191,0,4.588782
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.9960431,1.250882,1.250882,0,0,0,1.250882,79.62729,0,0,0,0.9960431,1.316718,1.250882,0,0,0.4425111,4.155429,0,0.3206744,-0.3206744,5.242188,87.36964,0.2255387,1.37597,0.7968345,0,5.151472
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.2200964,1.691428,1.38,0,-1,0,1.38,15.94902,0,0.3114282,0.4805711,0.2200964,1.452632,1.38,0,0,0.7988159,3.834755,0,1.232535,-1.232535,3.942982,65.71625,0.2255387,1.860571,0.1760771,0,4.054851
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2636355,0.5209633,0.5209633,0,0,0,0.5209633,50.60538,0,0,0,0.2636355,0.5483825,0.5209633,0,0,2.168299,2.602219,0,0.284747,-0.284747,3.642833,60.71376,0.2255387,0.5730597,0.2109084,0,2.865855
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1680343,0,0,0,0,0,0,0,0,0,0,0.1680343,0,0,0,0,2.484685,2.317472,0.1680343,0,0.1680343,3.802244,63.37061,0.2237549,0,0.1344274,0,2.485507
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.09855998,0.4730124,0.4730124,0,0,0,0.4730124,20.83666,0,0.00000000000000005551115,0,0.09855998,0.4979078,0.4730124,0,0,2.316651,2.468703,0,0.3993478,-0.3993478,3.381294,56.3548,0.2237549,0.5203137,0.07884799,0,2.567263
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,2.09834,2.09834,1.7,0,0.5202,2.09834,0,0,0,0,0,0.4193055,0.3983402,0,0,2.76037,2.069355,0,0.4193055,-0.4193055,2.939308,48.98837,0.2237549,2.308174,0,1.7,2.069355
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,1.293263,1.293263,0,-1,0,1.293263,0,0,0.0000000000000002220446,0.04258962,0,1.36133,1.293263,0,0,3.226265,1.65005,0,1.36133,-1.36133,1.50434,25.07229,0.2237549,1.42259,0,0,1.65005
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.3061202,0.2742842,0,-1,0,0.2742842,0,0,0.03183599,0.062448,0,0.2887202,0.2742842,0,0,4.738854,0.2887202,0,0.2887202,-0.2887202,1.200002,20,0.2237549,0.3367322,0,0,0.2887202
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,1.52201,0,0,-1,0,0,0,0,1.52201,1.674211,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2237549,1.674211,0,0,0
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.3705208,0,0,-1,0,0,0,0,0.3705208,0.4075728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2237549,0.4075728,0,0,0
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.3710656,0,0,-1,0,0,0,0,0.3710656,0.4081721,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2237549,0.4081721,0,0,0
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.03750638,0,0,-1,0,0,0,0,0.03750638,0.04125702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2237549,0.04125702,0,0,0
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.27824,0,0,-1,0,0,0,0,0.27824,0.306064,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2237549,0.306064,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.1832646,0,0,-1,0,0,0,0,0.1832646,0.201591,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2237549,0.201591,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,0.7237264,0,0,-1,0,0,0,0,0.7237264,0.796099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2237549,0.796099,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.111849,0,0,-1,0,0,0,0,0.111849,0.1230338,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2237549,0.1230338,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,0.6293705,0.6293705,1.7,0,0.5202,0.6293705,0,0,0,0,0,0,0,1.070629,1.017098,5.059654,0,1.017098,0,1.017098,2.164906,36.0817,0.2281198,0.6923075,0,1.7,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.1206323,0.1206323,1.573264,0,0.485601,0.1206323,0,0,0,0,0,0,0,1.452632,1.38,4.042556,0.9153882,1.38,0,1.38,3.474089,57.90137,0.2295368,0.1326955,0,1.7,0.9153882
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1523739,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1523739,0,0,1.452632,1.38,2.662556,2.157388,1.532374,0,1.532374,4.927827,82.13028,0.2279471,0,0.1218991,1.7,2.309762
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3318107,1.127393,1.127393,0,0,0,1.127393,29.43168,0,0.0000000000000002220446,0,0.3318107,1.18673,1.127393,0,0,1.130182,3.536525,0,0.8549188,-0.8549188,4.026663,67.11092,0.2279471,1.240132,0.2654485,0,3.868335
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3684876,1.04574,1.04574,0,-1,0,1.04574,35.237,0,0,0,0.3684876,1.100779,1.04574,0,0,2.080092,2.681606,0,0.7322918,-0.7322918,3.25476,54.24589,0.2279471,1.150315,0.2947901,0,3.050093
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5828196,0.7257861,0.7257861,0,0,0,0.7257861,80.30184,0,0,0,0.5828196,0.7639853,0.7257861,0,0,2.89375,1.949314,0,0.1811658,-0.1811658,3.063794,51.06314,0.2279471,0.7983647,0.4662557,0,2.532134
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.5130119,0.1640313,0.1640313,0,0,0,0.1640313,312.7523,0,0,0,0.5130119,0.1726646,0.1640313,0,0,3.095045,1.768148,0.3403473,0,0.3403473,3.386676,56.44449,0.2249066,0.1804345,0.4104095,0,2.28116
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.8270911,0,0,0,0,0,0,0,0,0,0,0.8270911,0,0,0,0,2.754698,2.074461,0.8270911,0,0.8270911,4.171324,69.52192,0.2178452,0,0.6616729,0,2.901552
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1593966,2.476893,2.476893,1.7,0,0.5202,2.476893,6.435345,0,0,0,0.1593966,0.8177821,0.776893,0,0,1.927607,2.818843,0,0.6583855,-0.6583855,3.477324,57.95529,0.2178452,2.724582,0.1275173,1.7,2.97824
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.5224214,0,0,0,-1,0,0,0,0,0,0,0.5224214,0,0,0,0,2.659146,2.160457,0.5224214,0,0.5224214,3.972937,66.21548,0.2136091,0,0.4179372,0,2.682879
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.5504245,3.238653,3.08,1.7,0,0.5202,3.08,17.87092,0,0.1586527,0.482518,0.5504245,1.452632,1.38,0,0,2.136725,2.630637,0,0.9022071,-0.9022071,3.021927,50.36535,0.2136091,3.562518,0.4403395,1.7,3.181061
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.4104405,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4104405,0,0,1.452632,1.38,3.139177,1.72843,1.790441,0,1.790441,4.720488,78.67464,0.2111405,0,0.3283524,1.7,2.13887
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1613156,0.9346774,0.9346774,1.7,0,0.5202,0.9346774,17.25896,0,0,0,0.1613156,0,0,0.7653226,0.7270564,1.348737,3.339826,0.8883721,0,0.8883721,5.563272,92.72101,0.2142227,1.028145,0.1290525,1.7,3.501142
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.105556,0.105556,0,0,0,0.105556,0,0,0.00000000000000001387779,0,0,0.1111116,0.105556,0,0,0.4603646,4.139361,0,0.1111116,-0.1111116,5.44615,90.76898,0.2142227,0.1161116,0,0,4.139361
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,0.8081906,0.8081906,0,-1,0,0.8081906,0,0,0,0,0,0.8507269,0.8081906,0,0,0.5838218,4.028249,0,0.8507269,-0.8507269,4.549405,75.82327,0.2142227,0.8890096,0,0,4.028249
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,0.6737018,0.6737018,0,-1,0,0.6737018,0,0,0.0000000000000001110223,0,0,0.7091598,0.6737018,0,0,1.529074,3.177522,0,0.7091598,-0.7091598,3.801885,63.36462,0.2142227,0.741072,0,0,3.177522
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.317029,2.468363,0,0,0,3.801885,63.36462,0.2142227,0,0,0,2.468363
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.2399142,0.2399142,0,-1,0,0.2399142,0,0,0,0,0,0.2525413,0.2399142,0,0,2.317029,2.468363,0,0.2525413,-0.2525413,3.535683,58.92793,0.2142227,0.2639056,0,0,2.468363
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.3206533,0.3206533,0,-1,0,0.3206533,0,0,0,0,0,0.3375298,0.3206533,0,0,2.597631,2.215821,0,0.3375298,-0.3375298,3.179895,52.99815,0.2142227,0.3527187,0,0,2.215821
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,0.4602816,0.4602816,0,-1,0,0.4602816,0,0,0.00000000000000005551115,0,0,0.4845069,0.4602816,0,0,2.972664,1.878291,0,0.4845069,-0.4845069,2.66918,44.48625,0.2142227,0.5063097,0,0,1.878291
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.2389735,0.2389735,0,-1,0,0.2389735,0,0,0.00000000000000002775558,0,0,0.2515511,0.2389735,0,0,3.511005,1.393785,0,0.2515511,-0.2515511,2.404022,40.06696,0.2142227,0.2628709,0,0,1.393785
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.3505354,0.3505354,0,-1,0,0.3505354,0,0,0,0,0,0.3689846,0.3505354,0,0,3.790506,1.142233,0,0.3689846,-0.3689846,2.015078,33.58457,0.2142227,0.3855889,0,0,1.142233
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.02724198,0.02724198,0,-1,0,0.02724198,0,0,0,0,0,0.02867577,0.02724198,0,0,4.200489,0.7732489,0,0.02867577,-0.02867577,1.984851,33.08079,0.2142227,0.02996618,0,0,0.7732489
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,0.741384,0.7073445,0,-1,0,0.7073445,0,0,0.03403956,0.108178,0,0.7445731,0.7073445,0,0,4.232351,0.7445731,0,0.7445731,-0.7445731,1.200002,20,0.2142227,0.8155224,0,0,0.7445731
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,0.523446,0.523446,1.7,0,0.5202,0.523446,0,0,0,0,0,0,0,1.176554,1.117726,5.059654,0,1.117726,0,1.117726,2.260371,37.67277,0.218053,0.5757905,0,1.7,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,0.451795,0.451795,1.7,0,0.5202,0.451795,0,0,0,0,0,0,0,1.248205,1.185795,3.941928,1.005954,1.185795,0,1.185795,3.385314,56.42179,0.2218227,0.4969745,0,1.7,1.005954
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3239999,0.2044283,0.2044283,1.65706,0,0.5084773,0.2044283,158.4907,0.0000000000000002220446,0,0,0.3239999,0,0,1.452632,1.38,2.756133,2.073169,1.704,0,1.704,5.001871,83.36434,0.2216957,0.2248711,0.2591999,1.7,2.397169
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.9000965,0,0,0,0,0,0,0,0,0,0,0.9000965,0,0,0,0,1.052133,3.606769,0.9000965,0,0.9000965,5.855777,97.59609,0.2159037,0,0.7200772,0,4.506866
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.431916,0,0,0,-1,0,0,0,1.279879,0,0,1.431916,0,0,0,0,0.1520369,4.416856,0.1520369,0,0.1520369,6.000012,100,0.2149551,0,1.145533,0,5.848772
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.681525,1.071275,1.071275,0,0,0,1.071275,156.9648,0.5538664,0,0,1.681525,1.127658,1.071275,0,0,0,4.553689,0,0,0,6.000012,100,0.2149551,1.178403,1.34522,0,6.235214
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.812423,0,0,0,0,0,0,0,1.812423,0,0,1.812423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2149551,0,1.449939,0,6.366112
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.909442,0,0,0,0,0,0,0,1.909442,0,0,1.909442,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2149551,0,1.527554,0,6.463131
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.995585,1.537503,1.537503,0.425,0,0.172125,1.537503,129.7939,0.8245292,0,0,1.995585,1.171056,1.112503,0,0,0,4.553689,0,0,0,6.000012,100,0.2149551,1.691253,1.596468,1.7,6.549274
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.75673,0.2707004,0.2707004,0,-1,0,0.2707004,648.9575,1.471783,0,0,1.75673,0.2849478,0.2707004,0,0,0,4.553689,0,0,0,6.000012,100,0.2149551,0.2977704,1.405384,0,6.310419
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.481331,2.248203,2.248203,0.8682027,0,0.2931193,2.248203,65.88956,0.02869918,0,0,1.481331,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2149551,2.473023,1.185065,1.7,6.03502
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,1.070101,0.6750199,0.6750199,0,0,0,0.6750199,158.5288,0.3595536,0,0,1.070101,0.7105472,0.6750199,0,0,0,4.553689,0,0,0,6.000012,100,0.2149551,0.7425218,0.8560806,0,5.62379
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.4491176,1.236569,1.236569,0,0,0,1.236569,36.31967,0,0,0,0.4491176,1.301651,1.236569,0,0,0,4.553689,0,0.8525335,-0.8525335,5.101363,85.02254,0.2149551,1.360225,0.3592941,0,5.002807
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9472595,3.701155,0,0,0,5.101363,85.02254,0.2149551,0,0,0,3.701155
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,1.055374,1.055374,0,-1,0,1.055374,0,0,0,0,0,1.11092,1.055374,0,0,0.9472595,3.701155,0,1.11092,-1.11092,3.93035,65.50571,0.2149551,1.160911,0,0,3.701155
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.1113157,0.1113157,0,-1,0,0.1113157,0,0,0.00000000000000001387779,0,0,0.1171744,0.1113157,0,0,2.181615,2.590235,0,0.1171744,-0.1171744,3.806838,63.44717,0.2149551,0.1224473,0,0,2.590235
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.311809,2.473061,0,0,0,3.806838,63.44717,0.2149551,0,0,0,2.473061
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.3825675,0.3825675,0,-1,0,0.3825675,0,0,0.00000000000000005551115,0,0,0.4027026,0.3825675,0,0,2.311809,2.473061,0,0.4027026,-0.4027026,3.382352,56.37241,0.2149551,0.4208242,0,0,2.473061
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.1255473,0.1255473,0,-1,0,0.1255473,0,0,0.00000000000000002775558,0,0,0.1321551,0.1255473,0,0,2.759256,2.070358,0,0.1321551,-0.1321551,3.243048,54.05069,0.2149551,0.1381021,0,0,2.070358
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.1085764,0.1085764,0,-1,0,0.1085764,0,0,0.00000000000000001387779,0,0,0.1142909,0.1085764,0,0,2.906095,1.938203,0,0.1142909,-0.1142909,3.122575,52.04281,0.2149551,0.119434,0,0,1.938203
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.243947,0.243947,0,-1,0,0.243947,0,0,0.00000000000000002775558,0,0,0.2567864,0.243947,0,0,3.033085,1.823912,0,0.2567864,-0.2567864,2.851898,47.53154,0.2149551,0.2683417,0,0,1.823912
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,0.6398028,0.6398028,0,-1,0,0.6398028,0,0,0.0000000000000001110223,0,0,0.6734766,0.6398028,0,0,3.318403,1.567126,0,0.6734766,-0.6734766,2.141991,35.69979,0.2149551,0.7037831,0,0,1.567126
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.1162261,0.1162261,0,-1,0,0.1162261,0,0,0.00000000000000001387779,0,0,0.1223432,0.1162261,0,0,4.06671,0.8936493,0,0.1223432,-0.1223432,2.013031,33.55044,0.2149551,0.1278487,0,0,0.8936493
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.2814281,0.2814281,0,-1,0,0.2814281,0,0,0,0,0,0.2962401,0.2814281,0,0,4.202648,0.7713061,0,0.2962401,-0.2962401,1.700766,28.34604,0.2149551,0.3095709,0,0,0.7713061
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.3133548,0.3133548,0,0,0,0.3133548,0,0,0,0,0,0.3298472,0.3133548,0,0,4.531803,0.475066,0,0.3298472,-0.3298472,1.353076,22.55123,0.2149551,0.3446903,0,0,0.475066
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.8983,0.1452188,0,0,0,1.353076,22.55123,0.2149551,0,0,0,0.1452188
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2472458,0,0,0,0,0,0,0,0,0,0,0.2472458,0,0,0,0,4.8983,0.1452188,0.2472458,0,0.2472458,1.587634,26.46052,0.2134301,0,0.1977967,0,0.3924647
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.6047156,0.5757979,0.5757979,1.7,0,0.5202,0.5757979,105.0222,0,0,0,0.6047156,0,0,1.124202,1.067992,4.651054,0.3677401,1.672708,0,1.672708,3.174504,52.9083,0.2142445,0.6333777,0.4837725,1.7,0.9724557
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.122205,0.5012097,0.5012097,0,-1,0,0.5012097,223.8993,0,0,0,1.122205,0.5275892,0.5012097,0,0,2.978347,1.873177,0.5946158,0,0.5946158,3.738606,62.30998,0.2108124,0.5513307,0.897764,0,2.995382
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.641495,2.488471,2.488471,1.7,0,0.5202,2.488471,65.96398,0,0,0,1.641495,0.8299694,0.788471,0,0,2.383731,2.408331,0.8115252,0,0.8115252,4.508487,75.1413,0.2110326,2.737318,1.313196,1.7,4.049826
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.546931,0.1584011,0.1584011,0.425,0,0.172125,0.1584011,976.5911,0.239994,0,0,1.546931,0,0,0.02660493,0.02527468,1.572206,3.138704,1.572206,0,1.572206,6.000012,100,0.2026334,0.1742412,1.237545,1.7,4.685635
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.839376,0,0,0,0,0,0,0,1.839376,0,0,1.839376,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026334,0,1.471501,0,6.393065
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.797347,0,0,0,0,0,0,0,1.797347,0,0,1.797347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026334,0,1.437877,0,6.351036
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.697437,0.3724265,0.3724265,0,-1,0,0.3724265,455.7778,1.305409,0,0,1.697437,0.3920279,0.3724265,0,0,0,4.553689,0,0,0,6.000012,100,0.2026334,0.4096692,1.35795,0,6.251126
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.414388,0.03883097,0.03883097,0,0,0,0.03883097,3642.422,1.373513,0,0,1.414388,0.0408747,0.03883097,0,0,0,4.553689,0,0,0,6.000012,100,0.2026334,0.04271407,1.13151,0,5.968077
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,1.005692,2.419309,2.419309,1.463902,0,0.4557451,2.419309,41.5694,0,0,0,1.005692,1.005692,0.9554077,0,0,0,4.553689,0,0,0,6.000012,100,0.2026334,2.66124,0.8045539,1.7,5.559381
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4732071,0.3313332,0.3313332,0,0,0,0.3313332,142.8191,0.1244353,0,0,0.4732071,0.3487718,0.3313332,0,0,0,4.553689,0,0,0,6.000012,100,0.2026334,0.3644665,0.3785657,0,5.026896
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2026334,0,0,0,4.553689
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,0.9047863,0.9047863,0,-1,0,0.9047863,0,0,0.0000000000000001110223,0,0,0.9524066,0.9047863,0,0,0,4.553689,0,0.9524066,-0.9524066,4.996087,83.26795,0.2026334,0.9952649,0,0,4.553689
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,0.8772776,0.8772776,0,-1,0,0.8772776,0,0,0.0000000000000001110223,0,0,0.9234501,0.8772776,0,0,1.05823,3.601282,0,0.9234501,-0.9234501,4.022686,67.04462,0.2026334,0.9650053,0,0,3.601282
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.084285,2.677832,0,0,0,4.022686,67.04462,0.2026334,0,0,0,2.677832
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.1499252,0.1499252,0,-1,0,0.1499252,0,0,0.00000000000000002775558,0,0,0.1578161,0.1499252,0,0,2.084285,2.677832,0,0.1578161,-0.1578161,3.856333,64.27208,0.2026334,0.1649178,0,0,2.677832
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.04985783,0.04985783,0,-1,0,0.04985783,0,0,0,0,0,0.05248193,0.04985783,0,0,2.259636,2.520016,0,0.05248193,-0.05248193,3.801012,63.35007,0.2026334,0.05484361,0,0,2.520016
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.1760897,0.1760897,0,-1,0,0.1760897,0,0,0.00000000000000002775558,0,0,0.1853576,0.1760897,0,0,2.31795,2.467534,0,0.1853576,-0.1853576,3.605628,60.09368,0.2026334,0.1936987,0,0,2.467534
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,0.4309499,0.4309499,0,-1,0,0.4309499,0,0,0.00000000000000005551115,0,0,0.4536315,0.4309499,0,0,2.523903,2.282177,0,0.4536315,-0.4536315,3.127458,52.1242,0.2026334,0.4740449,0,0,2.282177
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.1920912,0.1920912,0,-1,0,0.1920912,0,0,0.00000000000000002775558,0,0,0.2022013,0.1920912,0,0,3.027937,1.828545,0,0.2022013,-0.2022013,2.914319,48.57189,0.2026334,0.2113004,0,0,1.828545
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.1462993,0.1462993,0,-1,0,0.1462993,0,0,0.00000000000000002775558,0,0,0.1539992,0.1462993,0,0,3.252606,1.626344,0,0.1539992,-0.1539992,2.75199,45.86641,0.2026334,0.1609292,0,0,1.626344
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.4091011,0.4091011,0,-1,0,0.4091011,0,0,0.00000000000000005551115,0,0,0.4306327,0.4091011,0,0,3.423716,1.472345,0,0.4306327,-0.4306327,2.298063,38.30098,0.2026334,0.4500112,0,0,1.472345
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.902197,1.041712,0,0,0,2.298063,38.30098,0.2026334,0,0,0,1.041712
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.3502045,0.3502045,0,0,0,0.3502045,0,0,0.00000000000000005551115,0,0,0.3686364,0.3502045,0,0,3.902197,1.041712,0,0.3686364,-0.3686364,1.909486,31.82471,0.2026334,0.385225,0,0,1.041712
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3936247,0.3790645,0.3790645,0,0,0,0.3790645,103.8411,0,0,0,0.3936247,0.3990153,0.3790645,0,0,4.311793,0.6730756,0,0.005390638,-0.005390638,1.903804,31.73001,0.2026334,0.416971,0.3148997,0,1.0667
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7994725,1.167162,1.167162,1.7,0,0.5202,1.167162,68.49713,0.0000000000000001110223,0,0,0.7994725,0,0,0.532838,0.5061961,4.317782,0.6676849,1.305669,0,1.305669,3.14247,52.3744,0.2056274,1.283878,0.639578,1.7,1.467157
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,1.009611,1.231596,1.231596,0,-1,0,1.231596,81.97587,0,0,0,1.009611,1.296417,1.231596,0,0,3.012114,1.842787,0,0.2868053,-0.2868053,2.840151,47.33575,0.2056274,1.354755,0.8076891,0,2.852398
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.41221,2.593022,2.593022,1.7,0,0.5202,2.593022,54.46193,0,0,0,1.41221,0.9400231,0.8930219,0,0,3.330786,1.555981,0.4721868,0,0.4721868,3.288106,54.80167,0.2065715,2.852324,1.129768,1.7,2.968191
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.535925,2.886268,2.886268,1.7,0,0.5202,2.886268,53.2149,0,0,0.0948952,1.535925,1.248704,1.186268,0,0,2.858599,1.980949,0.2872214,0,0.2872214,3.560589,59.34303,0.2065579,3.174895,1.22874,1.7,3.516874
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.837268,0.04452443,0.04452443,0.8172723,0,0.2792153,0.04452443,4126.425,0,0,0,1.837268,0,0,0.7727479,0.7341105,2.571378,2.239449,2.571378,0,2.571378,6.000012,100,0.1972203,0.04897688,1.469814,1.7,4.076716
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.875566,2.258205,2.258205,0.8782052,0,0.29585,2.258205,83.05559,0.4229339,0,0,1.875566,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1972203,2.484026,1.500452,1.7,6.429255
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.694751,1.763195,1.38,0,-1,0,1.38,122.808,0.2421192,0.3831954,0.5595149,1.694751,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1972203,1.939515,1.355801,0,6.24844
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.283661,1.161536,1.161536,0,0,0,1.161536,110.5142,0.06099238,0,0,1.283661,1.222669,1.161536,0,0,0,4.553689,0,0,0,6.000012,100,0.1972203,1.277689,1.026929,0,5.83735
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.8394358,2.125749,2.125749,1.328285,0,0.4187218,2.125749,39.48895,0.0000000000000001110223,0,0,0.8394358,0.8394358,0.797464,0,0,0,4.553689,0,0,0,6.000012,100,0.1972203,2.338324,0.6715487,1.7,5.393125
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.4241192,1.388602,1.388602,0.9856893,0,0.3251932,1.388602,30.54288,0.0000000000000001110223,0,0,0.4241192,0.4241192,0.4029132,0,0,0,4.553689,0,0,0,6.000012,100,0.1972203,1.527463,0.3392954,1.7,4.977808
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,1.459002,1.459002,1.459002,0,0.4544075,1.459002,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1972203,1.604902,0,1.7,4.553689
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,2.829971,1.38,0,-1,0,1.38,0,0,1.449971,1.732968,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1972203,3.112968,0,0,4.553689
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,2.457069,1.38,0,-1,0,1.38,0,0,1.077069,1.322776,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.1972203,2.702776,0,0,3.101057
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,1.410614,1.38,0,-1,0,1.38,0,0,0.03061425,0.1716757,0,1.452632,1.38,0,0,3.22807,1.648426,0,1.452632,-1.452632,1.406388,23.43975,0.1972203,1.551676,0,0,1.648426
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,0.4714217,0.1860045,0,-1,0,0.1860045,0,0,0.2854172,0.3325594,0,0.1957942,0.1860045,0,0,4.842105,0.1957942,0,0.1957942,-0.1957942,1.200002,20,0.1972203,0.5185639,0,0,0.1957942
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1972203,0,0,0,0
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.3262415,0,0,-1,0,0,0,0,0.3262415,0.3588656,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1972203,0.3588656,0,0,0
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.3593974,0,0,-1,0,0,0,0,0.3593974,0.3953371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1972203,0.3953371,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.4042108,0,0,-1,0,0,0,0,0.4042108,0.4446319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1972203,0.4446319,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.4146841,0,0,-1,0,0,0,0,0.4146841,0.4561525,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1972203,0.4561525,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,0.5239136,0,0,-1,0,0,0,0,0.5239136,0.5763049,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1972203,0.5763049,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1972203,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.416025,0.416025,1.7,0,0.5202,0.416025,0,0,0,0,0,0,0,1.283975,1.219776,5.059654,0,1.219776,0,1.219776,2.357184,39.28632,0.2004432,0.4576275,0,1.7,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.252934,1.862005,1.862005,1.7,0,0.5202,1.862005,13.58396,0,0,0,0.252934,0.1705312,0.1620046,0,0,3.839878,1.097799,0.08240279,0,0.08240279,2.435358,40.58922,0.2006022,2.048205,0.2023472,1.7,1.350733
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.6337202,1.650892,1.650892,1.7,0,0.5202,1.650892,38.38654,0,0,0,0.6337202,0,0,0.04910851,0.04665308,3.757475,1.171961,0.6803733,0,0.6803733,3.080817,51.34684,0.2019255,1.815981,0.5069761,1.7,1.805681
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,1.03703,1.875818,1.38,0,-1,0,1.38,75.14711,0.0000000000000002220446,0.4958179,0.6833997,1.03703,1.452632,1.38,0,0,3.077102,1.784297,0,0.4156015,-0.4156015,2.642734,44.04548,0.2019255,2.0634,0.8296241,0,2.821327
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.627177,0.4769874,0.4769874,0,0,0,0.4769874,341.1364,0,0,0,1.627177,0.502092,0.4769874,0,0,3.538882,1.368696,1.125085,0,1.125085,3.710084,61.83461,0.197117,0.5246862,1.301742,0,2.995873
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.754255,0.7071994,0.7071994,0,0,0,0.7071994,248.0566,0,0,0,1.754255,0.7444204,0.7071994,0,0,2.413796,2.381273,1.009834,0,1.009834,4.668097,77.80146,0.192992,0.7779193,1.403404,0,4.135527
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,2.049046,2.911433,2.911433,1.7,0,0.5202,2.911433,70.37928,0,0,0.1225766,2.049046,1.275193,1.211433,0,0,1.403962,3.290123,0.7738529,0,0.7738529,5.402238,90.03712,0.1909889,3.202577,1.639237,1.7,5.339169
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,2.076493,0.9680421,0.9680421,0,0,0,0.9680421,214.5044,0.4273928,0,0,2.076493,1.018992,0.9680421,0,0,0.6301088,3.986591,0.6301088,0,0.6301088,6.000012,100,0.1885655,1.064846,1.661195,0,6.063084
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.762218,0.822176,0.822176,0,-1,0,0.822176,214.3359,0.8967699,0,0,1.762218,0.8654485,0.822176,0,0,0,4.553689,0,0,0,6.000012,100,0.1885655,0.9043937,1.409775,0,6.315907
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.389388,2.732028,2.732028,1.412109,0,0.4416058,2.732028,50.85556,0,0,0,1.389388,1.389388,1.319919,0,0,0,4.553689,0,0,0,6.000012,100,0.1885655,3.005231,1.111511,1.7,5.943077
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.9211374,2.600292,2.600292,1.7,0,0.5202,2.600292,35.42437,0.0000000000000001110223,0,0,0.9211374,0.9476764,0.9002925,0,0,0,4.553689,0,0.02653897,-0.02653897,5.972037,99.53376,0.1885655,2.860322,0.7369099,1.7,5.474826
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.4566059,0.6526951,0.6526951,0,0,0,0.6526951,69.95701,0,0,0,0.4566059,0.6870474,0.6526951,0,0,0.02948775,4.52715,0,0.2304415,-0.2304415,5.729131,95.48532,0.1885655,0.7179645,0.3652847,0,4.983756
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,3.330757,3.08,1.7,0,0.5202,3.08,0,0,0.2507574,0.5838332,0,1.452632,1.38,0,0,0.2855338,4.296709,0,1.452632,-1.452632,4.197923,69.96524,0.1885655,3.663833,0,1.7,4.296709
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,3.790098,1.38,0,-1,0,1.38,0,0,2.410098,2.789108,0,1.452632,1.38,0,0,1.899569,2.844077,0,1.452632,-1.452632,2.666714,44.44515,0.1885655,4.169108,0,0,2.844077
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,3.253473,1.321873,0,-1,0,1.321873,0,0,1.9316,2.256948,0,1.391445,1.321873,0,0,3.513604,1.391445,0,1.391445,-1.391445,1.200002,20,0.1885655,3.578821,0,0,1.391445
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885655,0,0,0,0
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.3811857,0,0,-1,0,0,0,0,0.3811857,0.4193043,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885655,0.4193043,0,0,0
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.2666626,0,0,-1,0,0,0,0,0.2666626,0.2933288,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885655,0.2933288,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885655,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885655,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.168787,0,0,-1,0,0,0,0,0.168787,0.1856657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885655,0.1856657,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.2371179,0,0,-1,0,0,0,0,0.2371179,0.2608297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885655,0.2608297,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.1161715,0,0,-1,0,0,0,0,0.1161715,0.1277887,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1885655,0.1277887,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.2090845,0.2090845,1.661716,0,0.5097485,0.2090845,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.190817,0.229993,0,1.7,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.2090175,0.2090175,1.661649,0,0.5097302,0.2090175,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1929496,0.2299193,0,1.7,1.242
