Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.338453,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.338453,0,0,1.452632,1.38,2.299654,2.484,1.718453,0,1.718453,5.448636,90.81042,0.1925827,0,0.2707624,1.7,2.822453
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7569797,1.191216,1.191216,0,0,0,1.191216,63.54681,0,0,0,0.7569797,1.253911,1.191216,0,0,0.5812013,4.030608,0,0.4969317,-0.4969317,4.924824,82.08024,0.1925827,1.310337,0.6055838,0,4.787588
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.177804,0.7467631,0.7467631,0,-1,0,0.7467631,157.7212,0,0,0,1.177804,0.7860665,0.7467631,0,0,1.133348,3.533676,0.3917373,0,0.3917373,5.296459,88.27413,0.1911993,0.8214394,0.942243,0,4.71148
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.69368,1.872622,1.872622,0.9681551,0,0.3204063,1.872622,90.44434,0,0,0,1.69368,0.9520699,0.9044664,0,0,0.7416104,3.88624,0.7416104,0,0.7416104,6.000012,100,0.1912436,2.059884,1.354944,1.7,5.57992
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.82539,3.275282,3.08,1.7,0,0.5202,3.08,59.26591,0.3727584,0.1952817,0.5228099,1.82539,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1912436,3.60281,1.460312,1.7,6.379079
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.771537,0,0,0,0,0,0,0,1.771537,0,0,1.771537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1912436,0,1.417229,0,6.325226
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.578675,1.749526,1.749526,0.425,0,0.172125,1.749526,90.23444,0.184437,0,0,1.578675,1.394238,1.324526,0,0,0,4.553689,0,0,0,6.000012,100,0.1912436,1.924478,1.26294,1.7,6.132363
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.47026,1.013157,1.013157,0,-1,0,1.013157,145.1167,0.4037786,0,0,1.47026,1.066481,1.013157,0,0,0,4.553689,0,0,0,6.000012,100,0.1912436,1.114473,1.176208,0,6.023949
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,1.178766,1.736316,1.736316,0.6164883,0,0.2244013,1.736316,67.88892,0,0,0,1.178766,1.178766,1.119828,0,0,0,4.553689,0,0,0,6.000012,100,0.1912436,1.909948,0.943013,1.7,5.732455
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.8850104,0,0,0,0,0,0,0,0.8850104,0,0,0.8850104,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1912436,0,0.7080083,0,5.438699
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4928659,1.324594,1.324594,0.856371,0,0.2898893,1.324594,37.20884,0.00000000000000005551115,0,0,0.4928659,0.4928659,0.4682226,0,0,0,4.553689,0,0,0,6.000012,100,0.1912436,1.457053,0.3942927,1.7,5.046555
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,1.684567,1.684567,1.684567,0,0.5159869,1.684567,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1912436,1.853024,0,1.7,4.553689
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,2.845865,1.38,0,-1,0,1.38,0,0,1.465865,1.750451,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1912436,3.130451,0,0,4.553689
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.614035,3.101057,0,0,0,4.468804,74.47991,0.1912436,0,0,0,3.101057
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,2.705151,1.38,0,-1,0,1.38,0,0,1.325151,1.595666,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.1912436,2.975667,0,0,3.101057
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.1654192,0.1654192,0,-1,0,0.1654192,0,0,0.00000000000000002775558,0,0,0.1741254,0.1654192,0,0,3.22807,1.648426,0,0.1741254,-0.1741254,2.754051,45.90076,0.1912436,0.1819611,0,0,1.648426
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.421543,1.4743,0,0,0,2.754051,45.90076,0.1912436,0,0,0,1.4743
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.421543,1.4743,0,0,0,2.754051,45.90076,0.1912436,0,0,0,1.4743
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,0.6383241,0.6383241,0,-1,0,0.6383241,0,0,0,0,0,0.6719201,0.6383241,0,0,3.421543,1.4743,0,0.6719201,-0.6719201,2.045785,34.09636,0.1912436,0.7021565,0,0,1.4743
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.4433269,0.4433269,0,-1,0,0.4433269,0,0,0.00000000000000005551115,0,0,0.4666599,0.4433269,0,0,4.168121,0.8023802,0,0.4666599,-0.4666599,1.553883,25.89799,0.1912436,0.4876596,0,0,0.8023802
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.1629115,0.1629115,0,-1,0,0.1629115,0,0,0,0,0,0.1714858,0.1629115,0,0,4.686632,0.3357203,0,0.1714858,-0.1714858,1.373121,22.8853,0.1912436,0.1792027,0,0,0.3357203
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.877172,0.1642345,0,0,0,1.373121,22.8853,0.1912436,0,0,0,0.1642345
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,0.529469,0.529469,1.7,0,0.5202,0.529469,0,0,0,0,0,0,0,1.170531,1.112004,4.877172,0.1642345,1.112004,0,1.112004,2.428061,40.4676,0.1937691,0.5824159,0,1.7,0.1642345
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,0.7440668,0.7440668,1.7,0,0.5202,0.7440668,0,0,0,0,0,0,0,0.9559332,0.9081365,3.765167,1.165038,0.9081365,0,0.9081365,3.289595,54.82647,0.1957588,0.8184735,0,1.7,1.165038
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07534081,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.07534081,0,0,1.452632,1.38,2.857031,1.982361,1.455341,0,1.455341,4.670252,77.83738,0.1962153,0,0.06027265,1.7,2.057702
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5622233,0.05554017,0.05554017,0.9391891,0,0.3124986,0.05554017,1012.282,0.0000000000000001110223,0,0,0.5622233,0,0,0.883649,0.8394665,1.40169,3.292168,1.40169,0,1.40169,6.000012,100,0.1942359,0.06109419,0.4497786,1.7,3.854391
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,1.012937,2.065974,1.38,0,-1,0,1.38,73.40125,0.0000000000000002220446,0.6859745,0.892572,1.012937,1.452632,1.38,0,0,0,4.553689,0,0.4396943,-0.4396943,5.536533,92.27538,0.1942359,2.272572,0.8103498,0,5.566626
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,1.064539,0,0,0,0,0,0,0,0.5759895,0,0,1.064539,0,0,0,0,0.4885493,4.113995,0.4885493,0,0.4885493,6.000012,100,0.192671,0,0.851631,0,5.178534
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.347067,1.231394,1.231394,0,0,0,1.231394,109.3936,0.05086251,0,0,1.347067,1.296204,1.231394,0,0,0,4.553689,0,0,0,6.000012,100,0.192671,1.354534,1.077654,0,5.900756
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.382263,0.3842674,0.3842674,0,0,0,0.3842674,359.7139,0.977771,0,0,1.382263,0.404492,0.3842674,0,0,0,4.553689,0,0,0,6.000012,100,0.192671,0.4226941,1.10581,0,5.935952
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.672414,1.580194,1.580194,0.9414011,0,0.3131025,1.580194,42.55261,0.0000000000000001110223,0,0,0.672414,0.672414,0.6387933,0,0,0,4.553689,0,0,0,6.000012,100,0.192671,1.738214,0.5379312,1.7,5.226103
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.6052755,1.700905,1.38,0,-1,0,1.38,43.86054,0.0000000000000002220446,0.3209047,0.4909951,0.6052755,1.452632,1.38,0,0,0,4.553689,0,0.8473561,-0.8473561,5.10682,85.1135,0.192671,1.870995,0.4842204,0,5.158964
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.5622025,0.8628317,0.8628317,0,0,0,0.8628317,65.15784,0,0,0,0.5622025,0.9082438,0.8628317,0,0,0.9415068,3.706333,0,0.3460414,-0.3460414,4.742061,79.03419,0.192671,0.9491148,0.449762,0,4.268535
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.3453924,0.518394,0.518394,0,0,0,0.518394,66.6274,0,0,0,0.3453924,0.5456779,0.518394,0,0,1.325997,3.360291,0,0.2002854,-0.2002854,4.530941,75.51553,0.192671,0.5702334,0.2763139,0,3.705684
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2453572,1.774214,1.774214,1.7,0,0.5202,1.774214,13.82907,0,0,0,0.2453572,0.07811958,0.0742136,0,0,1.548537,3.160006,0.1672376,0,0.1672376,4.689597,78.15979,0.1929336,1.951635,0.1962858,1.7,3.405363
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,2.46635,2.46635,1.7,0,0.5202,2.46635,0,0,0,0,0,0.806684,0.7663498,0,0,1.381299,3.31052,0,0.806684,-0.806684,3.839277,63.98782,0.1929336,2.712985,0,1.7,3.31052
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,2.042911,1.38,0,-1,0,1.38,0,0,0.6629109,0.867202,0,1.452632,1.38,0,0,2.277615,2.503836,0,1.452632,-1.452632,2.308069,38.46774,0.1929336,2.247202,0,0,2.503836
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,2.095968,0.9986441,0,-1,0,0.9986441,0,0,1.097323,1.30692,0,1.051204,0.9986441,0,0,3.89165,1.051204,0,1.051204,-1.051204,1.200002,20,0.1929336,2.305564,0,0,1.051204
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1929336,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.0511192,0,0,-1,0,0,0,0,0.0511192,0.05623112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1929336,0.05623112,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.3279037,0,0,-1,0,0,0,0,0.3279037,0.3606941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1929336,0.3606941,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.1985358,0,0,-1,0,0,0,0,0.1985358,0.2183894,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1929336,0.2183894,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.1941948,0,0,-1,0,0,0,0,0.1941948,0.2136143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1929336,0.2136143,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.2571032,0,0,-1,0,0,0,0,0.2571032,0.2828136,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1929336,0.2828136,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.166844,0,0,-1,0,0,0,0,0.166844,0.1835284,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1929336,0.1835284,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.3688267,0,0,-1,0,0,0,0,0.3688267,0.4057094,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1929336,0.4057094,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1929336,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.4741518,0.4741518,1.7,0,0.5202,0.4741518,0,0,0,0,0,0,0,1.225848,1.164556,5.059654,0,1.164556,0,1.164556,2.304797,38.41321,0.1953083,0.521567,0,1.7,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.188507,0.4890156,0.4890156,1.7,0,0.5202,0.4890156,38.54826,0,0,0,0.188507,0,0,1.210984,1.150435,3.895099,1.0481,1.338942,0,1.338942,3.575029,59.5837,0.1972866,0.5379172,0.1508056,1.7,1.236607
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4343225,0.2014492,0.2014492,1.654081,0,0.507664,0.2014492,215.5991,0,0,0,0.4343225,0,0,1.452632,1.38,2.556156,2.253148,1.814322,0,1.814322,5.296247,88.2706,0.1975151,0.2215941,0.347458,1.7,2.687471
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,1.086461,1.910526,1.38,0,-1,0,1.38,78.72903,0.0000000000000002220446,0.530526,0.7215785,1.086461,1.452632,1.38,0,0,0.7418339,3.886038,0,0.3661709,-0.3661709,4.910269,81.83765,0.1975151,2.101578,0.8691686,0,4.972499
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.234125,0,0,0,0,0,0,0,0.08543424,0,0,1.234125,0,0,0,0,1.14869,3.519867,1.14869,0,1.14869,6.000012,100,0.1940915,0,0.9872997,0,4.753992
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.9371903,1.54563,1.54563,0.6552997,0,0.2349968,1.54563,60.63482,0,0,0,0.9371903,0.9371903,0.8903308,0,0,0,4.553689,0,0,0,6.000012,100,0.1940915,1.700194,0.7497522,1.7,5.490879
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6957335,2.501567,2.501567,1.7,0,0.5202,2.501567,27.81191,0.0000000000000002220446,0,0,0.6957335,0.8437546,0.8015669,0,0,0,4.553689,0,0.1480212,-0.1480212,5.843984,97.39954,0.1940915,2.751724,0.5565868,1.7,5.249423
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.9955657,4.03792,3.08,1.7,0,0.5202,3.08,32.32356,0,0.9579202,1.361712,0.9955657,1.452632,1.38,0,0,0.1644679,4.405668,0,0.4570659,-0.4570659,5.362194,89.36973,0.1940915,4.441712,0.7964526,1.7,5.401234
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4775312,1.131035,1.131035,0,-1,0,1.131035,42.22071,0,0.0000000000000002220446,0,0.4775312,1.190563,1.131035,0,0,0.6723189,3.948602,0,0.7130323,-0.7130323,4.610592,76.84305,0.1940915,1.244139,0.3820249,0,4.426133
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3580076,2.414708,2.414708,1.7,0,0.5202,2.414708,14.82612,0.0000000000000001110223,0,0,0.3580076,0.7523238,0.7147076,0,0,1.464577,3.23557,0,0.3943163,-0.3943163,4.194946,69.91563,0.1940915,2.656178,0.286406,1.7,3.593577
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1736956,0.8067426,0.8067426,1.7,0,0.5202,0.8067426,21.53049,0,0,0,0.1736956,0,0,0.8932574,0.8485945,1.902706,2.841253,1.02229,0,1.02229,5.164776,86.07943,0.1959133,0.8874168,0.1389565,1.7,3.014949
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1228598,0,0,0,0,0,0,0,0,0,0,0.1228598,0,0,0,0,0.880416,3.761315,0.1228598,0,0.1228598,5.281331,88.02201,0.1955562,0,0.09828781,0,3.884174
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,1.133204,1.133204,0,0,0,1.133204,0,0,0,0,0,1.192846,1.133204,0,0,0.7575563,3.871888,0,1.192846,-1.192846,4.023961,67.06587,0.1955562,1.246525,0,0,3.871888
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,3.177103,1.38,0,-1,0,1.38,0,0,1.797103,2.114813,0,1.452632,1.38,0,0,2.082941,2.679042,0,1.452632,-1.452632,2.492752,41.54579,0.1955562,3.494813,0,0,2.679042
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,2.255802,1.16509,0,-1,0,1.16509,0,0,1.090712,1.316293,0,1.22641,1.16509,0,0,3.696976,1.22641,0,1.22641,-1.22641,1.200002,20,0.1955562,2.481382,0,0,1.22641
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,1.763394,0,0,-1,0,0,0,0,1.763394,1.939733,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1955562,1.939733,0,0,0
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.3615687,0,0,-1,0,0,0,0,0.3615687,0.3977255,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1955562,0.3977255,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.1203688,0,0,-1,0,0,0,0,0.1203688,0.1324056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1955562,0.1324056,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1955562,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.1125592,0,0,-1,0,0,0,0,0.1125592,0.1238151,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1955562,0.1238151,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,0.5878088,0,0,-1,0,0,0,0,0.5878088,0.6465897,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1955562,0.6465897,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.2302244,0,0,-1,0,0,0,0,0.2302244,0.2532468,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1955562,0.2532468,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.09558109,0,0,-1,0,0,0,0,0.09558109,0.1051392,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1955562,0.1051392,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1955562,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,0.7392324,0.7392324,1.7,0,0.5202,0.7392324,0,0,0,0,0,0,0,0.9607676,0.9127293,5.059654,0,0.9127293,0,0.9127293,2.065893,34.43149,0.1972091,0.8131556,0,1.7,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3339991,0.2503692,0.2503692,1.7,0,0.5202,0.2503692,133.4026,-0.0000000000000002220446,0,0,0.3339991,0,0,1.449631,1.377149,4.146925,0.8214563,1.711148,0,1.711148,3.689231,61.48706,0.197913,0.2754062,0.2671993,1.7,1.155455
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6660582,1.79487,1.79487,1.7,0,0.5202,1.79487,37.109,0,0,0,0.6660582,0.09986297,0.09486982,0,0,2.435777,2.36149,0.5661952,0,0.5661952,4.226371,70.43938,0.1986367,1.974357,0.5328466,1.7,3.027548
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.9642029,0,0,0,-1,0,0,0,0,0,0,0.9642029,0,0,0,0,1.869581,2.871066,0.9642029,0,0.9642029,5.141094,85.68474,0.1959607,0,0.7713623,0,3.835268
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.292618,1.147215,1.147215,0,0,0,1.147215,112.6744,0,0,0,1.292618,1.207595,1.147215,0,0,0.9053786,3.738848,0.08502284,0,0.08502284,5.221754,87.02906,0.1957282,1.261937,1.034094,0,5.031466
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.796242,0.1368914,0.1368914,0,0,0,0.1368914,1312.166,0.8317895,0,0,1.796242,0.1440962,0.1368914,0,0,0.8203558,3.815369,0.8203558,0,0.8203558,6.000012,100,0.1935127,0.1505805,1.436993,0,5.61161
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.862212,0,0,0,0,0,0,0,1.862212,0,0,1.862212,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1935127,0,1.48977,0,6.415901
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.855184,0,0,0,0,0,0,0,1.855184,0,0,1.855184,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1935127,0,1.484147,0,6.408873
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.515623,0.9528437,0.9528437,0,-1,0,0.9528437,159.0631,0.5126296,0,0,1.515623,1.002993,0.9528437,0,0,0,4.553689,0,0,0,6.000012,100,0.1935127,1.048128,1.212498,0,6.069312
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,1.090064,0,0,0,0,0,0,0,1.090064,0,0,1.090064,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1935127,0,0.8720509,0,5.643753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.5022195,0,0,0,0,0,0,0,0.5022195,0,0,0.5022195,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1935127,0,0.4017756,0,5.055908
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2848497,2.836613,2.836613,1.7,0,0.5202,2.836613,10.04189,0,0.0000000000000004440892,0.04027427,0.2848497,1.196435,1.136613,0,0,0,4.553689,0,0.911585,-0.911585,5.039117,83.98512,0.1935127,3.120274,0.2278797,1.7,4.838539
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,1.155208,1.155208,0,0,0,1.155208,0,0,0,0,0,1.216008,1.155208,0,0,1.012872,3.642104,0,1.216008,-1.216008,3.757332,62.62207,0.1935127,1.270728,0,0,3.642104
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,2.319613,1.38,0,-1,0,1.38,0,0,0.9396132,1.171574,0,1.452632,1.38,0,0,2.363992,2.426096,0,1.452632,-1.452632,2.226124,37.10199,0.1935127,2.551574,0,0,2.426096
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,1.439347,0.924791,0,-1,0,0.924791,0,0,0.514556,0.6584907,0,0.9734642,0.924791,0,0,3.978028,0.9734642,0,0.9734642,-0.9734642,1.200002,20,0.1935127,1.583282,0,0,0.9734642
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,1.595447,0,0,-1,0,0,0,0,1.595447,1.754992,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1935127,1.754992,0,0,0
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.04733773,0,0,-1,0,0,0,0,0.04733773,0.05207151,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1935127,0.05207151,0,0,0
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.415736,0,0,-1,0,0,0,0,0.415736,0.4573095,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1935127,0.4573095,0,0,0
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,0.6320199,0,0,-1,0,0,0,0,0.6320199,0.695222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1935127,0.695222,0,0,0
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.2359198,0,0,-1,0,0,0,0,0.2359198,0.2595118,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1935127,0.2595118,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.210819,0,0,-1,0,0,0,0,0.210819,0.2319009,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1935127,0.2319009,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.1107884,0,0,-1,0,0,0,0,0.1107884,0.1218672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1935127,0.1218672,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.4080743,0,0,-1,0,0,0,0,0.4080743,0.4488817,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1935127,0.4488817,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.01019494,0.01019494,1.462826,0,0.4554516,0.01019494,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1941594,0.01121444,0,1.7,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,0.5820906,0.5820906,1.7,0,0.5202,0.5820906,0,0,0,0,0,0,0,1.117909,1.062014,3.679654,1.242,1.062014,0,1.062014,3.5167,58.61155,0.1959333,0.6402997,0,1.7,1.242
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1760145,2.100445,2.100445,1.7,0,0.5202,2.100445,8.379867,0.00000000000000005551115,0,0,0.1760145,0.4215209,0.4004448,0,0,2.61764,2.197813,0,0.2455064,-0.2455064,3.257914,54.29845,0.1959333,2.310489,0.1408116,1.7,2.373827
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.7162422,2.368787,2.368787,1.7,0,0.5202,2.368787,30.23666,0,0,0,0.7162422,0.7039866,0.6687874,0,0,2.890425,1.952306,0.01225554,0,0.01225554,3.26954,54.49223,0.1959484,2.605666,0.5729938,1.7,2.668548
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.9598154,0.8199883,0.8199883,0,-1,0,0.8199883,117.0523,0,0,0,0.9598154,0.8631455,0.8199883,0,0,2.87817,1.963336,0.09666986,0,0.09666986,3.361249,56.02071,0.1956959,0.9019871,0.7678523,0,2.923151
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7900206,0.1343015,0.1343015,0,0,0,0.1343015,588.2443,0,0,0,0.7900206,0.14137,0.1343015,0,0,2.7815,2.050339,0.6486506,0,0.6486506,3.976614,66.27676,0.1940185,0.1477316,0.6320165,0,2.840359
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.8253421,0,0,0,0,0,0,0,0,0,0,0.8253421,0,0,0,0,2.132849,2.634125,0.8253421,0,0.8253421,4.759602,79.32654,0.1919253,0,0.6602737,0,3.459467
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.312167,0,0,0,0,0,0,0,0.004660047,0,0,1.312167,0,0,0,0,1.307507,3.376932,1.307507,0,1.307507,6.000012,100,0.1887002,0,1.049734,0,4.6891
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.438946,1.1507,1.1507,0,0,0,1.1507,125.0496,0.2276831,0,0,1.438946,1.211263,1.1507,0,0,0,4.553689,0,0,0,6.000012,100,0.1887002,1.26577,1.151157,0,5.992635
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,1.216532,1.022042,1.022042,0,-1,0,1.022042,119.0295,0.140698,0,0,1.216532,1.075834,1.022042,0,0,0,4.553689,0,0,0,6.000012,100,0.1887002,1.124246,0.9732254,0,5.770221
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.7533414,1.021863,1.021863,0,0,0,1.021863,73.72236,0,0,0,0.7533414,1.075645,1.021863,0,0,0,4.553689,0,0.3223038,-0.3223038,5.660274,94.33771,0.1887002,1.124049,0.6026732,0,5.30703
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.5331891,0,0,0,0,0,0,0,0.1750738,0,0,0.5331891,0,0,0,0,0.3581153,4.231385,0.3581153,0,0.3581153,6.000012,100,0.1878357,0,0.4265513,0,4.764574
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2664828,1.580651,1.580651,1.327493,0,0.4185055,1.580651,16.85905,0.0000000000000001110223,0,0,0.2664828,0.2664828,0.2531586,0,0,0,4.553689,0,0,0,6.000012,100,0.1878357,1.738716,0.2131862,1.7,4.820172
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,1.404652,1.404652,1.404652,0,0.4395699,1.404652,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1878357,1.545117,0,1.7,4.553689
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1878357,0,0,0,4.553689
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,3.366519,1.38,0,-1,0,1.38,0,0,1.986519,2.323171,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1878357,3.703171,0,0,4.553689
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,3.772264,1.38,0,-1,0,1.38,0,0,2.392264,2.76949,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.1878357,4.14949,0,0,3.101057
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,0.5323364,0.5323364,0,-1,0,0.5323364,0,0,0.0000000000000001110223,0,0,0.5603541,0.5323364,0,0,3.22807,1.648426,0,0.5603541,-0.5603541,2.346931,39.11543,0.1878357,0.58557,0,0,1.648426
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.850686,1.088072,0,0,0,2.346931,39.11543,0.1878357,0,0,0,1.088072
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.07230897,0.07230897,0,-1,0,0.07230897,0,0,0.00000000000000001387779,0,0,0.07611471,0.07230897,0,0,3.850686,1.088072,0,0.07611471,-0.07611471,2.266699,37.77824,0.1878357,0.07953987,0,0,1.088072
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,0.5481682,0.5481682,0,-1,0,0.5481682,0,0,0.0000000000000001110223,0,0,0.5770192,0.5481682,0,0,3.935258,1.011957,0,0.5770192,-0.5770192,1.658467,27.64106,0.1878357,0.6029851,0,0,1.011957
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.1720726,0.1720726,0,-1,0,0.1720726,0,0,0.00000000000000002775558,0,0,0.1811291,0.1720726,0,0,4.57639,0.4349378,0,0.1811291,-0.1811291,1.46754,24.45896,0.1878357,0.1892799,0,0,0.4349378
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.4121031,0.2411183,0,-1,0,0.2411183,0,0,0.1709849,0.2121952,0,0.2538087,0.2411183,0,0,4.777645,0.2538087,0,0.2538087,-0.2538087,1.200002,20,0.1878357,0.4533135,0,0,0.2538087
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,0.5460961,0,0,-1,0,0,0,0,0.5460961,0.6007057,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1878357,0.6007057,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.2868957,0.2868957,1.7,0,0.5202,0.2868957,0,0,0,0,0,0,0,1.413104,1.342449,5.059654,0,1.342449,0,1.342449,2.473562,41.22594,0.1895285,0.3155853,0,1.7,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.3587469,0.3587469,1.7,0,0.5202,0.3587469,0,0,0,0,0,0,0,1.341253,1.27419,3.717205,1.208204,1.27419,0,1.27419,3.682364,61.37262,0.1913265,0.3946216,0,1.7,1.208204
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3761402,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3761402,0,0,1.452632,1.38,2.443015,2.354975,1.75614,0,1.75614,5.348385,89.13958,0.1910323,0,0.3009122,1.7,2.731116
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.9141439,2.287451,2.287451,1.7,0,0.5202,2.287451,39.96343,0,0,0,0.9141439,0.6183696,0.5874511,0,0,0.6868746,3.935502,0.2957743,0,0.2957743,5.628982,93.81617,0.1913792,2.516196,0.7313151,1.7,4.849646
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.275628,0.2902338,0.2902338,0,-1,0,0.2902338,439.5173,0.5790181,0,0,1.275628,0.3055093,0.2902338,0,0,0.3911003,4.201699,0.3911003,0,0.3911003,6.000012,100,0.1904798,0.3192572,1.020502,0,5.477326
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.491176,2.207057,2.207057,0.8270575,0,0.2818867,2.207057,67.564,0.03854482,0,0,1.491176,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1904798,2.427763,1.192941,1.7,6.044865
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.809505,0.20993,0.20993,0,0,0,0.20993,861.9564,1.588526,0,0,1.809505,0.2209789,0.20993,0,0,0,4.553689,0,0,0,6.000012,100,0.1904798,0.230923,1.447604,0,6.363194
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.642003,1.415948,1.415948,0.425,0,0.172125,1.415948,115.9649,0.5988993,0,0,1.642003,1.043103,0.9909481,0,0,0,4.553689,0,0,0,6.000012,100,0.1904798,1.557543,1.313602,1.7,6.195692
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.789501,0,0,0,0,0,0,0,1.789501,0,0,1.789501,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1904798,0,1.431601,0,6.34319
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.592957,0.8553961,0.8553961,0,-1,0,0.8553961,186.2245,0.6925405,0,0,1.592957,0.9004169,0.8553961,0,0,0,4.553689,0,0,0,6.000012,100,0.1904798,0.9409357,1.274366,0,6.146646
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,1.032671,2.117526,2.117526,1.136488,0,0.3663613,2.117526,48.76782,0,0,0,1.032671,1.032671,0.9810379,0,0,0,4.553689,0,0,0,6.000012,100,0.1904798,2.329279,0.8261372,1.7,5.58636
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.8969176,0.4037176,0.4037176,0,0,0,0.4037176,222.1646,0.4719516,0,0,0.8969176,0.4249659,0.4037176,0,0,0,4.553689,0,0,0,6.000012,100,0.1904798,0.4440894,0.7175341,0,5.450606
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.4509662,2.497779,2.497779,1.7,0,0.5202,2.497779,18.05469,0.0000000000000001110223,0,0,0.4509662,0.8397675,0.7977791,0,0,0,4.553689,0,0.3888013,-0.3888013,5.590179,93.16947,0.1904798,2.747557,0.360773,1.7,5.004655
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,1.569314,1.569314,1.7,0,0.5202,1.569314,0,0,0,0,0,0,0,0.1306859,0.1241516,0.4320014,4.164887,0.1241516,0,0.1241516,5.70796,95.13248,0.1906717,1.726246,0,1.7,4.164887
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,3.206804,1.38,0,-1,0,1.38,0,0,1.826804,2.147484,0,1.452632,1.38,0,0,0.3078499,4.276624,0,1.452632,-1.452632,4.176752,69.61239,0.1906717,3.527484,0,0,4.276624
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,2.311414,1.38,0,-1,0,1.38,0,0,0.9314141,1.162556,0,1.452632,1.38,0,0,1.921885,2.823992,0,1.452632,-1.452632,2.645544,44.09231,0.1906717,2.542556,0,0,2.823992
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,0.9285993,0.9285993,0,-1,0,0.9285993,0,0,0.0000000000000001110223,0,0,0.977473,0.9285993,0,0,3.53592,1.371361,0,0.977473,-0.977473,1.615197,26.91989,0.1906717,1.021459,0,0,1.371361
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.1476,0.1476,0,-1,0,0.1476,0,0,0.00000000000000002775558,0,0,0.1553684,0.1476,0,0,4.622001,0.393888,0,0.1553684,-0.1553684,1.451424,24.19035,0.1906717,0.16236,0,0,0.393888
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.3286172,0.2265936,0,-1,0,0.2265936,0,0,0.1020236,0.1348853,0,0.2385196,0.2265936,0,0,4.794632,0.2385196,0,0.2385196,-0.2385196,1.200002,20,0.1906717,0.3614789,0,0,0.2385196
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.2615242,0,0,-1,0,0,0,0,0.2615242,0.2876766,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906717,0.2876766,0,0,0
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.3073875,0,0,-1,0,0,0,0,0.3073875,0.3381263,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906717,0.3381263,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906717,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906717,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,0.5353635,0,0,-1,0,0,0,0,0.5353635,0.5888999,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1906717,0.5888999,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.1705174,0.1705174,1.623149,0,0.4992197,0.1705174,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1918556,0.1875691,0,1.7,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1924009,0,0,1.7,1.242
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.253746,1.219157,1.219157,1.7,0,0.5202,1.219157,20.81323,0,0,0,0.253746,0,0,0.4808425,0.4568004,2.299654,2.484,0.7105464,0,0.7105464,4.492452,74.87405,0.1933484,1.341073,0.2029968,1.7,2.737746
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6474817,0,0,0.9911855,0,0.3266937,0,0,0.0000000000000001110223,0,0,0.6474817,0,0,0.9911855,0.9416263,1.589108,3.123492,1.589108,0,1.589108,6.000012,100,0.1918157,0,0.5179854,1.7,3.770973
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.6498645,0.8049013,0.8049013,0,-1,0,0.8049013,80.7384,0,0,0,0.6498645,0.8472645,0.8049013,0,0,0,4.553689,0,0.1974001,-0.1974001,5.791934,96.53204,0.1918157,0.8853915,0.5198916,0,5.203553
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.6172885,0.6785064,0.6785064,0,0,0,0.6785064,90.97755,0,0,0,0.6172885,0.7142173,0.6785064,0,0,0.2193334,4.356289,0,0.0969288,-0.0969288,5.689762,94.82918,0.1918157,0.7463571,0.4938308,0,4.973577
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.192371,0,0,0,0,0,0,0,0.8653388,0,0,1.192371,0,0,0,0,0.3270321,4.25936,0.3270321,0,0.3270321,6.000012,100,0.1911088,0,0.9538967,0,5.451731
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.28158,0.8078536,0.8078536,0,0,0,0.8078536,158.6401,0.4312076,0,0,1.28158,0.8503723,0.8078536,0,0,0,4.553689,0,0,0,6.000012,100,0.1911088,0.888639,1.025264,0,5.835269
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3967286,0,0,0,0,0,0,0,0.3967286,0,0,0.3967286,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1911088,0,0.3173828,0,4.950418
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2372362,0.4609814,0.4609814,0,-1,0,0.4609814,51.46329,0,0,0,0.2372362,0.4852436,0.4609814,0,0,0,4.553689,0,0.2480074,-0.2480074,5.738589,95.64296,0.1911088,0.5070795,0.189789,0,4.790925
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.3290067,0,0,0,0,0,0,0,0.05344293,0,0,0.3290067,0,0,0,0,0.2755637,4.305682,0.2755637,0,0.2755637,6.000012,100,0.1905172,0,0.2632053,0,4.634688
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3568687,0,0,0,0,0,0,0,0.3568687,0,0,0.3568687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1905172,0,0.285495,0,4.910558
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1500729,1.182283,1.182283,0,0,0,1.182283,12.69348,0,0.0000000000000002220446,0,0.1500729,1.244508,1.182283,0,0,0,4.553689,0,1.094435,-1.094435,4.846376,80.77277,0.1905172,1.300511,0.1200583,0,4.703762
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,1.15632,1.15632,0,0,0,1.15632,0,0,0,0,0,1.217179,1.15632,0,0,1.216039,3.459254,0,1.217179,-1.217179,3.563357,59.38916,0.1905172,1.271952,0,0,3.459254
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,1.8197,1.38,0,-1,0,1.38,0,0,0.4396996,0.6216695,0,1.452632,1.38,0,0,2.56846,2.242075,0,1.452632,-1.452632,2.032149,33.86908,0.1905172,2.00167,0,0,2.242075
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,1.09298,0.7499712,0,-1,0,0.7499712,0,0,0.3430092,0.4523073,0,0.7894433,0.7499712,0,0,4.182495,0.7894433,0,0.7894433,-0.7894433,1.200002,20,0.1905172,1.202278,0,0,0.7894433
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1905172,0,0,0,0
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.09377733,0,0,-1,0,0,0,0,0.09377733,0.1031551,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1905172,0.1031551,0,0,0
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1905172,0,0,0,0
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.1852762,0,0,-1,0,0,0,0,0.1852762,0.2038038,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1905172,0.2038038,0,0,0
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.258062,0,0,-1,0,0,0,0,0.258062,0.2838682,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1905172,0.2838682,0,0,0
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1905172,0,0,0,0
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.1106784,0,0,-1,0,0,0,0,0.1106784,0.1217463,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1905172,0.1217463,0,0,0
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.2041054,0,0,-1,0,0,0,0,0.2041054,0.224516,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1905172,0.224516,0,0,0
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1905172,0,0,0,0
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.1691294,0.1691294,1.621761,0,0.4988407,0.1691294,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1916246,0.1860423,0,1.7,0
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.335543,0.1333462,0.1333462,1.585978,0,0.4890719,0.1333462,251.6329,0.0000000000000002220446,0,0,0.335543,0,0,1.452632,1.38,3.679654,1.242,1.715543,0,1.715543,4.136693,68.94473,0.1918789,0.1466809,0.2684344,1.7,1.577543
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.8239602,2.334877,2.334877,1.7,0,0.5202,2.334877,35.28923,0,0,0,0.8239602,0.6682919,0.6348773,0,0,1.964111,2.785989,0.1556683,0,0.1556683,4.284372,71.40606,0.1920413,2.568365,0.6591682,1.7,3.609949
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.315076,2.209864,1.38,0,-1,0,1.38,95.29539,0,0.8298638,1.05085,1.315076,1.452632,1.38,0,0,1.808443,2.92609,0,0.1375552,-0.1375552,4.139377,68.98947,0.1920413,2.43085,1.052061,0,4.241167
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.613136,0,0,0,0,0,0,0,0,0,0,1.613136,0,0,0,0,1.961282,2.788535,1.613136,0,1.613136,5.669731,94.49533,0.1887414,0,1.290509,0,4.40167
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.903199,1.791989,1.791989,0.425,0,0.172125,1.791989,106.206,0.116117,0,0,1.903199,1.438936,1.366989,0,0,0.3481465,4.240357,0.3481465,0,0.3481465,6.000012,100,0.188044,1.971188,1.52256,1.7,6.143557
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.870465,0,0,0,0,0,0,0,1.870465,0,0,1.870465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.188044,0,1.496372,0,6.424153
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.682263,0.8799718,0.8799718,0,0,0,0.8799718,191.1724,0.7559774,0,0,1.682263,0.9262861,0.8799718,0,0,0,4.553689,0,0,0,6.000012,100,0.188044,0.967969,1.345811,0,6.235952
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.860357,0.1717221,0.1717221,0,-1,0,0.1717221,1083.353,1.679597,0,0,1.860357,0.1807601,0.1717221,0,0,0,4.553689,0,0,0,6.000012,100,0.188044,0.1888943,1.488286,0,6.414046
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.448548,1.874346,1.874346,0.4982248,0,0.1921154,1.874346,77.28288,0,0,0,1.448548,1.448548,1.376121,0,0,0,4.553689,0,0,0,6.000012,100,0.188044,2.06178,1.158839,1.7,6.002237
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,1.086523,0.4746516,0.4746516,0,0,0,0.4746516,228.9096,0.5868898,0,0,1.086523,0.4996333,0.4746516,0,0,0,4.553689,0,0,0,6.000012,100,0.188044,0.5221168,0.8692185,0,5.640212
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.5225763,2.721123,2.721123,1.7,0,0.5202,2.721123,19.20444,0,0,0,0.5225763,1.074866,1.021123,0,0,0,4.553689,0,0.5522898,-0.5522898,5.417848,90.29728,0.188044,2.993235,0.4180611,1.7,5.076265
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,1.424667,1.424667,1.7,0,0.5202,1.424667,0,0,0,0,0,0,0,0.2753333,0.2615666,0.6136553,4.001399,0.2615666,0,0.2615666,5.665991,94.433,0.1884074,1.567133,0,1.7,4.001399
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,1.664727,1.38,0,-1,0,1.38,0,0,0.2847266,0.4511993,0,1.452632,1.38,0,0,0.3520887,4.236809,0,1.452632,-1.452632,4.134783,68.91292,0.1884074,1.831199,0,0,4.236809
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,1.52958,1.38,0,-1,0,1.38,0,0,0.1495796,0.3025376,0,1.452632,1.38,0,0,1.966124,2.784178,0,1.452632,-1.452632,2.603575,43.39283,0.1884074,1.682538,0,0,2.784178
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.07021001,0.07021001,0,-1,0,0.07021001,0,0,0.00000000000000001387779,0,0,0.07390527,0.07021001,0,0,3.580159,1.331546,0,0.07390527,-0.07390527,2.525672,42.09445,0.1884074,0.07723101,0,0,1.331546
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.1972299,0.1972299,0,-1,0,0.1972299,0,0,0.00000000000000002775558,0,0,0.2076104,0.1972299,0,0,3.662276,1.257641,0,0.2076104,-0.2076104,2.306832,38.44711,0.1884074,0.2169529,0,0,1.257641
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.892954,1.05003,0,0,0,2.306832,38.44711,0.1884074,0,0,0,1.05003
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.4278883,0.4278883,0,-1,0,0.4278883,0,0,0.00000000000000005551115,0,0,0.4504088,0.4278883,0,0,3.892954,1.05003,0,0.4504088,-0.4504088,1.832059,30.53426,0.1884074,0.4706771,0,0,1.05003
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.4084627,0.4084627,0,-1,0,0.4084627,0,0,0.00000000000000005551115,0,0,0.4299608,0.4084627,0,0,4.393408,0.5996215,0,0.4299608,-0.4299608,1.378841,22.98063,0.1884074,0.449309,0,0,0.5996215
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,0.4922839,0.1611777,0,-1,0,0.1611777,0,0,0.3311062,0.3803346,0,0.1696608,0.1611777,0,0,4.871142,0.1696608,0,0.1696608,-0.1696608,1.200002,20,0.1884074,0.5415124,0,0,0.1696608
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.1048143,0,0,-1,0,0,0,0,0.1048143,0.1152957,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884074,0.1152957,0,0,0
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.4556864,0,0,-1,0,0,0,0,0.4556864,0.501255,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1884074,0.501255,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.05662413,0.05662413,1.509256,0,0.4681268,0.05662413,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.189126,0.06228655,0,1.7,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,0.5330866,0.5330866,1.7,0,0.5202,0.5330866,0,0,0,0,0,0,0,1.166913,1.108568,3.679654,1.242,1.108568,0,1.108568,3.560865,59.34763,0.190614,0.5863953,0,1.7,1.242
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2888668,1.998744,1.998744,1.7,0,0.5202,1.998744,14.45242,0,0,0,0.2888668,0.3144674,0.298744,0,0,2.571087,2.239711,0,0.0256006,-0.0256006,3.53388,58.89788,0.190614,2.198618,0.2310934,1.7,2.528578
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8720099,1.308319,1.308319,1.7,0,0.5202,1.308319,66.65117,0,0,0,0.8720099,0,0,0.391681,0.3720969,2.599532,2.21411,1.244107,0,1.244107,4.714143,78.56889,0.1919676,1.439151,0.6976079,1.7,3.08612
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.38172,0.6106262,0.6106262,0,-1,0,0.6106262,226.2792,0,0,0,1.38172,0.6427644,0.6106262,0,0,1.355425,3.333807,0.7389557,0,0.7389557,5.415178,90.25278,0.1905341,0.6716889,1.105376,0,4.715527
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.744229,1.855312,1.855312,0.7839409,0,0.2701159,1.855312,94.01266,0,0,0,1.744229,1.127759,1.071371,0,0,0.6164692,3.998867,0.6164692,0,0.6164692,6.000012,100,0.1902947,2.040843,1.395383,1.7,5.743095
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.959468,2.046856,2.046856,0.6668565,0,0.2381518,2.046856,95.73059,0.5068363,0,0,1.959468,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1902947,2.251542,1.567574,1.7,6.513157
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,2.096049,2.873697,2.873697,1.493697,0,0.4638793,2.873697,72.9391,0.6434172,0,0.08106671,2.096049,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1902947,3.161067,1.676839,1.7,6.649738
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.972714,0.6254283,0.6254283,0,0,0,0.6254283,315.418,1.314368,0,0,1.972714,0.6583456,0.6254283,0,0,0,4.553689,0,0,0,6.000012,100,0.1902947,0.6879712,1.578171,0,6.526403
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.636921,2.478126,1.38,0,-1,0,1.38,118.6174,0.1842891,1.098126,1.345939,1.636921,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1902947,2.725939,1.309537,0,6.190609
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,1.211824,1.516893,1.516893,0.425,0,0.172125,1.516893,79.88854,0.06246266,0,0,1.211824,1.149361,1.091893,0,0,0,4.553689,0,0,0,6.000012,100,0.1902947,1.668582,0.9694589,1.7,5.765512
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,1.005534,0.3509025,0.3509025,0,0,0,0.3509025,286.5565,0.6361629,0,0,1.005534,0.369371,0.3509025,0,0,0,4.553689,0,0,0,6.000012,100,0.1902947,0.3859927,0.8044271,0,5.559223
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.5793924,3.796984,3.08,1.7,0,0.5202,3.08,18.81144,0.0000000000000002220446,0.7169836,1.096682,0.5793924,1.452632,1.38,0,0,0,4.553689,0,0.8732392,-0.8732392,5.079537,84.65878,0.1902947,4.176682,0.4635139,1.7,5.133081
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9702657,3.68045,0,0,0,5.079537,84.65878,0.1902947,0,0,0,3.68045
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,0.709824,0.709824,0,-1,0,0.709824,0,0,0,0,0,0.7471831,0.709824,0,0,0.9702657,3.68045,0,0.7471831,-0.7471831,4.291937,71.53214,0.1902947,0.7808064,0,0,3.68045
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,1.521534,1.38,0,-1,0,1.38,0,0,0.1415343,0.2936877,0,1.452632,1.38,0,0,1.800469,2.933267,0,1.452632,-1.452632,2.760729,46.01205,0.1902947,1.673688,0,0,2.933267
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,2.940726,1.38,0,-1,0,1.38,0,0,1.560726,1.854799,0,1.452632,1.38,0,0,3.414504,1.480635,0,1.452632,-1.452632,1.229521,20.49197,0.1902947,3.234799,0,0,1.480635
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.0535832,0.02660328,0,-1,0,0.02660328,0,0,0.02697992,0.03233824,0,0.02800345,0.02660328,0,0,5.02854,0.02800345,0,0.02800345,-0.02800345,1.200002,20,0.1902947,0.05894152,0,0,0.02800345
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.1481548,0,0,-1,0,0,0,0,0.1481548,0.1629703,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902947,0.1629703,0,0,0
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.2135428,0,0,-1,0,0,0,0,0.2135428,0.2348971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902947,0.2348971,0,0,0
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,0.7283436,0,0,-1,0,0,0,0,0.7283436,0.8011779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902947,0.8011779,0,0,0
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902947,0,0,0,0
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.4718551,0,0,-1,0,0,0,0,0.4718551,0.5190406,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902947,0.5190406,0,0,0
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,0.585424,0,0,-1,0,0,0,0,0.585424,0.6439664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1902947,0.6439664,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.1361703,0.1361703,1.588802,0,0.4898429,0.1361703,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1911903,0.1497873,0,1.7,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.3285356,0.3285356,1.7,0,0.5202,0.3285356,0,0,0,0,0,0,0,1.371464,1.302891,3.679654,1.242,1.302891,0,1.302891,3.745216,62.42015,0.1925364,0.3613892,0,1.7,1.242
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3322439,1.875172,1.875172,1.7,0,0.5202,1.875172,17.71805,0,0,0,0.3322439,0.1843917,0.1751721,0,0,2.376763,2.414602,0.1478522,0,0.1478522,3.885481,64.75789,0.1926745,2.062689,0.2657951,1.7,2.746846
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8746268,0,0,1.425562,0,0.4452785,0,0,-0.0000000000000002220446,0,0,0.8746268,0,0,1.425562,1.354284,2.228911,2.547669,2.228911,0,2.228911,6.000012,100,0.1914708,0,0.6997014,1.7,3.422296
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.293283,1.576313,1.38,0,-1,0,1.38,93.71619,0.0000000000000002220446,0.1963126,0.3539438,1.293283,1.452632,1.38,0,0,0,4.553689,0,0.1593482,-0.1593482,5.832044,97.20055,0.1914708,1.733944,1.034627,0,5.846972
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.514607,0,0,0,0,0,0,0,1.337554,0,0,1.514607,0,0,0,0,0.1770535,4.394341,0.1770535,0,0.1770535,6.000012,100,0.1911473,0,1.211686,0,5.908948
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.841051,3.304398,3.08,1.7,0,0.5202,3.08,59.77439,0.3884196,0.2243975,0.5548373,1.841051,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1911473,3.634837,1.472841,1.7,6.39474
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,2.066288,1.124446,1.124446,0,0,0,1.124446,183.7606,0.8826612,0,0,2.066288,1.183627,1.124446,0,0,0,4.553689,0,0,0,6.000012,100,0.1911473,1.23689,1.653031,0,6.619977
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.812771,0.4147367,0.4147367,0,0,0,0.4147367,437.0897,1.376206,0,0,1.812771,0.436565,0.4147367,0,0,0,4.553689,0,0,0,6.000012,100,0.1911473,0.4562104,1.450217,0,6.36646
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.744209,0,0,0,-1,0,0,0,1.744209,0,0,1.744209,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1911473,0,1.395367,0,6.297898
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.423796,2.558641,2.558641,1.206035,0,0.3853476,2.558641,55.64656,0,0,0,1.423796,1.423796,1.352606,0,0,0,4.553689,0,0,0,6.000012,100,0.1911473,2.814505,1.139037,1.7,5.977485
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.8601918,0.7040132,0.7040132,0,0,0,0.7040132,122.184,0.1191253,0,0,0.8601918,0.7410665,0.7040132,0,0,0,4.553689,0,0,0,6.000012,100,0.1911473,0.7744145,0.6881534,0,5.413881
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.4308071,1.66196,1.66196,1.252694,0,0.3980854,1.66196,25.92162,0.00000000000000005551115,0,0,0.4308071,0.4308071,0.4092667,0,0,0,4.553689,0,0,0,6.000012,100,0.1911473,1.828157,0.3446456,1.7,4.984496
