Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06956945,1.654122,1.654122,1.588031,0,0.4896326,1.654122,4.205822,0,0,0,0.06956945,0.06956945,0.06609098,0,0,0,4.553689,0,0,0,6.000012,100,0.1911473,1.819535,0.05565556,1.7,4.623259
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,2.185062,1.38,0,-1,0,1.38,0,0,0.8050622,1.023568,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1911473,2.403569,0,0,4.553689
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.614035,3.101057,0,0,0,4.468804,74.47991,0.1911473,0,0,0,3.101057
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,0.9664282,0.9664282,0,-1,0,0.9664282,0,0,0.0000000000000001110223,0,0,1.017293,0.9664282,0,0,1.614035,3.101057,0,1.017293,-1.017293,3.396483,56.60794,0.1911473,1.063071,0,0,3.101057
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.1349424,0.1349424,0,-1,0,0.1349424,0,0,0.00000000000000002775558,0,0,0.1420447,0.1349424,0,0,2.74436,2.083765,0,0.1420447,-0.1420447,3.246755,54.11247,0.1911473,0.1484367,0,0,2.083765
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,0.7164428,0.7164428,0,-1,0,0.7164428,0,0,0.0000000000000001110223,0,0,0.7541503,0.7164428,0,0,2.902188,1.94172,0,0.7541503,-0.7541503,2.451811,40.86343,0.1911473,0.7880871,0,0,1.94172
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.07378651,0.07378651,0,-1,0,0.07378651,0,0,0.00000000000000001387779,0,0,0.07767002,0.07378651,0,0,3.740133,1.18757,0,0.07767002,-0.07767002,2.369939,39.49891,0.1911473,0.08116516,0,0,1.18757
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.1081633,0.1081633,0,-1,0,0.1081633,0,0,0,0,0,0.1138561,0.1081633,0,0,3.826433,1.1099,0,0.1138561,-0.1138561,2.249924,37.49866,0.1911473,0.1189796,0,0,1.1099
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,0.4866605,0.4866605,0,-1,0,0.4866605,0,0,0.00000000000000005551115,0,0,0.5122742,0.4866605,0,0,3.952939,0.9960435,0,0.5122742,-0.5122742,1.70994,28.49894,0.1911473,0.5353265,0,0,0.9960435
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,0.5942572,0.4595808,0,-1,0,0.4595808,0,0,0.1346763,0.194102,0,0.4837693,0.4595808,0,0,4.522133,0.4837693,0,0.4837693,-0.4837693,1.200002,20,0.1911473,0.6536829,0,0,0.4837693
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.2475237,0,0,-1,0,0,0,0,0.2475237,0.272276,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1911473,0.272276,0,0,0
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.3309206,0.3309206,1.7,0,0.5202,0.3309206,0,0,0,0,0,0,0,1.369079,1.300625,5.059654,0,1.300625,0,1.300625,2.433884,40.56465,0.1924491,0.3640127,0,1.7,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,0.6038999,0.6038999,1.7,0,0.5202,0.6038999,0,0,0,0,0,0,0,1.0961,1.041295,3.759029,1.170563,1.041295,0,1.041295,3.421743,57.02894,0.1936818,0.6642899,0,1.7,1.170563
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.4010293,0.2334197,0.2334197,1.686051,0,0.516392,0.2334197,171.8061,0.0000000000000002220446,0,0,0.4010293,0,0,1.452632,1.38,2.717734,2.107728,1.781029,0,1.781029,5.111376,85.18943,0.1940267,0.2567616,0.3208235,1.7,2.508758
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.8462558,0.1117883,0.1117883,0,0,0,0.1117883,757.0165,0,0,0,0.8462558,0.1176719,0.1117883,0,0,0.9367045,3.710655,0.7285839,0,0.7285839,5.802571,96.70933,0.1927376,0.1229671,0.6770047,0,4.556911
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.313333,0.556542,0.556542,0,-1,0,0.556542,235.981,0.5193789,0,0,1.313333,0.5858337,0.556542,0,0,0.2081206,4.36638,0.2081206,0,0.2081206,6.000012,100,0.1923725,0.6121961,1.050666,0,5.679714
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.722594,2.987534,2.987534,1.607534,0,0.4949568,2.987534,57.6594,0.2699627,0,0.2062875,1.722594,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1923725,3.286288,1.378075,1.7,6.276283
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.847037,1.84347,1.84347,0.4634696,0,0.1826272,1.84347,100.1935,0.3944058,0,0,1.847037,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1923725,2.027817,1.47763,1.7,6.400726
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.937449,0,0,0,0,0,0,0,1.937449,0,0,1.937449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1923725,0,1.54996,0,6.491138
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,2.038731,0.7515938,0.7515938,0,0,0,0.7515938,271.2543,1.247579,0,0,2.038731,0.7911514,0.7515938,0,0,0,4.553689,0,0,0,6.000012,100,0.1923725,0.8267532,1.630985,0,6.59242
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.581973,0.5292036,0.5292036,0,-1,0,0.5292036,298.9347,1.024917,0,0,1.581973,0.5570564,0.5292036,0,0,0,4.553689,0,0,0,6.000012,100,0.1923725,0.582124,1.265579,0,6.135662
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.428179,0.7615808,0.7615808,0,0,0,0.7615808,187.5282,0.626515,0,0,1.428179,0.8016641,0.7615808,0,0,0,4.553689,0,0,0,6.000012,100,0.1923725,0.8377389,1.142543,0,5.981868
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,1.045053,0.06879802,0.06879802,0,0,0,0.06879802,1519.016,0.9726341,0,0,1.045053,0.07241897,0.06879802,0,0,0,4.553689,0,0,0,6.000012,100,0.1923725,0.07567782,0.8360425,0,5.598742
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3815479,1.318986,1.318986,0.9565158,0,0.3172288,1.318986,28.92736,0,0,0,0.3815479,0.3815479,0.3624705,0,0,0,4.553689,0,0,0,6.000012,100,0.1923725,1.450885,0.3052383,1.7,4.935237
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1202844,1.265266,1.265266,1.150995,0,0.3703218,1.265266,9.506649,0,0,0,0.1202844,0.1202844,0.1142702,0,0,0,4.553689,0,0,0,6.000012,100,0.1923725,1.391792,0.09622749,1.7,4.673973
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,2.175364,1.38,0,-1,0,1.38,0,0,0.7953643,1.012901,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1923725,2.392901,0,0,4.553689
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,2.234967,1.38,0,-1,0,1.38,0,0,0.8549672,1.078464,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.1923725,2.458464,0,0,3.101057
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,0.8223648,0.8223648,0,-1,0,0.8223648,0,0,0.0000000000000001110223,0,0,0.8656472,0.8223648,0,0,3.22807,1.648426,0,0.8656472,-0.8656472,2.025124,33.75199,0.1923725,0.9046013,0,0,1.648426
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.3358786,0.3358786,0,-1,0,0.3358786,0,0,0.00000000000000005551115,0,0,0.3535564,0.3358786,0,0,4.1899,0.7827786,0,0.3535564,-0.3535564,1.652442,27.54065,0.1923725,0.3694664,0,0,0.7827786
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.07607825,0.07607825,0,-1,0,0.07607825,0,0,0,0,0,0.08008237,0.07607825,0,0,4.582741,0.4292223,0,0.08008237,-0.08008237,1.568028,26.13375,0.1923725,0.08368608,0,0,0.4292223
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.2466807,0.2466807,0,-1,0,0.2466807,0,0,0.00000000000000002775558,0,0,0.2596639,0.2466807,0,0,4.671721,0.3491399,0,0.2596639,-0.2596639,1.294318,21.57193,0.1923725,0.2713488,0,0,0.3491399
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.3225083,0.08500218,0,-1,0,0.08500218,0,0,0.2375061,0.2697569,0,0.08947597,0.08500218,0,0,4.960237,0.08947597,0,0.08947597,-0.08947597,1.200002,20,0.1923725,0.3547591,0,0,0.08947597
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.09527245,0,0,-1,0,0,0,0,0.09527245,0.1047997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1923725,0.1047997,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.183197,0,0,-1,0,0,0,0,0.183197,0.2015167,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1923725,0.2015167,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,0.6105016,0,0,-1,0,0,0,0,0.6105016,0.6715517,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1923725,0.6715517,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.1093186,0.1093186,1.56195,0,0.4825124,0.1093186,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1930862,0.1202504,0,1.7,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.2509442,0.2509442,1.7,0,0.5202,0.2509442,0,0,0,0,0,0,0,1.449056,1.376603,3.679654,1.242,1.376603,0,1.376603,3.815146,63.58563,0.1941601,0.2760386,0,1.7,1.242
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2639406,2.028935,2.028935,1.7,0,0.5202,2.028935,13.00882,0,0,0,0.2639406,0.3462478,0.3289354,0,0,2.303051,2.480943,0,0.08230715,-0.08230715,3.728386,62.13965,0.1941601,2.231829,0.2111525,1.7,2.744883
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.8579695,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8579695,0,0,1.452632,1.38,2.394504,2.398636,2.23797,0,2.23797,5.851511,97.52498,0.1930909,0,0.6863756,1.7,3.256605
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,1.017148,0.4130456,0.4130456,0,-1,0,0.4130456,246.2558,0.4258294,0,0,1.017148,0.4347848,0.4130456,0,0,0.1565342,4.412808,0.1565342,0,0.1565342,6.000012,100,0.1928281,0.4543501,0.8137188,0,5.429956
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,1.15265,1.396828,1.396828,0.425,0,0.172125,1.396828,82.51911,0.1296732,0,0,1.15265,1.022977,0.9718282,0,0,0,4.553689,0,0,0,6.000012,100,0.1928281,1.536511,0.9221202,1.7,5.706339
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.494971,0.4029231,0.4029231,0,0,0,0.4029231,371.0314,1.070842,0,0,1.494971,0.4241295,0.4029231,0,0,0,4.553689,0,0,0,6.000012,100,0.1928281,0.4432154,1.195977,0,6.04866
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.800589,1.359718,1.359718,0.425,0,0.172125,1.359718,132.4237,0.816675,0,0,1.800589,0.983914,0.9347183,0,0,0,4.553689,0,0,0,6.000012,100,0.1928281,1.49569,1.440471,1.7,6.354278
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.772125,0.2178821,0.2178821,0,0,0,0.2178821,813.3412,1.542776,0,0,1.772125,0.2293496,0.2178821,0,0,0,4.553689,0,0,0,6.000012,100,0.1928281,0.2396703,1.4177,0,6.325814
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.643362,2.29263,1.38,0,-1,0,1.38,119.0842,0.1907302,0.9126304,1.141894,1.643362,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1928281,2.521894,1.314689,0,6.197051
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.9533284,3.24814,3.08,1.7,0,0.5202,3.08,30.95222,0,0.1681402,0.4929542,0.9533284,1.452632,1.38,0,0,0,4.553689,0,0.4993032,-0.4993032,5.4737,91.22816,0.1928281,3.572954,0.7626627,1.7,5.507017
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.5883097,1.995387,1.995387,1.7,0,0.5202,1.995387,29.48349,0,0,0,0.5883097,0.3109337,0.295387,0,0,0.5547814,4.054386,0.277376,0,0.277376,5.736842,95.61385,0.1930575,2.194926,0.4706478,1.7,4.642695
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3747482,0.5807851,0.5807851,0,0,0,0.5807851,64.52442,0,0.0000000000000001110223,0,0.3747482,0.6113527,0.5807851,0,0,0.2774054,4.304024,0,0.2366045,-0.2366045,5.487439,91.45714,0.1930575,0.6388636,0.2997986,0,4.678772
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.117733,1.583174,1.583174,1.7,0,0.5202,1.583174,7.436514,0,0,0,0.117733,0,0,0.1168256,0.1109843,0.5402992,4.06742,0.2287173,0,0.2287173,5.70442,95.07346,0.1932757,1.741492,0.09418639,1.7,4.185153
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,2.298867,1.38,0,-1,0,1.38,0,0,0.9188667,1.148753,0,1.452632,1.38,0,0,0.3115819,4.273265,0,1.452632,-1.452632,4.173211,69.55338,0.1932757,2.528753,0,0,4.273265
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,1.557806,1.38,0,-1,0,1.38,0,0,0.1778065,0.3335871,0,1.452632,1.38,0,0,1.925617,2.820634,0,1.452632,-1.452632,2.642003,44.0333,0.1932757,1.713587,0,0,2.820634
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,0.9730816,0.9730816,0,-1,0,0.9730816,0,0,0.0000000000000001110223,0,0,1.024296,0.9730816,0,0,3.539652,1.368002,0,1.024296,-1.024296,1.5623,26.03828,0.1932757,1.07039,0,0,1.368002
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.179544,0.179544,0,-1,0,0.179544,0,0,0.00000000000000002775558,0,0,0.1889937,0.179544,0,0,4.677759,0.3437057,0,0.1889937,-0.1889937,1.363083,22.71801,0.1932757,0.1974984,0,0,0.3437057
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.3713522,0.1469763,0,-1,0,0.1469763,0,0,0.2243759,0.2615111,0,0.1547119,0.1469763,0,0,4.887752,0.1547119,0,0.1547119,-0.1547119,1.200002,20,0.1932757,0.4084874,0,0,0.1547119
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,0.5175356,0,0,-1,0,0,0,0,0.5175356,0.5692892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1932757,0.5692892,0,0,0
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.3985938,0,0,-1,0,0,0,0,0.3985938,0.4384532,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1932757,0.4384532,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,1.086828,0,0,-1,0,0,0,0,1.086828,1.195511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1932757,1.195511,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1932757,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1932757,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,0.5301715,0.5301715,1.7,0,0.5202,0.5301715,0,0,0,0,0,0,0,1.169829,1.111337,5.059654,0,1.111337,0,1.111337,2.254309,37.57175,0.1944764,0.5831886,0,1.7,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.2157093,0.2157093,1.668341,0,0.511557,0.2157093,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.948317,1.000203,1.38,0,1.38,3.563492,59.39142,0.195398,0.2372802,0,1.7,1.000203
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3194547,2.690274,2.690274,1.7,0,0.5202,2.690274,11.87443,0,0,0,0.3194547,1.042393,0.9902737,0,0,2.568317,2.242203,0,0.7229387,-0.7229387,2.801448,46.69071,0.195398,2.959301,0.2555638,1.7,2.561658
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.7463565,1.955137,1.955137,1.7,0,0.5202,1.955137,38.17413,0,0,0,0.7463565,0.2685655,0.2551373,0,0,3.371583,1.519265,0.477791,0,0.477791,3.25472,54.24523,0.1957721,2.150651,0.5970852,1.7,2.265621
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.9960482,1.236726,1.236726,0,-1,0,1.236726,80.53914,0,0,0,0.9960482,1.301817,1.236726,0,0,2.893791,1.949277,0,0.3057683,-0.3057683,2.932412,48.87344,0.1957721,1.360398,0.7968386,0,2.945325
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.489614,0,0,0,0,0,0,0,0,0,0,1.489614,0,0,0,0,3.233534,1.643508,1.489614,0,1.489614,4.345584,72.42626,0.1933416,0,1.191692,0,3.133123
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.826689,2.532696,2.532696,1.7,0,0.5202,2.532696,72.12428,0,0,0,1.826689,0.8765219,0.8326958,0,0,1.74392,2.984161,0.9501666,0,0.9501666,5.246992,87.44969,0.1931953,2.785965,1.461351,1.7,4.81085
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.600414,1.801303,1.801303,1.034976,0,0.3386483,1.801303,88.84754,0,0,0,1.600414,0.8066606,0.7663276,0,0,0.793753,3.839311,0.793753,0,0.793753,6.000012,100,0.1934556,1.981434,1.280331,1.7,5.439725
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.843885,0.6021716,0.6021716,0,0,0,0.6021716,306.2059,1.21002,0,0,1.843885,0.6338648,0.6021716,0,0,0,4.553689,0,0,0,6.000012,100,0.1934556,0.6623887,1.475108,0,6.397574
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.692966,2.948567,1.38,0,-1,0,1.38,122.6787,0.2403348,1.568567,1.863423,1.692966,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1934556,3.243423,1.354373,0,6.246655
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.328633,1.701851,1.701851,0.4396499,0,0.1761244,1.701851,78.06986,0,0,0,1.328633,1.328633,1.262201,0,0,0,4.553689,0,0,0,6.000012,100,0.1934556,1.872036,1.062906,1.7,5.882322
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.9349625,0,0,0,0,0,0,0,0.9349625,0,0,0.9349625,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1934556,0,0.74797,0,5.488651
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4724844,2.297339,2.297339,1.7,0,0.5202,2.297339,20.56659,0,0,0,0.4724844,0.6287782,0.5973393,0,0,0,4.553689,0,0.1562939,-0.1562939,5.835264,97.2542,0.1934556,2.527073,0.3779875,1.7,5.026173
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.08430596,4.6512,3.08,1.7,0,0.5202,3.08,2.737207,0,1.5712,2.03632,0.08430596,1.452632,1.38,0,0,0.1736599,4.397395,0,1.368326,-1.368326,4.392922,73.21522,0.1934556,5.11632,0.06744477,1.7,4.481701
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.694022,3.029069,0,0,0,4.392922,73.21522,0.1934556,0,0,0,3.029069
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,2.680044,1.38,0,-1,0,1.38,0,0,1.300044,1.568048,0,1.452632,1.38,0,0,1.694022,3.029069,0,1.452632,-1.452632,2.861714,47.69513,0.1934556,2.948048,0,0,3.029069
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,2.497757,1.38,0,-1,0,1.38,0,0,1.117757,1.367533,0,1.452632,1.38,0,0,3.308057,1.576438,0,1.452632,-1.452632,1.330506,22.17505,0.1934556,2.747533,0,0,1.576438
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.349617,0.117616,0,-1,0,0.117616,0,0,0.232001,0.2669627,0,0.1238063,0.117616,0,0,4.922092,0.1238063,0,0.1238063,-0.1238063,1.200002,20,0.1934556,0.3845787,0,0,0.1238063
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.2611054,0,0,-1,0,0,0,0,0.2611054,0.287216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1934556,0.287216,0,0,0
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.3129548,0,0,-1,0,0,0,0,0.3129548,0.3442503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1934556,0.3442503,0,0,0
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.2873965,0,0,-1,0,0,0,0,0.2873965,0.3161362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1934556,0.3161362,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.2051322,0,0,-1,0,0,0,0,0.2051322,0.2256454,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1934556,0.2256454,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.4323561,0,0,-1,0,0,0,0,0.4323561,0.4755917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1934556,0.4755917,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.1305762,0,0,-1,0,0,0,0,0.1305762,0.1436338,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1934556,0.1436338,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.158004,0.158004,1.610636,0,0.4958035,0.158004,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1942083,0.1738044,0,1.7,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.3060086,0.3060086,1.7,0,0.5202,0.3060086,0,0,0,0,0,0,0,1.393991,1.324292,3.679654,1.242,1.324292,0,1.324292,3.765519,62.75852,0.1952495,0.3366095,0,1.7,1.242
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09540105,0.941357,0.941357,1.7,0,0.5202,0.941357,10.13442,0,0,0,0.09540105,0,0,0.758643,0.7207108,2.355363,2.433863,0.8161119,0,0.8161119,4.539751,75.66236,0.1960341,1.035493,0.07632084,1.7,2.529264
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.3084185,0.1716894,0.1716894,1.467302,0,0.4566735,0.1716894,179.6375,0,0,0,0.3084185,0,0,1.295613,1.230832,1.539251,3.168363,1.539251,0,1.539251,6.000012,100,0.1961478,0.1888584,0.2467348,1.7,3.476782
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.7518076,0,0,0,-1,0,0,0,0.7518076,0,0,0.7518076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1961478,0,0.6014461,0,5.305497
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.497056,0,0,0,0,0,0,0,1.497056,0,0,1.497056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1961478,0,1.197645,0,6.050745
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.640134,3.701402,3.08,1.7,0,0.5202,3.08,53.2511,0.1875023,0.6214022,0.9915424,1.640134,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1961478,4.071542,1.312107,1.7,6.193823
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.777968,0.4273462,0.4273462,0,0,0,0.4273462,416.0486,1.32813,0,0,1.777968,0.4498381,0.4273462,0,0,0,4.553689,0,0,0,6.000012,100,0.1961478,0.4700808,1.422374,0,6.331657
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,1.177457,0.3218634,0.3218634,0,0,0,0.3218634,365.8249,0.838653,0,0,1.177457,0.3388036,0.3218634,0,0,0,4.553689,0,0,0,6.000012,100,0.1961478,0.3540497,0.9419653,0,5.731145
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,1.028833,1.513532,1.38,0,-1,0,1.38,74.55315,0.0000000000000002220446,0.1335319,0.2848851,1.028833,1.452632,1.38,0,0,0,4.553689,0,0.4237982,-0.4237982,5.553289,92.55464,0.1961478,1.664885,0.8230667,0,5.582522
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.9855494,0,0,0,0,0,0,0,0.5146626,0,0,0.9855494,0,0,0,0,0.4708869,4.129891,0.4708869,0,0.4708869,6.000012,100,0.195422,0,0.7884396,0,5.11544
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4754475,2.02679,2.02679,1.575115,0,0.4861063,2.02679,23.45816,0.0000000000000001665335,0,0,0.4754475,0.4754475,0.4516752,0,0,0,4.553689,0,0,0,6.000012,100,0.195422,2.229469,0.380358,1.7,5.029137
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05939028,0.6094359,0.6094359,0,0,0,0.6094359,9.745124,0,0.0000000000000001110223,0,0.05939028,0.6415115,0.6094359,0,0,0,4.553689,0,0.5821212,-0.5821212,5.386402,89.77319,0.195422,0.6703795,0.04751223,0,4.613079
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.04444055,0,0,0,0,0,0,0,0,0,0,0.04444055,0,0,0,0,0.6468014,3.971568,0.04444055,0,0.04444055,5.428562,90.47586,0.1953538,0,0.03555244,0,4.016008
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,1.268544,1.268544,0,-1,0,1.268544,0,0,0.0000000000000002220446,0.01539807,0,1.335309,1.268544,0,0,0.6023608,4.011564,0,1.335309,-1.335309,4.021023,67.01691,0.1953538,1.395398,0,0,4.011564
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,2.666713,1.38,0,-1,0,1.38,0,0,1.286713,1.553384,0,1.452632,1.38,0,0,2.086038,2.676255,0,1.452632,-1.452632,2.489815,41.49683,0.1953538,2.933384,0,0,2.676255
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.700073,1.223624,0,0,0,2.489815,41.49683,0.1953538,0,0,0,1.223624
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,0.4939694,0.4939694,0,-1,0,0.4939694,0,0,0,0,0,0.5199678,0.4939694,0,0,3.700073,1.223624,0,0.5199678,-0.5199678,1.941721,32.36195,0.1953538,0.5433664,0,0,1.223624
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,0.469542,0.469542,0,-1,0,0.469542,0,0,0.00000000000000005551115,0,0,0.4942547,0.469542,0,0,4.277815,0.7036557,0,0.4942547,-0.4942547,1.42073,23.67879,0.1953538,0.5164961,0,0,0.7036557
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.2851145,0.1989309,0,-1,0,0.1989309,0,0,0.08618356,0.114695,0,0.209401,0.1989309,0,0,4.826987,0.209401,0,0.209401,-0.209401,1.200002,20,0.1953538,0.3136259,0,0,0.209401
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.03546835,0,0,-1,0,0,0,0,0.03546835,0.03901518,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1953538,0.03901518,0,0,0
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.4345636,0,0,-1,0,0,0,0,0.4345636,0.47802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1953538,0.47802,0,0,0
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.1545034,0,0,-1,0,0,0,0,0.1545034,0.1699537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1953538,0.1699537,0,0,0
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.3894852,0,0,-1,0,0,0,0,0.3894852,0.4284337,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1953538,0.4284337,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1953538,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.218992,0.218992,1.671624,0,0.5124533,0.218992,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1961974,0.2408912,0,1.7,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1523018,1.033145,1.033145,1.7,0,0.5202,1.033145,14.74157,0,0,0,0.1523018,0,0,0.6668548,0.6335121,3.679654,1.242,0.7858139,0,0.7858139,3.254674,54.24446,0.1969079,1.13646,0.1218414,1.7,1.394302
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5572782,2.134012,2.134012,1.7,0,0.5202,2.134012,26.1141,0,0,0,0.5572782,0.4568552,0.4340124,0,0,2.893841,1.949232,0.100423,0,0.100423,3.349943,55.83228,0.1969786,2.347414,0.4458225,1.7,2.50651
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.227741,1.525988,1.38,0,-1,0,1.38,88.96674,0.0000000000000002220446,0.1459881,0.2985869,1.227741,1.452632,1.38,0,0,2.793417,2.039613,0,0.2248906,-0.2248906,3.112888,51.88136,0.1969786,1.678587,0.9821928,0,3.267354
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.330701,2.434721,2.434721,1.7,0,0.5202,2.434721,54.65518,0,0,0,1.330701,0.7733902,0.7347206,0,0,3.043296,1.814723,0.5573108,0,0.5573108,3.641599,60.6932,0.1973692,2.678193,1.064561,1.7,3.145423
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.603932,0,0,0.9284767,0,0.3095741,0,0,0,0,0,1.603932,0,0,0.9284767,0.8820528,2.485985,2.316302,2.485985,0,2.485985,6.000012,100,0.1948209,0,1.283146,1.7,3.920235
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.318125,0,0,0,0,0,0,0,1.318125,0,0,1.318125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1948209,0,1.0545,0,5.871814
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,1.045338,0.5118276,0.5118276,0,0,0,0.5118276,204.2362,0.5065716,0,0,1.045338,0.538766,0.5118276,0,0,0,4.553689,0,0,0,6.000012,100,0.1948209,0.5630105,0.83627,0,5.599027
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.9841675,2.216242,1.38,0,-1,0,1.38,71.31649,0.0000000000000002220446,0.8362415,1.057866,0.9841675,1.452632,1.38,0,0,0,4.553689,0,0.468464,-0.468464,5.506207,91.76994,0.1948209,2.437866,0.787334,0,5.537857
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.7455939,2.344907,2.344907,1.7,0,0.5202,2.344907,31.79632,0,0,0,0.7455939,0.678849,0.6449065,0,0,0.5205156,4.085225,0.06674492,0,0.06674492,5.569527,92.82527,0.1948679,2.579397,0.5964751,1.7,4.830819
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.3255297,0,0,0,0,0,0,0,0,0,0,0.3255297,0,0,0,0,0.4537707,4.145295,0.3255297,0,0.3255297,5.878352,97.97234,0.194391,0,0.2604238,0,4.470825
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3569515,2.369802,2.369802,1.7,0,0.5202,2.369802,15.0625,0,0,0,0.3569515,0.7050543,0.6698016,0,0,0.1282409,4.438272,0,0.3481028,-0.3481028,5.511419,91.8568,0.194391,2.606782,0.2855612,1.7,4.795224
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.102842,2.204998,2.204998,1.7,0,0.5202,2.204998,4.664041,0,0,0,0.102842,0.5315769,0.5049981,0,0,0.5150219,4.090169,0,0.4287349,-0.4287349,5.059493,84.32471,0.194391,2.425498,0.08227361,1.7,4.193011
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,1.210779,1.210779,0,-1,0,1.210779,0,0,0.0000000000000002220446,0,0,1.274504,1.210779,0,0,0.991394,3.661434,0,1.274504,-1.274504,3.716048,61.93401,0.194391,1.331857,0,0,3.661434
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,1.033629,1.033629,0,-1,0,1.033629,0,0,0,0,0,1.088031,1.033629,0,0,2.40751,2.38693,0,1.088031,-1.088031,2.569163,42.81929,0.194391,1.136992,0,0,2.38693
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,1.061388,1.061388,0,-1,0,1.061388,0,0,0.0000000000000002220446,0,0,1.11725,1.061388,0,0,3.616433,1.298899,0,1.11725,-1.11725,1.391477,23.19125,0.194391,1.167526,0,0,1.298899
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.3278016,0.1725668,0,-1,0,0.1725668,0,0,0.1552348,0.188015,0,0.1816492,0.1725668,0,0,4.857822,0.1816492,0,0.1816492,-0.1816492,1.200002,20,0.194391,0.3605817,0,0,0.1816492
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.194391,0,0,0,0
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.02973828,0,0,-1,0,0,0,0,0.02973828,0.03271211,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.194391,0.03271211,0,0,0
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.194391,0,0,0,0
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.194391,0,0,0,0
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,0.5226671,0,0,-1,0,0,0,0,0.5226671,0.5749338,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.194391,0.5749338,0,0,0
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.194391,0,0,0,0
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.2729196,0.2729196,1.7,0,0.5202,0.2729196,0,0,0,0,0,0,0,1.42708,1.355726,5.059654,0,1.355726,0,1.355726,2.486157,41.43587,0.1953079,0.3002116,0,1.7,0
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.1000299,0.1000299,1.552661,0,0.4799766,0.1000299,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,3.703928,1.220154,1.38,0,1.38,3.79534,63.25555,0.1958423,0.1100328,0,1.7,1.220154
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3236385,0.8377739,0.8377739,1.7,0,0.5202,0.8377739,38.63077,0,0,0,0.3236385,0,0,0.8622262,0.8191149,2.323928,2.462154,1.142753,0,1.142753,4.879451,81.32403,0.1967993,0.9215512,0.2589108,1.7,2.785792
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.7405394,3.248987,3.08,1.7,0,0.5202,3.08,24.04349,0.0000000000000002220446,0.1689874,0.4938861,0.7405394,1.452632,1.38,0,0,1.181175,3.490632,0,0.7120922,-0.7120922,4.12884,68.81387,0.1967993,3.573886,0.5924315,1.7,4.231171
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,1.11801,0.4739279,0.4739279,0,-1,0,0.4739279,235.903,0,0,0,1.11801,0.4988714,0.4739279,0,0,1.972388,2.778539,0.6191388,0,0.6191388,4.716207,78.60329,0.1959132,0.5213207,0.8944082,0,3.89655
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.397177,0.188362,0.188362,0,0,0,0.188362,741.7507,0,0,0,1.397177,0.1982758,0.188362,0,0,1.353249,3.335764,1.198901,0,1.198901,5.853584,97.55954,0.1942198,0.2071982,1.117741,0,4.732941
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.615988,2.175589,2.175589,0.795589,0,0.2732958,2.175589,74.27821,0.009008137,0,0,1.615988,1.452632,1.38,0,0,0.1543487,4.414775,0.1543487,0,0.1543487,6.000012,100,0.1940039,2.393148,1.292791,1.7,6.030764
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.926153,2.953889,2.953889,1.573889,0,0.4857716,2.953889,65.20735,0.473521,0,0.1692775,1.926153,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1940039,3.249278,1.540922,1.7,6.479842
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.480232,0.5165079,0.5165079,0,0,0,0.5165079,286.5846,0.9365395,0,0,1.480232,0.5436925,0.5165079,0,0,0,4.553689,0,0,0,6.000012,100,0.1940039,0.5681586,1.184186,0,6.033921
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.8965342,0.9837469,0.9837469,0,-1,0,0.9837469,91.13464,0,0,0,0.8965342,1.035523,0.9837469,0,0,0,4.553689,0,0.1389889,-0.1389889,5.853505,97.55822,0.1940039,1.082122,0.7172273,0,5.450223
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.7982688,0,0,0,0,0,0,0,0.6438367,0,0,0.7982688,0,0,0,0,0.1544321,4.4147,0.1544321,0,0.1544321,6.000012,100,0.1937884,0,0.6386151,0,5.212969
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.8838394,0,0,0,0,0,0,0,0.8838394,0,0,0.8838394,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1937884,0,0.7070715,0,5.437529
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.3470997,0,0,0,0,0,0,0,0.3470997,0,0,0.3470997,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1937884,0,0.2776797,0,4.900789
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1862025,0,0,0,0,0,0,0,0.1862025,0,0,0.1862025,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1937884,0,0.148962,0,4.739892
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,1.690186,1.38,0,-1,0,1.38,0,0,0.3101857,0.4792043,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1937884,1.859204,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,0.5513439,0.5513439,0,-1,0,0.5513439,0,0,0,0,0,0.580362,0.5513439,0,0,1.614035,3.101057,0,0.580362,-0.580362,3.857049,64.28401,0.1937884,0.6064783,0,0,3.101057
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.258882,2.520695,0,0,0,3.857049,64.28401,0.1937884,0,0,0,2.520695
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.1330691,0.1330691,0,-1,0,0.1330691,0,0,0,0,0,0.1400727,0.1330691,0,0,2.258882,2.520695,0,0.1400727,-0.1400727,3.709399,61.82319,0.1937884,0.146376,0,0,2.520695
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.2199484,0.2199484,0,-1,0,0.2199484,0,0,0.00000000000000002775558,0,0,0.2315247,0.2199484,0,0,2.414518,2.380623,0,0.2315247,-0.2315247,3.465351,57.75573,0.1937884,0.2419433,0,0,2.380623
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,0.5114794,0.5114794,0,-1,0,0.5114794,0,0,0,0,0,0.5383994,0.5114794,0,0,2.671768,2.149098,0,0.5383994,-0.5383994,2.897828,48.29703,0.1937884,0.5626274,0,0,2.149098
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.0742563,0.0742563,0,-1,0,0.0742563,0,0,0.00000000000000001387779,0,0,0.07816453,0.0742563,0,0,3.269989,1.610699,0,0.07816453,-0.07816453,2.815435,46.92382,0.1937884,0.08168193,0,0,1.610699
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.1292007,0.1292007,0,-1,0,0.1292007,0,0,0.00000000000000002775558,0,0,0.1360007,0.1292007,0,0,3.356839,1.532534,0,0.1360007,-0.1360007,2.672078,44.53454,0.1937884,0.1421208,0,0,1.532534
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.3326975,0.3326975,0,-1,0,0.3326975,0,0,0,0,0,0.350208,0.3326975,0,0,3.507951,1.396533,0,0.350208,-0.350208,2.302926,38.38203,0.1937884,0.3659673,0,0,1.396533
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.897071,1.046325,0,0,0,2.302926,38.38203,0.1937884,0,0,0,1.046325
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.897071,1.046325,0,0,0,2.302926,38.38203,0.1937884,0,0,0,1.046325
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.196603,0.196603,0,0,0,0.196603,0,0,0.00000000000000002775558,0,0,0.2069505,0.196603,0,0,3.897071,1.046325,0,0.2069505,-0.2069505,2.084781,34.74628,0.1937884,0.2162633,0,0,1.046325
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3236419,0,0,0,0,0,0,0,0,0,0,0.3236419,0,0,0,0,4.127016,0.8393748,0.3236419,0,0.3236419,2.391815,39.8635,0.1933383,0,0.2589135,0,1.163017
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7680433,1.70249,1.70249,1.7,0,0.5202,1.70249,45.11294,0,0,0,0.7680433,0.002621196,0.002490136,0,0,3.803374,1.130653,0.7654222,0,0.7654222,3.117958,51.96586,0.1938563,1.872739,0.6144347,1.7,1.898696
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.20386,0.01986999,0.01986999,0,-1,0,0.01986999,6058.682,0,0,0,1.20386,0.02091578,0.01986999,0,0,3.037952,1.819532,1.182944,0,1.182944,4.240197,70.66982,0.1922332,0.02185699,0.9630878,0,3.023392
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.71977,0.6231359,0.6231359,0,0,0,0.6231359,275.9864,0,0,0,1.71977,0.6559325,0.6231359,0,0,1.855008,2.884182,1.063838,0,1.063838,5.249442,87.49053,0.1907966,0.6854494,1.375816,0,4.603952
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.956427,0,0,0,0,0,0,0,1.165258,0,0,1.956427,0,0,0,0,0.7911699,3.841636,0.7911699,0,0.7911699,6.000012,100,0.189742,0,1.565142,0,5.798063
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,2.15287,0,0,0,0,0,0,0,2.15287,0,0,2.15287,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.189742,0,1.722296,0,6.706559
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,2.044525,1.032013,1.032013,0,0,0,1.032013,198.1104,0.9581958,0,0,2.044525,1.086329,1.032013,0,0,0,4.553689,0,0,0,6.000012,100,0.189742,1.135214,1.63562,0,6.598214
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.929917,0,0,0,-1,0,0,0,1.929917,0,0,1.929917,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.189742,0,1.543934,0,6.483606
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.365242,0.903913,0.903913,0,0,0,0.903913,151.0369,0.4137546,0,0,1.365242,0.9514874,0.903913,0,0,0,4.553689,0,0,0,6.000012,100,0.189742,0.9943043,1.092194,0,5.918931
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,1.015465,2.117213,2.117213,1.152521,0,0.3707383,2.117213,47.96233,0,0,0,1.015465,1.015465,0.9646915,0,0,0,4.553689,0,0,0,6.000012,100,0.189742,2.328934,0.8123718,1.7,5.569154
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4676063,1.730318,1.730318,1.286092,0,0.407203,1.730318,27.02431,0,0,0,0.4676063,0.4676063,0.444226,0,0,0,4.553689,0,0,0,6.000012,100,0.189742,1.903349,0.3740851,1.7,5.021295
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.2186178,0,0,0,0,0,0,0,0.2186178,0,0,0.2186178,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.189742,0,0.1748942,0,4.772307
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,1.052791,1.052791,0,-1,0,1.052791,0,0,0,0,0,1.108201,1.052791,0,0,0,4.553689,0,1.108201,-1.108201,4.831866,80.53094,0.189742,1.15807,0,0,4.553689
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.231334,3.445488,0,0,0,4.831866,80.53094,0.189742,0,0,0,3.445488
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,0.508356,0.508356,0,-1,0,0.508356,0,0,0,0,0,0.5351116,0.508356,0,0,1.231334,3.445488,0,0.5351116,-0.5351116,4.267809,71.13,0.189742,0.5591916,0,0,3.445488
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,0.4629902,0.4629902,0,-1,0,0.4629902,0,0,0.00000000000000005551115,0,0,0.4873581,0.4629902,0,0,1.825903,2.910377,0,0.4873581,-0.4873581,3.754088,62.56801,0.189742,0.5092891,0,0,2.910377
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.235096,0.235096,0,-1,0,0.235096,0,0,0,0,0,0.2474695,0.235096,0,0,2.367412,2.423018,0,0.2474695,-0.2474695,3.493232,58.22042,0.189742,0.2586056,0,0,2.423018
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,0.4900445,0.4900445,0,-1,0,0.4900445,0,0,0.00000000000000005551115,0,0,0.5158364,0.4900445,0,0,2.642378,2.175549,0,0.5158364,-0.5158364,2.949493,49.15812,0.189742,0.539049,0,0,2.175549
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.215529,1.659713,0,0,0,2.949493,49.15812,0.189742,0,0,0,1.659713
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,0.5373245,0.5373245,0,-1,0,0.5373245,0,0,0.0000000000000001110223,0,0,0.5656048,0.5373245,0,0,3.215529,1.659713,0,0.5656048,-0.5656048,2.353293,39.22148,0.189742,0.591057,0,0,1.659713
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.111795,0.111795,0,-1,0,0.111795,0,0,0,0,0,0.1176789,0.111795,0,0,3.843979,1.094108,0,0.1176789,-0.1176789,2.229249,37.15408,0.189742,0.1229745,0,0,1.094108
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.1668529,0.1668529,0,-1,0,0.1668529,0,0,0.00000000000000002775558,0,0,0.1756346,0.1668529,0,0,3.974733,0.976429,0,0.1756346,-0.1756346,2.044114,34.0685,0.189742,0.1835382,0,0,0.976429
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,0.5236045,0.5236045,0,0,0,0.5236045,0,0,0.0000000000000001110223,0,0,0.5511627,0.5236045,0,0,4.169883,0.8007944,0,0.5511627,-0.5511627,1.463137,24.38557,0.189742,0.575965,0,0,0.8007944
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.2351537,0.2351537,1.687785,0,0.5168654,0.2351537,0,0,0,0,0,0,0,1.452632,1.38,4.782286,0.2496317,1.38,0,1.38,2.77232,46.20525,0.1905807,0.258669,0,1.7,0.2496317
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1164538,1.019799,1.019799,1.7,0,0.5202,1.019799,11.41928,0,0,0,0.1164538,0,0,0.6802006,0.6461906,3.402286,1.491632,0.7626444,0,0.7626444,3.495828,58.26369,0.1912314,1.121779,0.09316301,1.7,1.608086
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4308759,1.685457,1.685457,1.7,0,0.5202,1.685457,25.56433,0,0,0,0.4308759,0,0,0.01454282,0.01381567,2.639642,2.178012,0.4446916,0,0.4446916,3.9177,65.29487,0.1915302,1.854003,0.3447007,1.7,2.608888
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.7517965,2.719211,1.38,0,-1,0,1.38,54.478,0.0000000000000002220446,1.339211,1.611132,0.7517965,1.452632,1.38,0,0,2.19495,2.578234,0,0.7008351,-0.7008351,3.178955,52.98247,0.1915302,2.991132,0.6014372,0,3.33003
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.6092089,1.31478,1.31478,1.7,0,0.5202,1.31478,46.33542,0.00000000000000005551115,0,0,0.6092089,0,0,0.3852199,0.3659589,2.973655,1.877399,0.9751678,0,0.9751678,4.10408,68.4012,0.1922502,1.446258,0.4873671,1.7,2.486608
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.7448559,1.778154,1.778154,1.7,0,0.5202,1.778154,41.88929,0,0,0,0.7448559,0.08226696,0.07815362,0,0,1.998488,2.75505,0.662589,0,0.662589,4.732667,78.87762,0.1926814,1.955969,0.5958847,1.7,3.499906
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,1.081771,1.496901,1.496901,1.7,0,0.5202,1.496901,72.2674,0,0,0,1.081771,0,0,0.2030992,0.1929442,1.335899,3.35138,1.274715,0,1.274715,5.941968,99.03261,0.1935407,1.646591,0.865417,1.7,4.433151
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.8171751,2.368642,2.368642,1.65045,0,0.5066729,2.368642,34.49973,0.0000000000000002081668,0,0,0.8171751,0.7559918,0.7181922,0,0,0.06118333,4.498624,0.06118333,0,0.06118333,6.000012,100,0.1935796,2.605507,0.65374,1.7,5.315799
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.4084703,0,0,0,-1,0,0,0,0.4084703,0,0,0.4084703,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1935796,0,0.3267763,0,4.962159
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.7760983,2.215712,2.215712,1.478418,0,0.4597082,2.215712,35.02705,0,0,0,0.7760983,0.7760983,0.7372934,0,0,0,4.553689,0,0,0,6.000012,100,0.1935796,2.437283,0.6208786,1.7,5.329787
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.8336139,0,0,0,0,0,0,0,0.8336139,0,0,0.8336139,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1935796,0,0.6668911,0,5.387303
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.4140241,0,0,0,0,0,0,0,0.4140241,0,0,0.4140241,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1935796,0,0.3312193,0,4.967713
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1171477,0,0,0,0,0,0,0,0.1171477,0,0,0.1171477,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1935796,0,0.09371816,0,4.670836
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,1.909103,1.38,0,-1,0,1.38,0,0,0.529103,0.7200133,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1935796,2.100013,0,0,4.553689
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.3357415,0.3357415,0,-1,0,0.3357415,0,0,0.00000000000000005551115,0,0,0.3534121,0.3357415,0,0,1.614035,3.101057,0,0.3534121,-0.3534121,4.096275,68.27111,0.1935796,0.3693157,0,0,3.101057
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,1.807515,1.38,0,-1,0,1.38,0,0,0.4275153,0.6082668,0,1.452632,1.38,0,0,2.006715,2.747645,0,1.452632,-1.452632,2.565067,42.75103,0.1935796,1.988267,0,0,2.747645
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,0.5010073,0.5010073,0,-1,0,0.5010073,0,0,0.0000000000000001110223,0,0,0.5273761,0.5010073,0,0,3.62075,1.295014,0,0.5273761,-0.5273761,2.009163,33.48599,0.1935796,0.551108,0,0,1.295014
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.1377081,0.1377081,0,-1,0,0.1377081,0,0,0,0,0,0.1449559,0.1377081,0,0,4.206724,0.7676376,0,0.1449559,-0.1449559,1.856367,30.93938,0.1935796,0.1514789,0,0,0.7676376
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.2031584,0.2031584,0,-1,0,0.2031584,0,0,0.00000000000000002775558,0,0,0.2138509,0.2031584,0,0,4.367786,0.6226817,0,0.2138509,-0.2138509,1.630948,27.18241,0.1935796,0.2234742,0,0,0.6226817
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.3219589,0.3219589,0,-1,0,0.3219589,0,0,0,0,0,0.3389041,0.3219589,0,0,4.605398,0.4088307,0,0.3389041,-0.3389041,1.273711,21.22848,0.1935796,0.3541548,0,0,0.4088307
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.347155,0.06643026,0,-1,0,0.06643026,0,0,0.2807247,0.3154402,0,0.06992659,0.06643026,0,0,4.981958,0.06992659,0,0.06992659,-0.06992659,1.200002,20,0.1935796,0.3818705,0,0,0.06992659
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.1549091,0,0,-1,0,0,0,0,0.1549091,0.1704,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1935796,0.1704,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.1605174,0,0,-1,0,0,0,0,0.1605174,0.1765691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1935796,0.1765691,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.1227999,0.1227999,1.575431,0,0.4861928,0.1227999,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1941248,0.1350799,0,1.7,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.1419669,0.1419669,1.594599,0,0.4914254,0.1419669,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1946985,0.1561636,0,1.7,1.242
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1681281,0.8654503,0.8654503,1.7,0,0.5202,0.8654503,19.42666,0,0,0,0.1681281,0,0,0.8345497,0.7928222,2.299654,2.484,0.9609503,0,0.9609503,4.730006,78.83327,0.1954497,0.9519953,0.1345025,1.7,2.652128
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.5115209,0.967147,0.967147,1.7,0,0.5202,0.967147,52.88967,0,0,0,0.5115209,0,0,0.732853,0.6962103,1.338704,3.348855,1.207731,0,1.207731,5.87576,97.92914,0.1963197,1.063862,0.4092167,1.7,3.860376
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,1.024947,1.886772,1.38,0,-1,0,1.38,74.27151,0.0000000000000002220446,0.5067724,0.6954497,1.024947,1.452632,1.38,0,0,0.1309728,4.435813,0,0.4276847,-0.4276847,5.424941,90.4155,0.1963197,2.07545,0.8199575,0,5.46076
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.462701,0,0,0,0,0,0,0,0.856523,0,0,1.462701,0,0,0,0,0.606178,4.008129,0.606178,0,0.606178,6.000012,100,0.1955481,0,1.170161,0,5.47083
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,1.01483,1.849983,1.849983,0.8858945,0,0.2979492,1.849983,54.85619,0,0,0,1.01483,1.01483,0.9640888,0,0,0,4.553689,0,0,0,6.000012,100,0.1955481,2.034982,0.8118643,1.7,5.568519
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.511873,1.095657,1.095657,0,0,0,1.095657,137.9878,0.3585497,0,0,1.511873,1.153323,1.095657,0,0,0,4.553689,0,0,0,6.000012,100,0.1955481,1.205222,1.209498,0,6.065561
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.454137,0,0,0,0,0,0,0,1.454137,0,0,1.454137,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1955481,0,1.163309,0,6.007825
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.443229,0.06400105,0.06400105,0,-1,0,0.06400105,2255.008,1.375859,0,0,1.443229,0.06736954,0.06400105,0,0,0,4.553689,0,0,0,6.000012,100,0.1955481,0.07040116,1.154583,0,5.996918
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.862451,0.2533958,0.2533958,0,0,0,0.2533958,340.3572,0.5957185,0,0,0.862451,0.2667324,0.2533958,0,0,0,4.553689,0,0,0,6.000012,100,0.1955481,0.2787354,0.6899607,0,5.41614
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.4427297,1.118159,1.118159,0,0,0,1.118159,39.59452,0,0,0,0.4427297,1.17701,1.118159,0,0,0,4.553689,0,0.7342799,-0.7342799,5.226013,87.10004,0.1955481,1.229975,0.3541838,0,4.996418
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.3466372,1.455788,1.455788,1.7,0,0.5202,1.455788,23.81096,0,0,0,0.3466372,0,0,0.2442118,0.2320012,0.8158666,3.819409,0.5786384,0,0.5786384,5.774958,96.2491,0.1959409,1.601367,0.2773097,1.7,4.166046
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1946664,0,0,0,0,0,0,0,0,0,0,0.1946664,0,0,0,0,0.2372282,4.340184,0.1946664,0,0.1946664,5.959634,99.32704,0.1956948,0,0.1557331,0,4.53485
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.04256182,4.515383,0,0,0,5.959634,99.32704,0.1956948,0,0,0,4.515383
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,3.302241,1.38,0,-1,0,1.38,0,0,1.922241,2.252465,0,1.452632,1.38,0,0,0.04256182,4.515383,0,1.452632,-1.452632,4.428426,73.80695,0.1956948,3.632466,0,0,4.515383
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.656597,3.062752,0,0,0,4.428426,73.80695,0.1956948,0,0,0,3.062752
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.2440351,0.2440351,0,-1,0,0.2440351,0,0,0,0,0,0.256879,0.2440351,0,0,1.656597,3.062752,0,0.256879,-0.256879,4.157652,69.29406,0.1956948,0.2684386,0,0,3.062752
