Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.02960036,0.02960036,0,-1,0,0.02960036,0,0,0,0,0,0.03115828,0.02960036,0,0,1.942018,2.805873,0,0.03115828,-0.03115828,4.124808,68.74667,0.1956948,0.0325604,0,0,2.805873
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.976638,2.774714,0,0,0,4.124808,68.74667,0.1956948,0,0,0,2.774714
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,0.4937143,0.4937143,0,-1,0,0.4937143,0,0,0.00000000000000005551115,0,0,0.5196993,0.4937143,0,0,1.976638,2.774714,0,0.5196993,-0.5196993,3.576997,59.6165,0.1956948,0.5430858,0,0,2.774714
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.3603442,0.3603442,0,-1,0,0.3603442,0,0,0.00000000000000005551115,0,0,0.3793097,0.3603442,0,0,2.554082,2.255015,0,0.3793097,-0.3793097,3.17717,52.95272,0.1956948,0.3963786,0,0,2.255015
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.1718381,0.1718381,0,-1,0,0.1718381,0,0,0.00000000000000002775558,0,0,0.1808822,0.1718381,0,0,2.975537,1.875705,0,0.1808822,-0.1808822,2.986503,49.77495,0.1956948,0.1890219,0,0,1.875705
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.176517,1.694823,0,0,0,2.986503,49.77495,0.1956948,0,0,0,1.694823
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.176517,1.694823,0,0,0,2.986503,49.77495,0.1956948,0,0,0,1.694823
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,0.5772586,0.5772586,0,0,0,0.5772586,0,0,0.0000000000000001110223,0,0,0.6076407,0.5772586,0,0,3.176517,1.694823,0,0.6076407,-0.6076407,2.345994,39.09981,0.1956948,0.6349845,0,0,1.694823
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1247118,2.73445,2.73445,1.7,0,0.5202,2.73445,4.560763,0,0,0.2513762,0.1247118,1.088895,1.03445,0,0,3.851674,1.087183,0,0.9641829,-0.9641829,1.329655,22.16088,0.1956948,3.007895,0.09976943,1.7,1.211894
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2432454,0.7405234,0.7405234,1.7,0,0.5202,0.7405234,32.84777,0,0,0,0.2432454,0,0,0.9594766,0.9115028,4.922988,0.1229997,1.154748,0,1.154748,2.425146,40.41901,0.1965603,0.8145757,0.1945964,1.7,0.3662451
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,1.092906,0,0,0,-1,0,0,0,0,0,0,1.092906,0,0,0,0,3.76824,1.162273,1.092906,0,1.092906,3.461968,57.69935,0.1951943,0,0.874325,0,2.255179
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,1.10541,0,0,0,0,0,0,0,0,0,0,1.10541,0,0,0,0,2.675333,2.145889,1.10541,0,1.10541,4.510652,75.17738,0.1938318,0,0.8843279,0,3.251299
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,1.183504,0.6280925,0.6280925,0,0,0,0.6280925,188.4282,0,0,0,1.183504,0.66115,0.6280925,0,0,1.569924,3.140758,0.5223535,0,0.5223535,5.0062,83.43649,0.1931945,0.6909018,0.9468028,0,4.324261
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.9147864,0,0,0,0,0,0,0,0,0,0,0.9147864,0,0,0,0,1.04757,3.610876,0.9147864,0,0.9147864,5.874043,97.90051,0.1920886,0,0.7318291,0,4.525662
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,1.141041,0.1088866,0.1088866,0,0,0,0.1088866,1047.917,0.8936398,0,0,1.141041,0.1146175,0.1088866,0,0,0.1327836,4.434184,0.1327836,0,0.1327836,6.000012,100,0.1919291,0.1197753,0.9128327,0,5.575224
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.8503019,0.7101542,0.7101542,0,-1,0,0.7101542,119.7348,0.1027712,0,0,0.8503019,0.7475307,0.7101542,0,0,0,4.553689,0,0,0,6.000012,100,0.1919291,0.7811696,0.6802415,0,5.403991
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.9082223,2.670194,2.670194,1.7,0,0.5202,2.670194,34.01334,0,0,0,0.9082223,1.021257,0.9701943,0,0,0,4.553689,0,0.1130349,-0.1130349,5.880863,98.01418,0.1919291,2.937214,0.7265779,1.7,5.461911
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.361021,1.087203,1.087203,0,0,0,1.087203,33.2064,0,0.0000000000000002220446,0,0.361021,1.144424,1.087203,0,0,0.1255943,4.440654,0,0.7834033,-0.7834033,5.055083,84.25122,0.1919291,1.195923,0.2888168,0,4.801675
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2669377,1.851427,1.851427,1.7,0,0.5202,1.851427,14.41794,0,0,0,0.2669377,0.159397,0.1514272,0,0,0.9960424,3.657251,0.1075407,0,0.1075407,5.157105,85.95158,0.1919937,2.03657,0.2135502,1.7,3.924189
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2513881,2.110079,2.110079,1.7,0,0.5202,2.110079,11.91368,0.00000000000000005551115,0,0,0.2513881,0.4316625,0.4100794,0,0,0.8885017,3.754037,0,0.1802744,-0.1802744,4.967079,82.78449,0.1919937,2.321087,0.2011105,1.7,4.005425
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,1.421044,1.38,0,-1,0,1.38,0,0,0.04104399,0.1831484,0,1.452632,1.38,0,0,1.088807,3.573763,0,1.452632,-1.452632,3.435871,57.26441,0.1919937,1.563148,0,0,3.573763
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,0.4492829,0.4492829,0,-1,0,0.4492829,0,0,0.00000000000000005551115,0,0,0.4729294,0.4492829,0,0,2.702842,2.121131,0,0.4729294,-0.4729294,2.93736,48.9559,0.1919937,0.4942112,0,0,2.121131
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,1.470068,1.38,0,-1,0,1.38,0,0,0.09006746,0.2370742,0,1.452632,1.38,0,0,3.228319,1.648202,0,1.452632,-1.452632,1.406152,23.43582,0.1919937,1.617074,0,0,1.648202
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,0.4808431,0.1857919,0,-1,0,0.1857919,0,0,0.2950512,0.3431355,0,0.1955705,0.1857919,0,0,4.842354,0.1955705,0,0.1955705,-0.1955705,1.200002,20,0.1919937,0.5289274,0,0,0.1955705
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.1258044,0,0,-1,0,0,0,0,0.1258044,0.1383849,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919937,0.1383849,0,0,0
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,0.5579211,0,0,-1,0,0,0,0,0.5579211,0.6137131,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919937,0.6137131,0,0,0
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.4124689,0,0,-1,0,0,0,0,0.4124689,0.4537157,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919937,0.4537157,0,0,0
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.4474164,0,0,-1,0,0,0,0,0.4474164,0.4921581,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919937,0.4921581,0,0,0
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.1034989,0,0,-1,0,0,0,0,0.1034989,0.1138488,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919937,0.1138488,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,0.6169464,0,0,-1,0,0,0,0,0.6169464,0.6786411,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1919937,0.6786411,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,0.4659846,0.4659846,1.7,0,0.5202,0.4659846,0,0,0,0,0,0,0,1.234015,1.172315,5.059654,0,1.172315,0,1.172315,2.312158,38.53588,0.1929195,0.5125831,0,1.7,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,0.5035348,0.5035348,1.7,0,0.5202,0.5035348,0,0,0,0,0,0,0,1.196465,1.136642,3.88734,1.055083,1.136642,0,1.136642,3.390471,56.50774,0.1938043,0.5538883,0,1.7,1.055083
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3150296,2.934956,2.934956,1.7,0,0.5202,2.934956,10.73371,0,0,0.1484518,0.3150296,1.299954,1.234956,0,0,2.750698,2.078061,0,0.9849244,-0.9849244,2.352269,39.20441,0.1938043,3.228452,0.2520236,1.7,2.39309
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6781251,1.811797,1.811797,1.7,0,0.5202,1.811797,37.42831,0,0,0,0.6781251,0.1176816,0.1117975,0,0,3.845058,1.093137,0.5604436,0,0.5604436,2.883953,48.06578,0.1941289,1.992977,0.5425001,1.7,1.771262
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.314869,2.174518,1.38,0,-1,0,1.38,95.28038,0.0000000000000002220446,0.7945178,1.01197,1.314869,1.452632,1.38,0,0,3.284615,1.597536,0,0.1377623,-0.1377623,2.738739,45.64555,0.1941289,2.391969,1.051895,0,2.912405
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.803049,0.2483448,0.2483448,0,0,0,0.2483448,726.0264,0,0,0,1.803049,0.2614156,0.2483448,0,0,3.437684,1.459773,1.541633,0,1.541633,4.201261,70.02087,0.1923091,0.2731793,1.442439,0,3.262823
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.815194,0,0,0,0,0,0,0,0,0,0,1.815194,0,0,0,0,1.89605,2.847244,1.815194,0,1.815194,5.923305,98.72155,0.1902096,0,1.452155,0,4.662437
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.682384,2.057235,2.057235,0.6772349,0,0.2409851,2.057235,81.77892,0.1488962,0,0,1.682384,1.452632,1.38,0,0,0.08085659,4.480918,0.08085659,0,0.08085659,6.000012,100,0.1901171,2.262958,1.345907,1.7,6.163302
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.536009,2.229668,2.229668,0.8496681,0,0.2880594,2.229668,68.8896,0.08337788,0,0,1.536009,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1901171,2.452635,1.228808,1.7,6.089698
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.394283,0,0,0,-1,0,0,0,1.394283,0,0,1.394283,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1901171,0,1.115426,0,5.947971
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.38127,1.71819,1.71819,0.425,0,0.172125,1.71819,80.39099,0.02001739,0,0,1.38127,1.361252,1.29319,0,0,0,4.553689,0,0,0,6.000012,100,0.1901171,1.890009,1.105016,1.7,5.934959
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,1.012513,1.971955,1.971955,1.010068,0,0.3318485,1.971955,51.34564,0.0000000000000002220446,0,0,1.012513,1.012513,0.9618873,0,0,0,4.553689,0,0,0,6.000012,100,0.1901171,2.169151,0.8100103,1.7,5.566202
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.5782738,3.659707,3.08,1.7,0,0.5202,3.08,18.77512,0.0000000000000002220446,0.5797071,0.9456779,0.5782738,1.452632,1.38,0,0,0,4.553689,0,0.8743578,-0.8743578,5.078358,84.63913,0.1901171,4.025678,0.462619,1.7,5.131963
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.167426,2.260372,2.260372,1.7,0,0.5202,2.260372,7.407012,0,0,0,0.167426,0.5898656,0.5603722,0,0,0.9715087,3.679331,0,0.4224395,-0.4224395,4.633068,77.21764,0.1901171,2.486409,0.1339408,1.7,3.846757
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,2.051907,1.38,0,-1,0,1.38,0,0,0.6719065,0.8770971,0,1.452632,1.38,0,0,1.440886,3.256892,0,1.452632,-1.452632,3.10186,51.69756,0.1901171,2.257097,0,0,3.256892
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,4.96469,1.38,0,-1,0,1.38,0,0,3.58469,4.08116,0,1.452632,1.38,0,0,3.054921,1.80426,0,1.452632,-1.452632,1.570651,26.17747,0.1901171,5.461159,0,0,1.80426
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.668956,0.3516285,0,0,0,1.570651,26.17747,0.1901171,0,0,0,0.3516285
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.2813697,0.2813697,0,-1,0,0.2813697,0,0,0,0,0,0.2961787,0.2813697,0,0,4.668956,0.3516285,0,0.2961787,-0.2961787,1.258452,20.97415,0.1901171,0.3095067,0,0,0.3516285
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.2425611,0.0526773,0,-1,0,0.0526773,0,0,0.1898838,0.21414,0,0.05544979,0.0526773,0,0,4.998044,0.05544979,0,0.05544979,-0.05544979,1.200002,20,0.1901171,0.2668172,0,0,0.05544979
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901171,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.3677945,0,0,-1,0,0,0,0,0.3677945,0.4045739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901171,0.4045739,0,0,0
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.4269603,0,0,-1,0,0,0,0,0.4269603,0.4696563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901171,0.4696563,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.4035631,0,0,-1,0,0,0,0,0.4035631,0.4439194,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901171,0.4439194,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901171,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,0.913818,0.913818,1.7,0,0.5202,0.913818,0,0,0,0,0,0,0,0.786182,0.7468729,5.059654,0,0.7468729,0,0.7468729,1.908548,31.80907,0.1906945,1.0052,0,1.7,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.3241476,0.3241476,1.7,0,0.5202,0.3241476,0,0,0,0,0,0,0,1.375852,1.30706,4.312781,0.6721856,1.30706,0,1.30706,3.148534,52.47546,0.191511,0.3565624,0,1.7,0.6721856
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3706946,1.91477,1.91477,1.7,0,0.5202,1.91477,19.35975,0,0,0,0.3706946,0.2260734,0.2147697,0,0,3.005722,1.848539,0.1446212,0,0.1446212,3.285734,54.76212,0.191594,2.106247,0.2965557,1.7,2.219234
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.739803,1.165069,1.165069,1.7,0,0.5202,1.165069,63.49866,0,0,0,0.739803,0,0,0.5349314,0.5081849,2.8611,1.978698,1.247988,0,1.247988,4.469679,74.4945,0.192397,1.281575,0.5918424,1.7,2.718502
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,1.048109,1.917489,1.38,0,-1,0,1.38,75.94995,0.0000000000000002220446,0.5374886,0.7292375,1.048109,1.452632,1.38,0,0,1.613113,3.101887,0,0.4045223,-0.4045223,4.043275,67.38778,0.192397,2.109237,0.8384874,0,4.149997
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.558677,0.6415486,0.6415486,0,0,0,0.6415486,242.9554,0,0,0,1.558677,0.6753143,0.6415486,0,0,2.062582,2.697365,0.8833628,0,0.8833628,4.881307,81.35495,0.1914012,0.7057034,1.246942,0,4.256042
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.252231,1.940696,1.940696,1.7,0,0.5202,1.940696,64.52486,0,0,0,1.252231,0.2533639,0.2406957,0,0,1.179219,3.492392,0.9988673,0,0.9988673,5.828915,97.14839,0.1919642,2.134765,1.001785,1.7,4.744623
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.436194,1.198602,1.198602,0,0,0,1.198602,119.8225,0,0,0,1.436194,1.261686,1.198602,0,0,0.1803518,4.391372,0.1745083,0,0.1745083,5.994468,99.90761,0.1917693,1.318462,1.148955,0,5.827567
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.410478,0.7660963,0.7660963,0,0,0,0.7660963,184.1123,0.5982172,0,0,1.410478,0.8064172,0.7660963,0,0,0.005843441,4.54843,0.005843441,0,0.005843441,6.000012,100,0.1917627,0.842706,1.128382,0,5.958908
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.394436,0.03205632,0.03205632,0,-1,0,0.03205632,4349.957,1.360693,0,0,1.394436,0.03374349,0.03205632,0,0,0,4.553689,0,0,0,6.000012,100,0.1917627,0.03526195,1.115549,0,5.948125
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.9185088,2.054773,2.054773,1.18219,0,0.3788378,2.054773,44.70123,0.0000000000000001110223,0,0,0.9185088,0.9185088,0.8725833,0,0,0,4.553689,0,0,0,6.000012,100,0.1917627,2.26025,0.734807,1.7,5.472198
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.7756205,1.3605,1.3605,0.6236604,0,0.2263593,1.3605,57.00996,0.0000000000000001110223,0,0,0.7756205,0.7756205,0.7368395,0,0,0,4.553689,0,0,0,6.000012,100,0.1917627,1.49655,0.6204964,1.7,5.329309
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.4319038,2.016773,2.016773,1.606465,0,0.4946648,2.016773,21.41559,0.00000000000000005551115,0,0,0.4319038,0.4319038,0.4103086,0,0,0,4.553689,0,0,0,6.000012,100,0.1917627,2.218451,0.3455231,1.7,4.985593
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.09387832,0,0,0,0,0,0,0,0.09387832,0,0,0.09387832,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1917627,0,0.07510266,0,4.647567
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,2.499001,1.38,0,-1,0,1.38,0,0,1.119001,1.368901,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1917627,2.748901,0,0,4.553689
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,2.053905,1.38,0,-1,0,1.38,0,0,0.6739048,0.8792953,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.1917627,2.259295,0,0,3.101057
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,2.180258,1.38,0,-1,0,1.38,0,0,0.8002581,1.018284,0,1.452632,1.38,0,0,3.22807,1.648426,0,1.452632,-1.452632,1.406388,23.43975,0.1917627,2.398284,0,0,1.648426
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,0.8119745,0.1860045,0,-1,0,0.1860045,0,0,0.62597,0.7071674,0,0.1957942,0.1860045,0,0,4.842105,0.1957942,0,0.1957942,-0.1957942,1.200002,20,0.1917627,0.8931719,0,0,0.1957942
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.06393655,0,0,-1,0,0,0,0,0.06393655,0.0703302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917627,0.0703302,0,0,0
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,0.4624484,0,0,-1,0,0,0,0,0.4624484,0.5086933,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917627,0.5086933,0,0,0
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,1.01002,0,0,-1,0,0,0,0,1.01002,1.111022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917627,1.111022,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.07811121,0,0,-1,0,0,0,0,0.07811121,0.08592233,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917627,0.08592233,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.3095366,0,0,-1,0,0,0,0,0.3095366,0.3404903,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917627,0.3404903,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.4352778,0,0,-1,0,0,0,0,0.4352778,0.4788055,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1917627,0.4788055,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,0.795086,0.795086,1.7,0,0.5202,0.795086,0,0,0,0,0,0,0,0.904914,0.8596683,5.059654,0,0.8596683,0,0.8596683,2.015555,33.59252,0.1923975,0.8745946,0,1.7,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.4407432,0.4407432,1.7,0,0.5202,0.4407432,0,0,0,0,0,0,0,1.259257,1.196294,4.199986,0.7737014,1.196294,0,1.196294,3.150459,52.50755,0.1932704,0.4848176,0,1.7,0.7737014
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2560319,2.000457,2.000457,1.7,0,0.5202,2.000457,12.79867,0.0000000000000001110223,0,0,0.2560319,0.3162704,0.3004569,0,0,3.003692,1.850366,0,0.06023853,-0.06023853,3.086962,51.44927,0.1932704,2.200503,0.2048255,1.7,2.106398
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6457216,0.5866417,0.5866417,1.7,0,0.5202,0.5866417,110.0709,0,0,0,0.6457216,0,0,1.113358,1.05769,3.070624,1.790127,1.703412,0,1.703412,4.702961,78.38252,0.193598,0.6453059,0.5165773,1.7,2.435849
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,1.098116,0,0,0,-1,0,0,0,0,0,0,1.098116,0,0,0,0,1.367212,3.323198,1.098116,0,1.098116,5.744725,95.74522,0.192395,0,0.8784926,0,4.421314
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.571128,2.496876,2.496876,1.259945,0,0.400065,2.496876,62.92376,0.0000000000000001110223,0,0,1.571128,1.302032,1.23693,0,0,0.2690961,4.311502,0.2690961,0,0.2690961,6.000012,100,0.1923477,2.746563,1.256902,1.7,5.88263
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.910432,2.652726,2.652726,1.272726,0,0.4035542,2.652726,72.01768,0.4578003,0,0,1.910432,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1923477,2.917999,1.528345,1.7,6.464121
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.983458,0.6551737,0.6551737,0,0,0,0.6551737,302.7377,1.293801,0,0,1.983458,0.6896564,0.6551737,0,0,0,4.553689,0,0,0,6.000012,100,0.1923477,0.720691,1.586766,0,6.537147
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,2.021487,3.269241,3.08,1.7,0,0.5202,3.08,65.63269,0.5688553,0.1892407,0.5161648,2.021487,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1923477,3.596165,1.61719,1.7,6.575176
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.691639,1.575253,1.38,0,-1,0,1.38,122.5826,0.2390076,0.1952534,0.3527787,1.691639,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1923477,1.732779,1.353311,0,6.245328
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,1.272448,0.854911,0.854911,0,0,0,0.854911,148.8398,0.3725414,0,0,1.272448,0.8999063,0.854911,0,0,0,4.553689,0,0,0,6.000012,100,0.1923477,0.940402,1.017958,0,5.826137
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.9718086,0.07165426,0.07165426,0,0,0,0.07165426,1356.247,0.896383,0,0,0.9718086,0.07542554,0.07165426,0,0,0,4.553689,0,0,0,6.000012,100,0.1923477,0.07881968,0.7774469,0,5.525497
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.5323015,0.7011397,0.7011397,0,0,0,0.7011397,75.91945,0,0,0,0.5323015,0.7380418,0.7011397,0,0,0,4.553689,0,0.2057404,-0.2057404,5.783143,96.38551,0.1923477,0.7712537,0.4258412,0,5.08599
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1612566,3.174683,3.08,1.7,0,0.5202,3.08,5.235605,0,0.09468256,0.4121508,0.1612566,1.452632,1.38,0,0,0.2286004,4.347949,0,1.291375,-1.291375,4.421914,73.69842,0.1923477,3.492151,0.1290053,1.7,4.509205
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,1.281048,1.281048,0,-1,0,1.281048,0,0,0,0.02915248,0,1.348471,1.281048,0,0,1.663461,3.056574,0,1.348471,-1.348471,3.0005,50.00824,0.1923477,1.409153,0,0,3.056574
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,2.064656,1.38,0,-1,0,1.38,0,0,0.6846555,0.8911211,0,1.452632,1.38,0,0,3.161763,1.708102,0,1.452632,-1.452632,1.469292,24.48815,0.1923477,2.271121,0,0,1.708102
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,0.8686635,0.2426972,0,-1,0,0.2426972,0,0,0.6259663,0.7128326,0,0.2554708,0.2426972,0,0,4.775798,0.2554708,0,0.2554708,-0.2554708,1.200002,20,0.1923477,0.9555299,0,0,0.2554708
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,0.7628828,0,0,-1,0,0,0,0,0.7628828,0.839171,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1923477,0.839171,0,0,0
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,0.6389024,0,0,-1,0,0,0,0,0.6389024,0.7027926,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1923477,0.7027926,0,0,0
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,0.5245424,0,0,-1,0,0,0,0,0.5245424,0.5769967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1923477,0.5769967,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.03777283,0,0,-1,0,0,0,0,0.03777283,0.04155011,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1923477,0.04155011,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.325632,0,0,-1,0,0,0,0,0.325632,0.3581952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1923477,0.3581952,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.4435562,0,0,-1,0,0,0,0,0.4435562,0.4879119,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1923477,0.4879119,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1923477,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1923477,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.2094287,0.2094287,1.66206,0,0.5098425,0.2094287,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1929633,0.2303715,0,1.7,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1022642,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1022642,0,0,1.452632,1.38,3.679654,1.242,1.482264,0,1.482264,3.915385,65.25628,0.1931061,0,0.08181136,1.7,1.344264
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3732128,2.834685,2.834685,1.7,0,0.5202,2.834685,13.16593,0,0,0.03815378,0.3732128,1.194406,1.134685,0,0,2.19739,2.576038,0,0.8211927,-0.8211927,3.049772,50.82942,0.1931061,3.118154,0.2985702,1.7,2.94925
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.4138081,1.219613,1.219613,0,-1,0,1.219613,33.92945,0,0,0,0.4138081,1.283803,1.219613,0,0,3.109827,1.754845,0,0.8699954,-0.8699954,2.132716,35.54519,0.1931061,1.341575,0.3310465,0,2.168653
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4800305,0.3807341,0.3807341,0,0,0,0.3807341,126.0802,0,0,0,0.4800305,0.4007728,0.3807341,0,0,4.076488,0.8848497,0.07925777,0,0.07925777,2.207906,36.79837,0.1930211,0.4188075,0.3840244,0,1.36488
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.7930862,2.454988,2.454988,1.7,0,0.5202,2.454988,32.30509,0.0000000000000003330669,0,0,0.7930862,0.7947245,0.7549883,0,0,3.99723,0.9561816,0,0.001638302,-0.001638302,2.206179,36.76958,0.1930211,2.700487,0.6344689,1.7,1.749268
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.531825,2.147469,2.147469,1.7,0,0.5202,2.147469,71.33165,0,0,0,1.531825,0.4710199,0.4474689,0,0,3.999051,0.9545434,1.060805,0,1.060805,3.212548,53.54235,0.1934527,2.362216,1.22546,1.7,2.486368
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.9920508,1.57602,1.57602,1.7,0,0.5202,1.57602,62.94657,0,0,0,0.9920508,0,0,0.1239797,0.1177807,2.938246,1.909268,1.109831,0,1.109831,4.265426,71.09029,0.1940501,1.733622,0.7936406,1.7,2.901319
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.5833339,0,0,0,-1,0,0,0,0,0,0,0.5833339,0,0,0,0,1.828414,2.908116,0.5833339,0,0.5833339,4.818825,80.31359,0.1934304,0,0.4666671,0,3.49145
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.747982,0.834588,0.834588,0,0,0,0.834588,89.62291,0,0.0000000000000001110223,0,0.747982,0.8785137,0.834588,0,0,1.24508,3.433117,0,0.1305317,-0.1305317,4.681233,78.02039,0.1934304,0.9180468,0.5983856,0,4.181099
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.6485022,2.880237,2.880237,1.7,0,0.5202,2.880237,22.51559,0.0000000000000002220446,0,0.08826043,0.6485022,1.242355,1.180237,0,0,1.390115,3.302585,0,0.5938523,-0.5938523,4.055257,67.58749,0.1934304,3.16826,0.5188017,1.7,3.951087
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.4002971,1.553916,1.553916,1.7,0,0.5202,1.553916,25.76053,0,0,0,0.4002971,0,0,0.1460836,0.1387794,2.049951,2.708733,0.5390765,0,0.5390765,4.56667,76.11102,0.1937327,1.709308,0.3202377,1.7,3.10903
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1435485,0,0,1.439291,0,0.4490264,0,0,-0.0000000000000002220446,0,0,0.1435485,0,0,1.439291,1.367326,1.510875,3.193902,1.510875,0,1.510875,6.000012,100,0.1938137,0,0.1148388,1.7,3.33745
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,1.876382,1.38,0,-1,0,1.38,0,0,0.4963821,0.6840203,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1938137,2.06402,0,0,4.553689
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,2.337421,1.38,0,-1,0,1.38,0,0,0.9574213,1.191163,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.1938137,2.571163,0,0,3.101057
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,1.155862,1.155862,0,-1,0,1.155862,0,0,0,0,0,1.216697,1.155862,0,0,3.22807,1.648426,0,1.216697,-1.216697,1.655084,27.58468,0.1938137,1.271448,0,0,1.648426
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.2613817,0.2613817,0,-1,0,0.2613817,0,0,0.00000000000000005551115,0,0,0.2751386,0.2613817,0,0,4.579956,0.4317286,0,0.2751386,-0.2751386,1.365063,22.751,0.1938137,0.2875198,0,0,0.4317286
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.885665,0.15659,0,0,0,1.365063,22.751,0.1938137,0,0,0,0.15659
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.885665,0.15659,0,0,0,1.365063,22.751,0.1938137,0,0,0,0.15659
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,0.5481381,0.1487605,0,-1,0,0.1487605,0,0,0.3993776,0.4541914,0,0.15659,0.1487605,0,0,4.885665,0.15659,0,0.15659,-0.15659,1.200002,20,0.1938137,0.6029519,0,0,0.15659
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.05243102,0,0,-1,0,0,0,0,0.05243102,0.05767413,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1938137,0.05767413,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.1180163,0,0,-1,0,0,0,0,0.1180163,0.1298179,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1938137,0.1298179,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.1806078,0,0,-1,0,0,0,0,0.1806078,0.1986686,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1938137,0.1986686,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1938137,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.200642,0.200642,1.653274,0,0.5074437,0.200642,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1943785,0.2207062,0,1.7,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.3041298,1.151214,1.151214,1.7,0,0.5202,1.151214,26.41817,0,0,0,0.3041298,0,0,0.5487856,0.5213463,3.679654,1.242,0.8254761,0,0.8254761,3.292301,54.87157,0.1948795,1.266336,0.2433038,1.7,1.54613
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.5007456,2.308525,2.308525,1.7,0,0.5202,2.308525,21.69115,0.0000000000000002220446,0,0,0.5007456,0.6405522,0.6085246,0,0,2.854178,1.984928,0,0.1398066,-0.1398066,3.144932,52.41542,0.1948795,2.539377,0.4005965,1.7,2.485674
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.6453006,1.136614,1.136614,0,-1,0,1.136614,56.77395,0,0.0000000000000002220446,0,0.6453006,1.196436,1.136614,0,0,3.009519,1.845122,0,0.5511351,-0.5511351,2.563984,42.73298,0.1948795,1.250275,0.5162405,0,2.490422
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,1.062284,0.3721119,0.3721119,0,0,0,0.3721119,285.4743,0,0,0,1.062284,0.3916968,0.3721119,0,0,3.621891,1.293987,0.6705871,0,0.6705871,3.200159,53.33588,0.1941829,0.4093231,0.8498271,0,2.356271
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.266567,0.7028601,0.7028601,0,0,0,0.7028601,180.2019,0,0,0,1.266567,0.7398528,0.7028601,0,0,2.951304,1.897515,0.5267146,0,0.5267146,3.699844,61.66395,0.1936393,0.7731462,1.013254,0,3.164083
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.278953,0.2821313,0.2821313,0,0,0,0.2821313,453.3184,0,0,0,1.278953,0.2969804,0.2821313,0,0,2.42459,2.371558,0.981973,0,0.981973,4.631426,77.19027,0.1926338,0.3103445,1.023163,0,3.650512
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,1.194119,0.6633939,0.6633939,0,0,0,0.6633939,180.0015,0,0,0,1.194119,0.6983094,0.6633939,0,0,1.442617,3.255334,0.4958098,0,0.4958098,5.101792,85.0297,0.1921301,0.7297333,0.9552954,0,4.449453
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.9163957,0.4791221,0.4791221,0,-1,0,0.4791221,191.2656,0,0,0,0.9163957,0.504339,0.4791221,0,0,0.9468068,3.701563,0.4120567,0,0.4120567,5.492703,91.54488,0.1917134,0.5270343,0.7331166,0,4.617959
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.9591748,0,0,0,0,0,0,0,0.4244247,0,0,0.9591748,0,0,0,0,0.5347502,4.072414,0.5347502,0,0.5347502,6.000012,100,0.1911754,0,0.7673399,0,5.031589
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.5516423,0,0,0,0,0,0,0,0.5516423,0,0,0.5516423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1911754,0,0.4413139,0,5.105331
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2618504,0,0,0,0,0,0,0,0.2618504,0,0,0.2618504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1911754,0,0.2094803,0,4.815539
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06943927,0,0,0,0,0,0,0,0.06943927,0,0,0.06943927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1911754,0,0.05555142,0,4.623128
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1911754,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.2934994,0.2934994,0,-1,0,0.2934994,0,0,0,0,0,0.3089467,0.2934994,0,0,0,4.553689,0,0.3089467,-0.3089467,5.674354,94.57237,0.1911754,0.3228493,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.3676424,0.3676424,0,-1,0,0.3676424,0,0,0,0,0,0.386992,0.3676424,0,0,0.3432741,4.244742,0,0.386992,-0.386992,5.266428,87.77363,0.1911754,0.4044067,0,0,4.244742
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.3021508,0.3021508,0,-1,0,0.3021508,0,0,0.00000000000000005551115,0,0,0.3180535,0.3021508,0,0,0.7732652,3.85775,0,0.3180535,-0.3180535,4.93117,82.186,0.1911754,0.3323659,0,0,3.85775
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.01151483,0.01151483,0,-1,0,0.01151483,0,0,0.000000000000000001734723,0,0,0.01212087,0.01151483,0,0,1.126658,3.539697,0,0.01212087,-0.01212087,4.918394,81.97307,0.1911754,0.01266631,0,0,3.539697
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.140126,3.527576,0,0,0,4.918394,81.97307,0.1911754,0,0,0,3.527576
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.2420514,0.2420514,0,-1,0,0.2420514,0,0,0.00000000000000002775558,0,0,0.2547909,0.2420514,0,0,1.140126,3.527576,0,0.2547909,-0.2547909,4.649821,77.49686,0.1911754,0.2662565,0,0,3.527576
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.1856767,0.1856767,0,-1,0,0.1856767,0,0,0.00000000000000002775558,0,0,0.1954492,0.1856767,0,0,1.423227,3.272785,0,0.1954492,-0.1954492,4.443799,74.06317,0.1911754,0.2042444,0,0,3.272785
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.2615144,0.2615144,0,-1,0,0.2615144,0,0,0,0,0,0.2752783,0.2615144,0,0,1.640392,3.077336,0,0.2752783,-0.2752783,4.15363,69.22704,0.1911754,0.2876659,0,0,3.077336
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.1258629,0.1258629,0,-1,0,0.1258629,0,0,0,0,0,0.1324873,0.1258629,0,0,1.946257,2.802057,0,0.1324873,-0.1324873,4.013977,66.89948,0.1911754,0.1384492,0,0,2.802057
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.4544282,0.4544282,0,0,0,0.4544282,0,0,0.00000000000000005551115,0,0,0.4783455,0.4544282,0,0,2.093465,2.66957,0,0.4783455,-0.4783455,3.509756,58.49582,0.1911754,0.499871,0,0,2.66957
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,0.9965649,0.9965649,0,0,0,0.9965649,0,0,0.0000000000000002220446,0,0,1.049016,0.9965649,0,0,2.62496,2.191225,0,1.049016,-1.049016,2.403996,40.06653,0.1911754,1.096221,0,0,2.191225
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1942059,1.491887,1.491887,1.7,0,0.5202,1.491887,13.01747,0,0,0,0.1942059,0,0,0.2081132,0.1977076,3.790533,1.142209,0.3919135,0,0.3919135,2.775798,46.26321,0.1914067,1.641075,0.1553648,1.7,1.336415
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5845415,1.554968,1.554968,1.7,0,0.5202,1.554968,37.59185,0,0,0,0.5845415,0,0,0.1450315,0.1377799,3.39862,1.494931,0.7223214,0,0.7223214,3.461052,57.68409,0.1917938,1.710465,0.4676332,1.7,2.079473
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.864277,1.994293,1.38,0,-1,0,1.38,62.62877,0.0000000000000002220446,0.6142933,0.8137226,0.864277,1.452632,1.38,0,0,2.676298,2.14502,0,0.5883546,-0.5883546,2.840872,47.34778,0.1917938,2.193722,0.6914216,0,3.009297
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.9743512,0,0,0,0,0,0,0,0,0,0,0.9743512,0,0,0,0,3.330026,1.556666,0.9743512,0,0.9743512,3.765223,62.75359,0.1908237,0,0.779481,0,2.531017
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.701159,1.187789,1.187789,0,0,0,1.187789,143.2206,0,0,0,1.701159,1.250304,1.187789,0,0,2.355675,2.433582,0.450855,0,0.450855,4.192942,69.88222,0.1903782,1.306568,1.360927,0,4.134741
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.819113,0,0,0,0,0,0,0,0,0,0,1.819113,0,0,0,0,1.904819,2.839351,1.819113,0,1.819113,5.918704,98.64486,0.1886014,0,1.45529,0,4.658464
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,1.020701,0,0,0,0,0,0,0,0.9349941,0,0,1.020701,0,0,0,0,0.08570671,4.476553,0.08570671,0,0.08570671,6.000012,100,0.1885185,0,0.8165606,0,5.497254
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,1.141402,4.18048,1.38,0,-1,0,1.38,82.71025,0.0000000000000002220446,2.800481,3.218529,1.141402,1.452632,1.38,0,0,0,4.553689,0,0.3112301,-0.3112301,5.671947,94.53226,0.1885185,4.598529,0.9131212,0,5.69509
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,1.18607,2.455375,2.455375,1.657129,0,0.5084962,2.455375,48.30505,0,0,0,1.18607,0.840259,0.798246,0,0,0.3458112,4.242459,0.3458112,0,0.3458112,6.000012,100,0.1886949,2.700912,0.9488561,1.7,5.428529
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.8957865,0.7731053,0.7731053,0,0,0,0.7731053,115.8686,0.08199153,0,0,0.8957865,0.813795,0.7731053,0,0,0,4.553689,0,0,0,6.000012,100,0.1886949,0.8504158,0.7166292,0,5.449475
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.503165,1.993478,1.993478,1.515471,0,0.4698237,1.993478,25.24056,0.0000000000000001110223,0,0,0.503165,0.503165,0.4780068,0,0,0,4.553689,0,0,0,6.000012,100,0.1886949,2.192826,0.402532,1.7,5.056854
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05827723,1.591851,1.591851,1.536488,0,0.4755611,1.591851,3.660973,0.0000000000000001387779,0,0,0.05827723,0.05827723,0.05536337,0,0,0,4.553689,0,0,0,6.000012,100,0.1886949,1.751036,0.04662178,1.7,4.611966
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,1.625779,1.38,0,-1,0,1.38,0,0,0.2457787,0.4083565,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1886949,1.788357,0,0,4.553689
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,2.945279,1.38,0,-1,0,1.38,0,0,1.565279,1.859807,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.1886949,3.239807,0,0,3.101057
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,4.633463,1.38,0,-1,0,1.38,0,0,3.253463,3.716809,0,1.452632,1.38,0,0,3.22807,1.648426,0,1.452632,-1.452632,1.406388,23.43975,0.1886949,5.096809,0,0,1.648426
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.03423801,0.03423801,0,-1,0,0.03423801,0,0,0.000000000000000006938894,0,0,0.03604002,0.03423801,0,0,4.842105,0.1957942,0,0.03604002,-0.03604002,1.368398,22.80659,0.1886949,0.03766182,0,0,0.1957942
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.88215,0.1597542,0,0,0,1.368398,22.80659,0.1886949,0,0,0,0.1597542
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.2122475,0.1517665,0,-1,0,0.1517665,0,0,0.06048099,0.08170573,0,0.1597542,0.1517665,0,0,4.88215,0.1597542,0,0.1597542,-0.1597542,1.200002,20,0.1886949,0.2334722,0,0,0.1597542
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.02139749,0,0,-1,0,0,0,0,0.02139749,0.02353724,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1886949,0.02353724,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1886949,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1886949,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1886949,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.03855542,0.03855542,1.491187,0,0.463194,0.03855542,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1890152,0.04241097,0,1.7,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.259575,0.259575,1.7,0,0.5202,0.259575,0,0,0,0,0,0,0,1.440425,1.368404,3.679654,1.242,1.368404,0,1.368404,3.807367,63.45599,0.1896619,0.2855325,0,1.7,1.242
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1118334,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1118334,0,0,1.452632,1.38,2.311251,2.473563,1.491833,0,1.491833,5.222645,87.0439,0.189806,0,0.08946675,1.7,2.585397
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.5296713,3.612176,3.08,1.7,0,0.5202,3.08,17.19712,0.0000000000000002220446,0.5321761,0.8933938,0.5296713,1.452632,1.38,0,0,0.8194172,3.816213,0,0.9229603,-0.9229603,4.249759,70.82918,0.189806,3.973394,0.423737,1.7,4.345885
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5954592,1.024777,1.024777,0,-1,0,1.024777,58.1062,0,0,0,0.5954592,1.078713,1.024777,0,0,1.844929,2.893253,0,0.4832538,-0.4832538,3.740365,62.33929,0.189806,1.127255,0.4763674,0,3.488712
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.8575863,0.3510961,0.3510961,0,0,0,0.3510961,244.2597,0,0,0,0.8575863,0.3695748,0.3510961,0,0,2.381877,2.409999,0.4880114,0,0.4880114,4.203333,70.05541,0.1893431,0.3862057,0.686069,0,3.267586
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.58971,1.933316,1.933316,1.7,0,0.5202,1.933316,82.22712,0,0,0,1.58971,0.2455959,0.2333162,0,0,1.893866,2.84921,1.344114,0,1.344114,5.478472,91.30768,0.1898064,2.126648,1.271768,1.7,4.43892
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.808081,0.728179,0.728179,0,0,0,0.728179,248.3018,0.4918256,0,0,1.808081,0.7665042,0.728179,0,0,0.5497516,4.058912,0.5497516,0,0.5497516,6.000012,100,0.1892897,0.8009969,1.446465,0,5.866994
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.479086,2.103039,2.103039,0.7230387,0,0.2534896,2.103039,70.3309,0.0264546,0,0,1.479086,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1892897,2.313343,1.183269,1.7,6.032775
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.7326396,0.3032669,0.3032669,0,-1,0,0.3032669,241.5825,0.4134113,0,0,0.7326396,0.3192283,0.3032669,0,0,0,4.553689,0,0,0,6.000012,100,0.1892897,0.3335935,0.5861117,0,5.286328
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.5928356,0.3506149,0.3506149,0,0,0,0.3506149,169.0845,0.2237672,0,0,0.5928356,0.3690684,0.3506149,0,0,0,4.553689,0,0,0,6.000012,100,0.1892897,0.3856764,0.4742685,0,5.146524
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.429115,0.2092503,0.2092503,0,0,0,0.2092503,205.0726,0.2088515,0,0,0.429115,0.2202634,0.2092503,0,0,0,4.553689,0,0,0,6.000012,100,0.1892897,0.2301753,0.343292,0,4.982804
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.09182487,1.619829,1.619829,1.532596,0,0.4744986,1.619829,5.668799,0.0000000000000001665335,0,0,0.09182487,0.09182487,0.08723362,0,0,0,4.553689,0,0,0,6.000012,100,0.1892897,1.781812,0.07345989,1.7,4.645514
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.04050766,3.79072,3.08,1.7,0,0.5202,3.08,1.315184,0.0000000000000002220446,0.7107198,1.089792,0.04050766,1.452632,1.38,0,0,0,4.553689,0,1.412124,-1.412124,4.511503,75.19156,0.1892897,4.169792,0.03240613,1.7,4.594197
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,2.770258,1.38,0,-1,0,1.38,0,0,1.390258,1.667284,0,1.452632,1.38,0,0,1.569027,3.141565,0,1.452632,-1.452632,2.980294,49.67148,0.1892897,3.047284,0,0,3.141565
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,3.452761,1.38,0,-1,0,1.38,0,0,2.072762,2.418038,0,1.452632,1.38,0,0,3.183062,1.688933,0,1.452632,-1.452632,1.449086,24.15139,0.1892897,3.798038,0,0,1.688933
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,3.391989,0.2244868,0,-1,0,0.2244868,0,0,3.167502,3.506701,0,0.2363019,0.2244868,0,0,4.797097,0.2363019,0,0.2363019,-0.2363019,1.200002,20,0.1892897,3.731187,0,0,0.2363019
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,0.5070776,0,0,-1,0,0,0,0,0.5070776,0.5577853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1892897,0.5577853,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.1313531,0,0,-1,0,0,0,0,0.1313531,0.1444884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1892897,0.1444884,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.184196,0,0,-1,0,0,0,0,0.184196,0.2026156,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1892897,0.2026156,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.351675,0,0,-1,0,0,0,0,0.351675,0.3868425,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1892897,0.3868425,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.4447081,0,0,-1,0,0,0,0,0.4447081,0.4891789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1892897,0.4891789,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.04355744,0,0,-1,0,0,0,0,0.04355744,0.04791318,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1892897,0.04791318,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.1025402,0,0,-1,0,0,0,0,0.1025402,0.1127942,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1892897,0.1127942,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.4380371,0.4380371,1.7,0,0.5202,0.4380371,0,0,0,0,0,0,0,1.261963,1.198865,5.059654,0,1.198865,0,1.198865,2.337345,38.95568,0.1900569,0.4818408,0,1.7,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.4558253,0.4558253,1.7,0,0.5202,0.4558253,0,0,0,0,0,0,0,1.244175,1.181966,3.86079,1.078978,1.181966,0,1.181966,3.458657,57.64417,0.1908045,0.5014078,0,1.7,1.078978
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2847815,2.708046,2.708046,1.7,0,0.5202,2.708046,10.51612,0,0,0,0.2847815,1.061101,1.008046,0,0,2.678824,2.142748,0,0.7763199,-0.7763199,2.640344,44.00564,0.1908045,2.978851,0.2278252,1.7,2.427529
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7966061,1.076227,1.076227,1.7,0,0.5202,1.076227,74.01842,0,0,0,0.7966061,0,0,0.623773,0.5925844,3.541401,1.366428,1.389191,0,1.389191,3.958246,65.97063,0.1913959,1.18385,0.6372849,1.7,2.163034
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.282884,1.096971,1.096971,0,-1,0,1.096971,116.9478,0,0,0,1.282884,1.154707,1.096971,0,0,2.152211,2.616699,0.128177,0,0.128177,4.079845,67.99728,0.1912768,1.206669,1.026307,0,3.899583
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.735763,0,0,0,0,0,0,0,0,0,0,1.735763,0,0,0,0,2.024034,2.732059,1.735763,0,1.735763,5.726534,95.44205,0.1896775,0,1.38861,0,4.467822
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.961538,2.639288,2.639288,1.259288,0,0.3998857,2.639288,74.3207,0.2206351,0,0,1.961538,1.452632,1.38,0,0,0.2882709,4.294245,0.2882709,0,0.2882709,6.000012,100,0.1894145,2.903217,1.56923,1.7,6.255783
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.968958,0.4545501,0.4545501,0,0,0,0.4545501,433.1662,1.490484,0,0,1.968958,0.4784738,0.4545501,0,0,0,4.553689,0,0,0,6.000012,100,0.1894145,0.5000051,1.575166,0,6.522646
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.834738,0,0,0,0,0,0,0,1.834738,0,0,1.834738,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1894145,0,1.467791,0,6.388427
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.605974,0.04723144,0.04723144,0,-1,0,0.04723144,3400.222,1.556256,0,0,1.605974,0.0497173,0.04723144,0,0,0,4.553689,0,0,0,6.000012,100,0.1894145,0.05195458,1.284779,0,6.159663
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.30804,1.120921,1.120921,0,0,0,1.120921,116.6933,0.1281233,0,0,1.30804,1.179917,1.120921,0,0,0,4.553689,0,0,0,6.000012,100,0.1894145,1.233013,1.046432,0,5.861729
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.9106975,0.9659854,0.9659854,0,0,0,0.9659854,94.27654,0,0.0000000000000001110223,0,0.9106975,1.016827,0.9659854,0,0,0,4.553689,0,0.1061292,-0.1061292,5.888142,98.13551,0.1894145,1.062584,0.728558,0,5.464386
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.4214974,4.309449,3.08,1.7,0,0.5202,3.08,13.68498,0,1.229449,1.660394,0.4214974,1.452632,1.38,0,0,0.1179213,4.44756,0,1.031134,-1.031134,4.801231,80.02036,0.1894145,4.740394,0.3371979,1.7,4.869057
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1418556,1.0865,1.0865,0,0,0,1.0865,13.05621,0,0.0000000000000002220446,0,0.1418556,1.143684,1.0865,0,0,1.263626,3.416425,0,1.001828,-1.001828,3.745211,62.42007,0.1894145,1.19515,0.1134845,0,3.558281
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,1.285511,1.285511,0,-1,0,1.285511,0,0,0.0000000000000002220446,0.03406176,0,1.353169,1.285511,0,0,2.376768,2.414597,0,1.353169,-1.353169,2.318846,38.64735,0.1894145,1.414062,0,0,2.414597
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,2.426678,1.008357,0,-1,0,1.008357,0,0,1.418321,1.660989,0,1.061428,1.008357,0,0,3.88029,1.061428,0,1.061428,-1.061428,1.200002,20,0.1894145,2.669346,0,0,1.061428
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,0.7519545,0,0,-1,0,0,0,0,0.7519545,0.8271499,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1894145,0.8271499,0,0,0
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.1430246,0,0,-1,0,0,0,0,0.1430246,0.157327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1894145,0.157327,0,0,0
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.2856421,0,0,-1,0,0,0,0,0.2856421,0.3142063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1894145,0.3142063,0,0,0
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.1442844,0,0,-1,0,0,0,0,0.1442844,0.1587128,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1894145,0.1587128,0,0,0
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.230729,0,0,-1,0,0,0,0,0.230729,0.2538019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1894145,0.2538019,0,0,0
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1894145,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.158128,0,0,-1,0,0,0,0,0.158128,0.1739408,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1894145,0.1739408,0,0,0
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.2102785,0,0,-1,0,0,0,0,0.2102785,0.2313063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1894145,0.2313063,0,0,0
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1894145,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.1209832,0.1209832,1.573615,0,0.4856968,0.1209832,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1898303,0.1330815,0,1.7,0
