Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2173922,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2173922,0,0,1.452632,1.38,3.679654,1.242,1.597392,0,1.597392,4.024605,67.07661,0.1898705,0,0.1739138,1.7,1.459392
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5727144,1.764179,1.764179,1.7,0,0.5202,1.764179,32.46352,0,0,0,0.5727144,0.06755631,0.0641785,0,0,2.082262,2.679653,0.5051581,0,0.5051581,4.503839,75.06384,0.1901054,1.940596,0.4581715,1.7,3.252367
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.300331,3.171916,1.38,0,-1,0,1.38,94.22692,0.0000000000000002220446,1.791916,2.109107,1.300331,1.452632,1.38,0,0,1.577104,3.134295,0,0.1523001,-0.1523001,4.343301,72.38821,0.1901054,3.489107,1.040265,0,4.434627
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.645144,1.513026,1.513026,1.609149,0,0.4953978,1.513026,108.732,0,0,0,1.645144,0,0,0.09612314,0.09131699,1.746326,2.981995,1.736461,0,1.736461,5.990653,99.84402,0.1902419,1.664329,1.316115,1.7,4.627139
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.885855,1.402452,1.402452,0.425,0,0.172125,1.402452,134.4684,0.8470929,0,0,1.885855,1.028897,0.9774517,0,0,0.00986527,4.54481,0.00986527,0,0.00986527,6.000012,100,0.1902331,1.542697,1.508684,1.7,6.430665
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,2.027188,2.606936,2.606936,1.226936,0,0.3910534,2.606936,77.76134,0.5745565,0,0,2.027188,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1902331,2.867629,1.62175,1.7,6.580877
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.829652,1.306948,1.306948,0.425,0,0.172125,1.306948,139.9942,0.9012854,0,0,1.829652,0.9283662,0.8819479,0,0,0,4.553689,0,0,0,6.000012,100,0.1902331,1.437643,1.463721,1.7,6.38334
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.389186,3.401384,1.38,0,-1,0,1.38,100.6657,0.0000000000000002220446,2.021384,2.361523,1.389186,1.452632,1.38,0,0,0,4.553689,0,0.06344552,-0.06344552,5.933135,98.88538,0.1902331,3.741523,1.111349,0,5.942875
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.278441,1.714384,1.714384,0.5668349,0,0.2108459,1.714384,74.57147,0,0,0,1.278441,1.207946,1.147549,0,0,0.07049502,4.490243,0.07049502,0,0.07049502,6.000012,100,0.1902655,1.885822,1.022753,1.7,5.768685
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.873129,0,0,0,0,0,0,0,0.873129,0,0,0.873129,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1902655,0,0.6985031,0,5.426818
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.5321928,2.198945,2.198945,1.693362,0,0.5183877,2.198945,24.20219,0.0000000000000001110223,0,0,0.5321928,0.5321928,0.5055832,0,0,0,4.553689,0,0,0,6.000012,100,0.1902655,2.418839,0.4257542,1.7,5.085882
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05732267,1.550205,1.550205,1.495748,0,0.4644393,1.550205,3.697748,0.00000000000000007632783,0,0,0.05732267,0.05732267,0.05445654,0,0,0,4.553689,0,0,0,6.000012,100,0.1902655,1.705225,0.04585814,1.7,4.611012
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,0.7267503,0.7267503,0,-1,0,0.7267503,0,0,0,0,0,0.7650003,0.7267503,0,0,0,4.553689,0,0.7650003,-0.7650003,5.193631,86.56034,0.1902655,0.7994254,0,0,4.553689
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,2.842302,1.38,0,-1,0,1.38,0,0,1.462302,1.746533,0,1.452632,1.38,0,0,0.8500004,3.788689,0,1.452632,-1.452632,3.662423,61.04026,0.1902655,3.126533,0,0,3.788689
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,2.265267,1.38,0,-1,0,1.38,0,0,0.8852674,1.111794,0,1.452632,1.38,0,0,2.464036,2.336057,0,1.452632,-1.452632,2.131215,35.52017,0.1902655,2.491794,0,0,2.336057
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.3469089,0.3469089,0,-1,0,0.3469089,0,0,0.00000000000000005551115,0,0,0.3651672,0.3469089,0,0,4.078071,0.8834255,0,0.3651672,-0.3651672,1.746294,29.10485,0.1902655,0.3815998,0,0,0.8834255
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.483812,0.5182582,0,0,0,1.746294,29.10485,0.1902655,0,0,0,0.5182582
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.483812,0.5182582,0,0,0,1.746294,29.10485,0.1902655,0,0,0,0.5182582
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.483812,0.5182582,0,0,0,1.746294,29.10485,0.1902655,0,0,0,0.5182582
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.483812,0.5182582,0,0,0,1.746294,29.10485,0.1902655,0,0,0,0.5182582
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.3514206,0.3514206,0,-1,0,0.3514206,0,0,0.00000000000000005551115,0,0,0.3699164,0.3514206,0,0,4.483812,0.5182582,0,0.3699164,-0.3699164,1.356368,22.60609,0.1902655,0.3865627,0,0,0.5182582
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.0399951,0.0399951,0,-1,0,0.0399951,0,0,0.000000000000000006938894,0,0,0.04210011,0.0399951,0,0,4.89483,0.1483418,0,0.04210011,-0.04210011,1.311991,21.86647,0.1902655,0.04399461,0,0,0.1483418
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.4411679,0.4411679,1.7,0,0.5202,0.4411679,0,0,0,0,0,0,0,1.258832,1.19589,4.941608,0.1062417,1.19589,0,1.19589,2.446512,40.77512,0.1909853,0.4852847,0,1.7,0.1062417
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.745718,1.182543,1.38,0,1.38,3.755695,62.5948,0.1912084,0,0,1.7,1.182543
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1242662,1.14201,1.14201,1.7,0,0.5202,1.14201,10.88136,0.0000000000000001110223,0,0,0.1242662,0,0,0.5579898,0.5300903,2.365718,2.424543,0.6543565,0,0.6543565,4.376472,72.94106,0.1915779,1.256211,0.09941295,1.7,2.548809
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.207563,1.646389,1.646389,1.7,0,0.5202,1.646389,12.60717,0,0,0,0.207563,0,0,0.05361116,0.0509306,1.711361,3.013464,0.2584936,0,0.2584936,4.621701,77.02819,0.1917004,1.811028,0.1660504,1.7,3.221027
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1594408,0,0,0,-1,0,0,0,0,0,0,0.1594408,0,0,0,0,1.452868,3.246108,0.1594408,0,0.1594408,4.77296,79.54917,0.1915594,0,0.1275526,0,3.405549
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1846175,2.642268,2.642268,1.7,0,0.5202,2.642268,6.987086,0,0,0,0.1846175,0.991861,0.942268,0,0,1.293427,3.389605,0,0.8072435,-0.8072435,3.92205,65.36737,0.1915594,2.906495,0.147694,1.7,3.574222
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2951965,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2951965,0,0,1.452632,1.38,2.190364,2.582361,1.675197,0,1.675197,5.511281,91.8545,0.1915174,0,0.2361572,1.7,2.877558
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2789406,0,0,0,0,0,0,0,0,0,0,0.2789406,0,0,0,0,0.5151675,4.090038,0.2789406,0,0.2789406,5.775908,96.26493,0.1912732,0,0.2231525,0,4.368979
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.5535763,0.8126662,0.8126662,0,0,0,0.8126662,68.11854,0,0,0,0.5535763,0.8554381,0.8126662,0,0,0.2362268,4.341085,0,0.3018618,-0.3018618,5.457717,90.96178,0.1912732,0.8939328,0.442861,0,4.894661
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.4156996,0.3018802,0.3018802,0,-1,0,0.3018802,137.7035,0,0,0,0.4156996,0.3177687,0.3018802,0,0,0.5716288,4.039223,0.0979309,0,0.0979309,5.550623,92.51019,0.1911877,0.3320683,0.3325597,0,4.454923
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.3379873,1.01621,1.01621,0,0,0,1.01621,33.25959,0,0.0000000000000002220446,0,0.3379873,1.069695,1.01621,0,0,0.4736979,4.127361,0,0.7317074,-0.7317074,4.779335,79.65543,0.1911877,1.117831,0.2703899,0,4.465348
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.08109123,0,0,0,0,0,0,0,0,0,0,0.08109123,0,0,0,0,1.286706,3.395653,0.08109123,0,0.08109123,4.856265,80.93759,0.1911169,0,0.06487299,0,3.476745
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.1034521,0,0,0,0,0,0,0,0,0,0,0.1034521,0,0,0,0,1.205615,3.468636,0.1034521,0,0.1034521,4.954409,82.57331,0.1910266,0,0.0827617,0,3.572088
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.07089423,0.9977747,0.9977747,0,0,0,0.9977747,7.105234,0,0,0,0.07089423,1.050289,0.9977747,0,0,1.102163,3.561743,0,0.9793949,-0.9793949,3.922036,65.36713,0.1910266,1.097552,0.05671538,0,3.632637
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,2.147459,1.38,0,-1,0,1.38,0,0,0.7674588,0.9822047,0,1.452632,1.38,0,0,2.190379,2.582348,0,1.452632,-1.452632,2.390828,39.84705,0.1910266,2.362205,0,0,2.582348
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,1.051691,1.051691,0,-1,0,1.051691,0,0,0.0000000000000002220446,0.0836295,0,1.107043,1.051691,0,0,3.804415,1.129716,0,1.107043,-1.107043,1.223902,20.39833,0.1910266,1.15686,0,0,1.129716
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,1.106448,0.02153956,0,-1,0,0.02153956,0,0,1.084908,1.195553,0,0.02267322,0.02153956,0,0,5.034462,0.02267322,0,0.02267322,-0.02267322,1.200002,20,0.1910266,1.217093,0,0,0.02267322
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.02766404,0,0,-1,0,0,0,0,0.02766404,0.03043044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910266,0.03043044,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.2122526,0,0,-1,0,0,0,0,0.2122526,0.2334779,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910266,0.2334779,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.3130198,0,0,-1,0,0,0,0,0.3130198,0.3443218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910266,0.3443218,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.3335024,0,0,-1,0,0,0,0,0.3335024,0.3668526,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910266,0.3668526,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.02629909,0,0,-1,0,0,0,0,0.02629909,0.028929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910266,0.028929,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.2591811,0,0,-1,0,0,0,0,0.2591811,0.2850992,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910266,0.2850992,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.2305919,0,0,-1,0,0,0,0,0.2305919,0.2536511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1910266,0.2536511,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.2777097,0.2777097,1.7,0,0.5202,0.2777097,0,0,0,0,0,0,0,1.42229,1.351176,5.059654,0,1.351176,0,1.351176,2.48184,41.36392,0.1916102,0.3054807,0,1.7,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,0.656987,0.656987,1.7,0,0.5202,0.656987,0,0,0,0,0,0,0,1.043013,0.9908623,3.708479,1.216058,0.9908623,0,0.9908623,3.421855,57.0308,0.1921816,0.7226858,0,1.7,1.216058
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2261132,2.271322,2.271322,1.7,0,0.5202,2.271322,9.955135,0.0000000000000001110223,0,0,0.2261132,0.6013921,0.5713226,0,0,2.717616,2.107834,0,0.3752789,-0.3752789,3.026276,50.43784,0.1921816,2.498455,0.1808906,1.7,2.333948
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.422673,0.6123949,0.6123949,1.7,0,0.5202,0.6123949,69.01969,0,0,0,0.422673,0,0,1.087605,1.033225,3.134593,1.732555,1.455898,0,1.455898,4.407462,73.45756,0.1926615,0.6736344,0.3381384,1.7,2.155228
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5811586,0.7253115,0.7253115,0,-1,0,0.7253115,80.12538,0,0.0000000000000001110223,0,0.5811586,0.7634858,0.7253115,0,0,1.678695,3.042863,0,0.1823272,-0.1823272,4.215272,70.2544,0.1926615,0.7978426,0.4649269,0,3.624022
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.6542369,0.5596662,0.5596662,0,0,0,0.5596662,116.8977,0,0,0,0.6542369,0.5891224,0.5596662,0,0,1.881281,2.860536,0.06511459,0,0.06511459,4.277046,71.28395,0.1926052,0.6156328,0.5233896,0,3.514773
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.532286,0,0,0,0,0,0,0,0,0,0,0.532286,0,0,0,0,1.816166,2.919139,0.532286,0,0.532286,4.782016,79.70011,0.1921465,0,0.4258288,0,3.451426
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.7537349,3.437686,3.08,1.7,0,0.5202,3.08,24.47191,0.0000000000000002220446,0.357686,0.7014546,0.7537349,1.452632,1.38,0,0,1.28388,3.398197,0,0.6988966,-0.6988966,4.045315,67.42178,0.1921465,3.781455,0.6029879,1.7,4.151932
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.971542,0.7960439,0.7960439,1.7,0,0.5202,0.7960439,122.0463,0,0,0,0.971542,0,0,0.9039561,0.8587583,2.060432,2.6993,1.8303,0,1.8303,5.78169,96.36131,0.1923021,0.8756483,0.7772336,1.7,3.670842
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,1.078721,0.4849969,0.4849969,0,-1,0,0.4849969,222.4181,0.338066,0,0,1.078721,0.510523,0.4849969,0,0,0.2301316,4.34657,0.2301316,0,0.2301316,6.000012,100,0.1921059,0.5334966,0.8629765,0,5.425291
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.818852,0,0,0,0,0,0,0,0.818852,0,0,0.818852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1921059,0,0.6550816,0,5.372541
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3615521,2.450022,2.450022,1.7,0,0.5202,2.450022,14.75709,0.0000000000000002220446,0,0,0.3615521,0.7894971,0.7500222,0,0,0,4.553689,0,0.427945,-0.427945,5.548918,92.48179,0.1921059,2.695024,0.2892417,1.7,4.915241
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.08742791,0,0,0,0,0,0,0,0,0,0,0.08742791,0,0,0,0,0.4754944,4.125744,0.08742791,0,0.08742791,5.63186,93.86414,0.1920314,0,0.06994233,0,4.213172
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.04346403,0,0,0,0,0,0,0,0,0,0,0.04346403,0,0,0,0,0.3880665,4.204429,0.04346403,0,0.04346403,5.673093,94.55137,0.1919944,0,0.03477123,0,4.247893
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3446025,4.243546,0,0,0,5.673093,94.55137,0.1919944,0,0,0,4.243546
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,1.154506,1.154506,0,-1,0,1.154506,0,0,0.0000000000000002220446,0,0,1.21527,1.154506,0,0,0.3446025,4.243546,0,1.21527,-1.21527,4.392087,73.2013,0.1919944,1.269957,0,0,4.243546
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.2208954,0.2208954,0,-1,0,0.2208954,0,0,0,0,0,0.2325214,0.2208954,0,0,1.694902,3.028277,0,0.2325214,-0.2325214,4.146987,69.11633,0.1919944,0.2429849,0,0,3.028277
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.4913754,0.4913754,0,-1,0,0.4913754,0,0,0.00000000000000005551115,0,0,0.5172372,0.4913754,0,0,1.953259,2.795756,0,0.5172372,-0.5172372,3.601772,60.02941,0.1919944,0.5405129,0,0,2.795756
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.4566941,0.4566941,0,-1,0,0.4566941,0,0,0.00000000000000005551115,0,0,0.4807306,0.4566941,0,0,2.527967,2.278518,0,0.4807306,-0.4807306,3.095037,51.58385,0.1919944,0.5023635,0,0,2.278518
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.1913432,0.1913432,0,-1,0,0.1913432,0,0,0,0,0,0.2014139,0.1913432,0,0,3.062112,1.797788,0,0.2014139,-0.2014139,2.882728,48.04538,0.1919944,0.2104775,0,0,1.797788
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.1804411,0.1804411,0,-1,0,0.1804411,0,0,0.00000000000000002775558,0,0,0.189938,0.1804411,0,0,3.285906,1.596374,0,0.189938,-0.189938,2.682516,44.70851,0.1919944,0.1984852,0,0,1.596374
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.06477343,0.06477343,0,-1,0,0.06477343,0,0,0,0,0,0.06818257,0.06477343,0,0,3.496948,1.406436,0,0.06818257,-0.06818257,2.610645,43.51067,0.1919944,0.07125077,0,0,1.406436
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.572706,1.338253,0,0,0,2.610645,43.51067,0.1919944,0,0,0,1.338253
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,0.4990072,0.4990072,0,-1,0,0.4990072,0,0,0.00000000000000005551115,0,0,0.5252707,0.4990072,0,0,3.572706,1.338253,0,0.5252707,-0.5252707,2.056961,34.28262,0.1919944,0.5489079,0,0,1.338253
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.15634,0.8129827,0,0,0,2.056961,34.28262,0.1919944,0,0,0,0.8129827
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.1891826,0.1891826,0,0,0,0.1891826,0,0,0,0,0,0.1991395,0.1891826,0,0,4.15634,0.8129827,0,0.1991395,-0.1991395,1.84705,30.7841,0.1919944,0.2081008,0,0,0.8129827
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2501524,0,0,0,0,0,0,0,0,0,0,0.2501524,0,0,0,0,4.377606,0.6138431,0.2501524,0,0.2501524,2.084365,34.73935,0.1917818,0,0.2001219,0,0.8639956
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6802469,0,0,0,0,0,0,0,0,0,0,0.6802469,0,0,0,0,4.127454,0.8389803,0.6802469,0,0.6802469,2.729704,45.49498,0.1912061,0,0.5441976,0,1.519227
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,1.134262,1.741709,1.38,0,-1,0,1.38,82.19291,0.0000000000000002220446,0.3617093,0.5358802,1.134262,1.452632,1.38,0,0,3.447207,1.451203,0,0.3183694,-0.3183694,2.394113,39.90181,0.1912061,1.91588,0.9074097,0,2.585465
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.493971,3.480644,3.08,1.7,0,0.5202,3.08,48.50555,0,0.4006437,0.7686622,1.493971,1.452632,1.38,0,0,3.800951,1.132833,0.04133926,0,0.04133926,2.433331,40.55544,0.1911712,3.828708,1.195177,1.7,2.626804
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.742608,1.067803,1.067803,1.7,0,0.5202,1.067803,163.1957,0,0,0,1.742608,0,0,0.632197,0.6005872,3.759612,1.170038,2.343195,0,2.343195,4.656281,77.60454,0.1909039,1.174583,1.394086,1.7,2.912647
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.986829,0,0,0.425,0,0.172125,0,0,0.9954129,0,0,1.986829,0,0,0,0,1.416416,3.278914,1.416416,0,1.416416,6.000012,100,0.1897303,0,1.589463,1.7,5.265744
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.990707,0.3287322,0.3287322,0,0,0,0.3287322,605.571,1.644673,0,0,1.990707,0.3460339,0.3287322,0,0,0,4.553689,0,0,0,6.000012,100,0.1897303,0.3616054,1.592565,0,6.544396
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.74033,0,0,0,-1,0,0,0,1.74033,0,0,1.74033,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1897303,0,1.392264,0,6.294019
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.35594,0.07218632,0.07218632,0,0,0,0.07218632,1878.389,1.279955,0,0,1.35594,0.0759856,0.07218632,0,0,0,4.553689,0,0,0,6.000012,100,0.1897303,0.07940496,1.084752,0,5.909629
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.760246,1.51636,1.51636,0.7941267,0,0.2728966,1.51636,50.13623,0.0000000000000001110223,0,0,0.760246,0.760246,0.7222337,0,0,0,4.553689,0,0,0,6.000012,100,0.1897303,1.667996,0.6081968,1.7,5.313935
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.5095388,0.814155,0.814155,0,0,0,0.814155,62.58498,0,0,0,0.5095388,0.8570053,0.814155,0,0,0,4.553689,0,0.3474665,-0.3474665,5.63375,93.89565,0.1897303,0.8955706,0.407631,0,5.063228
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.07017408,2.325786,2.325786,1.7,0,0.5202,2.325786,3.01722,0,0,0,0.07017408,0.6587216,0.6257855,0,0,0.3860739,4.206223,0,0.5885475,-0.5885475,5.013367,83.55594,0.1897303,2.558364,0.05613926,1.7,4.276396
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,0.5137967,0.5137967,0,-1,0,0.5137967,0,0,0,0,0,0.5408387,0.5137967,0,0,1.040016,3.617675,0,0.5408387,-0.5408387,4.443273,74.05439,0.1897303,0.5651764,0,0,3.617675
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.640947,3.076836,0,0,0,4.443273,74.05439,0.1897303,0,0,0,3.076836
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,0.9058179,0.9058179,0,-1,0,0.9058179,0,0,0.0000000000000001110223,0,0,0.9534925,0.9058179,0,0,1.640947,3.076836,0,0.9534925,-0.9534925,3.438203,57.30327,0.1897303,0.9963996,0,0,3.076836
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.700384,2.123344,0,0,0,3.438203,57.30327,0.1897303,0,0,0,2.123344
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.1106303,0.1106303,0,-1,0,0.1106303,0,0,0.00000000000000001387779,0,0,0.116453,0.1106303,0,0,2.700384,2.123344,0,0.116453,-0.116453,3.315451,55.2574,0.1897303,0.1216934,0,0,2.123344
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.0301093,0.0301093,0,-1,0,0.0301093,0,0,0,0,0,0.031694,0.0301093,0,0,2.829776,2.006891,0,0.031694,-0.031694,3.282043,54.7006,0.1897303,0.03312023,0,0,2.006891
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.3227054,0.3227054,0,-1,0,0.3227054,0,0,0.00000000000000005551115,0,0,0.3396899,0.3227054,0,0,2.864991,1.975197,0,0.3396899,-0.3396899,2.923978,48.73287,0.1897303,0.3549759,0,0,1.975197
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.3352377,0.3352377,0,-1,0,0.3352377,0,0,0.00000000000000005551115,0,0,0.3528818,0.3352377,0,0,3.242424,1.635507,0,0.3528818,-0.3528818,2.552008,42.53338,0.1897303,0.3687615,0,0,1.635507
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.04797057,0.04797057,0,-1,0,0.04797057,0,0,0,0,0,0.05049534,0.04797057,0,0,3.634516,1.282625,0,0.05049534,-0.05049534,2.498781,41.64627,0.1897303,0.05276763,0,0,1.282625
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.3263263,0.3263263,0,-1,0,0.3263263,0,0,0.00000000000000005551115,0,0,0.3435014,0.3263263,0,0,3.690621,1.23213,0,0.3435014,-0.3435014,2.136699,35.61158,0.1897303,0.3589589,0,0,1.23213
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.4013288,0.4013288,0,0,0,0.4013288,0,0,0.00000000000000005551115,0,0,0.4224514,0.4013288,0,0,4.072289,0.8886283,0,0.4224514,-0.4224514,1.691396,28.18988,0.1897303,0.4414617,0,0,0.8886283
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.2190177,0.2190177,0,0,0,0.2190177,0,0,0,0,0,0.230545,0.2190177,0,0,4.54168,0.4661769,0,0.230545,-0.230545,1.44838,24.13962,0.1897303,0.2409195,0,0,0.4661769
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1284779,0,0,0,0,0,0,0,0,0,0,0.1284779,0,0,0,0,4.797841,0.2356319,0.1284779,0,0.1284779,1.570265,26.17103,0.1896245,0,0.1027823,0,0.3641098
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4971775,1.411036,1.411036,1.7,0,0.5202,1.411036,35.23493,0,0,0,0.4971775,0,0,0.2889642,0.274516,4.669363,0.351262,0.7716935,0,0.7716935,2.302358,38.37255,0.1899903,1.552139,0.397742,1.7,0.8484395
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.17859,1.754518,1.38,0,-1,0,1.38,85.40509,0,0.3745183,0.7125411,1.17859,1.452632,1.38,0,0,3.89767,1.045786,0,0.2740414,-0.2740414,2.013493,33.55815,0.1899903,1.92997,0.9428722,0,2.224376
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.558383,1.513495,1.513495,1.7,0,0.5202,1.513495,102.9659,0,0,0,1.558383,0,0,0.1865048,0.1771795,4.20216,0.7717448,1.735563,0,1.735563,3.659992,60.99975,0.1902349,1.664845,1.246707,1.7,2.330128
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.802803,0.07422511,0.07422511,0.7729557,0,0.2671169,0.07422511,2428.832,0,0,0,1.802803,0,0,0.6987306,0.663794,2.466597,2.333751,2.466597,0,2.466597,6.000012,100,0.1886906,0.08164761,1.442243,1.7,4.136555
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.864828,0.9578701,0.9578701,0,0,0,0.9578701,194.6849,0.8565441,0,0,1.864828,1.008284,0.9578701,0,0,0,4.553689,0,0,0,6.000012,100,0.1886906,1.053657,1.491863,0,6.418518
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.798995,0.4908628,0.4908628,0,0,0,0.4908628,366.4966,1.282298,0,0,1.798995,0.5166976,0.4908628,0,0,0,4.553689,0,0,0,6.000012,100,0.1886906,0.5399491,1.439196,0,6.352684
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.904158,1.765178,1.38,0,-1,0,1.38,137.9825,0.4515263,0.3851783,0.5616961,1.904158,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1886906,1.941696,1.523326,0,6.457847
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,1.126629,1.930088,1.930088,0.8597903,0,0.2908227,1.930088,58.3719,0,0,0,1.126629,1.126629,1.070297,0,0,0,4.553689,0,0,0,6.000012,100,0.1886906,2.123096,0.9013031,1.7,5.680318
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.8314862,1.462097,1.462097,0.6721855,0,0.2396066,1.462097,56.86941,0.0000000000000001110223,0,0,0.8314862,0.8314862,0.7899119,0,0,0,4.553689,0,0,0,6.000012,100,0.1886906,1.608307,0.665189,1.7,5.385175
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.2059052,0.001243859,0.001243859,0,0,0,0.001243859,16553.74,0.2045959,0,0,0.2059052,0.001309325,0.001243859,0,0,0,4.553689,0,0,0,6.000012,100,0.1886906,0.001368245,0.1647242,0,4.759594
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05752385,0,0,0,0,0,0,0,0.05752385,0,0,0.05752385,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1886906,0,0.04601908,0,4.611213
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.15131,0.15131,0,-1,0,0.15131,0,0,0,0,0,0.1592737,0.15131,0,0,0,4.553689,0,0.1592737,-0.1592737,5.832123,97.20185,0.1886906,0.166441,0,0,4.553689
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,1.525739,1.38,0,-1,0,1.38,0,0,0.1457392,0.2983131,0,1.452632,1.38,0,0,0.1769707,4.394415,0,1.452632,-1.452632,4.300915,71.68177,0.1886906,1.678313,0,0,4.394415
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,0.9876325,0.9876325,0,-1,0,0.9876325,0,0,0.0000000000000001110223,0,0,1.039613,0.9876325,0,0,1.791006,2.941784,0,1.039613,-1.039613,3.205066,53.41766,0.1886906,1.086396,0,0,2.941784
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.1300705,0.1300705,0,-1,0,0.1300705,0,0,0.00000000000000002775558,0,0,0.1369163,0.1300705,0,0,2.946131,1.902171,0,0.1369163,-0.1369163,3.060744,51.01229,0.1886906,0.1430775,0,0,1.902171
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.3762073,0.3762073,0,-1,0,0.3762073,0,0,0.00000000000000005551115,0,0,0.3960077,0.3762073,0,0,3.098261,1.765254,0,0.3960077,-0.3960077,2.643315,44.05516,0.1886906,0.413828,0,0,1.765254
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.2742316,0.2742316,0,-1,0,0.2742316,0,0,0.00000000000000005551115,0,0,0.2886648,0.2742316,0,0,3.538269,1.369247,0,0.2886648,-0.2886648,2.339036,38.98385,0.1886906,0.3016547,0,0,1.369247
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.1428891,0.1428891,0,-1,0,0.1428891,0,0,0,0,0,0.1504096,0.1428891,0,0,3.859008,1.080582,0,0.1504096,-0.1504096,2.18049,36.34143,0.1886906,0.157178,0,0,1.080582
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.3757282,0.3757282,0,-1,0,0.3757282,0,0,0.00000000000000005551115,0,0,0.3955034,0.3757282,0,0,4.02613,0.9301721,0,0.3955034,-0.3955034,1.763593,29.39315,0.1886906,0.413301,0,0,0.9301721
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.4519236,0.4519236,0,-1,0,0.4519236,0,0,0.00000000000000005551115,0,0,0.475709,0.4519236,0,0,4.465578,0.5346688,0,0.475709,-0.475709,1.262151,21.03582,0.1886906,0.4971159,0,0,0.5346688
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.3033912,0.0560118,0,-1,0,0.0560118,0,0,0.2473795,0.2777186,0,0.05895979,0.0560118,0,0,4.994143,0.05895979,0,0.05895979,-0.05895979,1.200002,20,0.1886906,0.3337304,0,0,0.05895979
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,0.5272928,0.5272928,1.7,0,0.5202,0.5272928,0,0,0,0,0,0,0,1.172707,1.114072,5.059654,0,1.114072,0,1.114072,2.256904,37.61499,0.1893055,0.580022,0,1.7,0
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.945583,1.002665,1.38,0,1.38,3.566087,59.43466,0.1895176,0,0,1.7,1.002665
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.08173694,1.477542,1.477542,1.7,0,0.5202,1.477542,5.531954,0,0,0,0.08173694,0,0,0.2224581,0.2113352,2.565583,2.244665,0.2930722,0,0.2930722,3.844119,64.06853,0.1896666,1.625296,0.06538955,1.7,2.326402
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3963636,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3963636,0,0,1.452632,1.38,2.27251,2.50843,1.776364,0,1.776364,5.529326,92.15525,0.1895616,0,0.3170909,1.7,2.904793
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.6514246,0,0,0,-1,0,0,0,0.1552779,0,0,0.6514246,0,0,0,0,0.4961467,4.107157,0.4961467,0,0.4961467,6.000012,100,0.1891706,0,0.5211397,0,4.758582
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,1.103061,0.5875338,0.5875338,0,0,0,0.5875338,187.7443,0.4846045,0,0,1.103061,0.6184566,0.5875338,0,0,0,4.553689,0,0,0,6.000012,100,0.1891706,0.6462871,0.8824489,0,5.65675
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.515546,0.2008073,0.2008073,0,0,0,0.2008073,754.7267,1.30417,0,0,1.515546,0.2113761,0.2008073,0,0,0,4.553689,0,0,0,6.000012,100,0.1891706,0.220888,1.212437,0,6.069235
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.66273,1.332606,1.332606,0.425,0,0.172125,1.332606,124.7728,0.7073553,0,0,1.66273,0.9553751,0.9076063,0,0,0,4.553689,0,0,0,6.000012,100,0.1891706,1.465867,1.330184,1.7,6.216419
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.733639,0,0,0,0,0,0,0,1.733639,0,0,1.733639,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1891706,0,1.386911,0,6.287328
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.37438,2.739473,1.38,0,-1,0,1.38,99.59272,0.0000000000000002220446,1.359473,1.633421,1.37438,1.452632,1.38,0,0,0,4.553689,0,0.07825205,-0.07825205,5.917527,98.62525,0.1891706,3.013421,1.099504,0,5.928069
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.7898423,0.675431,0.675431,0,0,0,0.675431,116.939,0,0,0,0.7898423,0.71098,0.675431,0,0,0.08694672,4.475437,0.07886228,0,0.07886228,5.992342,99.87218,0.1891086,0.7429741,0.6318738,0,5.265279
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.5457143,1.373011,1.373011,0.8622629,0,0.2914978,1.373011,39.7458,0.00000000000000009714451,0,0,0.5457143,0.5376299,0.5107484,0,0,0.008084432,4.546413,0.008084432,0,0.008084432,6.000012,100,0.1891119,1.510312,0.4365715,1.7,5.092127
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.2170314,2.839211,2.839211,1.7,0,0.5202,2.839211,7.644075,0,0.0000000000000004440892,0.04313171,0.2170314,1.199169,1.139211,0,0,0,4.553689,0,0.9821377,-0.9821377,4.964748,82.74564,0.1891119,3.123132,0.1736251,1.7,4.77072
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.09976768,0,0,0,0,0,0,0,0,0,0,0.09976768,0,0,0,0,1.091264,3.571551,0.09976768,0,0.09976768,5.059396,84.3231,0.1890336,0,0.07981415,0,3.671319
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9914964,3.661342,0,0,0,5.059396,84.3231,0.1890336,0,0,0,3.661342
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,1.297392,1.297392,0,-1,0,1.297392,0,0,0.0000000000000002220446,0.04713098,0,1.365676,1.297392,0,0,0.9914964,3.661342,0,1.365676,-1.365676,3.619848,60.33067,0.1890336,1.427131,0,0,3.661342
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,2.476961,1.38,0,-1,0,1.38,0,0,1.096961,1.344657,0,1.452632,1.38,0,0,2.508914,2.295666,0,1.452632,-1.452632,2.088639,34.81059,0.1890336,2.724657,0,0,2.295666
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,0.5990211,0.5990211,0,-1,0,0.5990211,0,0,0.0000000000000001110223,0,0,0.6305485,0.5990211,0,0,4.122949,0.843035,0,0.6305485,-0.6305485,1.423983,23.733,0.1890336,0.6589231,0,0,0.843035
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.3171114,0.2018622,0,-1,0,0.2018622,0,0,0.1152493,0.1469604,0,0.2124865,0.2018622,0,0,4.823558,0.2124865,0,0.2124865,-0.2124865,1.200002,20,0.1890336,0.3488226,0,0,0.2124865
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.1704751,0,0,-1,0,0,0,0,0.1704751,0.1875226,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1890336,0.1875226,0,0,0
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1890336,0,0,0,0
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.1450015,0,0,-1,0,0,0,0,0.1450015,0.1595016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1890336,0.1595016,0,0,0
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.1194858,0,0,-1,0,0,0,0,0.1194858,0.1314344,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1890336,0.1314344,0,0,0
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.2836114,0,0,-1,0,0,0,0,0.2836114,0.3119725,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1890336,0.3119725,0,0,0
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.142515,0.142515,1.595147,0,0.491575,0.142515,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1894221,0.1567665,0,1.7,0
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.007048606,0.007048606,1.45968,0,0.4545927,0.007048606,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1896375,0.007753467,0,1.7,1.242
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1765736,2.345072,2.345072,1.7,0,0.5202,2.345072,7.529558,0.0000000000000002220446,0,0,0.1765736,0.6790234,0.6450722,0,0,2.299654,2.484,0,0.5024498,-0.5024498,3.28874,54.81222,0.1896375,2.579579,0.1412589,1.7,2.660573
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2294386,0.5006303,0.5006303,1.7,0,0.5202,0.5006303,45.82994,0,0,0,0.2294386,0,0,1.19937,1.139401,2.857932,1.98155,1.36884,0,1.36884,4.587335,76.45543,0.1901569,0.5506934,0.1835509,1.7,2.210989
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.6097137,0.7676481,0.7676481,0,-1,0,0.7676481,79.42619,0,0,0,0.6097137,0.8080506,0.7676481,0,0,1.489092,3.213506,0,0.198337,-0.198337,4.37827,72.97102,0.1901569,0.8444129,0.4877709,0,3.82322
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.7522185,1.328636,1.328636,1.7,0,0.5202,1.328636,56.61586,0,0,0,0.7522185,0,0,0.3713642,0.352796,1.709467,3.015169,1.105015,0,1.105015,5.426579,90.44279,0.1906418,1.461499,0.6017748,1.7,3.767388
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.9893844,0,0,0,0,0,0,0,0.3849322,0,0,0.9893844,0,0,0,0,0.6044521,4.009682,0.6044521,0,0.6044521,6.000012,100,0.1901745,0,0.7915075,0,4.999066
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,1.111467,1.2569,1.2569,0.425,0,0.172125,1.2569,88.42927,0.2357833,0,0,1.111467,0.875684,0.8318998,0,0,0,4.553689,0,0,0,6.000012,100,0.1901745,1.38259,0.8891738,1.7,5.665156
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,1.13374,0.6359636,0.6359636,0,0,0,0.6359636,178.2711,0.4643042,0,0,1.13374,0.6694354,0.6359636,0,0,0,4.553689,0,0,0,6.000012,100,0.1901745,0.69956,0.9069917,0,5.687428
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,1.009599,0,0,0,-1,0,0,0,1.009599,0,0,1.009599,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1901745,0,0.8076791,0,5.563288
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.8989479,0.2838894,0.2838894,0,0,0,0.2838894,316.6543,0.600117,0,0,0.8989479,0.298831,0.2838894,0,0,0,4.553689,0,0,0,6.000012,100,0.1901745,0.3122783,0.7191583,0,5.452637
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3814935,1.487454,1.487454,1.125035,0,0.3632346,1.487454,25.64742,0.0000000000000001110223,0,0,0.3814935,0.3814935,0.3624188,0,0,0,4.553689,0,0,0,6.000012,100,0.1901745,1.636199,0.3051948,1.7,4.935183
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1454882,0,0,0,0,0,0,0,0.1454882,0,0,0.1454882,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1901745,0,0.1163905,0,4.699177
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.08940552,3.43089,3.08,1.7,0,0.5202,3.08,2.902777,0.0000000000000002220446,0.3508901,0.6939791,0.08940552,1.452632,1.38,0,0,0,4.553689,0,1.363226,-1.363226,4.563046,76.05061,0.1901745,3.773979,0.07152442,1.7,4.643095
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,2.15692,1.38,0,-1,0,1.38,0,0,0.7769203,0.9926124,0,1.452632,1.38,0,0,1.514696,3.190463,0,1.452632,-1.452632,3.031837,50.53052,0.1901745,2.372612,0,0,3.190463
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,0.5576223,0.5576223,0,-1,0,0.5576223,0,0,0.0000000000000001110223,0,0,0.5869708,0.5576223,0,0,3.128731,1.737831,0,0.5869708,-0.5869708,2.413116,40.21852,0.1901745,0.6133845,0,0,1.737831
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.780921,1.150861,0,0,0,2.413116,40.21852,0.1901745,0,0,0,1.150861
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.780921,1.150861,0,0,0,2.413116,40.21852,0.1901745,0,0,0,1.150861
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.780921,1.150861,0,0,0,2.413116,40.21852,0.1901745,0,0,0,1.150861
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.2695129,0.2695129,0,-1,0,0.2695129,0,0,0,0,0,0.2836978,0.2695129,0,0,3.780921,1.150861,0,0.2836978,-0.2836978,2.114072,35.23447,0.1901745,0.2964642,0,0,1.150861
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.1985655,0.1985655,0,-1,0,0.1985655,0,0,0,0,0,0.2090163,0.1985655,0,0,4.09614,0.8671627,0,0.2090163,-0.2090163,1.89375,31.56243,0.1901745,0.218422,0,0,0.8671627
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.394136,0.394136,0,-1,0,0.394136,0,0,0.00000000000000005551115,0,0,0.41488,0.394136,0,0,4.328381,0.6581464,0,0.41488,-0.41488,1.456428,24.27375,0.1901745,0.4335496,0,0,0.6581464
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.3346875,0.2311031,0,-1,0,0.2311031,0,0,0.1035845,0.1370532,0,0.2432664,0.2311031,0,0,4.789358,0.2432664,0,0.2432664,-0.2432664,1.200002,20,0.1901745,0.3681563,0,0,0.2432664
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,0.5981372,0,0,-1,0,0,0,0,0.5981372,0.6579509,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1901745,0.6579509,0,0,0
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.264034,0.264034,1.7,0,0.5202,0.264034,0,0,0,0,0,0,0,1.435966,1.364168,5.059654,0,1.364168,0,1.364168,2.494165,41.56934,0.190688,0.2904374,0,1.7,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.307548,0.307548,1.7,0,0.5202,0.307548,0,0,0,0,0,0,0,1.392452,1.322829,3.695487,1.227751,1.322829,0,1.322829,3.749112,62.48507,0.1912276,0.3383028,0,1.7,1.227751
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.2057019,1.545511,1.545511,1.7,0,0.5202,1.545511,13.30964,0,0,0,0.2057019,0,0,0.1544895,0.146765,2.372657,2.418297,0.3524669,0,0.3524669,4.083491,68.05804,0.1913828,1.700062,0.1645615,1.7,2.623999
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.5250636,1.667853,1.667853,1.7,0,0.5202,1.667853,31.48141,0,0,0,0.5250636,0,0,0.0321472,0.03053984,2.02019,2.735518,0.5556034,0,0.5556034,4.610583,76.8429,0.1916015,1.834638,0.4200509,1.7,3.260581
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,1.101342,1.459058,1.38,0,-1,0,1.38,79.80739,0.0000000000000002220446,0.07905809,0.2249639,1.101342,1.452632,1.38,0,0,1.464587,3.235561,0,0.3512896,-0.3512896,4.240291,70.67138,0.1916015,1.604964,0.8810736,0,4.336903
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.349331,1.978182,1.978182,1.7,0,0.5202,1.978182,68.21066,0,0,0,1.349331,0.2928229,0.2781817,0,0,1.854909,2.884271,1.056508,0,1.056508,5.242583,87.3762,0.1920076,2.176,1.079465,1.7,4.233602
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.844909,0.7661139,0.7661139,0,0,0,0.7661139,240.8139,0.2400726,0,0,1.844909,0.8064358,0.7661139,0,0,0.7984007,3.835128,0.7984007,0,0.7984007,6.000012,100,0.1913993,0.8427253,1.475927,0,5.680037
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,2.023035,1.89774,1.89774,0.5177401,0,0.1974431,1.89774,106.6023,0.5704033,0,0,2.023035,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1913993,2.087514,1.618428,1.7,6.576724
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.909818,2.112349,2.112349,0.7323493,0,0.2560314,2.112349,90.41203,0.4571864,0,0,1.909818,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1913993,2.323584,1.527854,1.7,6.463507
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.81037,1.01822,1.01822,0,-1,0,1.01822,177.7975,0.7385589,0,0,1.81037,1.071811,1.01822,0,0,0,4.553689,0,0,0,6.000012,100,0.1913993,1.120042,1.448296,0,6.364058
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.406318,0,0,0,0,0,0,0,1.406318,0,0,1.406318,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1913993,0,1.125054,0,5.960007
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.8486863,0,0,0,0,0,0,0,0.8486863,0,0,0.8486863,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1913993,0,0.678949,0,5.402375
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2861862,0,0,0,0,0,0,0,0.2861862,0,0,0.2861862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1913993,0,0.228949,0,4.839875
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03584705,1.561209,1.561209,1.527154,0,0.473013,1.561209,2.296109,0.0000000000000001526557,0,0,0.03584705,0.03584705,0.0340547,0,0,0,4.553689,0,0,0,6.000012,100,0.1913993,1.71733,0.02867764,1.7,4.589536
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,1.284822,1.284822,0,-1,0,1.284822,0,0,0.0000000000000002220446,0.03330405,0,1.352444,1.284822,0,0,0,4.553689,0,1.352444,-1.352444,4.574411,76.24003,0.1913993,1.413304,0,0,4.553689
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,1.440595,1.38,0,-1,0,1.38,0,0,0.06059526,0.2046548,0,1.452632,1.38,0,0,1.502716,3.201245,0,1.452632,-1.452632,3.043203,50.71994,0.1913993,1.584655,0,0,3.201245
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,1.145973,1.145973,0,-1,0,1.145973,0,0,0.0000000000000002220446,0,0,1.206287,1.145973,0,0,3.116751,1.748613,0,1.206287,-1.206287,1.771665,29.52768,0.1913993,1.26057,0,0,1.748613
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.2600318,0.2600318,0,-1,0,0.2600318,0,0,0.00000000000000005551115,0,0,0.2737177,0.2600318,0,0,4.457069,0.5423263,0,0.2737177,-0.2737177,1.483141,24.71896,0.1913993,0.286035,0,0,0.5423263
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.7612,0.2686086,0,0,0,1.483141,24.71896,0.1913993,0,0,0,0.2686086
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.3848327,0.2551782,0,-1,0,0.2551782,0,0,0.1296546,0.1681378,0,0.2686086,0.2551782,0,0,4.7612,0.2686086,0,0.2686086,-0.2686086,1.200002,20,0.1913993,0.423316,0,0,0.2686086
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.3246356,0,0,-1,0,0,0,0,0.3246356,0.3570991,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913993,0.3570991,0,0,0
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.1727668,0,0,-1,0,0,0,0,0.1727668,0.1900435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913993,0.1900435,0,0,0
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.1225789,0,0,-1,0,0,0,0,0.1225789,0.1348368,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913993,0.1348368,0,0,0
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.2744445,0,0,-1,0,0,0,0,0.2744445,0.3018889,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1913993,0.3018889,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,0.8323677,0.8323677,1.7,0,0.5202,0.8323677,0,0,0,0,0,0,0,0.8676323,0.8242508,5.059654,0,0.8242508,0,0.8242508,1.981955,33.03252,0.1918163,0.9156044,0,1.7,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.2874113,0.2874113,1.7,0,0.5202,0.2874113,0,0,0,0,0,0,0,1.412589,1.341959,4.235404,0.7418256,1.341959,0,1.341959,3.25505,54.25072,0.1923251,0.3161525,0,1.7,0.7418256
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3361315,0.105618,0.105618,1.55825,0,0.4815021,0.105618,318.2521,0,0,0,0.3361315,0,0,1.452632,1.38,2.893444,1.949589,1.716132,0,1.716132,4.883115,81.38509,0.1923786,0.1161798,0.2689053,1.7,2.285721
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.7329571,0.1653339,0.1653339,0,0,0,0.1653339,443.3194,0,0,0,0.7329571,0.1740357,0.1653339,0,0,1.177313,3.494107,0.5589215,0,0.5589215,5.413354,90.2224,0.1919594,0.1818673,0.5863657,0,4.227065
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.212526,0,0,0,-1,0,0,0,0.5941346,0,0,1.212526,0,0,0,0,0.6183914,3.997137,0.6183914,0,0.6183914,6.000012,100,0.1914976,0,0.9700208,0,5.209662
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.483646,0,0,0,0,0,0,0,1.483646,0,0,1.483646,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1914976,0,1.186917,0,6.037335
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.517791,1.462193,1.462193,0.425,0,0.172125,1.462193,103.8024,0.4260096,0,0,1.517791,1.091782,1.037193,0,0,0,4.553689,0,0,0,6.000012,100,0.1914976,1.608412,1.214233,1.7,6.07148
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.889178,2.372456,2.372456,0.9924556,0,0.3270404,2.372456,79.62965,0.4365465,0,0,1.889178,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1914976,2.609701,1.511342,1.7,6.442867
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.958232,1.91502,1.91502,0.5350203,0,0.2021605,1.91502,102.2564,0.5056,0,0,1.958232,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1914976,2.106522,1.566585,1.7,6.51192
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.69793,4.641356,1.38,0,-1,0,1.38,123.0384,0.2452989,3.261357,3.725492,1.69793,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1914976,5.105492,1.358344,0,6.251619
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.420336,0,0,0,0,0,0,0,1.420336,0,0,1.420336,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1914976,0,1.136269,0,5.974025
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.9251801,0.763861,0.763861,0,0,0,0.763861,121.1189,0.1211158,0,0,0.9251801,0.8040642,0.763861,0,0,0,4.553689,0,0,0,6.000012,100,0.1914976,0.8402471,0.740144,0,5.478869
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.5298499,0,0,0,0,0,0,0,0.5298499,0,0,0.5298499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1914976,0,0.42388,0,5.083539
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.07797654,0.4500934,0.4500934,0,0,0,0.4500934,17.32452,0,0.00000000000000005551115,0,0.07797654,0.4737826,0.4500934,0,0,0,4.553689,0,0.395806,-0.395806,5.582796,93.04641,0.1914976,0.4951028,0.06238123,0,4.631666
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,1.80411,1.38,0,-1,0,1.38,0,0,0.42411,0.604521,0,1.452632,1.38,0,0,0.4397845,4.157883,0,1.452632,-1.452632,4.051588,67.52633,0.1914976,1.984521,0,0,4.157883
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,0.6742167,0.6742167,0,-1,0,0.6742167,0,0,0.0000000000000001110223,0,0,0.7097018,0.6742167,0,0,2.05382,2.705251,0,0.7097018,-0.7097018,3.303496,55.05816,0.1914976,0.7416384,0,0,2.705251
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,1.025297,1.025297,0,-1,0,1.025297,0,0,0,0,0,1.07926,1.025297,0,0,2.842377,1.99555,0,1.07926,-1.07926,2.165857,36.09754,0.1914976,1.127826,0,0,1.99555
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.4408972,0.4408972,0,-1,0,0.4408972,0,0,0.00000000000000005551115,0,0,0.4641024,0.4408972,0,0,4.041555,0.9162897,0,0.4641024,-0.4641024,1.67665,27.94411,0.1914976,0.484987,0,0,0.9162897
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.1429009,0.1429009,0,-1,0,0.1429009,0,0,0.00000000000000002775558,0,0,0.150422,0.1429009,0,0,4.557224,0.4521874,0,0.150422,-0.150422,1.518091,25.30147,0.1914976,0.157191,0,0,0.4521874
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.3136581,0.2866771,0,-1,0,0.2866771,0,0,0.02698105,0.05834686,0,0.3017654,0.2866771,0,0,4.72436,0.3017654,0,0.3017654,-0.3017654,1.200002,20,0.1914976,0.345024,0,0,0.3017654
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.03236178,0,0,-1,0,0,0,0,0.03236178,0.03559796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914976,0.03559796,0,0,0
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.3543019,0,0,-1,0,0,0,0,0.3543019,0.3897321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914976,0.3897321,0,0,0
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914976,0,0,0,0
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.4023416,0,0,-1,0,0,0,0,0.4023416,0.4425758,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1914976,0.4425758,0,0,0
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.36318,0.36318,1.7,0,0.5202,0.36318,0,0,0,0,0,0,0,1.33682,1.269979,5.059654,0,1.269979,0,1.269979,2.40481,40.08009,0.1920533,0.399498,0,1.7,0
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,0.5797567,0.5797567,1.7,0,0.5202,0.5797567,0,0,0,0,0,0,0,1.120243,1.064231,3.789675,1.142981,1.064231,0,1.064231,3.414429,56.90703,0.1925752,0.6377324,0,1.7,1.142981
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.309064,0.1064085,0.1064085,1.55904,0,0.4817179,0.1064085,290.4505,0.0000000000000002220446,0,0,0.309064,0,0,1.452632,1.38,2.725444,2.100789,1.689064,0,1.689064,5.016815,83.61343,0.192647,0.1170493,0.2472512,1.7,2.409853
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.8380554,2.039125,2.039125,1.7,0,0.5202,2.039125,41.09877,0,0,0,0.8380554,0.3569742,0.3391255,0,0,1.03638,3.620947,0.4810813,0,0.4810813,5.473209,91.21997,0.1928226,2.243038,0.6704444,1.7,4.459002
