Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.306779,1.292803,1.292803,0,-1,0,1.292803,101.081,0,0,0.0420835,1.306779,1.360845,1.292803,0,0,0.555299,4.05392,0,0.05406668,-0.05406668,5.416218,90.27012,0.1928226,1.422083,1.045423,0,5.360699
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.642021,1.846429,1.846429,0.8711144,0,0.2939142,1.846429,88.9295,0,0,0,1.642021,1.026647,0.9753151,0,0,0.6153731,3.999853,0.6153731,0,0.6153731,6.000012,100,0.1928382,2.031072,1.313616,1.7,5.641874
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.962758,4.77859,3.08,1.7,0,0.5202,3.08,63.72591,0.5101265,1.69859,2.176449,1.962758,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1928382,5.256449,1.570206,1.7,6.516447
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,2.087435,1.466669,1.466669,0.425,0,0.172125,1.466669,142.3249,0.9909409,0,0,2.087435,1.096494,1.041669,0,0,0,4.553689,0,0,0,6.000012,100,0.1928382,1.613336,1.669948,1.7,6.641123
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.777062,4.543109,3.08,1.7,0,0.5202,3.08,57.69682,0.3244303,1.463109,1.91742,1.777062,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1928382,4.99742,1.421649,1.7,6.330751
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.689126,1.014932,1.014932,0,-1,0,1.014932,166.4275,0.6207764,0,0,1.689126,1.068349,1.014932,0,0,0,4.553689,0,0,0,6.000012,100,0.1928382,1.116425,1.3513,0,6.242815
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.447966,0.3965862,0.3965862,0,0,0,0.3965862,365.1076,1.030507,0,0,1.447966,0.4174592,0.3965862,0,0,0,4.553689,0,0,0,6.000012,100,0.1928382,0.4362448,1.158373,0,6.001655
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.9437358,0.7385306,0.7385306,0,0,0,0.7385306,127.7856,0.1663352,0,0,0.9437358,0.7774006,0.7385306,0,0,0,4.553689,0,0,0,6.000012,100,0.1928382,0.8123837,0.7549887,0,5.497425
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.4201868,0.7915912,0.7915912,0,0,0,0.7915912,53.0813,0,0,0,0.4201868,0.8332539,0.7915912,0,0,0,4.553689,0,0.413067,-0.413067,5.564601,92.74316,0.1928382,0.8707503,0.3361495,0,4.973876
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04926172,1.937393,1.937393,1.7,0,0.5202,1.937393,2.54268,0.00000000000000005551115,0,0,0.04926172,0.2498877,0.2373933,0,0,0.4589634,4.140622,0,0.200626,-0.200626,5.353123,89.21854,0.1928382,2.131133,0.03940937,1.7,4.189884
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,1.232662,1.232662,0,-1,0,1.232662,0,0,0,0,0,1.297539,1.232662,0,0,0.6818811,3.939996,0,1.297539,-1.297539,3.985397,66.42315,0.1928382,1.355928,0,0,3.939996
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,1.986954,1.38,0,-1,0,1.38,0,0,0.6069538,0.8056492,0,1.452632,1.38,0,0,2.123591,2.642457,0,1.452632,-1.452632,2.454189,40.90306,0.1928382,2.185649,0,0,2.642457
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,1.055914,1.055914,0,-1,0,1.055914,0,0,0.0000000000000002220446,0.03117145,0,1.111489,1.055914,0,0,3.737626,1.189825,0,1.111489,-1.111489,1.282577,21.37623,0.1928382,1.161506,0,0,1.189825
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.1455669,0.07441997,0,-1,0,0.07441997,0,0,0.07114694,0.08570363,0,0.07833681,0.07441997,0,0,4.972613,0.07833681,0,0.07833681,-0.07833681,1.200002,20,0.1928382,0.1601236,0,0,0.07833681
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,0.6999444,0,0,-1,0,0,0,0,0.6999444,0.7699389,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1928382,0.7699389,0,0,0
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.2533859,0,0,-1,0,0,0,0,0.2533859,0.2787245,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1928382,0.2787245,0,0,0
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.2690736,0,0,-1,0,0,0,0,0.2690736,0.295981,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1928382,0.295981,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.47425,0,0,-1,0,0,0,0,0.47425,0.5216749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1928382,0.5216749,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.1658259,0,0,-1,0,0,0,0,0.1658259,0.1824085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1928382,0.1824085,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.4518838,0,0,-1,0,0,0,0,0.4518838,0.4970722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1928382,0.4970722,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.08426515,0.08426515,1.536897,0,0.4756728,0.08426515,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1931082,0.09269167,0,1.7,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.2649927,0.2649927,1.7,0,0.5202,0.2649927,0,0,0,0,0,0,0,1.435007,1.363257,3.679654,1.242,1.363257,0,1.363257,3.802485,63.37461,0.1935743,0.291492,0,1.7,1.242
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3245896,2.253495,2.253495,1.7,0,0.5202,2.253495,14.40383,0.0000000000000001110223,0,0,0.3245896,0.582626,0.5534948,0,0,2.316397,2.468931,0,0.2580364,-0.2580364,3.53049,58.84138,0.1935743,2.478844,0.2596717,1.7,2.793521
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.7343739,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7343739,0,0,1.452632,1.38,2.603105,2.210895,2.114374,0,2.114374,5.536361,92.27251,0.1932089,0,0.5874991,1.7,2.945269
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.268681,1.28054,1.28054,0,-1,0,1.28054,99.07389,0,0,0.02859447,1.268681,1.347937,1.28054,0,0,0.4887306,4.113832,0,0.07925602,-0.07925602,5.452818,90.88012,0.1932089,1.408594,1.014945,0,5.382513
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.650078,0.9792233,0.9792233,0,0,0,0.9792233,168.5088,0.04252326,0,0,1.650078,1.030761,0.9792233,0,0,0.5767929,4.034575,0.5767929,0,0.5767929,6.000012,100,0.1927926,1.077146,1.320062,0,5.684653
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.983497,0.5800824,0.5800824,0,0,0,0.5800824,341.9337,1.372884,0,0,1.983497,0.610613,0.5800824,0,0,0,4.553689,0,0,0,6.000012,100,0.1927926,0.6380906,1.586798,0,6.537186
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,2.026922,1.511437,1.511437,0.425,0,0.172125,1.511437,134.1055,0.883303,0,0,2.026922,1.143618,1.086437,0,0,0,4.553689,0,0,0,6.000012,100,0.1927926,1.662581,1.621537,1.7,6.58061
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.888747,2.126073,2.126073,0.7460733,0,0.259778,2.126073,88.83733,0.4361151,0,0,1.888747,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1927926,2.338681,1.510997,1.7,6.442436
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.735821,0.9267843,0.9267843,0,-1,0,0.9267843,187.2951,0.760259,0,0,1.735821,0.9755625,0.9267843,0,0,0,4.553689,0,0,0,6.000012,100,0.1927926,1.019463,1.388657,0,6.28951
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.393039,0.7674342,0.7674342,0,0,0,0.7674342,181.519,0.5852132,0,0,1.393039,0.8078256,0.7674342,0,0,0,4.553689,0,0,0,6.000012,100,0.1927926,0.8441777,1.114431,0,5.946728
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,1.009401,1.54919,1.54919,0.5902588,0,0.2172406,1.54919,65.15671,0,0,0,1.009401,1.009401,0.9589309,0,0,0,4.553689,0,0,0,6.000012,100,0.1927926,1.704109,0.8075207,1.7,5.56309
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.5964668,0,0,0,0,0,0,0,0.5964668,0,0,0.5964668,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1927926,0,0.4771735,0,5.150156
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1213952,1.59476,1.59476,1.479435,0,0.4599856,1.59476,7.612131,0.0000000000000001387779,0,0,0.1213952,0.1213952,0.1153255,0,0,0,4.553689,0,0,0,6.000012,100,0.1927926,1.754236,0.09711619,1.7,4.675084
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,1.841828,1.38,0,-1,0,1.38,0,0,0.4618284,0.6460112,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1927926,2.026011,0,0,4.553689
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,1.385295,1.38,0,-1,0,1.38,0,0,0.005295438,0.143825,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.1927926,1.523825,0,0,3.101057
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,1.965538,1.38,0,-1,0,1.38,0,0,0.5855376,0.7820914,0,1.452632,1.38,0,0,3.22807,1.648426,0,1.452632,-1.452632,1.406388,23.43975,0.1927926,2.162091,0,0,1.648426
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.3697565,0.1860045,0,-1,0,0.1860045,0,0,0.1837521,0.2207277,0,0.1957942,0.1860045,0,0,4.842105,0.1957942,0,0.1957942,-0.1957942,1.200002,20,0.1927926,0.4067322,0,0,0.1957942
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.1458658,0,0,-1,0,0,0,0,0.1458658,0.1604524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1927926,0.1604524,0,0,0
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.2287146,0,0,-1,0,0,0,0,0.2287146,0.2515861,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1927926,0.2515861,0,0,0
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.1639133,0,0,-1,0,0,0,0,0.1639133,0.1803046,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1927926,0.1803046,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.1581878,0,0,-1,0,0,0,0,0.1581878,0.1740066,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1927926,0.1740066,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,0.5590582,0,0,-1,0,0,0,0,0.5590582,0.614964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1927926,0.614964,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.01240394,0,0,-1,0,0,0,0,0.01240394,0.01364434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1927926,0.01364434,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.06144921,0.06144921,1.514081,0,0.4694441,0.06144921,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1930316,0.06759413,0,1.7,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.284458,0.284458,1.7,0,0.5202,0.284458,0,0,0,0,0,0,0,1.415542,1.344765,3.679654,1.242,1.344765,0,1.344765,3.784941,63.08223,0.1935019,0.3129037,0,1.7,1.242
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2093466,0.1977611,0.1977611,1.650393,0,0.5066572,0.1977611,105.8584,0.0000000000000002220446,0,0,0.2093466,0,0,1.452632,1.38,2.334889,2.452288,1.589347,0,1.589347,5.292728,88.21196,0.1937378,0.2175372,0.1674773,1.7,2.661635
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6841094,1.149754,1.149754,0,0,0,1.149754,59.50052,0,0.0000000000000002220446,0,0.6841094,1.210267,1.149754,0,0,0.7455428,3.8827,0,0.5261576,-0.5261576,4.738109,78.96833,0.1937378,1.264729,0.5472875,0,4.56681
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.186534,0,0,0,-1,0,0,0,0,0,0,1.186534,0,0,0,0,1.330162,3.356543,1.186534,0,1.186534,5.863754,97.72904,0.1928962,0,0.9492272,0,4.543077
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.296886,1.181634,1.181634,0,0,0,1.181634,109.7537,0,0,0,1.296886,1.243825,1.181634,0,0,0.1436283,4.424423,0.05306148,0,0.05306148,5.914093,98.56802,0.1928588,1.299797,1.037509,0,5.72131
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.853228,0.431903,0.431903,0,0,0,0.431903,429.0842,1.308026,0,0,1.853228,0.4546348,0.431903,0,0,0.09056687,4.472179,0.09056687,0,0.09056687,6.000012,100,0.1927949,0.4750933,1.482582,0,6.325407
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.894136,0.7358757,0.7358757,0,0,0,0.7358757,257.399,1.11953,0,0,1.894136,0.7746059,0.7358757,0,0,0,4.553689,0,0,0,6.000012,100,0.1927949,0.8094632,1.515309,0,6.447825
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.884123,0,0,0,0,0,0,0,1.884123,0,0,1.884123,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1927949,0,1.507298,0,6.437811
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.718148,1.243305,1.243305,0,-1,0,1.243305,138.192,0.4094061,0,0,1.718148,1.308742,1.243305,0,0,0,4.553689,0,0,0,6.000012,100,0.1927949,1.367635,1.374518,0,6.271837
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.320884,2.586446,2.586446,1.331606,0,0.4196284,2.586446,51.06947,0,0,0,1.320884,1.320884,1.25484,0,0,0,4.553689,0,0,0,6.000012,100,0.1927949,2.84509,1.056707,1.7,5.874573
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.7736593,0.3372123,0.3372123,0,0,0,0.3372123,229.428,0.418699,0,0,0.7736593,0.3549603,0.3372123,0,0,0,4.553689,0,0,0,6.000012,100,0.1927949,0.3709335,0.6189275,0,5.327348
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.5061629,0.8973485,0.8973485,0,0,0,0.8973485,56.40651,0,0,0,0.5061629,0.9445773,0.8973485,0,0,0,4.553689,0,0.4384144,-0.4384144,5.537883,92.29786,0.1927949,0.9870833,0.4049303,0,5.059852
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.06779096,1.658304,1.658304,1.7,0,0.5202,1.658304,4.087969,0,0,0,0.06779096,0,0,0.04169571,0.03961092,0.4871272,4.115274,0.1074019,0,0.1074019,5.639773,93.99603,0.1928369,1.824135,0.05423277,1.7,4.183065
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,1.056471,1.056471,0,-1,0,1.056471,0,0,0.0000000000000002220446,0,0,1.112075,1.056471,0,0,0.3797252,4.211936,0,1.112075,-1.112075,4.467543,74.4589,0.1928369,1.162118,0,0,4.211936
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.615364,3.099861,0,0,0,4.467543,74.4589,0.1928369,0,0,0,3.099861
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,1.891547,1.38,0,-1,0,1.38,0,0,0.5115467,0.7007014,0,1.452632,1.38,0,0,1.615364,3.099861,0,1.452632,-1.452632,2.936335,48.93882,0.1928369,2.080701,0,0,3.099861
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.008113547,0.008113547,0,-1,0,0.008113547,0,0,0.000000000000000001734723,0,0,0.008540575,0.008113547,0,0,3.229399,1.64723,0,0.008540575,-0.008540575,2.927332,48.78878,0.1928369,0.008924901,0,0,1.64723
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.08692066,0.08692066,0,-1,0,0.08692066,0,0,0.00000000000000001387779,0,0,0.09149544,0.08692066,0,0,3.238889,1.638689,0,0.09149544,-0.09149544,2.830888,47.18137,0.1928369,0.09561273,0,0,1.638689
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.1648388,0.1648388,0,-1,0,0.1648388,0,0,0,0,0,0.1735146,0.1648388,0,0,3.34055,1.547194,0,0.1735146,-0.1735146,2.647987,44.13303,0.1928369,0.1813227,0,0,1.547194
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.4773416,0.4773416,0,-1,0,0.4773416,0,0,0.0000000000000001110223,0,0,0.5024649,0.4773416,0,0,3.533344,1.373679,0,0.5024649,-0.5024649,2.118343,35.30564,0.1928369,0.5250758,0,0,1.373679
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.3769814,0.3769814,0,-1,0,0.3769814,0,0,0.00000000000000005551115,0,0,0.3968225,0.3769814,0,0,4.091639,0.8712143,0,0.3968225,-0.3968225,1.700055,28.3342,0.1928369,0.4146795,0,0,0.8712143
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,0.8690179,0.4506721,0,-1,0,0.4506721,0,0,0.4183458,0.5052475,0,0.4743918,0.4506721,0,0,4.532552,0.4743918,0,0.4743918,-0.4743918,1.200002,20,0.1928369,0.9559197,0,0,0.4743918
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.4793582,0,0,-1,0,0,0,0,0.4793582,0.527294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1928369,0.527294,0,0,0
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1928369,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,0.529167,0.529167,1.7,0,0.5202,0.529167,0,0,0,0,0,0,0,1.170833,1.112291,5.059654,0,1.112291,0,1.112291,2.255215,37.58683,0.1933493,0.5820837,0,1.7,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3444192,1.342518,1.342518,1.7,0,0.5202,1.342518,25.65472,0,0,0,0.3444192,0,0,0.357482,0.3396079,3.947363,1.001062,0.6840271,0,0.6840271,2.90414,48.40223,0.1936234,1.47677,0.2755353,1.7,1.345481
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.8614973,1.387241,1.387241,1.7,0,0.5202,1.387241,62.10147,0,0,0,0.8614973,0,0,0.3127587,0.2971208,3.263336,1.616687,1.158618,0,1.158618,4.003301,66.72156,0.1940532,1.525965,0.6891978,1.7,2.478184
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.238264,1.651596,1.38,0,-1,0,1.38,89.72926,0.0000000000000002220446,0.2715959,0.4367555,1.238264,1.452632,1.38,0,0,2.104718,2.659443,0,0.2143678,-0.2143678,3.777338,62.95551,0.1940532,1.816756,0.990611,0,3.897707
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.699931,1.613153,1.613153,1.7,0,0.5202,1.613153,105.3794,-0.00000000000000001387779,0,0,1.699931,0,0,0.08684705,0.0825047,2.342904,2.445075,1.782436,0,1.782436,5.468305,91.13823,0.1942001,1.774468,1.359945,1.7,4.145006
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.933281,1.728938,1.728938,0.425,0,0.172125,1.728938,111.819,0.0002459726,0,0,1.933281,1.372566,1.303938,0,0,0.5604687,4.049267,0.5604687,0,0.5604687,6.000012,100,0.1938096,1.901832,1.546625,1.7,5.982548
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.808054,0,0,0,0,0,0,0,1.808054,0,0,1.808054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1938096,0,1.446443,0,6.361742
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.62444,1.035599,1.035599,0,0,0,1.035599,156.86,0.5343361,0,0,1.62444,1.090104,1.035599,0,0,0,4.553689,0,0,0,6.000012,100,0.1938096,1.139159,1.299552,0,6.178129
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.501097,0.8942014,0.8942014,0,-1,0,0.8942014,167.8701,0.5598321,0,0,1.501097,0.9412646,0.8942014,0,0,0,4.553689,0,0,0,6.000012,100,0.1938096,0.9836215,1.200877,0,6.054786
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.308341,1.104297,1.104297,0,0,0,1.104297,118.4773,0.1459236,0,0,1.308341,1.162418,1.104297,0,0,0,4.553689,0,0,0,6.000012,100,0.1938096,1.214726,1.046673,0,5.86203
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.9343319,2.774795,2.774795,1.7,0,0.5202,2.774795,33.67211,0,0,0,0.9343319,1.131363,1.074795,0,0,0,4.553689,0,0.1970309,-0.1970309,5.792323,96.53853,0.1938096,3.052274,0.7474655,1.7,5.488021
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.4592125,0,0,0,0,0,0,0,0.2402893,0,0,0.4592125,0,0,0,0,0.2189232,4.356658,0.2189232,0,0.2189232,6.000012,100,0.1936575,0,0.36737,0,4.815871
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.08679043,1.221612,1.221612,0,0,0,1.221612,7.104581,0,0,0,0.08679043,1.285908,1.221612,0,0,0,4.553689,0,1.199117,-1.199117,4.736032,78.9337,0.1936575,1.343773,0.06943234,0,4.64048
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.332352,3.354572,0,0,0,4.736032,78.9337,0.1936575,0,0,0,3.354572
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.332352,3.354572,0,0,0,4.736032,78.9337,0.1936575,0,0,0,3.354572
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,1.089773,1.089773,0,-1,0,1.089773,0,0,0,0,0,1.147129,1.089773,0,0,1.332352,3.354572,0,1.147129,-1.147129,3.526851,58.78074,0.1936575,1.19875,0,0,3.354572
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.0463577,0.0463577,0,-1,0,0.0463577,0,0,0.000000000000000006938894,0,0,0.04879758,0.0463577,0,0,2.606941,2.207443,0,0.04879758,-0.04879758,3.475414,57.92345,0.1936575,0.05099347,0,0,2.207443
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,0.7261257,0.7261257,0,-1,0,0.7261257,0,0,0.0000000000000001110223,0,0,0.7643428,0.7261257,0,0,2.66116,2.158645,0,0.7643428,-0.7643428,2.669726,44.49534,0.1936575,0.7987382,0,0,2.158645
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.51043,1.394302,0,0,0,2.669726,44.49534,0.1936575,0,0,0,1.394302
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.1364658,0.1364658,0,-1,0,0.1364658,0,0,0.00000000000000002775558,0,0,0.1436482,0.1364658,0,0,3.51043,1.394302,0,0.1436482,-0.1436482,2.518307,41.97171,0.1936575,0.1501124,0,0,1.394302
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.2257251,0.2257251,0,-1,0,0.2257251,0,0,0.00000000000000002775558,0,0,0.2376054,0.2257251,0,0,3.670039,1.250654,0,0.2376054,-0.2376054,2.267849,37.79741,0.1936575,0.2482976,0,0,1.250654
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.1226712,0.1226712,0,-1,0,0.1226712,0,0,0.00000000000000002775558,0,0,0.1291275,0.1226712,0,0,3.934045,1.013049,0,0.1291275,-0.1291275,2.131737,35.52888,0.1936575,0.1349383,0,0,1.013049
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.07752,0.8839209,0,0,0,2.131737,35.52888,0.1936575,0,0,0,0.8839209
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.4801056,0.4801056,0,0,0,0.4801056,0,0,0.0000000000000001110223,0,0,0.5053744,0.4801056,0,0,4.07752,0.8839209,0,0.5053744,-0.5053744,1.599025,26.65037,0.1936575,0.5281162,0,0,0.8839209
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.3543061,0.3543061,1.7,0,0.5202,0.3543061,0,0,0,0,0,0,0,1.345694,1.278409,4.639047,0.3785466,1.278409,0,1.278409,2.811831,46.86376,0.1941542,0.3897367,0,1.7,0.3785466
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2213549,1.705392,1.705392,1.7,0,0.5202,1.705392,12.9797,0,0,0,0.2213549,0.00567634,0.005392523,0,0,3.360638,1.529115,0.2156785,0,0.2156785,3.016442,50.27393,0.1942265,1.875932,0.1770839,1.7,1.75047
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.6451299,1.360759,1.360759,1.7,0,0.5202,1.360759,47.40956,0,0,0,0.6451299,0,0,0.3392411,0.3222791,3.144959,1.723226,0.967409,0,0.967409,3.934206,65.56998,0.1945851,1.496835,0.5161039,1.7,2.368356
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,1.042161,2.620726,1.38,0,-1,0,1.38,75.51891,0,1.240726,1.502799,1.042161,1.452632,1.38,0,0,2.17755,2.593894,0,0.4104707,-0.4104707,3.501532,58.35875,0.1945851,2.882799,0.8337287,0,3.636055
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.334677,0,0,0,0,0,0,0,0,0,0,1.334677,0,0,0,0,2.633629,2.183423,1.334677,0,1.334677,4.767718,79.46181,0.1936665,0,1.067742,0,3.5181
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.694804,0.8416129,0.8416129,0,0,0,0.8416129,201.3757,0,0,0,1.694804,0.8859084,0.8416129,0,0,1.298952,3.384633,0.8088956,0,0.8088956,5.535104,92.25155,0.193114,0.9257742,1.355843,0,5.079437
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.963294,0.6551377,0.6551377,0,0,0,0.6551377,299.6766,0.7836198,0,0,1.963294,0.6896186,0.6551377,0,0,0.4900559,4.112638,0.4900559,0,0.4900559,6.000012,100,0.1927807,0.7206514,1.570635,0,6.075933
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.869607,1.731111,1.731111,0.425,0,0.172125,1.731111,108.0004,0.4947529,0,0,1.869607,1.374854,1.306111,0,0,0,4.553689,0,0,0,6.000012,100,0.1927807,1.904222,1.495685,1.7,6.423295
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.698937,1.509105,1.38,0,-1,0,1.38,123.1114,0.2463055,0.1291055,0.280016,1.698937,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1927807,1.660016,1.35915,0,6.252626
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,1.112545,2.460595,2.460595,1.403677,0,0.4393038,2.460595,45.21449,0,0,0,1.112545,1.112545,1.056918,0,0,0,4.553689,0,0,0,6.000012,100,0.1927807,2.706655,0.8900363,1.7,5.666234
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.855653,1.414744,1.414744,0.6018738,0,0.2204116,1.414744,60.48111,0,0,0,0.855653,0.855653,0.8128704,0,0,0,4.553689,0,0,0,6.000012,100,0.1927807,1.556219,0.6845224,1.7,5.409342
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.3226092,1.3279,1.3279,1.021421,0,0.3349479,1.3279,24.29469,0.00000000000000005551115,0,0,0.3226092,0.3226092,0.3064787,0,0,0,4.553689,0,0,0,6.000012,100,0.1927807,1.46069,0.2580873,1.7,4.876298
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.06304399,2.354424,2.354424,1.7,0,0.5202,2.354424,2.677681,0,0,0,0.06304399,0.6888679,0.6544245,0,0,0,4.553689,0,0.6258239,-0.6258239,5.340336,89.00542,0.1927807,2.589867,0.05043519,1.7,4.616733
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6953599,3.927865,0,0,0,5.340336,89.00542,0.1927807,0,0,0,3.927865
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6953599,3.927865,0,0,0,5.340336,89.00542,0.1927807,0,0,0,3.927865
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.1063543,0.1063543,0,-1,0,0.1063543,0,0,0.00000000000000001387779,0,0,0.1119519,0.1063543,0,0,0.6953599,3.927865,0,0.1119519,-0.1119519,5.222328,87.03863,0.1927807,0.1169897,0,0,3.927865
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.1137176,0.1137176,0,-1,0,0.1137176,0,0,0.00000000000000001387779,0,0,0.1197028,0.1137176,0,0,0.8197508,3.815913,0,0.1197028,-0.1197028,5.09615,84.93567,0.1927807,0.1250894,0,0,3.815913
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.1322619,0.1322619,0,-1,0,0.1322619,0,0,0,0,0,0.139223,0.1322619,0,0,0.952754,3.69621,0,0.139223,-0.139223,4.949396,82.48978,0.1927807,0.1454881,0,0,3.69621
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.06896741,0.06896741,0,-1,0,0.06896741,0,0,0.00000000000000001387779,0,0,0.07259727,0.06896741,0,0,1.107446,3.556987,0,0.07259727,-0.07259727,4.872872,81.21437,0.1927807,0.07586415,0,0,3.556987
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.4248638,0.4248638,0,-1,0,0.4248638,0,0,0.00000000000000005551115,0,0,0.447225,0.4248638,0,0,1.18811,3.48439,0,0.447225,-0.447225,4.401455,73.35744,0.1927807,0.4673501,0,0,3.48439
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.05177759,0.05177759,0,-1,0,0.05177759,0,0,0.000000000000000006938894,0,0,0.05450273,0.05177759,0,0,1.685027,3.037165,0,0.05450273,-0.05450273,4.344005,72.39993,0.1927807,0.05695535,0,0,3.037165
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.4062235,0.4062235,0,-1,0,0.4062235,0,0,0.00000000000000005551115,0,0,0.4276037,0.4062235,0,0,1.745585,2.982662,0,0.4276037,-0.4276037,3.893271,64.88772,0.1927807,0.4468458,0,0,2.982662
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.3041132,0.3041132,0,-1,0,0.3041132,0,0,0,0,0,0.3201191,0.3041132,0,0,2.2207,2.555059,0,0.3201191,-0.3201191,3.555835,59.26381,0.1927807,0.3345245,0,0,2.555059
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.2511534,0.2511534,0,0,0,0.2511534,0,0,0,0,0,0.2643721,0.2511534,0,0,2.576388,2.23494,0,0.2643721,-0.2643721,3.277163,54.61927,0.1927807,0.2762688,0,0,2.23494
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.1697773,0.1697773,0,0,0,0.1697773,0,0,0,0,0,0.178713,0.1697773,0,0,2.870135,1.970568,0,0.178713,-0.178713,3.088783,51.47961,0.1927807,0.1867551,0,0,1.970568
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1430599,3.36498,3.08,1.7,0,0.5202,3.08,4.644803,0,0.2849805,0.6214786,0.1430599,1.452632,1.38,0,0,3.068705,1.791855,0,1.309572,-1.309572,1.708373,28.47283,0.1927807,3.701478,0.1144479,1.7,1.934914
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.6432327,1.201807,1.201807,1.7,0,0.5202,1.201807,53.52211,0,0,0,0.6432327,0,0,0.4981926,0.4732829,4.523785,0.4822829,1.116516,0,1.116516,2.767593,46.12646,0.1932059,1.321988,0.5145862,1.7,1.125516
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.7555357,0.8932259,0.8932259,0,-1,0,0.8932259,84.58506,0,0.0000000000000001110223,0,0.7555357,0.9402378,0.8932259,0,0,3.407269,1.487147,0,0.1847021,-0.1847021,2.5729,42.88158,0.1932059,0.9825485,0.6044285,0,2.242683
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.515352,3.472105,3.08,1.7,0,0.5202,3.08,49.19973,0,0.3921049,0.7393153,1.515352,1.452632,1.38,0,0,3.612494,1.302445,0.06272018,0,0.06272018,2.632401,43.87327,0.1931634,3.819315,1.212281,1.7,2.817796
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.424387,2.575965,2.575965,1.7,0,0.5202,2.575965,55.29529,0,0,0,1.424387,0.9220682,0.8759648,0,0,3.549773,1.358893,0.5023191,0,0.5023191,3.108943,51.81561,0.1933305,2.833561,1.13951,1.7,2.78328
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,1.185206,1.158671,1.158671,1.7,0,0.5202,1.158671,102.2901,0,0,0,1.185206,0,0,0.5413287,0.5142622,3.047454,1.81098,1.699468,0,1.699468,4.7212,78.68652,0.193533,1.274539,0.9481648,1.7,2.996186
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,1.256997,0.9571798,0.9571798,1.043619,0,0.341008,0.9571798,131.323,0,0,0,1.256997,0,0,0.08643932,0.08211735,1.347986,3.340502,1.339115,0,1.339115,5.991596,99.85973,0.1932853,1.052898,1.005598,1.7,4.597499
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.44243,0.08665336,0.08665336,0,-1,0,0.08665336,1664.598,1.342345,0,0,1.44243,0.09121406,0.08665336,0,0,0.008871404,4.545705,0.008871404,0,0.008871404,6.000012,100,0.1932793,0.0953187,1.153944,0,5.988135
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.4542125,0.2426257,0.2426257,0,0,0,0.2426257,187.207,0.198817,0,0,0.4542125,0.2553955,0.2426257,0,0,0,4.553689,0,0,0,6.000012,100,0.1932793,0.2668883,0.36337,0,5.007901
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.3321347,0.8565521,0.8565521,0,0,0,0.8565521,38.77577,0,0,0,0.3321347,0.9016339,0.8565521,0,0,0,4.553689,0,0.5694991,-0.5694991,5.399707,89.99494,0.1932793,0.9422073,0.2657077,0,4.885824
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3955999,0.8233667,0.8233667,0,0,0,0.8233667,48.04662,0,0.0000000000000001110223,0,0.3955999,0.8667018,0.8233667,0,0,0.6327769,3.98419,0,0.4711019,-0.4711019,4.903122,81.71854,0.1932793,0.9057034,0.3164799,0,4.37979
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.09397023,1.416512,1.416512,1.7,0,0.5202,1.416512,6.633915,0,0,0,0.09397023,0,0,0.2834875,0.2693131,1.156223,3.513088,0.3632834,0,0.3632834,5.247763,87.46254,0.1934276,1.558164,0.07517619,1.7,3.607058
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,1.786276,1.38,0,-1,0,1.38,0,0,0.4062755,0.5849031,0,1.452632,1.38,0,0,0.7929401,3.840043,0,1.452632,-1.452632,3.716555,61.94246,0.1934276,1.964903,0,0,3.840043
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.406975,2.387411,0,0,0,3.716555,61.94246,0.1934276,0,0,0,2.387411
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.406975,2.387411,0,0,0,3.716555,61.94246,0.1934276,0,0,0,2.387411
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.1765577,0.1765577,0,-1,0,0.1765577,0,0,0,0,0,0.1858502,0.1765577,0,0,2.406975,2.387411,0,0.1858502,-0.1858502,3.520652,58.67741,0.1934276,0.1942135,0,0,2.387411
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.613475,2.201561,0,0,0,3.520652,58.67741,0.1934276,0,0,0,2.201561
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,0.5049718,0.5049718,0,-1,0,0.5049718,0,0,0,0,0,0.5315493,0.5049718,0,0,2.613475,2.201561,0,0.5315493,-0.5315493,2.960349,49.33906,0.1934276,0.555469,0,0,2.201561
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.1768835,0.1768835,0,-1,0,0.1768835,0,0,0,0,0,0.1861931,0.1768835,0,0,3.204086,1.670012,0,0.1861931,-0.1861931,2.764085,46.06799,0.1934276,0.1945718,0,0,1.670012
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.4059818,0.4059818,0,-1,0,0.4059818,0,0,0.00000000000000005551115,0,0,0.4273492,0.4059818,0,0,3.410967,1.483819,0,0.4273492,-0.4273492,2.313619,38.56024,0.1934276,0.44658,0,0,1.483819
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.4497065,0.4497065,0,-1,0,0.4497065,0,0,0.00000000000000005551115,0,0,0.4733753,0.4497065,0,0,3.885799,1.056469,0,0.4733753,-0.4733753,1.814638,30.2439,0.1934276,0.4946772,0,0,1.056469
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.3780491,0.3780491,0,-1,0,0.3780491,0,0,0.00000000000000005551115,0,0,0.3979464,0.3780491,0,0,4.411772,0.5830941,0,0.3979464,-0.3979464,1.395165,23.25271,0.1934276,0.415854,0,0,0.5830941
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.853935,0.1851477,0,0,0,1.395165,23.25271,0.1934276,0,0,0,0.1851477
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.4699146,0.4699146,1.7,0,0.5202,0.4699146,0,0,0,0,0,0,0,1.230085,1.168581,4.853935,0.1851477,1.168581,0,1.168581,2.503778,41.72956,0.1939343,0.5169061,0,1.7,0.1851477
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2350887,1.812012,1.812012,1.7,0,0.5202,1.812012,12.97391,0,0,0,0.2350887,0.117907,0.1120117,0,0,3.685354,1.236871,0.1171817,0,0.1171817,2.614947,43.58236,0.1939723,1.993213,0.188071,1.7,1.471959
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5494399,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5494399,0,0,1.452632,1.38,3.568172,1.342334,1.92944,0,1.92944,4.445374,74.08942,0.1937584,0,0.4395519,1.7,1.891774
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,1.066593,1.220452,1.220452,0,-1,0,1.220452,87.39328,0,0.0000000000000002220446,0,1.066593,1.284687,1.220452,0,0,1.638732,3.07883,0,0.2180933,-0.2180933,4.215484,70.25792,0.1937584,1.342497,0.8532746,0,4.145423
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.569449,0,0,0,0,0,0,0,0,0,0,1.569449,0,0,0,0,1.881058,2.860737,1.569449,0,1.569449,5.704394,95.07304,0.1927236,0,1.255559,0,4.430186
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.685793,0,0,0,0,0,0,0,1.374184,0,0,1.685793,0,0,0,0,0.3116088,4.273241,0.3116088,0,0.3116088,6.000012,100,0.1925195,0,1.348634,0,5.959034
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.376213,0,0,0,0,0,0,0,1.376213,0,0,1.376213,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1925195,0,1.100971,0,5.929902
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.345036,1.267619,1.267619,0.425,0,0.172125,1.267619,106.1073,0.4580684,0,0,1.345036,0.8869675,0.8426191,0,0,0,4.553689,0,0,0,6.000012,100,0.1925195,1.394381,1.076029,1.7,5.898725
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.338509,3.06399,1.38,0,-1,0,1.38,96.9934,0,1.68399,1.990389,1.338509,1.452632,1.38,0,0,0,4.553689,0,0.1141226,-0.1141226,5.879716,97.99507,0.1925195,3.370389,1.070807,0,5.892198
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.318531,0,0,0,0,0,0,0,1.191728,0,0,1.318531,0,0,0,0,0.1268029,4.439566,0.1268029,0,0.1268029,6.000012,100,0.1924366,0,1.054825,0,5.758097
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.8754908,0,0,0,0,0,0,0,0.8754908,0,0,0.8754908,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1924366,0,0.7003927,0,5.42918
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.348823,0.9433827,0.9433827,0,0,0,0.9433827,36.97577,0,0,0,0.348823,0.9930344,0.9433827,0,0,0,4.553689,0,0.6442114,-0.6442114,5.320953,88.68238,0.1924366,1.037721,0.2790584,0,4.902512
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.0900695,0.5303558,0.5303558,0,0,0,0.5303558,16.98284,0,0,0,0.0900695,0.5582693,0.5303558,0,0,0.7157905,3.909477,0,0.4681998,-0.4681998,4.827428,80.45696,0.1924366,0.5833914,0.07205559,0,3.999547
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,2.33822,1.38,0,-1,0,1.38,0,0,0.9582203,1.192042,0,1.452632,1.38,0,0,1.236012,3.441278,0,1.452632,-1.452632,3.29622,54.93688,0.1924366,2.572042,0,0,3.441278
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,2.021682,1.38,0,-1,0,1.38,0,0,0.641682,0.8438501,0,1.452632,1.38,0,0,2.850048,1.988646,0,1.452632,-1.452632,1.765011,29.4168,0.1924366,2.22385,0,0,1.988646
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,1.139148,0.5092139,0,-1,0,0.5092139,0,0,0.6299338,0.7438486,0,0.5360146,0.5092139,0,0,4.464083,0.5360146,0,0.5360146,-0.5360146,1.200002,20,0.1924366,1.253062,0,0,0.5360146
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.1186742,0,0,-1,0,0,0,0,0.1186742,0.1305416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1924366,0.1305416,0,0,0
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,0.5417879,0,0,-1,0,0,0,0,0.5417879,0.5959667,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1924366,0.5959667,0,0,0
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1924366,0,0,0,0
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,0.7061939,0,0,-1,0,0,0,0,0.7061939,0.7768133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1924366,0.7768133,0,0,0
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.2936365,0,0,-1,0,0,0,0,0.2936365,0.3230002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1924366,0.3230002,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.1427253,0,0,-1,0,0,0,0,0.1427253,0.1569978,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1924366,0.1569978,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.1512456,0,0,-1,0,0,0,0,0.1512456,0.1663702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1924366,0.1663702,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1924366,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.3840779,0.3840779,1.7,0,0.5202,0.3840779,0,0,0,0,0,0,0,1.315922,1.250126,5.059654,0,1.250126,0,1.250126,2.385976,39.76619,0.1929311,0.4224857,0,1.7,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3260248,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3260248,0,0,1.452632,1.38,3.809528,1.125113,1.706025,0,1.706025,4.004453,66.74075,0.1928725,0,0.2608199,1.7,1.451138
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.7640797,1.810216,1.810216,1.7,0,0.5202,1.810216,42.2093,0,0,0,0.7640797,0.1160171,0.1102162,0,0,2.103504,2.660536,0.6480626,0,0.6480626,4.619259,76.9875,0.1930798,1.991238,0.6112638,1.7,3.424615
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,1.152342,1.041594,1.041594,0,-1,0,1.041594,110.6326,0,0,0,1.152342,1.096414,1.041594,0,0,1.455441,3.243792,0.05592746,0,0.05592746,4.672317,77.8718,0.1930435,1.145753,0.9218735,0,4.396134
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.231084,0.4447703,0.4447703,0,0,0,0.4447703,276.7909,0,0,0,1.231084,0.4681793,0.4447703,0,0,1.399513,3.294127,0.7629044,0,0.7629044,5.396071,89.93435,0.1925506,0.4892474,0.984867,0,4.52521
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.470393,0,0,0,0,0,0,0,0.833784,0,0,1.470393,0,0,0,0,0.6366091,3.980741,0.6366091,0,0.6366091,6.000012,100,0.1921411,0,1.176314,0,5.451134
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.310957,1.177889,1.177889,0,0,0,1.177889,111.2972,0.07107443,0,0,1.310957,1.239883,1.177889,0,0,0,4.553689,0,0,0,6.000012,100,0.1921411,1.295677,1.048766,0,5.864646
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,1.172936,0,0,0,0,0,0,0,1.172936,0,0,1.172936,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1921411,0,0.9383489,0,5.726625
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.509198,1.352669,1.352669,0,-1,0,1.352669,111.5719,0.08533639,0,0.1079356,1.509198,1.423862,1.352669,0,0,0,4.553689,0,0,0,6.000012,100,0.1921411,1.487936,1.207359,0,6.062887
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.9815801,0,0,0,0,0,0,0,0.9815801,0,0,0.9815801,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1921411,0,0.785264,0,5.535269
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.9504039,1.919586,1.919586,1.016703,0,0.3336598,1.919586,49.51087,0,0,0,0.9504039,0.9504039,0.9028838,0,0,0,4.553689,0,0,0,6.000012,100,0.1921411,2.111545,0.7603232,1.7,5.504093
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.4264432,3.107156,3.08,1.7,0,0.5202,3.08,13.84556,0.0000000000000002220446,0.02715622,0.3378718,0.4264432,1.452632,1.38,0,0,0,4.553689,0,1.026188,-1.026188,4.918314,81.97174,0.1921411,3.417872,0.3411546,1.7,4.980132
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.05439023,1.087003,1.087003,0,0,0,1.087003,5.003687,0,0,0,0.05439023,1.144214,1.087003,0,0,1.140209,3.527501,0,1.089823,-1.089823,3.76954,62.82553,0.1921411,1.195703,0.04351218,0,3.581891
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.2851753,0.2851753,0,-1,0,0.2851753,0,0,0,0,0,0.3001846,0.2851753,0,0,2.351124,2.437677,0,0.3001846,-0.3001846,3.453117,57.55184,0.1921411,0.3136929,0,0,2.437677
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,1.039953,1.039953,0,-1,0,1.039953,0,0,0.0000000000000002220446,0,0,1.094687,1.039953,0,0,2.684663,2.137492,0,1.094687,-1.094687,2.299216,38.32018,0.1921411,1.143948,0,0,2.137492
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,1.030374,0.9906649,0,-1,0,0.9906649,0,0,0.0397091,0.1427465,0,1.042805,0.9906649,0,0,3.900982,1.042805,0,1.042805,-1.042805,1.200002,20,0.1921411,1.133411,0,0,1.042805
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.3937923,0,0,-1,0,0,0,0,0.3937923,0.4331715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921411,0.4331715,0,0,0
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921411,0,0,0,0
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.207159,0,0,-1,0,0,0,0,0.207159,0.2278749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921411,0.2278749,0,0,0
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.3009124,0,0,-1,0,0,0,0,0.3009124,0.3310036,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921411,0.3310036,0,0,0
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921411,0,0,0,0
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921411,0,0,0,0
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.31172,0,0,-1,0,0,0,0,0.31172,0.342892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921411,0.342892,0,0,0
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1921411,0,0,0,0
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.3761927,0.3761927,1.7,0,0.5202,0.3761927,0,0,0,0,0,0,0,1.323807,1.257617,5.059654,0,1.257617,0,1.257617,2.393083,39.88463,0.1926238,0.413812,0,1.7,0
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2932052,0.2003768,0.2003768,1.653008,0,0.5073713,0.2003768,146.3269,0.0000000000000002220446,0,0,0.2932052,0,0,1.452632,1.38,3.802037,1.131855,1.673205,0,1.673205,3.980424,66.34027,0.1927898,0.2204145,0.2345641,1.7,1.42506
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.619835,2.265997,2.265997,1.7,0,0.5202,2.265997,27.35374,0,0,0,0.619835,0.5957863,0.565997,0,0,2.128832,2.63774,0.02404869,0,0.02404869,4.003239,66.72051,0.1927974,2.492597,0.495868,1.7,3.257575
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.9367986,1.49216,1.38,0,-1,0,1.38,67.88396,0.0000000000000002220446,0.1121597,0.2613757,0.9367986,1.452632,1.38,0,0,2.104784,2.659384,0,0.515833,-0.515833,3.459503,57.65827,0.1927974,1.641376,0.7494389,0,3.596182
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.399875,0.9814647,0.9814647,0,0,0,0.9814647,142.6312,0,0,0,1.399875,1.033121,0.9814647,0,0,2.677931,2.143551,0.3667545,0,0.3667545,3.807437,63.45716,0.1925638,1.079611,1.1199,0,3.543426
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.8382,1.354074,1.354074,1.7,0,0.5202,1.354074,135.7533,0,0,0,1.8382,0,0,0.3459258,0.3286296,2.311177,2.47363,2.16683,0,2.16683,5.863072,97.71767,0.1924638,1.489482,1.47056,1.7,4.31183
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.484826,0,0,0,0,0,0,0,1.340479,0,0,1.484826,0,0,0,0,0.1443471,4.423777,0.1443471,0,0.1443471,6.000012,100,0.1923727,0,1.18786,0,5.908602
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.602616,2.085733,2.085733,0.7057326,0,0.248765,2.085733,76.83707,0.1499844,0,0,1.602616,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1923727,2.294306,1.282093,1.7,6.156305
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.745396,0,0,0,-1,0,0,0,1.745396,0,0,1.745396,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1923727,0,1.396316,0,6.299085
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,1.127738,1.588165,1.588165,0.5168134,0,0.1971901,1.588165,71.0089,0,0,0,1.127738,1.127738,1.071352,0,0,0,4.553689,0,0,0,6.000012,100,0.1923727,1.746982,0.9021908,1.7,5.681427
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.6997336,1.474814,1.474814,0.8100675,0,0.2772484,1.474814,47.44554,0.0000000000000001110223,0,0,0.6997336,0.6997336,0.6647469,0,0,0,4.553689,0,0,0,6.000012,100,0.1923727,1.622296,0.5597869,1.7,5.253423
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.4714558,2.527524,2.527524,1.7,0,0.5202,2.527524,18.65287,0,0,0,0.4714558,0.8710783,0.8275244,0,0,0,4.553689,0,0.3996225,-0.3996225,5.578773,92.97936,0.1923727,2.780277,0.3771646,1.7,5.025145
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.1100514,0.3152553,0.3152553,0,0,0,0.3152553,34.90865,0,0.00000000000000005551115,0,0.1100514,0.3318476,0.3152553,0,0,0.444025,4.154067,0,0.2217963,-0.2217963,5.344979,89.08281,0.1923727,0.3467808,0.08804108,0,4.264118
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,3.576302,1.38,0,-1,0,1.38,0,0,2.196302,2.553932,0,1.452632,1.38,0,0,0.6904653,3.93227,0,1.452632,-1.452632,3.813771,63.56272,0.1923727,3.933932,0,0,3.93227
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,2.677534,1.38,0,-1,0,1.38,0,0,1.297534,1.565287,0,1.452632,1.38,0,0,2.3045,2.479639,0,1.452632,-1.452632,2.282563,38.04264,0.1923727,2.945287,0,0,2.479639
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,1.831172,0.9756566,0,-1,0,0.9756566,0,0,0.8555158,1.038633,0,1.027007,0.9756566,0,0,3.918535,1.027007,0,1.027007,-1.027007,1.200002,20,0.1923727,2.01429,0,0,1.027007
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.2964361,0,0,-1,0,0,0,0,0.2964361,0.3260797,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1923727,0.3260797,0,0,0
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,0.6292267,0,0,-1,0,0,0,0,0.6292267,0.6921494,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1923727,0.6921494,0,0,0
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.2250081,0,0,-1,0,0,0,0,0.2250081,0.2475089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1923727,0.2475089,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1923727,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1923727,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.2456766,0,0,-1,0,0,0,0,0.2456766,0.2702442,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1923727,0.2702442,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.08704634,0,0,-1,0,0,0,0,0.08704634,0.09575097,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1923727,0.09575097,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.3343296,0.3343296,1.7,0,0.5202,0.3343296,0,0,0,0,0,0,0,1.36567,1.297387,5.059654,0,1.297387,0,1.297387,2.430812,40.51345,0.1928205,0.3677625,0,1.7,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.1786807,0.1786807,1.631312,0,0.5014483,0.1786807,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.762268,1.167648,1.38,0,1.38,3.739995,62.33312,0.1931449,0.1965488,0,1.7,1.167648
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1825667,0.9974225,0.9974225,1.7,0,0.5202,0.9974225,18.30385,0,0,0,0.1825667,0,0,0.7025776,0.6674487,2.382267,2.409648,0.8500154,0,0.8500154,4.54639,75.77302,0.1934741,1.097165,0.1460534,1.7,2.592215
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5932691,0,0,0.9884031,0,0.3259341,0,0,0,0,0,0.5932691,0,0,0.9884031,0.938983,1.532252,3.174662,1.532252,0,1.532252,6.000012,100,0.1930691,0,0.4746153,1.7,3.767931
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6859769,0,0,0,-1,0,0,0,0.6859769,0,0,0.6859769,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1930691,0,0.5487815,0,5.239666
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.9960181,0.0199071,0.0199071,0,0,0,0.0199071,5003.331,0.9750633,0,0,0.9960181,0.02095484,0.0199071,0,0,0,4.553689,0,0,0,6.000012,100,0.1930691,0.02189781,0.7968145,0,5.549707
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.8179259,0.2525011,0.2525011,0,0,0,0.2525011,323.9297,0.5521353,0,0,0.8179259,0.2657906,0.2525011,0,0,0,4.553689,0,0,0,6.000012,100,0.1930691,0.2777512,0.6543407,0,5.371615
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.588367,3.163898,3.08,1.7,0,0.5202,3.08,51.57036,0.1357354,0.08389769,0.4002874,1.588367,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1930691,3.480288,1.270694,1.7,6.142056
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.54268,0,0,0,0,0,0,0,1.54268,0,0,1.54268,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1930691,0,1.234144,0,6.096369
