Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.724793,1.020857,1.020857,0,-1,0,1.020857,168.9553,0.6502058,0,0,1.724793,1.074587,1.020857,0,0,0,4.553689,0,0,0,6.000012,100,0.1930691,1.122943,1.379834,0,6.278481
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.518088,0,0,0,0,0,0,0,1.518088,0,0,1.518088,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1930691,0,1.21447,0,6.071777
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.660399,2.453676,2.453676,1.7,0,0.5202,2.453676,26.91467,0,0,0,0.660399,0.7933437,0.7536765,0,0,0,4.553689,0,0.1329446,-0.1329446,5.859876,97.66441,0.1930691,2.699044,0.5283192,1.7,5.214088
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.293032,1.061921,1.061921,0,0,0,1.061921,27.59453,0,0,0,0.293032,1.117811,1.061921,0,0,0.1477162,4.420744,0,0.8247793,-0.8247793,4.990482,83.17454,0.1930691,1.168113,0.2344256,0,4.713777
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.08476082,0,0,0,0,0,0,0,0,0,0,0.08476082,0,0,0,0,1.064138,3.595965,0.08476082,0,0.08476082,5.070894,84.51472,0.1930164,0,0.06780866,0,3.680726
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,2.231241,1.38,0,-1,0,1.38,0,0,0.8512412,1.074365,0,1.452632,1.38,0,0,0.9793769,3.67225,0,1.452632,-1.452632,3.539685,58.99464,0.1930164,2.454365,0,0,3.67225
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,1.589294,1.38,0,-1,0,1.38,0,0,0.2092939,0.3682232,0,1.452632,1.38,0,0,2.593412,2.219618,0,1.452632,-1.452632,2.008477,33.47456,0.1930164,1.748223,0,0,2.219618
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,2.471934,0.7286373,0,-1,0,0.7286373,0,0,1.743297,1.99049,0,0.7669866,0.7286373,0,0,4.207447,0.7669866,0,0.7669866,-0.7669866,1.200002,20,0.1930164,2.719127,0,0,0.7669866
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930164,0,0,0,0
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.3884827,0,0,-1,0,0,0,0,0.3884827,0.427331,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930164,0.427331,0,0,0
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.03813962,0,0,-1,0,0,0,0,0.03813962,0.04195358,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930164,0.04195358,0,0,0
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930164,0,0,0,0
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930164,0,0,0,0
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.1870728,0,0,-1,0,0,0,0,0.1870728,0.2057801,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930164,0.2057801,0,0,0
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,0.6839311,0,0,-1,0,0,0,0,0.6839311,0.7523242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1930164,0.7523242,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.1742155,0.1742155,1.626847,0,0.5002292,0.1742155,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1933316,0.191637,0,1.7,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.3679346,0.3679346,1.7,0,0.5202,0.3679346,0,0,0,0,0,0,0,1.332065,1.265462,3.679654,1.242,1.265462,0,1.265462,3.709708,61.82835,0.1937858,0.404728,0,1.7,1.242
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2886099,1.382807,1.382807,1.7,0,0.5202,1.382807,20.8713,0,0,0,0.2886099,0,0,0.3171928,0.3013332,2.414192,2.380916,0.5899431,0,0.5899431,4.269377,71.15614,0.1939934,1.521088,0.2308879,1.7,2.669526
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.8307862,1.530046,1.530046,1.7,0,0.5202,1.530046,54.29813,0,0,0,0.8307862,0,0,0.1699544,0.1614567,1.824249,2.911865,0.9922428,0,0.9922428,5.210701,86.84485,0.1943067,1.68305,0.6646289,1.7,3.742651
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.236297,1.835456,1.38,0,-1,0,1.38,89.58676,0,0.455456,0.6390016,1.236297,1.452632,1.38,0,0,0.8320063,3.804883,0,0.2163342,-0.2163342,4.982665,83.04425,0.1943067,2.019002,0.9890379,0,5.041181
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.623732,1.498333,1.498333,0.9745464,0,0.3221512,1.498333,108.3692,0,0,0,1.623732,0.551354,0.5237863,0,0,1.072378,3.588549,1.072378,0,1.072378,6.000012,100,0.1941745,1.648166,1.298985,1.7,5.212281
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.859365,2.229853,2.229853,0.8498533,0,0.28811,2.229853,83.38509,0.4067338,0,0,1.859365,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1941745,2.452839,1.487492,1.7,6.413054
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,2.093177,0.376265,0.376265,0,0,0,0.376265,556.3038,1.697108,0,0,2.093177,0.3960685,0.376265,0,0,0,4.553689,0,0,0,6.000012,100,0.1941745,0.4138915,1.674541,0,6.646866
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.737337,0,0,0,0,0,0,0,1.737337,0,0,1.737337,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1941745,0,1.38987,0,6.291026
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.572162,0,0,0,-1,0,0,0,1.572162,0,0,1.572162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1941745,0,1.257729,0,6.125851
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.356847,0.3104707,0.3104707,0,0,0,0.3104707,437.029,1.030036,0,0,1.356847,0.3268113,0.3104707,0,0,0,4.553689,0,0,0,6.000012,100,0.1941745,0.3415178,1.085478,0,5.910536
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,1.130982,1.195434,1.195434,0,0,0,1.195434,94.60853,0,0.0000000000000002220446,0,1.130982,1.258351,1.195434,0,0,0,4.553689,0,0.127369,-0.127369,5.865753,97.76236,0.1941745,1.314977,0.9047858,0,5.684671
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.5796579,2.092997,2.092997,1.676767,0,0.5138574,2.092997,27.69511,0,0,0,0.5796579,0.4381367,0.4162299,0,0,0.1415211,4.42632,0.1415211,0,0.1415211,6.000012,100,0.1942167,2.302297,0.4637263,1.7,5.005978
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1379954,1.613392,1.613392,1.482296,0,0.4607669,1.613392,8.553124,0.00000000000000002775558,0,0,0.1379954,0.1379954,0.1310957,0,0,0,4.553689,0,0,0,6.000012,100,0.1942167,1.774731,0.1103963,1.7,4.691684
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,0.8879749,0.8879749,0,-1,0,0.8879749,0,0,0,0,0,0.9347104,0.8879749,0,0,0,4.553689,0,0.9347104,-0.9347104,5.01474,83.57884,0.1942167,0.9767724,0,0,4.553689
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,3.265522,1.38,0,-1,0,1.38,0,0,1.885522,2.212074,0,1.452632,1.38,0,0,1.038567,3.618979,0,1.452632,-1.452632,3.483532,58.05876,0.1942167,3.592074,0,0,3.618979
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,0.9378073,0.9378073,0,-1,0,0.9378073,0,0,0.0000000000000001110223,0,0,0.9871655,0.9378073,0,0,2.652602,2.166347,0,0.9871655,-0.9871655,2.442969,40.71606,0.1942167,1.031588,0,0,2.166347
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.08340755,0.08340755,0,-1,0,0.08340755,0,0,0.00000000000000001387779,0,0,0.08779742,0.08340755,0,0,3.749453,1.179181,0,0.08779742,-0.08779742,2.350422,39.17362,0.1942167,0.0917483,0,0,1.179181
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.3005569,0.3005569,0,-1,0,0.3005569,0,0,0.00000000000000005551115,0,0,0.3163757,0.3005569,0,0,3.847006,1.091384,0,0.3163757,-0.3163757,2.016933,33.61548,0.1942167,0.3306126,0,0,1.091384
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.4453175,0.4453175,0,-1,0,0.4453175,0,0,0.00000000000000005551115,0,0,0.4687553,0.4453175,0,0,4.198534,0.7750082,0,0.4687553,-0.4687553,1.522821,25.3803,0.1942167,0.4898493,0,0,0.7750082
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,0.5781214,0.2909403,0,-1,0,0.2909403,0,0,0.2871811,0.3449932,0,0.3062529,0.2909403,0,0,4.719373,0.3062529,0,0.3062529,-0.3062529,1.200002,20,0.1942167,0.6359335,0,0,0.3062529
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.290989,0,0,-1,0,0,0,0,0.290989,0.3200879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1942167,0.3200879,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1942167,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.3989129,0,0,-1,0,0,0,0,0.3989129,0.4388042,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1942167,0.4388042,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,0.5339941,0.5339941,1.7,0,0.5202,0.5339941,0,0,0,0,0,0,0,1.166006,1.107706,5.059654,0,1.107706,0,1.107706,2.250864,37.51433,0.1946542,0.5873936,0,1.7,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.951949,0.996935,1.38,0,1.38,3.560047,59.334,0.1947896,0,0,1.7,0.996935
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2841054,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2841054,0,0,1.452632,1.38,2.571949,2.238935,1.664105,0,1.664105,5.138756,85.64577,0.1947508,0,0.2272843,1.7,2.523041
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.4165712,0,0,0,0,0,0,0,0,0,0,0.4165712,0,0,0,0,0.9078434,3.73663,0.4165712,0,0.4165712,5.53395,92.23232,0.1944974,0,0.3332569,0,4.153201
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,1.089618,2.887468,1.38,0,-1,0,1.38,78.95786,0.0000000000000002220446,1.507468,1.796215,1.089618,1.452632,1.38,0,0,0.4912722,4.111544,0,0.3630132,-0.3630132,5.151301,85.85484,0.1944974,3.176215,0.8716947,0,5.201162
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,1.204798,0,0,0,0,0,0,0,0.3101775,0,0,1.204798,0,0,0,0,0.8946202,3.748531,0.8946202,0,0.8946202,6.000012,100,0.1939554,0,0.9638382,0,4.953329
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.345278,0.8402426,0.8402426,0,0,0,0.8402426,160.1059,0.460812,0,0,1.345278,0.8844659,0.8402426,0,0,0,4.553689,0,0,0,6.000012,100,0.1939554,0.9242669,1.076222,0,5.898967
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,1.179592,1.737242,1.737242,0.6166291,0,0.2244398,1.737242,67.90029,0,0,0,1.179592,1.179592,1.120613,0,0,0,4.553689,0,0,0,6.000012,100,0.1939554,1.910966,0.9436737,1.7,5.733281
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.546116,0.9216239,0.9216239,0,0,0,0.9216239,167.76,0.5759856,0,0,1.546116,0.9701304,0.9216239,0,0,0,4.553689,0,0,0,6.000012,100,0.1939554,1.013786,1.236893,0,6.099805
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.466863,1.25087,1.25087,0,-1,0,1.25087,117.2674,0.1501578,0,0,1.466863,1.316705,1.25087,0,0,0,4.553689,0,0,0,6.000012,100,0.1939554,1.375957,1.173491,0,6.020552
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.341866,0,0,0,0,0,0,0,1.341866,0,0,1.341866,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1939554,0,1.073493,0,5.895555
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.8721307,1.054135,1.054135,0,0,0,1.054135,82.73423,0,0,0,0.8721307,1.109616,1.054135,0,0,0,4.553689,0,0.2374854,-0.2374854,5.749681,95.82781,0.1939554,1.159549,0.6977046,0,5.425819
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.6293029,3.181136,3.08,1.7,0,0.5202,3.08,20.43191,0.0000000000000002220446,0.1011363,0.41925,0.6293029,1.452632,1.38,0,0,0.2638727,4.316204,0,0.8233287,-0.8233287,4.881816,81.36343,0.1939554,3.49925,0.5034423,1.7,4.945507
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1647937,0.4008156,0.4008156,0,0,0,0.4008156,41.11459,0,0,0,0.1647937,0.4219112,0.4008156,0,0,1.178682,3.492875,0,0.2571175,-0.2571175,4.61079,76.84635,0.1939554,0.4408971,0.1318349,0,3.657668
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,2.535803,1.38,0,-1,0,1.38,0,0,1.155803,1.409383,0,1.452632,1.38,0,0,1.464368,3.235757,0,1.452632,-1.452632,3.079582,51.32626,0.1939554,2.789383,0,0,3.235757
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.1210136,0.1210136,0,-1,0,0.1210136,0,0,0.00000000000000001387779,0,0,0.1273828,0.1210136,0,0,3.078403,1.783126,0,0.1273828,-0.1273828,2.945309,49.08838,0.1939554,0.133115,0,0,1.783126
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,1.510227,1.38,0,-1,0,1.38,0,0,0.1302266,0.2812492,0,1.452632,1.38,0,0,3.21994,1.655743,0,1.452632,-1.452632,1.414101,23.5683,0.1939554,1.661249,0,0,1.655743
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.496049,0.1929558,0,-1,0,0.1929558,0,0,0.3030932,0.3526981,0,0.2031114,0.1929558,0,0,4.833975,0.2031114,0,0.2031114,-0.2031114,1.200002,20,0.1939554,0.5456539,0,0,0.2031114
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1939554,0,0,0,0
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.2860652,0,0,-1,0,0,0,0,0.2860652,0.3146717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1939554,0.3146717,0,0,0
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.1245676,0,0,-1,0,0,0,0,0.1245676,0.1370244,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1939554,0.1370244,0,0,0
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.3945068,0,0,-1,0,0,0,0,0.3945068,0.4339575,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1939554,0.4339575,0,0,0
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.05093597,0,0,-1,0,0,0,0,0.05093597,0.05602957,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1939554,0.05602957,0,0,0
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.4161688,0,0,-1,0,0,0,0,0.4161688,0.4577857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1939554,0.4577857,0,0,0
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,0.5795718,0.5795718,1.7,0,0.5202,0.5795718,0,0,0,0,0,0,0,1.120428,1.064407,5.059654,0,1.064407,0,1.064407,2.209787,36.82972,0.1943696,0.6375291,0,1.7,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.1182016,0.1182016,1.570833,0,0.4849375,0.1182016,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.995248,0.957966,1.38,0,1.38,3.51897,58.64939,0.1946148,0.1300218,0,1.7,0.957966
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1784754,0.1061295,0.1061295,1.558761,0,0.4816418,0.1061295,168.1675,0,0,0,0.1784754,0,0,1.452632,1.38,2.615248,2.199966,1.558475,0,1.558475,4.99747,83.291,0.1947397,0.1167425,0.1427803,1.7,2.378441
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2813356,2.130594,2.130594,1.7,0,0.5202,2.130594,13.20456,0.00000000000000005551115,0,0,0.2813356,0.4532565,0.4305937,0,0,1.056772,3.602594,0,0.1719209,-0.1719209,4.816249,80.27066,0.1947397,2.343653,0.2250684,1.7,3.883929
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.5278616,0,0,0,-1,0,0,0,0,0,0,0.5278616,0,0,0,0,1.247796,3.430673,0.5278616,0,0.5278616,5.317023,88.61687,0.194424,0,0.4222893,0,3.958534
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.9961782,0,0,0,0,0,0,0,0.2762443,0,0,0.9961782,0,0,0,0,0.7199339,3.905748,0.7199339,0,0.7199339,6.000012,100,0.1939951,0,0.7969426,0,4.901927
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.7579457,1.11066,1.11066,0,0,0,1.11066,68.24281,0,0,0,0.7579457,1.169116,1.11066,0,0,0,4.553689,0,0.4111702,-0.4111702,5.566601,92.77649,0.1939951,1.221726,0.6063566,0,5.311635
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.8257876,1.241202,1.241202,0,0,0,1.241202,66.53125,0,0,0,0.8257876,1.306529,1.241202,0,0,0.4568557,4.142519,0,0.4807414,-0.4807414,5.059855,84.33074,0.1939951,1.365323,0.66063,0,4.968307
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.7934089,2.497621,2.497621,1.7,0,0.5202,2.497621,31.76658,0.0000000000000001110223,0,0,0.7934089,0.8396012,0.7976212,0,0,0.9910128,3.661777,0,0.04619234,-0.04619234,5.011164,83.51923,0.1939951,2.747383,0.6347271,1.7,4.455186
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,1.113141,0,0,0,-1,0,0,0,0.07080304,0,0,1.113141,0,0,0,0,1.042338,3.615585,1.042338,0,1.042338,6.000012,100,0.1933774,0,0.8905125,0,4.728726
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.8333956,1.506421,1.506421,0.7146953,0,0.2512118,1.506421,55.32288,0,0,0,0.8333956,0.8333956,0.7917259,0,0,0,4.553689,0,0,0,6.000012,100,0.1933774,1.657063,0.6667165,1.7,5.387084
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3992886,1.606819,1.606819,1.227494,0,0.391206,1.606819,24.84964,0.00000000000000005551115,0,0,0.3992886,0.3992886,0.3793242,0,0,0,4.553689,0,0,0,6.000012,100,0.1933774,1.767501,0.3194309,1.7,4.952978
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2391288,2.125537,2.125537,1.7,0,0.5202,2.125537,11.25028,0.0000000000000001110223,0,0,0.2391288,0.4479342,0.4255374,0,0,0,4.553689,0,0.2088053,-0.2088053,5.779912,96.33167,0.1933774,2.338091,0.1913031,1.7,4.792818
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.1019852,2.35685,2.35685,1.7,0,0.5202,2.35685,4.327184,0.0000000000000001110223,0,0,0.1019852,0.6914211,0.65685,0,0,0.2320059,4.344883,0,0.5894359,-0.5894359,5.158592,85.97636,0.1933774,2.592535,0.08158819,1.7,4.446869
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8869347,3.755448,0,0,0,5.158592,85.97636,0.1933774,0,0,0,3.755448
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,0.906363,0.906363,0,-1,0,0.906363,0,0,0.0000000000000001110223,0,0,0.9540662,0.906363,0,0,0.8869347,3.755448,0,0.9540662,-0.9540662,4.152918,69.21516,0.1933774,0.9969992,0,0,3.755448
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,1.268207,1.268207,0,-1,0,1.268207,0,0,0.0000000000000002220446,0.01502745,0,1.334955,1.268207,0,0,1.947008,2.801382,0,1.334955,-1.334955,2.745752,45.76244,0.1933774,1.395027,0,0,2.801382
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.438745,0.438745,0,-1,0,0.438745,0,0,0,0,0,0.4618368,0.438745,0,0,3.430291,1.466427,0,0.4618368,-0.4618368,2.258933,37.64882,0.1933774,0.4826195,0,0,1.466427
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.2758117,0.2758117,0,-1,0,0.2758117,0,0,0,0,0,0.2903281,0.2758117,0,0,3.943443,1.00459,0,0.2903281,-0.2903281,1.952901,32.54828,0.1933774,0.3033929,0,0,1.00459
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.04404807,0.04404807,0,-1,0,0.04404807,0,0,0,0,0,0.04636639,0.04404807,0,0,4.26603,0.7142621,0,0.04636639,-0.04636639,1.904026,31.73371,0.1933774,0.04845287,0,0,0.7142621
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.317548,0.6678957,0,0,0,1.904026,31.73371,0.1933774,0,0,0,0.6678957
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.317548,0.6678957,0,0,0,1.904026,31.73371,0.1933774,0,0,0,0.6678957
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,0.6301516,0.6301516,0,-1,0,0.6301516,0,0,0,0.05866584,0,0.6633174,0.6301516,0,0,4.317548,0.6678957,0,0.6633174,-0.6633174,1.204828,20.08043,0.1933774,0.6931667,0,0,0.6678957
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.2012261,0.004349318,0,-1,0,0.004349318,0,0,0.1968768,0.2169994,0,0.00457823,0.004349318,0,0,5.054567,0.00457823,0,0.00457823,-0.00457823,1.200002,20,0.1933774,0.2213487,0,0,0.00457823
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1933774,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1933774,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1221608,1.564623,1.564623,1.7,0,0.5202,1.564623,7.807681,0,0,0,0.1221608,0,0,0.1353769,0.1286081,5.059654,0,0.2507689,0,0.2507689,1.437903,23.965,0.1934621,1.721085,0.09772862,1.7,0.1221608
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2831269,0.4650927,0.4650927,1.7,0,0.5202,0.4650927,60.87538,0,0,0,0.2831269,0,0,1.234907,1.173162,4.808886,0.225692,1.456289,0,1.456289,2.81946,46.9909,0.1937813,0.5116019,0.2265015,1.7,0.5088189
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.9021743,0.514324,0.514324,0,-1,0,0.514324,175.4097,0,0,0,0.9021743,0.5413937,0.514324,0,0,3.352597,1.536352,0.3607806,0,0.3607806,3.161726,52.69533,0.193569,0.5657564,0.7217394,0,2.438526
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,1.09354,1.267101,1.267101,1.7,0,0.5202,1.267101,86.30247,0,0,0,1.09354,0,0,0.4328987,0.4112538,2.991816,1.861055,1.504793,0,1.504793,4.589298,76.48815,0.1938575,1.393811,0.8748317,1.7,2.954594
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.484474,0.5317032,0.5317032,0.5341242,0,0.2019159,0.5317032,279.1923,0,0,0,1.484474,0,0,0.002420926,0.002299879,1.487023,3.215369,1.486774,0,1.486774,5.999776,99.99607,0.1930901,0.5848736,1.187579,1.7,4.699843
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.565275,0.8200075,0.8200075,0,0,0,0.8200075,190.8855,0.7018611,0,0,1.565275,0.8631658,0.8200075,0,0,0.0002484634,4.553465,0.0002484634,0,0.0002484634,6.000012,100,0.1930899,0.9020083,1.25222,0,6.118741
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.636546,0,0,0,0,0,0,0,1.636546,0,0,1.636546,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1930899,0,1.309237,0,6.190235
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.577746,1.309516,1.309516,0,-1,0,1.309516,120.4831,0.1993081,0,0.06046781,1.577746,1.378438,1.309516,0,0,0,4.553689,0,0,0,6.000012,100,0.1930899,1.440468,1.262197,0,6.131435
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,1.223716,0.2554511,0.2554511,0,0,0,0.2554511,479.0412,0.9548199,0,0,1.223716,0.2688959,0.2554511,0,0,0,4.553689,0,0,0,6.000012,100,0.1930899,0.2809962,0.9789726,0,5.777405
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.8464451,2.448056,2.448056,1.643933,0,0.5048938,2.448056,34.57621,0.0000000000000001110223,0,0,0.8464451,0.8464451,0.8041228,0,0,0,4.553689,0,0,0,6.000012,100,0.1930899,2.692862,0.677156,1.7,5.400134
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.5029687,1.237816,1.237816,0,0,0,1.237816,40.63356,0,0.0000000000000002220446,0,0.5029687,1.302964,1.237816,0,0,0,4.553689,0,0.7999955,-0.7999955,5.156743,85.94554,0.1930899,1.361598,0.4023749,0,5.056658
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.1044731,1.427351,1.427351,1.7,0,0.5202,1.427351,7.319375,0,0,0,0.1044731,0,0,0.2726493,0.2590169,0.8888839,3.753693,0.36349,0,0.36349,5.50158,91.69281,0.193218,1.570086,0.08357852,1.7,3.858167
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,2.821324,1.38,0,-1,0,1.38,0,0,1.441324,1.723457,0,1.452632,1.38,0,0,0.5253939,4.080834,0,1.452632,-1.452632,3.970371,66.17272,0.193218,3.103457,0,0,4.080834
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.139429,2.628203,0,0,0,3.970371,66.17272,0.193218,0,0,0,2.628203
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,2.386501,1.38,0,-1,0,1.38,0,0,1.006501,1.245152,0,1.452632,1.38,0,0,2.139429,2.628203,0,1.452632,-1.452632,2.439163,40.65264,0.193218,2.625152,0,0,2.628203
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.1501527,0.1501527,0,-1,0,0.1501527,0,0,0.00000000000000002775558,0,0,0.1580554,0.1501527,0,0,3.753464,1.175571,0,0.1580554,-0.1580554,2.272558,37.8759,0.193218,0.1651679,0,0,1.175571
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.3537948,0.3537948,0,-1,0,0.3537948,0,0,0.00000000000000005551115,0,0,0.3724156,0.3537948,0,0,3.929081,1.017516,0,0.3724156,-0.3724156,1.879998,31.33323,0.193218,0.3891743,0,0,1.017516
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.2099576,0.2099576,0,-1,0,0.2099576,0,0,0.00000000000000002775558,0,0,0.221008,0.2099576,0,0,4.342876,0.6451002,0,0.221008,-0.221008,1.647035,27.45053,0.193218,0.2309533,0,0,0.6451002
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.2872667,0.2872667,0,-1,0,0.2872667,0,0,0.00000000000000005551115,0,0,0.302386,0.2872667,0,0,4.588441,0.4240923,0,0.302386,-0.302386,1.328292,22.13816,0.193218,0.3159934,0,0,0.4240923
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.2156772,0.1156209,0,-1,0,0.1156209,0,0,0.1000563,0.121624,0,0.1217062,0.1156209,0,0,4.924425,0.1217062,0,0.1217062,-0.1217062,1.200002,20,0.193218,0.2372449,0,0,0.1217062
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,0.6836408,0,0,-1,0,0,0,0,0.6836408,0.7520049,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193218,0.7520049,0,0,0
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.193218,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.2813928,0.2813928,1.7,0,0.5202,0.2813928,0,0,0,0,0,0,0,1.418607,1.347677,5.059654,0,1.347677,0,1.347677,2.478521,41.3086,0.1935962,0.309532,0,1.7,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.1701696,0.1701696,1.622801,0,0.4991247,0.1701696,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.711977,1.212909,1.38,0,1.38,3.787704,63.12827,0.1938828,0.1871865,0,1.7,1.212909
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1359145,0.1729964,0.1729964,1.625628,0,0.4998964,0.1729964,78.56494,0.0000000000000002220446,0,0,0.1359145,0,0,1.452632,1.38,2.331978,2.454909,1.515915,0,1.515915,5.225827,87.09694,0.1940913,0.190296,0.1087316,1.7,2.590824
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.3099557,2.497255,2.497255,1.7,0,0.5202,2.497255,12.41186,0,0,0,0.3099557,0.8392157,0.7972549,0,0,0.816063,3.819232,0,0.52926,-0.52926,4.667938,77.79881,0.1940913,2.74698,0.2479646,1.7,4.129188
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7893249,2.030872,1.38,0,-1,0,1.38,57.19746,0.0000000000000002220446,0.6508724,0.8539596,0.7893249,1.452632,1.38,0,0,1.40413,3.289972,0,0.6633067,-0.6633067,3.968751,66.14572,0.1940913,2.23396,0.63146,0,4.079297
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,1.007355,0.889786,0.889786,0,0,0,0.889786,113.2132,0,0,0,1.007355,0.9366168,0.889786,0,0,2.141137,2.626666,0.07073855,0,0.07073855,4.03586,67.26419,0.1940506,0.9787646,0.8058843,0,3.634021
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.5606514,0,0,0,0,0,0,0,0,0,0,0.5606514,0,0,0,0,2.070399,2.69033,0.5606514,0,0.5606514,4.56774,76.12885,0.1937284,0,0.4485211,0,3.250982
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.9114314,0.4872948,0.4872948,0,0,0,0.4872948,187.039,0,0,0,0.9114314,0.5129419,0.4872948,0,0,1.509747,3.194916,0.3984895,0,0.3984895,4.94578,82.42951,0.1935,0.5360243,0.7291451,0,4.106348
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.6886852,2.257605,2.257605,1.7,0,0.5202,2.257605,30.50513,0,0,0,0.6886852,0.5869525,0.5576048,0,0,1.111258,3.553557,0.1017327,0,0.1017327,5.042293,84.03804,0.1935285,2.483365,0.5509482,1.7,4.242242
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3679163,0,0,0,-1,0,0,0,0,0,0,0.3679163,0,0,0,0,1.009525,3.645117,0.3679163,0,0.3679163,5.391329,89.85529,0.1933182,0,0.294333,0,4.013033
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2849953,1.33936,1.33936,1.678143,0,0.5142329,1.33936,21.27847,0,0,0,0.2849953,0,0,0.3387827,0.3218436,0.6416087,3.976241,0.6068389,0,0.6068389,5.967026,99.45024,0.1935175,1.473296,0.2279962,1.7,4.261236
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.2185183,0,0,0,0,0,0,0,0.1837485,0,0,0.2185183,0,0,0,0,0.03476981,4.522396,0.03476981,0,0.03476981,6.000012,100,0.1934976,0,0.1748147,0,4.740914
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.06765478,1.424533,1.424533,1.360261,0,0.4274513,1.424533,4.74926,0.00000000000000004163336,0,0,0.06765478,0.06765478,0.06427204,0,0,0,4.553689,0,0,0,6.000012,100,0.1934976,1.566986,0.05412383,1.7,4.621344
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.05448112,0,0,0,0,0,0,0,0.05448112,0,0,0.05448112,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1934976,0,0.04358489,0,4.60817
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,1.942868,1.38,0,-1,0,1.38,0,0,0.5628676,0.7571543,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1934976,2.137154,0,0,4.553689
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,0.5294012,0.5294012,0,-1,0,0.5294012,0,0,0,0,0,0.5572645,0.5294012,0,0,1.614035,3.101057,0,0.5572645,-0.5572645,3.881396,64.6898,0.1934976,0.5823414,0,0,3.101057
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,0.5274879,0.5274879,0,-1,0,0.5274879,0,0,0,0,0,0.5552503,0.5274879,0,0,2.233218,2.543793,0,0.5552503,-0.5552503,3.29611,54.93506,0.1934976,0.5802366,0,0,2.543793
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.850163,1.988543,0,0,0,3.29611,54.93506,0.1934976,0,0,0,1.988543
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,0.5295576,0.5295576,0,-1,0,0.5295576,0,0,0.0000000000000001110223,0,0,0.5574291,0.5295576,0,0,2.850163,1.988543,0,0.5574291,-0.5574291,2.708528,45.14205,0.1934976,0.5825134,0,0,1.988543
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.1865228,0.1865228,0,-1,0,0.1865228,0,0,0,0,0,0.1963398,0.1865228,0,0,3.469528,1.431113,0,0.1963398,-0.1963398,2.501568,41.69272,0.1934976,0.2051751,0,0,1.431113
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,0.8565199,0.8565199,0,-1,0,0.8565199,0,0,0.0000000000000001110223,0,0,0.9015999,0.8565199,0,0,3.687684,1.234774,0,0.9015999,-0.9015999,1.551198,25.85325,0.1934976,0.9421719,0,0,1.234774
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.2198415,0.2198415,0,-1,0,0.2198415,0,0,0.00000000000000002775558,0,0,0.2314121,0.2198415,0,0,4.689461,0.3331737,0,0.2314121,-0.2314121,1.307269,21.78776,0.1934976,0.2418257,0,0,0.3331737
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.4448111,0.09667347,0,-1,0,0.09667347,0,0,0.3481376,0.3926188,0,0.1017615,0.09667347,0,0,4.946586,0.1017615,0,0.1017615,-0.1017615,1.200002,20,0.1934976,0.4892922,0,0,0.1017615
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.3907763,0,0,-1,0,0,0,0,0.3907763,0.4298539,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1934976,0.4298539,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.2606205,0.2606205,1.7,0,0.5202,0.2606205,0,0,0,0,0,0,0,1.439379,1.367411,5.059654,0,1.367411,0,1.367411,2.497242,41.62062,0.1938563,0.2866826,0,1.7,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,0.8320536,0.8320536,1.7,0,0.5202,0.8320536,0,0,0,0,0,0,0,0.8679464,0.8245491,3.692244,1.230669,0.8245491,0,0.8245491,3.279478,54.65786,0.1941594,0.9152589,0,1.7,1.230669
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3167751,1.153977,1.153977,1.7,0,0.5202,1.153977,27.45072,0,0,0,0.3167751,0,0,0.5460227,0.5187216,2.867695,1.972764,0.8354967,0,0.8354967,4.0721,67.86819,0.1944361,1.269375,0.2534201,1.7,2.289539
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7964022,0.673485,0.673485,1.7,0,0.5202,0.673485,118.2509,0,0,0,0.7964022,0,0,1.026515,0.9751893,2.032198,2.724711,1.771592,0,1.771592,5.752779,95.87946,0.194559,0.7408335,0.6371218,1.7,3.521113
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.173063,1.524172,1.38,0,-1,0,1.38,85.00456,0.0000000000000002220446,0.1441724,0.2965896,1.173063,1.452632,1.38,0,0,0.2606066,4.319143,0,0.2795686,-0.2795686,5.458087,90.96795,0.194559,1.67659,0.9384503,0,5.492206
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.348122,1.64028,1.64028,0.9022402,0,0.3024116,1.64028,82.18855,0,0,0,1.348122,0.7768838,0.7380397,0,0,0.5712385,4.039574,0.5712385,0,0.5712385,6.000012,100,0.1946566,1.804308,1.078498,1.7,5.387697
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.64208,0.7209668,0.7209668,0,0,0,0.7209668,227.7608,0.8831673,0,0,1.64208,0.7589124,0.7209668,0,0,0,4.553689,0,0,0,6.000012,100,0.1946566,0.7930635,1.313664,0,6.195769
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.674289,1.624376,1.624376,0.425,0,0.172125,1.624376,103.0728,0.4117882,0,0,1.674289,1.262501,1.199376,0,0,0,4.553689,0,0,0,6.000012,100,0.1946566,1.786813,1.339431,1.7,6.227978
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.717131,2.629054,2.629054,1.249054,0,0.3970918,2.629054,65.31362,0.264499,0,0,1.717131,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1946566,2.89196,1.373704,1.7,6.27082
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.693556,3.066402,1.38,0,-1,0,1.38,122.7214,0.2409242,1.686402,1.993042,1.693556,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1946566,3.373043,1.354845,0,6.247245
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.517672,0.4128487,0.4128487,0,0,0,0.4128487,367.6099,1.083095,0,0,1.517672,0.4345775,0.4128487,0,0,0,4.553689,0,0,0,6.000012,100,0.1946566,0.4541335,1.214138,0,6.071361
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,1.039763,2.341679,2.341679,1.353905,0,0.425716,2.341679,44.40244,0.0000000000000002220446,0,0,1.039763,1.039763,0.9877747,0,0,0,4.553689,0,0,0,6.000012,100,0.1946566,2.575847,0.8318103,1.7,5.593452
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.5095301,0.9640811,0.9640811,0,0,0,0.9640811,52.85138,0,0,0,0.5095301,1.014822,0.9640811,0,0,0,4.553689,0,0.5052921,-0.5052921,5.467387,91.12294,0.1946566,1.060489,0.4076241,0,5.063219
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1319844,0.9553849,0.9553849,0,0,0,0.9553849,13.81479,0,0,0,0.1319844,1.005668,0.9553849,0,0,0.5614357,4.048397,0,0.8736839,-0.8736839,4.546443,75.77391,0.1946566,1.050923,0.1055875,0,4.180381
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,2.037655,1.38,0,-1,0,1.38,0,0,0.6576548,0.8614203,0,1.452632,1.38,0,0,1.532196,3.174713,0,1.452632,-1.452632,3.015235,50.25383,0.1946566,2.24142,0,0,3.174713
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,1.24639,1.24639,0,-1,0,1.24639,0,0,0.0000000000000002220446,0,0,1.31199,1.24639,0,0,3.146231,1.722081,0,1.31199,-1.31199,1.632277,27.20456,0.1946566,1.371029,0,0,1.722081
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,2.510643,0.389587,0,-1,0,0.389587,0,0,2.121055,2.37212,0,0.4100916,0.389587,0,0,4.603997,0.4100916,0,0.4100916,-0.4100916,1.200002,20,0.1946566,2.761707,0,0,0.4100916
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.3721441,0,0,-1,0,0,0,0,0.3721441,0.4093585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1946566,0.4093585,0,0,0
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1946566,0,0,0,0
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.1661231,0,0,-1,0,0,0,0,0.1661231,0.1827354,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1946566,0.1827354,0,0,0
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,0.7276986,0,0,-1,0,0,0,0,0.7276986,0.8004685,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1946566,0.8004685,0,0,0
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,0.5160061,0,0,-1,0,0,0,0,0.5160061,0.5676067,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1946566,0.5676067,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.3823763,0,0,-1,0,0,0,0,0.3823763,0.4206139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1946566,0.4206139,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.2635776,0,0,-1,0,0,0,0,0.2635776,0.2899354,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1946566,0.2899354,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.2948429,0.2948429,1.7,0,0.5202,0.2948429,0,0,0,0,0,0,0,1.405157,1.334899,5.059654,0,1.334899,0,1.334899,2.466399,41.10657,0.1950235,0.3243271,0,1.7,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.06803395,0.06803395,1.520666,0,0.4712417,0.06803395,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.724755,1.201409,1.38,0,1.38,3.775582,62.92624,0.1952056,0.07483734,0,1.7,1.201409
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2680989,0.1765373,0.1765373,1.629169,0,0.5008631,0.1765373,151.8653,0.0000000000000002220446,0,0,0.2680989,0,0,1.452632,1.38,2.344755,2.443409,1.648099,0,1.648099,5.339106,88.98492,0.1953304,0.1941911,0.2144791,1.7,2.711508
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.6406399,0.9271331,0.9271331,0,0,0,0.9271331,69.09902,0,0.0000000000000001110223,0,0.6406399,0.9759296,0.9271331,0,0,0.6966562,3.926698,0,0.3352897,-0.3352897,4.98568,83.09449,0.1953304,1.019846,0.5125119,0,4.567338
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,1.08705,0,0,0,-1,0,0,0,0.01784975,0,0,1.08705,0,0,0,0,1.0692,3.591409,1.0692,0,1.0692,6.000012,100,0.1947336,0,0.8696401,0,4.678459
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.63868,2.033659,2.033659,0.653659,0,0.2345489,2.033659,80.57793,0.1860486,0,0,1.63868,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1947336,2.237025,1.310944,1.7,6.192369
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.661117,0,0,0,0,0,0,0,1.661117,0,0,1.661117,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1947336,0,1.328893,0,6.214806
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.522243,1.413291,1.413291,0.425,0,0.172125,1.413291,107.7091,0.4819367,0,0,1.522243,1.040306,0.9882907,0,0,0,4.553689,0,0,0,6.000012,100,0.1947336,1.55462,1.217794,1.7,6.075932
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.863063,2.800706,2.800706,1.420706,0,0.4439527,2.800706,66.5212,0.4104317,0,0.0007764953,1.863063,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1947336,3.080776,1.490451,1.7,6.416752
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.520869,1.947291,1.38,0,-1,0,1.38,110.2079,0.06823763,0.5672908,0.7620199,1.520869,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1947336,2.14202,1.216695,0,6.074558
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,1.098925,1.583213,1.583213,0.5392348,0,0.2033111,1.583213,69.41103,0,0,0,1.098925,1.098925,1.043978,0,0,0,4.553689,0,0,0,6.000012,100,0.1947336,1.741534,0.8791395,1.7,5.652614
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.7683272,1.086536,1.086536,0,0,0,1.086536,70.71345,0,0,0,0.7683272,1.143722,1.086536,0,0,0,4.553689,0,0.375395,-0.375395,5.604311,93.40499,0.1947336,1.19519,0.6146618,0,5.322016
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4972905,2.342136,2.342136,1.7,0,0.5202,2.342136,21.23235,0.0000000000000003330669,0,0,0.4972905,0.6759328,0.6421362,0,0,0.4171056,4.178294,0,0.1786423,-0.1786423,5.416005,90.26658,0.1947336,2.57635,0.3978324,1.7,4.675584
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.07408683,2.987387,2.987387,1.7,0,0.5202,2.987387,2.479987,0,0.0000000000000004440892,0.2061261,0.07408683,1.355145,1.287387,0,0,0.6155971,3.999652,0,1.281058,-1.281058,4.065652,67.76073,0.1947336,3.286126,0.05926946,1.7,4.073739
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,1.343128,1.343128,0,-1,0,1.343128,0,0,0.0000000000000002220446,0.09744091,0,1.413819,1.343128,0,0,2.038995,2.718594,0,1.413819,-1.413819,2.575356,42.92251,0.1947336,1.477441,0,0,2.718594
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.2426386,0.2426386,0,-1,0,0.2426386,0,0,0,0,0,0.255409,0.2426386,0,0,3.609905,1.304775,0,0.255409,-0.255409,2.306131,38.43544,0.1947336,0.2669024,0,0,1.304775
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.007961316,0.007961316,0,-1,0,0.007961316,0,0,0,0,0,0.008380333,0.007961316,0,0,3.893692,1.049366,0,0.008380333,-0.008380333,2.297297,38.28821,0.1947336,0.008757448,0,0,1.049366
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.1578316,0.1578316,0,-1,0,0.1578316,0,0,0.00000000000000002775558,0,0,0.1661385,0.1578316,0,0,3.903004,1.040985,0,0.1661385,-0.1661385,2.122172,35.36946,0.1947336,0.1736147,0,0,1.040985
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.3274655,0.3274655,0,-1,0,0.3274655,0,0,0.00000000000000005551115,0,0,0.3447006,0.3274655,0,0,4.087602,0.8748469,0,0.3447006,-0.3447006,1.758826,29.3137,0.1947336,0.3602121,0,0,0.8748469
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.2969255,0.2969255,0,-1,0,0.2969255,0,0,0.00000000000000005551115,0,0,0.3125532,0.2969255,0,0,4.470603,0.5301464,0,0.3125532,-0.3125532,1.429366,23.82271,0.1947336,0.3266181,0,0,0.5301464
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.02555745,0.02555745,0,-1,0,0.02555745,0,0,0.000000000000000003469447,0,0,0.02690258,0.02555745,0,0,4.817884,0.2175931,0,0.02690258,-0.02690258,1.401008,23.35008,0.1947336,0.0281132,0,0,0.2175931
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.847776,0.1906906,0,0,0,1.401008,23.35008,0.1947336,0,0,0,0.1906906
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,0.5538715,0.181156,0,-1,0,0.181156,0,0,0.3727154,0.4281026,0,0.1906906,0.181156,0,0,4.847776,0.1906906,0,0.1906906,-0.1906906,1.200002,20,0.1947336,0.6092586,0,0,0.1906906
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1947336,0,0,0,0
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,0.6652894,0.6652894,1.7,0,0.5202,0.6652894,0,0,0,0,0,0,0,1.034711,0.9829751,5.059654,0,0.9829751,0,0.9829751,2.132535,35.54217,0.1950825,0.7318184,0,1.7,0
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,4.076679,0.8846775,1.38,0,1.38,3.441717,57.36184,0.1952032,0,0,1.7,0.8846775
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2636814,0.8081997,0.8081997,1.7,0,0.5202,0.8081997,32.62578,0,0,0,0.2636814,0,0,0.8918003,0.8472103,2.696679,2.126678,1.110892,0,1.110892,4.495602,74.92654,0.19557,0.8890197,0.2109451,1.7,2.390359
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.6287824,1.089595,1.089595,1.7,0,0.5202,1.089595,57.70791,0,0,0,0.6287824,0,0,0.6104053,0.579885,1.585788,3.12648,1.208667,0,1.208667,5.642244,94.03722,0.1959364,1.198554,0.5030259,1.7,3.755262
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.227497,2.428966,1.38,0,-1,0,1.38,88.94908,0,1.048966,1.291862,1.227497,1.452632,1.38,0,0,0.3771202,4.214281,0,0.2251342,-0.2251342,5.404932,90.08202,0.1959364,2.671862,0.9819979,0,5.441778
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.390228,3.05147,3.05147,1.7,0,0.5202,3.05147,45.55928,0,0,0.2766171,1.390228,1.4226,1.35147,0,0,0.6272693,3.989146,0,0.03237234,-0.03237234,5.370809,89.5133,0.1959364,3.356617,1.112182,1.7,5.379374
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.451617,3.153527,3.079036,1.7,0,0.5202,3.079036,47.14517,0,0.07449108,0.3888794,1.451617,1.451617,1.379036,0,0,0.6632386,3.956774,0,0,0,5.370809,89.5133,0.1959364,3.468879,1.161293,1.7,5.408391
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.729915,2.733243,2.733243,1.7,0,0.5202,2.733243,63.29168,0,0,0,1.729915,1.087624,1.033243,0,0,0.6632386,3.956774,0.6422912,0,0.6422912,5.98014,99.66879,0.1958783,3.006567,1.383932,1.7,5.686689
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.860469,0,0,0,0,0,0,0,1.839521,0,0,1.860469,0,0,0,0,0.02094738,4.534836,0.02094738,0,0.02094738,6.000012,100,0.1958667,0,1.488375,0,6.395305
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.513388,0.6344195,0.6344195,0,-1,0,0.6344195,238.5469,0.8455779,0,0,1.513388,0.66781,0.6344195,0,0,0,4.553689,0,0,0,6.000012,100,0.1958667,0.6978614,1.21071,0,6.067077
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.332217,0,0,0,0,0,0,0,1.332217,0,0,1.332217,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1958667,0,1.065774,0,5.885906
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.9966195,0.5724317,0.5724317,0,0,0,0.5724317,174.1028,0.3940598,0,0,0.9966195,0.6025597,0.5724317,0,0,0,4.553689,0,0,0,6.000012,100,0.1958667,0.6296749,0.7972956,0,5.550308
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.4544385,0.6273514,0.6273514,0,0,0,0.6273514,72.43762,0,0,0,0.4544385,0.6603699,0.6273514,0,0,0,4.553689,0,0.2059314,-0.2059314,5.782941,96.38216,0.1958667,0.6900865,0.3635508,0,5.008127
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.07605877,1.474624,1.474624,1.61974,0,0.498289,1.474624,5.157842,0,0,0,0.07605877,0,0,0.1451162,0.1378604,0.2288127,4.347757,0.2139192,0,0.2139192,5.985883,99.76451,0.1959343,1.622086,0.06084701,1.7,4.423816
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.2150855,0.2150855,0,-1,0,0.2150855,0,0,0.00000000000000002775558,0,0,0.2264058,0.2150855,0,0,0.01489351,4.540285,0,0.2264058,-0.2264058,5.74723,95.78698,0.1959343,0.236594,0,0,4.540285
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,3.213222,1.38,0,-1,0,1.38,0,0,1.833222,2.154544,0,1.452632,1.38,0,0,0.2664554,4.313879,0,1.452632,-1.452632,4.216022,70.26689,0.1959343,3.534544,0,0,4.313879
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.1208688,0.1208688,0,-1,0,0.1208688,0,0,0.00000000000000002775558,0,0,0.1272303,0.1208688,0,0,1.880491,2.861248,0,0.1272303,-0.1272303,4.08191,68.03169,0.1959343,0.1329557,0,0,2.861248
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.39317,0.39317,0,-1,0,0.39317,0,0,0.00000000000000005551115,0,0,0.4138632,0.39317,0,0,2.021858,2.734017,0,0.4138632,-0.4138632,3.645659,60.76087,0.1959343,0.432487,0,0,2.734017
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.2820662,0.2820662,0,-1,0,0.2820662,0,0,0,0,0,0.2969117,0.2820662,0,0,2.481705,2.320154,0,0.2969117,-0.2969117,3.332687,55.54467,0.1959343,0.3102728,0,0,2.320154
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.3782637,0.3782637,0,-1,0,0.3782637,0,0,0,0,0,0.3981723,0.3782637,0,0,2.811607,2.023242,0,0.3981723,-0.3981723,2.912977,48.54951,0.1959343,0.4160901,0,0,2.023242
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.254021,1.62507,0,0,0,2.912977,48.54951,0.1959343,0,0,0,1.62507
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.03041497,0.03041497,0,-1,0,0.03041497,0,0,0,0,0,0.03201576,0.03041497,0,0,3.254021,1.62507,0,0.03201576,-0.03201576,2.879229,47.98705,0.1959343,0.03345647,0,0,1.62507
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.289594,1.593054,0,0,0,2.879229,47.98705,0.1959343,0,0,0,1.593054
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.3855104,0.3855104,0,-1,0,0.3855104,0,0,0,0,0,0.4058004,0.3855104,0,0,3.289594,1.593054,0,0.4058004,-0.4058004,2.451478,40.85788,0.1959343,0.4240614,0,0,1.593054
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.3555557,0.3555557,0,0,0,0.3555557,0,0,0.00000000000000005551115,0,0,0.3742692,0.3555557,0,0,3.740484,1.187254,0,0.3742692,-0.3742692,2.056963,34.28265,0.1959343,0.3911113,0,0,1.187254
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.2374506,0.2374506,0,0,0,0.2374506,0,0,0.00000000000000002775558,0,0,0.249948,0.2374506,0,0,4.156338,0.8129845,0,0.249948,-0.249948,1.793495,29.89152,0.1959343,0.2611957,0,0,0.8129845
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.3020447,0.1568479,0.1568479,0,0,0,0.1568479,192.5717,0,0,0,0.3020447,0.1651031,0.1568479,0,0,4.434058,0.5630366,0.1369416,0,0.1369416,1.923409,32.05676,0.1958589,0.1725327,0.2416358,0,0.8650813
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.8147919,2.317409,2.317409,1.7,0,0.5202,2.317409,35.15961,0,0,0.04236905,0.8147919,0.6499036,0.6174085,0,0,4.297117,0.6862839,0.1648883,0,0.1648883,2.079836,34.66386,0.1959017,2.549149,0.6518335,1.7,1.501076
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.27528,0.3022049,0.3022049,0,-1,0,0.3022049,421.9919,0,0,0,1.27528,0.3181104,0.3022049,0,0,4.132228,0.8346834,0.9571699,0,0.9571699,2.987887,49.79802,0.1953761,0.3324254,1.020224,0,2.109964
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.571887,2.258664,2.258664,1.7,0,0.5202,2.258664,69.59367,0,0,0,1.571887,0.5880671,0.5586637,0,0,3.175058,1.696136,0.9838201,0,0.9838201,3.921221,65.35355,0.1955352,2.48453,1.25751,1.7,3.268023
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.747054,1.115434,1.115434,1.53741,0,0.4758128,1.115434,156.6254,0,0,0,1.747054,0,0,0.4219753,0.4008765,2.191238,2.581574,2.14793,0,2.14793,5.958926,99.31524,0.1953058,1.226978,1.397643,1.7,4.328628
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.727272,2.701904,2.701904,1.321904,0,0.4169797,2.701904,63.92795,0.231332,0,0,1.727272,1.452632,1.38,0,0,0.04330799,4.514712,0.04330799,0,0.04330799,6.000012,100,0.1952823,2.972094,1.381817,1.7,6.241983
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.988953,1.748335,1.748335,0.425,0,0.172125,1.748335,113.7626,0.5959678,0,0,1.988953,1.392985,1.323336,0,0,0,4.553689,0,0,0,6.000012,100,0.1952823,1.923169,1.591162,1.7,6.542642
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.477586,2.082848,1.38,0,-1,0,1.38,107.0715,0.02495471,0.7028477,0.9111325,1.477586,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1952823,2.291132,1.182069,0,6.031275
