Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,1.289149,4.113212,3.08,1.7,0,0.5202,3.08,41.8555,0,1.033212,1.444533,1.289149,1.452632,1.38,0,0,0,4.553689,0,0.1634822,-0.1634822,5.827687,97.12791,0.1952823,4.524533,1.031319,1.7,5.842838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.7474937,0.9612855,0.9612855,0,0,0,0.9612855,77.7598,0,0.0000000000000001110223,0,0.7474937,1.011879,0.9612855,0,0,0.1816469,4.390207,0,0.2643858,-0.2643858,5.549,92.48314,0.1952823,1.057414,0.5979949,0,5.137701
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.4102762,1.821704,1.821704,1.7,0,0.5202,1.821704,22.52156,0,0,0,0.4102762,0.1281095,0.121704,0,0,0.4754089,4.125821,0.2821667,0,0.2821667,5.816686,96.94458,0.1953551,2.003875,0.328221,1.7,4.536097
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.06488155,0,0,0,0,0,0,0,0,0,0,0.06488155,0,0,0,0,0.1932422,4.379771,0.06488155,0,0.06488155,5.878238,97.97044,0.1953199,0,0.05190524,0,4.444653
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,1.617437,1.38,0,-1,0,1.38,0,0,0.237437,0.3991807,0,1.452632,1.38,0,0,0.1283606,4.438164,0,1.452632,-1.452632,4.34703,72.45036,0.1953199,1.779181,0,0,4.438164
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.742396,2.985533,0,0,0,4.34703,72.45036,0.1953199,0,0,0,2.985533
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,1.049203,1.049203,0,-1,0,1.049203,0,0,0,0,0,1.104424,1.049203,0,0,1.742396,2.985533,0,1.104424,-1.104424,3.182865,53.04765,0.1953199,1.154123,0,0,2.985533
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,0.6226438,0.6226438,0,-1,0,0.6226438,0,0,0.0000000000000001110223,0,0,0.6554145,0.6226438,0,0,2.969533,1.881109,0,0.6554145,-0.6554145,2.491998,41.53321,0.1953199,0.6849082,0,0,1.881109
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.07679328,0.07679328,0,-1,0,0.07679328,0,0,0.00000000000000001387779,0,0,0.08083502,0.07679328,0,0,3.697772,1.225694,0,0.08083502,-0.08083502,2.40679,40.11309,0.1953199,0.0844726,0,0,1.225694
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,0.6175532,0.6175532,0,-1,0,0.6175532,0,0,0,0,0,0.6500559,0.6175532,0,0,3.787588,1.144859,0,0.6500559,-0.6500559,1.721571,28.69279,0.1953199,0.6793085,0,0,1.144859
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.2322733,0.2322733,0,-1,0,0.2322733,0,0,0,0,0,0.2444982,0.2322733,0,0,4.509873,0.4948035,0,0.2444982,-0.2444982,1.463847,24.39741,0.1953199,0.2555007,0,0,0.4948035
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.481512,0.23779,0,-1,0,0.23779,0,0,0.243722,0.2918732,0,0.2503052,0.23779,0,0,4.781538,0.2503052,0,0.2503052,-0.2503052,1.200002,20,0.1953199,0.5296632,0,0,0.2503052
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.2234268,0,0,-1,0,0,0,0,0.2234268,0.2457695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1953199,0.2457695,0,0,0
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,0.6116845,0,0,-1,0,0,0,0,0.6116845,0.6728529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1953199,0.6728529,0,0,0
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.2754045,0.2754045,1.7,0,0.5202,0.2754045,0,0,0,0,0,0,0,1.424596,1.353366,5.059654,0,1.353366,0,1.353366,2.483918,41.39855,0.1956584,0.3029449,0,1.7,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.3362763,0.3362763,1.7,0,0.5202,0.3362763,0,0,0,0,0,0,0,1.363724,1.295537,3.706289,1.218029,1.295537,0,1.295537,3.712973,61.88276,0.1960255,0.369904,0,1.7,1.218029
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3628508,1.837004,1.837004,1.7,0,0.5202,1.837004,19.75232,0,0,0,0.3628508,0.1442145,0.1370037,0,0,2.410751,2.384013,0.2186363,0,0.2186363,3.920389,65.33969,0.196081,2.020704,0.2902807,1.7,2.746864
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.937777,0,0,1.320356,0,0.4165571,0,0,0,0,0,0.937777,0,0,1.320356,1.254338,2.192115,2.580786,2.192115,0,2.192115,6.000012,100,0.1956479,0,0.7502216,1.7,3.518563
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.405263,1.985924,1.38,0,-1,0,1.38,101.8307,0.0000000000000002220446,0.6059236,0.8045159,1.405263,1.452632,1.38,0,0,0,4.553689,0,0.0473681,-0.0473681,5.950082,99.16783,0.1956479,2.184516,1.124211,0,5.958952
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.625107,0.8492777,0.8492777,0,0,0,0.8492777,191.3517,0.6784996,0,0,1.625107,0.8939765,0.8492777,0,0,0.05263123,4.506321,0.05263123,0,0.05263123,6.000012,100,0.1956197,0.9342055,1.300086,0,6.131428
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.856469,2.597525,2.597525,1.217525,0,0.3884844,2.597525,71.47068,0.4038375,0,0,1.856469,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1956197,2.857278,1.485175,1.7,6.410158
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.944978,2.379658,2.379658,0.999658,0,0.3290066,2.379658,81.73352,0.4923467,0,0,1.944978,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1956197,2.617624,1.555983,1.7,6.498667
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.746727,1.68625,1.68625,0.425,0,0.172125,1.68625,103.5864,0.4190944,0,0,1.746727,1.327632,1.26125,0,0,0,4.553689,0,0,0,6.000012,100,0.1956197,1.854876,1.397381,1.7,6.300416
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.740742,0.3229899,0.3229899,0,-1,0,0.3229899,538.9464,1.400753,0,0,1.740742,0.3399894,0.3229899,0,0,0,4.553689,0,0,0,6.000012,100,0.1956197,0.3552889,1.392594,0,6.294431
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.588433,1.277241,1.277241,0.425,0,0.172125,1.277241,124.3644,0.6913371,0,0,1.588433,0.8970962,0.8522413,0,0,0,4.553689,0,0,0,6.000012,100,0.1956197,1.404966,1.270747,1.7,6.142122
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,1.015489,2.52749,2.52749,1.562776,0,0.4827378,2.52749,40.17776,0,0,0,1.015489,1.015489,0.9647143,0,0,0,4.553689,0,0,0,6.000012,100,0.1956197,2.780239,0.812391,1.7,5.569178
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.5893474,1.888518,1.888518,1.328638,0,0.4188181,1.888518,31.20687,0,0,0,0.5893474,0.5893474,0.5598801,0,0,0,4.553689,0,0,0,6.000012,100,0.1956197,2.07737,0.471478,1.7,5.143036
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.1148044,2.118033,2.118033,1.7,0,0.5202,2.118033,5.420331,0,0,0,0.1148044,0.4400343,0.4180326,0,0,0,4.553689,0,0.3252299,-0.3252299,5.657189,94.2863,0.1956197,2.329836,0.09184352,1.7,4.668493
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3613666,4.228459,0,0,0,5.657189,94.2863,0.1956197,0,0,0,4.228459
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,0.6078277,0.6078277,0,-1,0,0.6078277,0,0,0.0000000000000001110223,0,0,0.6398187,0.6078277,0,0,0.3613666,4.228459,0,0.6398187,-0.6398187,4.982761,83.04586,0.1956197,0.6686105,0,0,4.228459
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.072276,3.58864,0,0,0,4.982761,83.04586,0.1956197,0,0,0,3.58864
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.072276,3.58864,0,0,0,4.982761,83.04586,0.1956197,0,0,0,3.58864
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.2592287,0.2592287,0,-1,0,0.2592287,0,0,0,0,0,0.2728724,0.2592287,0,0,1.072276,3.58864,0,0.2728724,-0.2728724,4.695129,78.25199,0.1956197,0.2851516,0,0,3.58864
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.2856379,0.2856379,0,-1,0,0.2856379,0,0,0.00000000000000005551115,0,0,0.3006715,0.2856379,0,0,1.375468,3.315768,0,0.3006715,-0.3006715,4.378193,72.96974,0.1956197,0.3142017,0,0,3.315768
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.1549315,0.1549315,0,-1,0,0.1549315,0,0,0.00000000000000002775558,0,0,0.1630858,0.1549315,0,0,1.709547,3.015096,0,0.1630858,-0.1630858,4.206285,70.10462,0.1956197,0.1704247,0,0,3.015096
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.3561499,0.3561499,0,-1,0,0.3561499,0,0,0.00000000000000005551115,0,0,0.3748947,0.3561499,0,0,1.890754,2.852011,0,0.3748947,-0.3748947,3.811112,63.51841,0.1956197,0.3917649,0,0,2.852011
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.307303,2.477116,0,0,0,3.811112,63.51841,0.1956197,0,0,0,2.477116
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.3948267,0.3948267,0,-1,0,0.3948267,0,0,0.00000000000000005551115,0,0,0.4156071,0.3948267,0,0,2.307303,2.477116,0,0.4156071,-0.4156071,3.373024,56.21695,0.1956197,0.4343094,0,0,2.477116
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.1722501,0.1722501,0,0,0,0.1722501,0,0,0,0,0,0.1813159,0.1722501,0,0,2.769089,2.061509,0,0.1813159,-0.1813159,3.1819,53.03156,0.1956197,0.1894751,0,0,2.061509
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.09667898,0.09667898,0,0,0,0.09667898,0,0,0.00000000000000001387779,0,0,0.1017673,0.09667898,0,0,2.970551,1.880193,0,0.1017673,-0.1017673,3.074628,51.24369,0.1956197,0.1063469,0,0,1.880193
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2613336,1.413754,1.413754,1.7,0,0.5202,1.413754,18.48508,0,0,0,0.2613336,0,0,0.286246,0.2719337,3.083626,1.778426,0.5332673,0,0.5332673,3.580529,59.67537,0.1957777,1.555129,0.2090669,1.7,2.039759
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.8239202,0.7337372,0.7337372,1.7,0,0.5202,0.7337372,112.2909,0,0,0,0.8239202,0,0,0.9662628,0.9179496,2.550359,2.258366,1.74187,0,1.74187,5.233012,87.2167,0.1959021,0.807111,0.6591362,1.7,3.082286
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,1.114625,1.806055,1.38,0,-1,0,1.38,80.76995,0,0.4260545,0.60666,1.114625,1.452632,1.38,0,0,0.8084887,3.826049,0,0.3380062,-0.3380062,4.876722,81.27854,0.1959021,1.98666,0.8917003,0,4.940674
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.385834,0.674051,0.674051,0,0,0,0.674051,205.5977,0,0,0,1.385834,0.7095274,0.674051,0,0,1.184051,3.488043,0.6763064,0,0.6763064,5.518323,91.97186,0.1955424,0.7414562,1.108667,0,4.873877
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.698605,0,0,0,0,0,0,0,1.19086,0,0,1.698605,0,0,0,0,0.5077448,4.096719,0.5077448,0,0.5077448,6.000012,100,0.1952733,0,1.358884,0,5.795323
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.993304,2.069484,2.069484,0.6894839,0,0.2443291,2.069484,96.3189,0.5406725,0,0,1.993304,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1952733,2.276432,1.594643,1.7,6.546993
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.871898,2.015228,2.015228,0.6352276,0,0.2295171,2.015228,92.88769,0.4192668,0,0,1.871898,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1952733,2.21675,1.497519,1.7,6.425587
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,1.102098,0.417648,0.417648,0,-1,0,0.417648,263.8819,0.662468,0,0,1.102098,0.4396295,0.417648,0,0,0,4.553689,0,0,0,6.000012,100,0.1952733,0.4594128,0.881678,0,5.655787
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.4441322,0.3449993,0.3449993,0,0,0,0.3449993,128.7342,0.08097506,0,0,0.4441322,0.3631572,0.3449993,0,0,0,4.553689,0,0,0,6.000012,100,0.1952733,0.3794993,0.3553058,0,4.997821
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.4321879,1.572152,1.572152,1.161574,0,0.3732096,1.572152,27.49021,0.0000000000000001110223,0,0,0.4321879,0.4321879,0.4105785,0,0,0,4.553689,0,0,0,6.000012,100,0.1952733,1.729367,0.3457503,1.7,4.985877
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2545359,2.769256,2.769256,1.7,0,0.5202,2.769256,9.191491,0,0,0,0.2545359,1.125532,1.069256,0,0,0,4.553689,0,0.8709964,-0.8709964,5.081901,84.69818,0.1952733,3.046181,0.2036287,1.7,4.808225
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04729072,0.05354096,0.05354096,0,0,0,0.05354096,88.32625,0,0,0,0.04729072,0.05635891,0.05354096,0,0,0.9677737,3.682693,0,0.009068186,-0.009068186,5.072342,84.53887,0.1952733,0.05889506,0.03783258,0,3.729983
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9778495,3.673625,0,0,0,5.072342,84.53887,0.1952733,0,0,0,3.673625
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.05808615,0.05808615,0,-1,0,0.05808615,0,0,0,0,0,0.06114332,0.05808615,0,0,0.9778495,3.673625,0,0.06114332,-0.06114332,5.007892,83.4647,0.1952733,0.06389476,0,0,3.673625
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,2.223939,1.38,0,-1,0,1.38,0,0,0.8439393,1.066333,0,1.452632,1.38,0,0,1.045786,3.612481,0,1.452632,-1.452632,3.476684,57.94461,0.1952733,2.446333,0,0,3.612481
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.659822,2.15985,0,0,0,3.476684,57.94461,0.1952733,0,0,0,2.15985
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.1060856,0.1060856,0,-1,0,0.1060856,0,0,0.00000000000000001387779,0,0,0.1116691,0.1060856,0,0,2.659822,2.15985,0,0.1116691,-0.1116691,3.358974,55.98279,0.1952733,0.1166942,0,0,2.15985
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.1213344,0.1213344,0,-1,0,0.1213344,0,0,0,0,0,0.1277204,0.1213344,0,0,2.783898,2.04818,0,0.1277204,-0.1277204,3.224345,53.73898,0.1952733,0.1334678,0,0,2.04818
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.1885385,0.1885385,0,-1,0,0.1885385,0,0,0.00000000000000002775558,0,0,0.1984616,0.1885385,0,0,2.92581,1.92046,0,0.1984616,-0.1984616,3.015148,50.25237,0.1952733,0.2073924,0,0,1.92046
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.2684145,0.2684145,0,-1,0,0.2684145,0,0,0.00000000000000005551115,0,0,0.2825415,0.2684145,0,0,3.146323,1.721998,0,0.2825415,-0.2825415,2.717323,45.28863,0.1952733,0.2952559,0,0,1.721998
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.460258,1.439457,0,0,0,2.717323,45.28863,0.1952733,0,0,0,1.439457
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.1230375,0.1230375,0,-1,0,0.1230375,0,0,0.00000000000000001387779,0,0,0.1295132,0.1230375,0,0,3.460258,1.439457,0,0.1295132,-0.1295132,2.580804,43.01332,0.1952733,0.1353413,0,0,1.439457
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.1405971,0.1405971,0,0,0,0.1405971,0,0,0,0,0,0.1479969,0.1405971,0,0,3.604162,1.309944,0,0.1479969,-0.1479969,2.424802,40.41328,0.1952733,0.1546568,0,0,1.309944
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.02828359,0.02828359,0,0,0,0.02828359,0,0,0.000000000000000003469447,0,0,0.0297722,0.02828359,0,0,3.768602,1.161947,0,0.0297722,-0.0297722,2.393419,39.89024,0.1952733,0.03111195,0,0,1.161947
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.104813,1.038385,1.038385,1.7,0,0.5202,1.038385,10.09384,0,0,0,0.104813,0,0,0.6616151,0.6285343,3.801683,1.132175,0.7333472,0,0.7333472,3.089134,51.48545,0.1955105,1.142223,0.08385037,1.7,1.236987
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2907076,1.788923,1.788923,1.7,0,0.5202,1.788923,16.25043,0,0,0,0.2907076,0.09360345,0.08892328,0,0,3.068335,1.792187,0.1971042,0,0.1971042,3.276123,54.60194,0.1955599,1.967816,0.2325661,1.7,2.082895
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.6612396,0.7035413,0.7035413,0,-1,0,0.7035413,93.98732,0,0,0,0.6612396,0.7405698,0.7035413,0,0,2.871231,1.969581,0,0.07933015,-0.07933015,3.192502,53.20825,0.1955599,0.7738954,0.5289917,0,2.630821
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,1.057441,1.815791,1.815791,1.7,0,0.5202,1.815791,58.23584,0,0,0,1.057441,0.1218847,0.1157905,0,0,2.959376,1.890251,0.9355561,0,0.9355561,4.080048,68.00066,0.1957936,1.99737,0.8459526,1.7,2.947691
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.9251181,0.9071075,0.9071075,1.7,0,0.5202,0.9071075,101.9855,0,0,0,0.9251181,0,0,0.7928925,0.7532479,2.02382,2.732251,1.678366,0,1.678366,5.672286,94.53791,0.1959497,0.9978182,0.7400945,1.7,3.657369
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,1.239115,0.8755023,0.8755023,0,0,0,0.8755023,141.5319,0,0,0,1.239115,0.9215814,0.8755023,0,0,0.3454537,4.242781,0.3175337,0,0.3175337,5.973525,99.55855,0.1957828,0.9630526,0.9912921,0,5.481896
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,1.223182,1.120164,1.120164,0,0,0,1.120164,109.1967,0.01614178,0,0,1.223182,1.17912,1.120164,0,0,0.02792,4.528561,0.02792,0,0.02792,6.000012,100,0.1957681,1.23218,0.9785454,0,5.751743
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,1.005703,0.06109173,0.06109173,0,-1,0,0.06109173,1646.217,0.9413956,0,0,1.005703,0.06430709,0.06109173,0,0,0,4.553689,0,0,0,6.000012,100,0.1957681,0.06720091,0.8045621,0,5.559391
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,1.162423,1.41534,1.41534,0.425,0,0.172125,1.41534,82.13036,0.1199607,0,0,1.162423,1.042463,0.9903397,0,0,0,4.553689,0,0,0,6.000012,100,0.1957681,1.556874,0.9299388,1.7,5.716113
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3803134,0,0,0,0,0,0,0,0.3803134,0,0,0.3803134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1957681,0,0.3042507,0,4.934002
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1374872,2.12846,2.12846,1.7,0,0.5202,2.12846,6.459467,0,0,0,0.1374872,0.4510105,0.4284599,0,0,0,4.553689,0,0.3135233,-0.3135233,5.669529,94.49197,0.1957681,2.341306,0.1099897,1.7,4.691176
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.05419363,1.797454,1.797454,1.7,0,0.5202,1.797454,3.015023,0,0,0,0.05419363,0.1025827,0.09745356,0,0,0.3483592,4.240166,0,0.04838907,-0.04838907,5.618523,93.64186,0.1957681,1.977199,0.0433549,1.7,4.294359
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.1715534,0.1715534,0,-1,0,0.1715534,0,0,0.00000000000000002775558,0,0,0.1805825,0.1715534,0,0,0.4021249,4.191777,0,0.1805825,-0.1805825,5.428172,90.46935,0.1957681,0.1887087,0,0,4.191777
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,1.044223,1.044223,0,-1,0,1.044223,0,0,0,0,0,1.099182,1.044223,0,0,0.6027721,4.011194,0,1.099182,-1.099182,4.269533,71.15874,0.1957681,1.148645,0,0,4.011194
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,3.361969,1.38,0,-1,0,1.38,0,0,1.981969,2.318166,0,1.452632,1.38,0,0,1.824085,2.912012,0,1.452632,-1.452632,2.738325,45.63865,0.1957681,3.698166,0,0,2.912012
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.492983,0.492983,0,-1,0,0.492983,0,0,0.00000000000000005551115,0,0,0.5189294,0.492983,0,0,3.43812,1.459381,0,0.5189294,-0.5189294,2.191325,36.52201,0.1957681,0.5422813,0,0,1.459381
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.4696698,0.4696698,0,-1,0,0.4696698,0,0,0.00000000000000005551115,0,0,0.4943893,0.4696698,0,0,4.014709,0.9404512,0,0.4943893,-0.4943893,1.670193,27.83649,0.1957681,0.5166368,0,0,0.9404512
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,0.5129101,0.4237588,0,-1,0,0.4237588,0,0,0.08915132,0.1404423,0,0.4460619,0.4237588,0,0,4.56403,0.4460619,0,0.4460619,-0.4460619,1.200002,20,0.1957681,0.5642011,0,0,0.4460619
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.4253791,0,0,-1,0,0,0,0,0.4253791,0.467917,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1957681,0.467917,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.260074,0,0,-1,0,0,0,0,0.260074,0.2860813,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1957681,0.2860813,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,0.5915134,0,0,-1,0,0,0,0,0.5915134,0.6506647,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1957681,0.6506647,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.4650906,0,0,-1,0,0,0,0,0.4650906,0.5115996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1957681,0.5115996,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.1676054,0.1676054,1.620237,0,0.4984247,0.1676054,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1960151,0.1843659,0,1.7,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,0.5856288,0.5856288,1.7,0,0.5202,0.5856288,0,0,0,0,0,0,0,1.114371,1.058653,3.679654,1.242,1.058653,0,1.058653,3.513511,58.55841,0.1963629,0.6441917,0,1.7,1.242
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3528168,2.502754,2.502754,1.7,0,0.5202,2.502754,14.09714,0.0000000000000002220446,0,0,0.3528168,0.8450038,0.8027536,0,0,2.621002,2.194787,0,0.4921871,-0.4921871,2.994701,49.91158,0.1963629,2.753029,0.2822534,1.7,2.547604
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.9060297,1.621023,1.621023,1.7,0,0.5202,1.621023,55.89248,0,0,0,0.9060297,0,0,0.07897732,0.07502845,3.167876,1.7026,0.9810582,0,0.9810582,3.925414,65.42344,0.1966085,1.783125,0.7248238,1.7,2.60863
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.231435,3.329388,1.38,0,-1,0,1.38,89.2344,0,1.949388,2.282327,1.231435,1.452632,1.38,0,0,2.186818,2.585553,0,0.2211969,-0.2211969,3.692252,61.53741,0.1966085,3.662327,0.9851478,0,3.816987
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.59962,1.217064,1.217064,0,0,0,1.217064,131.4328,0,0,0,1.59962,1.281119,1.217064,0,0,2.432592,2.364356,0.3185009,0,0.3185009,3.994409,66.57335,0.1964422,1.33877,1.279696,0,3.963976
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.618656,3.01206,3.01206,1.7,0,0.5202,3.01206,53.73914,0,0,0.2332665,1.618656,1.381116,1.31206,0,0,2.114091,2.651007,0.2375392,0,0.2375392,4.219758,70.32916,0.196373,3.313267,1.294924,1.7,4.269662
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,2.000709,2.195469,2.195469,1.7,0,0.5202,2.195469,91.12899,0,0,0,2.000709,0.5215462,0.4954689,0,0,1.876552,2.864792,1.479162,0,1.479162,5.623015,93.71673,0.1963145,2.415016,1.600567,1.7,4.8655
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.915995,0.6993149,0.6993149,0,0,0,0.6993149,273.9817,0.7824838,0,0,1.915995,0.7361209,0.6993149,0,0,0.3973899,4.196038,0.3973899,0,0.3973899,6.000012,100,0.1961084,0.7692464,1.532796,0,6.112032
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.73412,1.414247,1.38,0,-1,0,1.38,125.6609,0.2814887,0.03424695,0.1756716,1.73412,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1961084,1.555672,1.387296,0,6.287809
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.387298,0,0,0,0,0,0,0,1.387298,0,0,1.387298,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1961084,0,1.109838,0,5.940987
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.9958082,0,0,0,0,0,0,0,0.9958082,0,0,0.9958082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1961084,0,0.7966466,0,5.549497
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4991238,0.02187598,0.02187598,0,0,0,0.02187598,2281.607,0.4760965,0,0,0.4991238,0.02302734,0.02187598,0,0,0,4.553689,0,0,0,6.000012,100,0.1961084,0.02406357,0.3992991,0,5.052813
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.09100112,0,0,0,0,0,0,0,0.09100112,0,0,0.09100112,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1961084,0,0.07280089,0,4.64469
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,1.042662,1.042662,0,-1,0,1.042662,0,0,0.0000000000000002220446,0,0,1.097539,1.042662,0,0,0,4.553689,0,1.097539,-1.097539,4.843104,80.71825,0.1961084,1.146928,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,2.915596,1.38,0,-1,0,1.38,0,0,1.535596,1.827156,0,1.452632,1.38,0,0,1.219488,3.45615,0,1.452632,-1.452632,3.311896,55.19816,0.1961084,3.207155,0,0,3.45615
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,1.283431,1.283431,0,-1,0,1.283431,0,0,0,0.031774,0,1.35098,1.283431,0,0,2.833523,2.003518,0,1.35098,-1.35098,1.887838,31.46391,0.1961084,1.411774,0,0,2.003518
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.1058683,0.1058683,0,-1,0,0.1058683,0,0,0,0,0,0.1114404,0.1058683,0,0,4.334611,0.6525385,0,0.1114404,-0.1114404,1.77037,29.50611,0.1961084,0.1164552,0,0,0.6525385
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.06882598,0.06882598,0,-1,0,0.06882598,0,0,0.00000000000000001387779,0,0,0.0724484,0.06882598,0,0,4.458434,0.5410982,0,0.0724484,-0.0724484,1.694003,28.23332,0.1961084,0.07570858,0,0,0.5410982
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.2654185,0.2654185,0,-1,0,0.2654185,0,0,0,0,0,0.2793879,0.2654185,0,0,4.538932,0.4686498,0,0.2793879,-0.2793879,1.399502,23.32499,0.1961084,0.2919604,0,0,0.4686498
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,0.628649,0.1797988,0,-1,0,0.1797988,0,0,0.4488502,0.5117151,0,0.1892619,0.1797988,0,0,4.849363,0.1892619,0,0.1892619,-0.1892619,1.200002,20,0.1961084,0.6915139,0,0,0.1892619
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.270942,0,0,-1,0,0,0,0,0.270942,0.2980362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1961084,0.2980362,0,0,0
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.1839394,0,0,-1,0,0,0,0,0.1839394,0.2023333,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1961084,0.2023333,0,0,0
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.3298475,0,0,-1,0,0,0,0,0.3298475,0.3628322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1961084,0.3628322,0,0,0
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,0.5448401,0.5448401,1.7,0,0.5202,0.5448401,0,0,0,0,0,0,0,1.15516,1.097402,5.059654,0,1.097402,0,1.097402,2.241089,37.35141,0.1964644,0.5993241,0,1.7,0
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.962252,0.9876617,1.38,0,1.38,3.550272,59.17109,0.196571,0,0,1.7,0.9876617
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2699328,0.6583015,0.6583015,1.7,0,0.5202,0.6583015,41.00443,0,0,0,0.2699328,0,0,1.041698,0.9896135,2.582253,2.229662,1.259546,0,1.259546,4.745183,79.08622,0.1969349,0.7241317,0.2159463,1.7,2.499594
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.7888926,2.512667,2.512667,1.7,0,0.5202,2.512667,31.39663,0,0,0,0.7888926,0.8554388,0.8126669,0,0,1.322706,3.363253,0,0.06654619,-0.06654619,4.675037,77.91713,0.1969349,2.763934,0.6311141,1.7,4.152146
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.353716,1.453691,1.38,0,-1,0,1.38,98.09534,0.0000000000000002220446,0.07369085,0.2190599,1.353716,1.452632,1.38,0,0,1.396646,3.296707,0,0.09891587,-0.09891587,4.57077,76.17936,0.1969349,1.59906,1.082973,0,4.650423
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.66253,2.990981,2.990981,1.7,0,0.5202,2.990981,55.58477,0,0,0.2100792,1.66253,1.358927,1.290981,0,0,1.506553,3.197791,0.3036025,0,0.3036025,4.858793,80.97972,0.1968492,3.290079,1.330024,1.7,4.860322
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.609005,2.936142,2.936142,1.7,0,0.5202,2.936142,54.79996,0,0,0.1497563,1.609005,1.301202,1.236142,0,0,1.20295,3.471034,0.3078024,0,0.3078024,5.1508,85.8465,0.196805,3.229756,1.287204,1.7,5.080039
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.852336,1.300078,1.300078,0.425,0,0.172125,1.300078,142.4788,0.03605327,0,0,1.852336,0.9211352,0.8750784,0,0,0.8951479,3.748056,0.8951479,0,0.8951479,6.000012,100,0.196346,1.430086,1.481869,1.7,5.600392
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.648314,0.5380959,0.5380959,0,0,0,0.5380959,306.3235,1.081897,0,0,1.648314,0.5664167,0.5380959,0,0,0,4.553689,0,0,0,6.000012,100,0.196346,0.5919055,1.318651,0,6.202003
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,1.057049,2.164053,1.38,0,-1,0,1.38,76.59779,0,0.7840531,1.000458,1.057049,1.452632,1.38,0,0,0,4.553689,0,0.3955821,-0.3955821,5.583032,93.05035,0.196346,2.380459,0.8456395,0,5.610738
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.8402275,0.1792388,0.1792388,0,0,0,0.1792388,468.7755,0.2120194,0,0,0.8402275,0.1886724,0.1792388,0,0,0.4395357,4.158107,0.4395357,0,0.4395357,6.000012,100,0.1961215,0.1971627,0.672182,0,4.998334
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.5928882,1.469809,1.469809,0.9065654,0,0.3035924,1.469809,40.33776,0.0000000000000001110223,0,0,0.5928882,0.5928882,0.5632438,0,0,0,4.553689,0,0,0,6.000012,100,0.1961215,1.61679,0.4743106,1.7,5.146577
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1652997,0.2709016,0.2709016,0,0,0,0.2709016,61.01838,0,0,0,0.1652997,0.2851596,0.2709016,0,0,0,4.553689,0,0.1198598,-0.1198598,5.873669,97.89428,0.1961215,0.2979918,0.1322398,0,4.718989
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.05129836,0.5565906,0.5565906,0,0,0,0.5565906,9.216533,0,0.0000000000000001110223,0,0.05129836,0.5858849,0.5565906,0,0,0.1331776,4.433829,0,0.5345865,-0.5345865,5.310165,88.50257,0.1961215,0.6122497,0.04103868,0,4.485127
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,0.9167602,0.9167602,0,-1,0,0.9167602,0,0,0.0000000000000001110223,0,0,0.9650108,0.9167602,0,0,0.7271626,3.899243,0,0.9650108,-0.9650108,4.292954,71.5491,0.1961215,1.008436,0,0,3.899243
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,0.5457706,0.5457706,0,-1,0,0.5457706,0,0,0,0,0,0.5744954,0.5457706,0,0,1.799397,2.934232,0,0.5744954,-0.5744954,3.687383,61.45626,0.1961215,0.6003477,0,0,2.934232
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.437725,2.359736,0,0,0,3.687383,61.45626,0.1961215,0,0,0,2.359736
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.437725,2.359736,0,0,0,3.687383,61.45626,0.1961215,0,0,0,2.359736
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.3871015,0.3871015,0,-1,0,0.3871015,0,0,0.00000000000000005551115,0,0,0.4074752,0.3871015,0,0,2.437725,2.359736,0,0.4074752,-0.4074752,3.257866,54.29766,0.1961215,0.4258116,0,0,2.359736
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.3875443,0.3875443,0,-1,0,0.3875443,0,0,0,0,0,0.4079414,0.3875443,0,0,2.890475,1.952261,0,0.4079414,-0.4079414,2.827858,47.13088,0.1961215,0.4262988,0,0,1.952261
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.343744,1.54432,0,0,0,2.827858,47.13088,0.1961215,0,0,0,1.54432
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.2796899,0.2796899,0,-1,0,0.2796899,0,0,0.00000000000000005551115,0,0,0.2944104,0.2796899,0,0,3.343744,1.54432,0,0.2944104,-0.2944104,2.517523,41.95863,0.1961215,0.3076589,0,0,1.54432
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.4409828,0.4409828,0,-1,0,0.4409828,0,0,0.00000000000000005551115,0,0,0.4641924,0.4409828,0,0,3.670866,1.249909,0,0.4641924,-0.4641924,2.028221,33.80361,0.1961215,0.4850811,0,0,1.249909
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.1682121,0.1682121,0,-1,0,0.1682121,0,0,0,0,0,0.1770654,0.1682121,0,0,4.186635,0.785717,0,0.1770654,-0.1770654,1.841578,30.6929,0.1961215,0.1850333,0,0,0.785717
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,0.613646,0.613646,1.7,0,0.5202,0.613646,0,0.0000000000000002220446,0,0,0,0,0,1.086354,1.032036,4.383375,0.6086516,1.032036,0,1.032036,2.820653,47.01079,0.1964514,0.6750106,0,1.7,0.6086516
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,0.6778402,0.6778402,1.7,0,0.5202,0.6778402,0,0,0,0,0,0,0,1.02216,0.9710518,3.351338,1.537484,0.9710518,0,0.9710518,3.741874,62.36444,0.1967601,0.7456242,0,1.7,1.537484
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1385622,1.904169,1.904169,1.7,0,0.5202,1.904169,7.276784,0.00000000000000005551115,0,0,0.1385622,0.2149143,0.2041686,0,0,2.380287,2.411431,0,0.0763521,-0.0763521,3.661391,61.02307,0.1967601,2.094585,0.1108498,1.7,2.549993
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.5477454,1.853403,1.853403,1.7,0,0.5202,1.853403,29.5535,0,0,0,0.5477454,0.1614765,0.1534026,0,0,2.465122,2.335079,0.3862689,0,0.3862689,4.027839,67.13051,0.1968515,2.038743,0.4381963,1.7,2.882824
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.6343576,1.604797,1.38,0,-1,0,1.38,45.96794,0.0000000000000002220446,0.2247971,0.3852768,0.6343576,1.452632,1.38,0,0,2.078853,2.682721,0,0.818274,-0.818274,3.165302,52.75493,0.1968515,1.765277,0.507486,0,3.317078
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.384216,1.027315,1.027315,0,0,0,1.027315,134.7411,0,0,0,1.384216,1.081385,1.027315,0,0,2.988047,1.864447,0.3028317,0,0.3028317,3.452593,57.54311,0.1966974,1.130047,1.107373,0,3.248663
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.9588894,2.132329,2.132329,1.7,0,0.5202,2.132329,44.96911,0,0,0,0.9588894,0.4550831,0.4323289,0,0,2.685215,2.136995,0.5038063,0,0.5038063,3.930546,65.50897,0.1968163,2.345562,0.7671115,1.7,3.095885
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.317375,0.9344896,0.9344896,1.7,0,0.5202,0.9344896,140.9727,0,0,0,1.317375,0,0,0.7655104,0.7272348,2.181409,2.590421,2.04461,0,2.04461,5.870234,97.83703,0.1967761,1.027939,1.0539,1.7,3.907797
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.517236,2.243153,2.243153,0.9317381,0,0.3104645,2.243153,67.63851,0,0,0,1.517236,1.380437,1.311415,0,0,0.1367984,4.430571,0.1367984,0,0.1367984,6.000012,100,0.1967604,2.467469,1.213788,1.7,5.947806
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.9464962,1.542953,1.38,0,-1,0,1.38,68.58668,0.0000000000000002220446,0.1629531,0.3172485,0.9464962,1.452632,1.38,0,0,0,4.553689,0,0.5061354,-0.5061354,5.466498,91.10812,0.1967604,1.697248,0.757197,0,5.500185
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.567933,1.263309,1.263309,1.258026,0,0.3995412,1.263309,44.956,0.0000000000000001110223,0,0,0.567933,0.005560367,0.005282348,0,0,0.5623726,4.047554,0.5623726,0,0.5623726,6.000012,100,0.1968922,1.389639,0.4543464,1.7,4.615487
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.4839989,0.1888688,0.1888688,0,0,0,0.1888688,256.262,0.2851897,0,0,0.4839989,0.1988092,0.1888688,0,0,0,4.553689,0,0,0,6.000012,100,0.1968922,0.2077556,0.3871991,0,5.037688
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2812952,0.5823402,0.5823402,0,0,0,0.5823402,48.30426,0,0,0,0.2812952,0.6129898,0.5823402,0,0,0,4.553689,0,0.3316946,-0.3316946,5.650375,94.17273,0.1968922,0.6405743,0.2250361,0,4.834984
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.09765943,0,0,0,0,0,0,0,0,0,0,0.09765943,0,0,0,0,0.3685495,4.221994,0.09765943,0,0.09765943,5.743023,95.71686,0.1968429,0,0.07812754,0,4.319654
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,2.805259,1.38,0,-1,0,1.38,0,0,1.425259,1.705785,0,1.452632,1.38,0,0,0.2708901,4.309888,0,1.452632,-1.452632,4.211815,70.19678,0.1968429,3.085785,0,0,4.309888
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,2.177114,1.38,0,-1,0,1.38,0,0,0.7971134,1.014825,0,1.452632,1.38,0,0,1.884925,2.857256,0,1.452632,-1.452632,2.680607,44.67669,0.1968429,2.394825,0,0,2.857256
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.3801702,0.3801702,0,-1,0,0.3801702,0,0,0,0,0,0.4001791,0.3801702,0,0,3.49896,1.404625,0,0.4001791,-0.4001791,2.258781,37.64627,0.1968429,0.4181872,0,0,1.404625
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.943604,1.004446,0,0,0,2.258781,37.64627,0.1968429,0,0,0,1.004446
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.2934724,0.2934724,0,-1,0,0.2934724,0,0,0.00000000000000005551115,0,0,0.3089183,0.2934724,0,0,3.943604,1.004446,0,0.3089183,-0.3089183,1.933153,32.21914,0.1968429,0.3228196,0,0,1.004446
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.3825109,0.3825109,0,-1,0,0.3825109,0,0,0.00000000000000005551115,0,0,0.4026431,0.3825109,0,0,4.286846,0.6955273,0,0.4026431,-0.4026431,1.508729,25.14544,0.1968429,0.420762,0,0,0.6955273
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.4201019,0.27824,0,-1,0,0.27824,0,0,0.1418619,0.1838721,0,0.2928842,0.27824,0,0,4.734228,0.2928842,0,0.2928842,-0.2928842,1.200002,20,0.1968429,0.462112,0,0,0.2928842
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.2297923,0,0,-1,0,0,0,0,0.2297923,0.2527715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1968429,0.2527715,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.1297164,0,0,-1,0,0,0,0,0.1297164,0.142688,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1968429,0.142688,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1968429,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1968429,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.0004275658,0.0004275658,1.453059,0,0.4527851,0.0004275658,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1969455,0.0004703224,0,1.7,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3861392,0.9431545,0.9431545,1.7,0,0.5202,0.9431545,40.94125,0,0,0,0.3861392,0,0,0.7568455,0.7190033,3.679654,1.242,1.105142,0,1.105142,3.557616,59.29348,0.1972591,1.03747,0.3089114,1.7,1.628139
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.8344317,0.6142113,0.6142113,1.7,0,0.5202,0.6142113,135.8542,0,0,0,0.8344317,0,0,1.085789,1.031499,2.574512,2.236628,1.865931,0,1.865931,5.327793,88.79637,0.1973065,0.6756325,0.6675453,1.7,3.07106
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.295197,0,0,0,-1,0,0,0,0.5866164,0,0,1.295197,0,0,0,0,0.7085809,3.915966,0.7085809,0,0.7085809,6.000012,100,0.1969529,0,1.036158,0,5.211164
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.299233,1.731047,1.731047,0.496776,0,0.1917198,1.731047,75.05474,0,0,0,1.299233,1.299233,1.234271,0,0,0,4.553689,0,0,0,6.000012,100,0.1969529,1.904152,1.039387,1.7,5.852922
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,1.246562,0,0,0,0,0,0,0,1.246562,0,0,1.246562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1969529,0,0.9972498,0,5.800251
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.491494,1.475265,1.475265,0.425,0,0.172125,1.475265,101.1001,0.3859525,0,0,1.491494,1.105542,1.050265,0,0,0,4.553689,0,0,0,6.000012,100,0.1969529,1.622791,1.193196,1.7,6.045183
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,2.071369,2.015295,2.015295,0.6352949,0,0.2295355,2.015295,102.7824,0.6187376,0,0,2.071369,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1969529,2.216824,1.657095,1.7,6.625058
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.932841,1.033234,1.033234,0,-1,0,1.033234,187.067,0.8452256,0,0,1.932841,1.087615,1.033234,0,0,0,4.553689,0,0,0,6.000012,100,0.1969529,1.136558,1.546273,0,6.48653
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,1.211444,0.4757937,0.4757937,0,0,0,0.4757937,254.6155,0.7106089,0,0,1.211444,0.5008354,0.4757937,0,0,0,4.553689,0,0,0,6.000012,100,0.1969529,0.523373,0.9691555,0,5.765133
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.8944635,1.750136,1.750136,0.9003961,0,0.3019081,1.750136,51.10822,0,0,0,0.8944635,0.8944635,0.8497403,0,0,0,4.553689,0,0,0,6.000012,100,0.1969529,1.92515,0.7155708,1.7,5.448153
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.4681818,0.5002738,0.5002738,0,0,0,0.5002738,93.58511,0,0,0,0.4681818,0.526604,0.5002738,0,0,0,4.553689,0,0.05842218,-0.05842218,5.93843,98.97363,0.1969529,0.5503012,0.3745455,0,5.021871
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.1121902,0.4790184,0.4790184,0,0,0,0.4790184,23.42086,0,0,0,0.1121902,0.5042299,0.4790184,0,0,0.06491353,4.495267,0,0.3920397,-0.3920397,5.525184,92.0862,0.1969529,0.5269203,0.08975218,0,4.607457
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5005132,4.103227,0,0,0,5.525184,92.0862,0.1969529,0,0,0,4.103227
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,0.7528948,0.7528948,0,-1,0,0.7528948,0,0,0,0,0,0.7925209,0.7528948,0,0,0.5005132,4.103227,0,0.7925209,-0.7925209,4.689793,78.16306,0.1969529,0.8281843,0,0,4.103227
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,1.039728,1.039728,0,-1,0,1.039728,0,0,0.0000000000000002220446,0,0,1.09445,1.039728,0,0,1.381092,3.310706,0,1.09445,-1.09445,3.536141,58.93557,0.1969529,1.1437,0,0,3.310706
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,0.6521672,0.6521672,0,-1,0,0.6521672,0,0,0,0,0,0.6864918,0.6521672,0,0,2.597148,2.216256,0,0.6864918,-0.6864918,2.812515,46.87516,0.1969529,0.7173839,0,0,2.216256
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.1199134,0.1199134,0,-1,0,0.1199134,0,0,0.00000000000000001387779,0,0,0.1262247,0.1199134,0,0,3.359916,1.529764,0,0.1262247,-0.1262247,2.679463,44.65763,0.1969529,0.1319048,0,0,1.529764
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.500166,1.40354,0,0,0,2.679463,44.65763,0.1969529,0,0,0,1.40354
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.3465754,0.3465754,0,-1,0,0.3465754,0,0,0.00000000000000005551115,0,0,0.3648163,0.3465754,0,0,3.500166,1.40354,0,0.3648163,-0.3648163,2.294913,38.24847,0.1969529,0.381233,0,0,1.40354
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.905517,1.038723,0,0,0,2.294913,38.24847,0.1969529,0,0,0,1.038723
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,0.5767907,0.5767907,0,-1,0,0.5767907,0,0,0.0000000000000001110223,0,0,0.6071481,0.5767907,0,0,3.905517,1.038723,0,0.6071481,-0.6071481,1.654923,27.58199,0.1969529,0.6344698,0,0,1.038723
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.2570361,0.2570361,0,-1,0,0.2570361,0,0,0.00000000000000005551115,0,0,0.2705643,0.2570361,0,0,4.580126,0.4315751,0,0.2705643,-0.2705643,1.369723,22.82866,0.1969529,0.2827398,0,0,0.4315751
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.1236068,0.1236068,0,0,0,0.1236068,0,0,0.00000000000000002775558,0,0,0.1301124,0.1236068,0,0,4.880754,0.1610108,0,0.1301124,-0.1301124,1.232572,20.54283,0.1969529,0.1359675,0,0,0.1610108
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,0.5792621,0.5792621,1.7,0,0.5202,0.5792621,0,0,0,0,0,0,0,1.120738,1.064701,5.025323,0.03089836,1.064701,0,1.064701,2.242636,37.37719,0.1972815,0.6371884,0,1.7,0.03089836
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.126007,0.5188263,0.5188263,1.7,0,0.5202,0.5188263,24.28693,0,0,0,0.126007,0,0,1.181174,1.122115,3.960622,0.9891292,1.248122,0,1.248122,3.426709,57.1117,0.1976348,0.5707089,0.1008056,1.7,1.115136
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4584848,2.761467,2.761467,1.7,0,0.5202,2.761467,16.60294,0,0,0,0.4584848,1.117334,1.061468,0,0,2.7125,2.112439,0,0.6588494,-0.6588494,2.73222,45.53691,0.1976348,3.037614,0.3667879,1.7,2.570924
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.9260983,0.4369107,0.4369107,0,-1,0,0.4369107,211.9651,0,0,0,0.9260983,0.4599061,0.4369107,0,0,3.444555,1.45359,0.4661923,0,0.4661923,3.174489,52.90805,0.1974034,0.4806018,0.7408787,0,2.379688
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.9021567,1.383664,1.383664,1.7,0,0.5202,1.383664,65.20055,0,0,0,0.9021567,0,0,0.3163357,0.3005189,2.978363,1.873163,1.202676,0,1.202676,4.315447,71.92398,0.1977001,1.522031,0.7217254,1.7,2.77532
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.7393745,2.257857,2.257857,1.7,0,0.5202,2.257857,32.74674,0,0,0,0.7393745,0.5872176,0.5578567,0,0,1.775687,2.955571,0.1521568,0,0.1521568,4.459796,74.32979,0.1977346,2.483642,0.5914996,1.7,3.694945
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,1.060933,0.8307996,0.8307996,1.365267,0,0.4288178,0.8307996,127.7002,0,0,0,1.060933,0,0,0.5344672,0.5077438,1.62353,3.092512,1.568677,0,1.568677,5.947974,99.1327,0.1976723,0.9138795,0.8487464,1.7,4.153445
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,1.177727,0.4906941,0.4906941,0,0,0,0.4906941,240.0125,0.6063541,0,0,1.177727,0.5165201,0.4906941,0,0,0.05485322,4.504321,0.05485322,0,0.05485322,6.000012,100,0.1976453,0.5397635,0.9421819,0,5.682048
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.667933,2.543288,1.38,0,-1,0,1.38,120.8647,0.2153016,1.163288,1.417617,1.667933,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1976453,2.797617,1.334347,0,6.221622
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.385487,1.974841,1.974841,0.6586283,0,0.2359055,1.974841,70.15689,0,0,0,1.385487,1.385487,1.316213,0,0,0,4.553689,0,0,0,6.000012,100,0.1976453,2.172325,1.10839,1.7,5.939176
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.9098489,1.631926,1.631926,0.7675698,0,0.2656465,1.631926,55.75307,0,0,0,0.9098489,0.9098489,0.8643565,0,0,0,4.553689,0,0,0,6.000012,100,0.1976453,1.795119,0.7278792,1.7,5.463538
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.509118,1.841071,1.841071,1.357409,0,0.4266727,1.841071,27.65336,0,0,0,0.509118,0.509118,0.483662,0,0,0,4.553689,0,0,0,6.000012,100,0.1976453,2.025178,0.4072944,1.7,5.062807
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.07890622,2.809067,2.809067,1.7,0,0.5202,2.809067,2.808983,0,0.0000000000000004440892,0.009974213,0.07890622,1.167439,1.109067,0,0,0,4.553689,0,1.088533,-1.088533,4.852597,80.87646,0.1976453,3.089974,0.06312497,1.7,4.632595
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,1.677035,1.38,0,-1,0,1.38,0,0,0.297035,0.4647385,0,1.452632,1.38,0,0,1.209481,3.465156,0,1.452632,-1.452632,3.321389,55.35637,0.1976453,1.844738,0,0,3.465156
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.4079727,0.4079727,0,-1,0,0.4079727,0,0,0,0,0,0.429445,0.4079727,0,0,2.823516,2.012524,0,0.429445,-0.429445,2.868714,47.81181,0.1976453,0.44877,0,0,2.012524
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,1.786607,1.38,0,-1,0,1.38,0,0,0.4066071,0.5852678,0,1.452632,1.38,0,0,3.300678,1.583079,0,1.452632,-1.452632,1.337506,22.29173,0.1976453,1.965268,0,0,1.583079
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.2619664,0.1239252,0,-1,0,0.1239252,0,0,0.1380412,0.1642378,0,0.1304476,0.1239252,0,0,4.914712,0.1304476,0,0.1304476,-0.1304476,1.200002,20,0.1976453,0.288163,0,0,0.1304476
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,0.6718358,0,0,-1,0,0,0,0,0.6718358,0.7390194,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1976453,0.7390194,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.2763219,0,0,-1,0,0,0,0,0.2763219,0.3039542,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1976453,0.3039542,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.1548282,0,0,-1,0,0,0,0,0.1548282,0.170311,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1976453,0.170311,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.3542148,0,0,-1,0,0,0,0,0.3542148,0.3896362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1976453,0.3896362,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1976453,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1976453,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,0.6048314,0.6048314,1.7,0,0.5202,0.6048314,0,0,0,0,0,0,0,1.095169,1.04041,5.059654,0,1.04041,0,1.04041,2.187022,36.4503,0.19796,0.6653146,0,1.7,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.2876553,0.2876553,1.7,0,0.5202,0.2876553,0,0,0,0,0,0,0,1.412345,1.341727,4.019244,0.9363692,1.341727,0,1.341727,3.459897,57.66483,0.1982602,0.3164209,0,1.7,0.9363692
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.249202,2.016637,2.016637,1.7,0,0.5202,2.016637,12.35731,0.0000000000000001665335,0,0,0.249202,0.3333022,0.316637,0,0,2.677517,2.143924,0,0.08410016,-0.08410016,3.371247,56.18734,0.1982602,2.218301,0.1993616,1.7,2.393126
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.7447411,0.1187951,0.1187951,1.571427,0,0.4850995,0.1187951,626.9121,0.0000000000000002220446,0,0,0.7447411,0,0,1.452632,1.38,2.770961,2.059824,2.124741,0,2.124741,5.386954,89.78238,0.198079,0.1306747,0.5957929,1.7,2.804565
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.237012,2.444104,1.38,0,-1,0,1.38,89.63857,0,1.064104,1.308515,1.237012,1.452632,1.38,0,0,0.6462202,3.972091,0,0.2156193,-0.2156193,5.159671,85.99435,0.198079,2.688515,0.9896098,0,5.209103
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.434666,0.73752,0.73752,0,0,0,0.73752,194.5257,0,0,0,1.434666,0.7763368,0.73752,0,0,0.8857973,3.756471,0.6583291,0,0.6583291,5.784217,96.40342,0.1977581,0.811272,1.147733,0,5.191137
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.908855,2.688633,2.688633,1.308633,0,0.413357,2.688633,70.99721,0.2287551,0,0,1.908855,1.452632,1.38,0,0,0.2274681,4.348968,0.2274681,0,0.2274681,6.000012,100,0.1976474,2.957497,1.527084,1.7,6.257823
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.920459,1.975699,1.975699,0.5956985,0,0.2187257,1.975699,97.20403,0.4678272,0,0,1.920459,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1976474,2.173268,1.536367,1.7,6.474148
