Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.955982,1.229476,1.229476,0,0,0,1.229476,159.0907,0.6617965,0,0,1.955982,1.294185,1.229476,0,0,0,4.553689,0,0,0,6.000012,100,0.1976474,1.352424,1.564785,0,6.509671
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.566654,1.8159,1.38,0,-1,0,1.38,113.5256,0.114022,0.4359002,0.6174902,1.566654,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1976474,1.99749,1.253323,0,6.120343
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,1.003166,1.45454,1.45454,0.5015332,0,0.1930186,1.45454,68.96787,0,0,0,1.003166,1.003166,0.9530074,0,0,0,4.553689,0,0,0,6.000012,100,0.1976474,1.599995,0.8025326,1.7,5.556855
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,1.019161,1.265802,1.265802,0.425,0,0.172125,1.265802,80.51505,0.1341064,0,0,1.019161,0.8850543,0.8408015,0,0,0,4.553689,0,0,0,6.000012,100,0.1976474,1.392382,0.8153285,1.7,5.57285
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.4290174,2.980922,2.980922,1.7,0,0.5202,2.980922,14.39211,0.0000000000000002220446,0,0.1990137,0.4290174,1.348338,1.280922,0,0,0,4.553689,0,0.919321,-0.919321,5.030962,83.84921,0.1976474,3.279014,0.3432139,1.7,4.982707
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.07197497,1.580457,1.580457,1.7,0,0.5202,1.580457,4.55406,0,0,0,0.07197497,0,0,0.1195428,0.1135657,1.021468,3.634368,0.1855406,0,0.1855406,5.206982,86.78286,0.1976974,1.738503,0.05757998,1.7,3.706343
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8359272,3.801354,0,0,0,5.206982,86.78286,0.1976974,0,0,0,3.801354
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,1.577489,1.38,0,-1,0,1.38,0,0,0.1974894,0.3552383,0,1.452632,1.38,0,0,0.8359272,3.801354,0,1.452632,-1.452632,3.675774,61.26277,0.1976974,1.735238,0,0,3.801354
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,1.472555,1.38,0,-1,0,1.38,0,0,0.09255517,0.2398107,0,1.452632,1.38,0,0,2.449962,2.348723,0,1.452632,-1.452632,2.144566,35.74269,0.1976974,1.619811,0,0,2.348723
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,0.7286778,0.7286778,0,-1,0,0.7286778,0,0,0,0,0,0.7670293,0.7286778,0,0,4.063997,0.8960913,0,0.7670293,-0.7670293,1.336046,22.26738,0.1976974,0.8015456,0,0,0.8960913
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.2692692,0.1226089,0,-1,0,0.1226089,0,0,0.1466602,0.1735871,0,0.129062,0.1226089,0,0,4.916252,0.129062,0,0.129062,-0.129062,1.200002,20,0.1976974,0.2961961,0,0,0.129062
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.4518282,0,0,-1,0,0,0,0,0.4518282,0.497011,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1976974,0.497011,0,0,0
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.2285977,0,0,-1,0,0,0,0,0.2285977,0.2514575,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1976974,0.2514575,0,0,0
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.1965625,0,0,-1,0,0,0,0,0.1965625,0.2162187,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1976974,0.2162187,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,0.6098366,0,0,-1,0,0,0,0,0.6098366,0.6708203,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1976974,0.6708203,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.08243746,0,0,-1,0,0,0,0,0.08243746,0.0906812,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1976974,0.0906812,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,1.068793,1.068793,1.7,0,0.5202,1.068793,0,0,0,0,0,0,0,0.6312069,0.5996466,5.059654,0,0.5996466,0,0.5996466,1.768877,29.48123,0.1978764,1.175672,0,1.7,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.2870736,0.2870736,1.7,0,0.5202,0.2870736,0,0,0,0,0,0,0,1.412926,1.34228,4.460008,0.5396819,1.34228,0,1.34228,3.042276,50.70449,0.1981728,0.315781,0,1.7,0.5396819
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.228164,0.8748726,0.8748726,1.7,0,0.5202,0.8748726,26.07968,0,0,0,0.228164,0,0,0.8251274,0.7838711,3.117728,1.747734,1.012035,0,1.012035,4.002377,66.70615,0.1984547,0.9623598,0.1825312,1.7,1.975898
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4841744,3.657608,3.08,1.7,0,0.5202,3.08,15.71995,0.0000000000000002220446,0.5776083,0.9433692,0.4841744,1.452632,1.38,0,0,2.105693,2.658566,0,0.9684572,-0.9684572,2.981533,49.69212,0.1984547,4.023369,0.3873395,1.7,3.14274
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.6447495,0.2210145,0.2210145,0,-1,0,0.2210145,291.7227,0,0,0,0.6447495,0.2326468,0.2210145,0,0,3.181756,1.690108,0.4121027,0,0.4121027,3.372488,56.20802,0.1982553,0.2431159,0.5157996,0,2.334858
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,1.203212,1.752687,1.752687,1.7,0,0.5202,1.752687,68.64957,0,0,0,1.203212,0.05546032,0.05268731,0,0,2.769654,2.061001,1.147752,0,1.147752,4.461341,74.35554,0.1985062,1.927956,0.9625699,1.7,3.264213
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.697763,2.125373,2.125373,1.7,0,0.5202,2.125373,79.8807,0,0,0,1.697763,0.4477615,0.4253734,0,0,1.621901,3.093978,1.250002,0,1.250002,5.647197,94.11976,0.1986067,2.337911,1.358211,1.7,4.791741
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.565088,1.516156,1.516156,0.425,0,0.172125,1.516156,103.2273,0.04460257,0,0,1.565088,1.148585,1.091156,0,0,0.3718997,4.218979,0.3718997,0,0.3718997,6.000012,100,0.1984278,1.667772,1.25207,1.7,5.784067
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.696692,0.9793465,0.9793465,0,0,0,0.9793465,173.2473,0.6658007,0,0,1.696692,1.030891,0.9793465,0,0,0,4.553689,0,0,0,6.000012,100,0.1984278,1.077281,1.357353,0,6.250381
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,1.131315,1.32271,1.32271,0,-1,0,1.32271,85.53004,0,0.0000000000000002220446,0.07498108,1.131315,1.392326,1.32271,0,0,0,4.553689,0,0.2610119,-0.2610119,5.724881,95.4145,0.1984278,1.454981,0.9050516,0,5.685003
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,1.054113,1.194927,1.194927,0,0,0,1.194927,88.21564,0,0.0000000000000002220446,0,1.054113,1.257818,1.194927,0,0,0.2900132,4.292677,0,0.2037055,-0.2037055,5.510157,91.83576,0.1984278,1.31442,0.8432903,0,5.34679
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.5260732,0,0,0,0,0,0,0,0.009720556,0,0,0.5260732,0,0,0,0,0.5163526,4.088972,0.5163526,0,0.5163526,6.000012,100,0.1981799,0,0.4208585,0,4.615045
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2771741,2.1068,2.1068,1.7,0,0.5202,2.1068,13.15617,0,0,0,0.2771741,0.4282101,0.4067996,0,0,0,4.553689,0,0.1510361,-0.1510361,5.840806,97.34657,0.1981799,2.31748,0.2217392,1.7,4.830863
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.08825447,1.942194,1.942194,1.7,0,0.5202,1.942194,4.544061,0.00000000000000005551115,0,0,0.08825447,0.254941,0.242194,0,0,0.1678178,4.402653,0,0.1666866,-0.1666866,5.665103,94.41819,0.1981799,2.136413,0.07060358,1.7,4.490907
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,2.138588,1.38,0,-1,0,1.38,0,0,0.7585881,0.9724469,0,1.452632,1.38,0,0,0.3530251,4.235966,0,1.452632,-1.452632,4.133895,68.89811,0.1981799,2.352447,0,0,4.235966
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,1.537857,1.38,0,-1,0,1.38,0,0,0.1578569,0.3116426,0,1.452632,1.38,0,0,1.96706,2.783335,0,1.452632,-1.452632,2.602687,43.37803,0.1981799,1.691643,0,0,2.783335
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.581095,1.330703,0,0,0,2.602687,43.37803,0.1981799,0,0,0,1.330703
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.4396483,0.4396483,0,-1,0,0.4396483,0,0,0.00000000000000005551115,0,0,0.4627877,0.4396483,0,0,3.581095,1.330703,0,0.4627877,-0.4627877,2.114866,35.24769,0.1981799,0.4836131,0,0,1.330703
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.2419564,0.2419564,0,-1,0,0.2419564,0,0,0.00000000000000002775558,0,0,0.254691,0.2419564,0,0,4.095304,0.8679155,0,0.254691,-0.254691,1.846398,30.77323,0.1981799,0.2661521,0,0,0.8679155
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.3754095,0.3754095,0,-1,0,0.3754095,0,0,0.00000000000000005551115,0,0,0.3951679,0.3754095,0,0,4.378294,0.6132244,0,0.3951679,-0.3951679,1.429854,23.83085,0.1981799,0.4129505,0,0,0.6132244
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,0.5563931,0.2071537,0,-1,0,0.2071537,0,0,0.3492394,0.4048788,0,0.2180565,0.2071537,0,0,4.817369,0.2180565,0,0.2180565,-0.2180565,1.200002,20,0.1981799,0.6120325,0,0,0.2180565
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,0.5869093,0,0,-1,0,0,0,0,0.5869093,0.6456003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1981799,0.6456003,0,0,0
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,0.5935861,0,0,-1,0,0,0,0,0.5935861,0.6529447,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1981799,0.6529447,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.3313364,0,0,-1,0,0,0,0,0.3313364,0.3644701,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1981799,0.3644701,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.1549529,0.1549529,1.607584,0,0.4949706,0.1549529,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1983854,0.1704482,0,1.7,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,0.6192422,0.6192422,1.7,0,0.5202,0.6192422,0,0,0,0,0,0,0,1.080758,1.02672,3.679654,1.242,1.02672,0,1.02672,3.483217,58.05351,0.198684,0.6811664,0,1.7,1.242
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2368187,0.4420951,0.4420951,1.7,0,0.5202,0.4420951,53.56737,0,0,0,0.2368187,0,0,1.257905,1.19501,2.652935,2.166048,1.431828,0,1.431828,4.841569,80.69266,0.1989291,0.4863046,0.189455,1.7,2.402867
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.7022114,0.2894333,0.2894333,0,0,0,0.2894333,242.616,0,0,0,0.7022114,0.3046666,0.2894333,0,0,1.221106,3.454694,0.3975448,0,0.3975448,5.218713,86.97838,0.1987397,0.3183766,0.5617691,0,4.156905
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.228402,0,0,0,-1,0,0,0,0.4048408,0,0,1.228402,0,0,0,0,0.8235613,3.812484,0.8235613,0,0.8235613,6.000012,100,0.1983486,0,0.9827217,0,5.040886
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.266505,0.8768361,0.8768361,0,0,0,0.8768361,144.4403,0.3435195,0,0,1.266505,0.9229853,0.8768361,0,0,0,4.553689,0,0,0,6.000012,100,0.1983486,0.9645197,1.013204,0,5.820194
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.668822,0,0,0,0,0,0,0,1.668822,0,0,1.668822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1983486,0,1.335057,0,6.222511
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,2.063661,0.891562,0.891562,0,0,0,0.891562,231.4658,1.125175,0,0,2.063661,0.9384864,0.891562,0,0,0,4.553689,0,0,0,6.000012,100,0.1983486,0.9807183,1.650929,0,6.61735
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,2.026489,1.265005,1.265005,0.425,0,0.172125,1.265005,160.1961,1.142273,0,0,2.026489,0.8842162,0.8400054,0,0,0,4.553689,0,0,0,6.000012,100,0.1983486,1.391506,1.621191,1.7,6.580178
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.720322,0,0,0,-1,0,0,0,1.720322,0,0,1.720322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1983486,0,1.376258,0,6.274011
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,1.178874,2.436645,2.436645,1.316715,0,0.4155631,2.436645,48.38104,0,0,0,1.178874,1.178874,1.119931,0,0,0,4.553689,0,0,0,6.000012,100,0.1983486,2.68031,0.9430994,1.7,5.732563
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.6476632,1.515567,1.515567,0.9002872,0,0.3018784,1.515567,42.73405,0.0000000000000002220446,0,0,0.6476632,0.6476632,0.61528,0,0,0,4.553689,0,0,0,6.000012,100,0.1983486,1.667124,0.5181305,1.7,5.201352
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2654098,2.681688,2.681688,1.7,0,0.5202,2.681688,9.897118,0.0000000000000002220446,0,0,0.2654098,1.033355,0.9816877,0,0,0,4.553689,0,0.7679457,-0.7679457,5.190526,86.5086,0.1983486,2.949857,0.2123278,1.7,4.819099
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.08681271,1.186886,1.186886,0,0,0,1.186886,7.314327,0,0,0,0.08681271,1.249354,1.186886,0,0,0.853273,3.785743,0,1.162541,-1.162541,3.965101,66.08488,0.1983486,1.305574,0.06945017,0,3.872556
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,2.044408,1.38,0,-1,0,1.38,0,0,0.6644076,0.8688484,0,1.452632,1.38,0,0,2.144985,2.623202,0,1.452632,-1.452632,2.433892,40.56479,0.1983486,2.248848,0,0,2.623202
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,1.448743,1.112042,0,-1,0,1.112042,0,0,0.3367008,0.4815751,0,1.170571,1.112042,0,0,3.75902,1.170571,0,1.170571,-1.170571,1.200002,20,0.1983486,1.593617,0,0,1.170571
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.05561939,0,0,-1,0,0,0,0,0.05561939,0.06118133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1983486,0.06118133,0,0,0
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,0.5106393,0,0,-1,0,0,0,0,0.5106393,0.5617031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1983486,0.5617031,0,0,0
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.3664882,0,0,-1,0,0,0,0,0.3664882,0.403137,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1983486,0.403137,0,0,0
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1983486,0,0,0,0
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1983486,0,0,0,0
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.3583274,0,0,-1,0,0,0,0,0.3583274,0.3941602,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1983486,0.3941602,0,0,0
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.1517388,0,0,-1,0,0,0,0,0.1517388,0.1669127,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1983486,0.1669127,0,0,0
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.1013211,0,0,-1,0,0,0,0,0.1013211,0.1114533,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1983486,0.1114533,0,0,0
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.07975606,0.07975606,1.532388,0,0.4744418,0.07975606,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1984967,0.08773167,0,1.7,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1985864,0,0,1.7,1.242
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.3212361,0.7145218,0.7145218,1.7,0,0.5202,0.7145218,44.9582,0,0,0,0.3212361,0,0,0.9854782,0.9362043,2.299654,2.484,1.25744,0,1.25744,5.011281,83.52119,0.1989108,0.785974,0.2569889,1.7,2.805236
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.624497,1.267491,1.267491,1.664322,0,0.51046,1.267491,49.27031,0,0,0,0.624497,0,0,0.3968311,0.3769895,1.042214,3.615696,1.001487,0,1.001487,5.961375,99.35604,0.1991496,1.394241,0.4995976,1.7,4.240193
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.270344,2.497678,1.38,0,-1,0,1.38,92.05393,0,1.117678,1.367446,1.270344,1.452632,1.38,0,0,0.0407274,4.517034,0,0.1822873,-0.1822873,5.769227,96.15359,0.1991496,2.747446,1.016275,0,5.787379
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.307122,0.489603,0.489603,0,0,0,0.489603,266.9758,0.5484813,0,0,1.307122,0.5153716,0.489603,0,0,0.2432688,4.334747,0.2432688,0,0.2432688,6.000012,100,0.1990353,0.5385633,1.045697,0,5.641869
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.662001,1.741921,1.741921,0.425,0,0.172125,1.741921,95.41193,0.2757678,0,0,1.662001,1.386233,1.316921,0,0,0,4.553689,0,0,0,6.000012,100,0.1990353,1.916113,1.3296,1.7,6.21569
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.573568,0.3313854,0.3313854,0,0,0,0.3313854,474.8454,1.224741,0,0,1.573568,0.3488267,0.3313854,0,0,0,4.553689,0,0,0,6.000012,100,0.1990353,0.3645239,1.258854,0,6.127257
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.589636,0,0,0,0,0,0,0,1.589636,0,0,1.589636,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1990353,0,1.271708,0,6.143324
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.548923,0.1217439,0.1217439,0,-1,0,0.1217439,1272.279,1.420771,0,0,1.548923,0.1281515,0.1217439,0,0,0,4.553689,0,0,0,6.000012,100,0.1990353,0.1339183,1.239138,0,6.102612
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.909709,2.284698,2.284698,1.420474,0,0.4438894,2.284698,39.81748,0.0000000000000001110223,0,0,0.909709,0.909709,0.8642236,0,0,0,4.553689,0,0,0,6.000012,100,0.1990353,2.513167,0.7277672,1.7,5.463398
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.4289958,0.01430946,0.01430946,0,0,0,0.01430946,2997.988,0.4139332,0,0,0.4289958,0.01506259,0.01430946,0,0,0,4.553689,0,0,0,6.000012,100,0.1990353,0.0157404,0.3431967,0,4.982685
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2663307,2.785543,2.785543,1.7,0,0.5202,2.785543,9.561179,0.0000000000000002220446,0,0,0.2663307,1.142676,1.085543,0,0,0,4.553689,0,0.8763458,-0.8763458,5.076262,84.6042,0.1990353,3.064097,0.2130646,1.7,4.82002
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.06658967,2.510402,2.510402,1.7,0,0.5202,2.510402,2.65255,0.0000000000000001110223,0,0,0.06658967,0.8530551,0.8104023,0,0,0.9737175,3.677343,0,0.7864654,-0.7864654,4.247255,70.78745,0.1990353,2.761442,0.05327174,1.7,3.743933
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.847568,2.890878,0,0,0,4.247255,70.78745,0.1990353,0,0,0,2.890878
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,1.320259,1.320259,0,-1,0,1.320259,0,0,0,0.07228499,0,1.389746,1.320259,0,0,1.847568,2.890878,0,1.389746,-1.389746,2.782334,46.37214,0.1990353,1.452285,0,0,2.890878
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,1.357716,1.357716,0,-1,0,1.357716,0,0,0.0000000000000002220446,0.1134872,0,1.429174,1.357716,0,0,3.391731,1.501131,0,1.429174,-1.429174,1.275852,21.26415,0.1990353,1.493487,0,0,1.501131
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.2054893,0.0683592,0,-1,0,0.0683592,0,0,0.1371301,0.1576791,0,0.07195704,0.0683592,0,0,4.979702,0.07195704,0,0.07195704,-0.07195704,1.200002,20,0.1990353,0.2260382,0,0,0.07195704
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1990353,0,0,0,0
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,0.7521837,0,0,-1,0,0,0,0,0.7521837,0.8274021,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1990353,0.8274021,0,0,0
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.1555714,0,0,-1,0,0,0,0,0.1555714,0.1711285,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1990353,0.1711285,0,0,0
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.2153116,0,0,-1,0,0,0,0,0.2153116,0.2368427,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1990353,0.2368427,0,0,0
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.4568605,0,0,-1,0,0,0,0,0.4568605,0.5025465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1990353,0.5025465,0,0,0
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.4726432,0,0,-1,0,0,0,0,0.4726432,0.5199075,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1990353,0.5199075,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.2583128,0.2583128,1.7,0,0.5202,0.2583128,0,0,0,0,0,0,0,1.441687,1.369603,5.059654,0,1.369603,0,1.369603,2.499322,41.65528,0.1993038,0.2841441,0,1.7,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.288126,0.288126,1.7,0,0.5202,0.288126,0,0,0,0,0,0,0,1.411874,1.34128,3.690052,1.232643,1.34128,0,1.34128,3.771772,62.86274,0.1995839,0.3169385,0,1.7,1.232643
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3936566,0.5947531,0.5947531,1.7,0,0.5202,0.5947531,66.18824,0,0,0,0.3936566,0,0,1.105247,1.049985,2.348771,2.439795,1.443641,0,1.443641,5.14133,85.68867,0.1998144,0.6542284,0.3149253,1.7,2.833452
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.8671831,1.481346,1.481346,1.517395,0,0.4703489,1.481346,58.54023,0,0,0,0.8671831,0,0,0.03604958,0.0342471,0.90513,3.739072,0.9014302,0,0.9014302,5.996502,99.9415,0.2000026,1.62948,0.6937464,1.7,4.606255
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.349999,0.4654874,0.4654874,0,-1,0,0.4654874,290.0184,0.8563125,0,0,1.349999,0.4899867,0.4654874,0,0,0.003699826,4.550359,0.003699826,0,0.003699826,6.000012,100,0.2000009,0.5120361,1.079999,0,5.900358
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.558007,1.21139,1.21139,0,0,0,1.21139,128.6132,0.2828602,0,0,1.558007,1.275147,1.21139,0,0,0,4.553689,0,0,0,6.000012,100,0.2000009,1.332529,1.246406,0,6.111696
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,2.042213,2.181256,2.181256,0.8012562,0,0.2748429,2.181256,93.62553,0.5895811,0,0,2.042213,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2000009,2.399382,1.63377,1.7,6.595901
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.993633,1.689822,1.689822,0.425,0,0.172125,1.689822,117.9789,0.6622413,0,0,1.993633,1.331391,1.264822,0,0,0,4.553689,0,0,0,6.000012,100,0.2000009,1.858804,1.594906,1.7,6.547321
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.667067,1.287518,1.287518,0.425,0,0.172125,1.287518,129.4791,0.7591534,0,0,1.667067,0.9079133,0.8625177,0,0,0,4.553689,0,0,0,6.000012,100,0.2000009,1.416269,1.333653,1.7,6.220756
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,1.291354,1.390003,1.38,0,-1,0,1.38,93.57639,0.0000000000000002220446,0.01000348,0.1490038,1.291354,1.452632,1.38,0,0,0,4.553689,0,0.1612774,-0.1612774,5.830011,97.16665,0.2000009,1.529004,1.033083,0,5.845043
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.5081447,1.363965,1.363965,1.051465,0,0.3431499,1.363965,37.25497,0,0,0,0.5081447,0.3289475,0.3125002,0,0,0.1791971,4.392412,0.1791971,0,0.1791971,6.000012,100,0.2000377,1.500361,0.4065157,1.7,4.900556
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.6535925,1.753093,1.753093,1.13218,0,0.3651853,1.753093,37.28225,0,0,0,0.6535925,0.6535925,0.6209129,0,0,0,4.553689,0,0,0,6.000012,100,0.2000377,1.928403,0.5228741,1.7,5.207282
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2792341,0.6521132,0.6521132,0,0,0,0.6521132,42.81988,0,0,0,0.2792341,0.686435,0.6521132,0,0,0,4.553689,0,0.4072008,-0.4072008,5.570785,92.84622,0.2000377,0.7173246,0.2233873,0,4.832923
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.05351857,2.080978,2.080978,1.7,0,0.5202,2.080978,2.571799,0,0,0,0.05351857,0.4010295,0.380978,0,0,0.4524454,4.146488,0,0.3475109,-0.3475109,5.204476,86.74109,0.2000377,2.289076,0.04281486,1.7,4.200006
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,1.380189,1.38,0,-1,0,1.38,0,0,0.0001891638,0.1382081,0,1.452632,1.38,0,0,0.8385686,3.798977,0,1.452632,-1.452632,3.673268,61.22101,0.2000377,1.518208,0,0,3.798977
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,1.687154,1.38,0,-1,0,1.38,0,0,0.307154,0.4758694,0,1.452632,1.38,0,0,2.452604,2.346346,0,1.452632,-1.452632,2.14206,35.70092,0.2000377,1.855869,0,0,2.346346
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,1.812382,0.8490283,0,-1,0,0.8490283,0,0,0.9633534,1.144592,0,0.893714,0.8490283,0,0,4.066639,0.893714,0,0.893714,-0.893714,1.200002,20,0.2000377,1.99362,0,0,0.893714
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.04332613,0,0,-1,0,0,0,0,0.04332613,0.04765874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2000377,0.04765874,0,0,0
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.1080348,0,0,-1,0,0,0,0,0.1080348,0.1188383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2000377,0.1188383,0,0,0
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.03723151,0,0,-1,0,0,0,0,0.03723151,0.04095466,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2000377,0.04095466,0,0,0
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,0.6921135,0,0,-1,0,0,0,0,0.6921135,0.7613249,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2000377,0.7613249,0,0,0
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,0.5162968,0,0,-1,0,0,0,0,0.5162968,0.5679265,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2000377,0.5679265,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.1386436,0,0,-1,0,0,0,0,0.1386436,0.1525079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2000377,0.1525079,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.3990758,0,0,-1,0,0,0,0,0.3990758,0.4389834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2000377,0.4389834,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,0.5779382,0.5779382,1.7,0,0.5202,0.5779382,0,0,0,0,0,0,0,1.122062,1.065959,5.059654,0,1.065959,0,1.065959,2.21126,36.85425,0.2003333,0.635732,0,1.7,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.1260408,0.1260408,1.578672,0,0.4870776,0.1260408,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.993696,0.9593629,1.38,0,1.38,3.520442,58.67393,0.2005037,0.1386449,0,1.7,0.9593629
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3846461,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3846461,0,0,1.452632,1.38,2.613696,2.201363,1.764646,0,1.764646,5.194533,86.57537,0.2004065,0,0.3077169,1.7,2.586009
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.8450031,0.9751787,0.9751787,0,0,0,0.9751787,86.6511,0.0000000000000002220446,0,0,0.8450031,1.026504,0.9751787,0,0,0.8490496,3.789544,0,0.1815009,-0.1815009,5.003214,83.38673,0.2004065,1.072697,0.6760025,0,4.634547
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.386989,0,0,0,-1,0,0,0,0.3362721,0,0,1.386989,0,0,0,0,1.050717,3.608043,1.050717,0,1.050717,6.000012,100,0.1999215,0,1.109591,0,4.995033
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.712352,0,0,0,0,0,0,0,1.712352,0,0,1.712352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1999215,0,1.369881,0,6.26604
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.752522,0,0,0,0,0,0,0,1.752522,0,0,1.752522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1999215,0,1.402017,0,6.306211
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,2.046673,0,0,0,0,0,0,0,2.046673,0,0,2.046673,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1999215,0,1.637338,0,6.600361
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.863549,3.488711,3.08,1.7,0,0.5202,3.08,60.50484,0.4109174,0.4087113,0.7575824,1.863549,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1999215,3.837582,1.490839,1.7,6.417238
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.615694,0.8690956,0.8690956,0,-1,0,0.8690956,185.9052,0.7008564,0,0,1.615694,0.9148374,0.8690956,0,0,0,4.553689,0,0,0,6.000012,100,0.1999215,0.9560052,1.292555,0,6.169383
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,1.334964,0.6209082,0.6209082,0,0,0,0.6209082,215.0019,0.6813768,0,0,1.334964,0.6535876,0.6209082,0,0,0,4.553689,0,0,0,6.000012,100,0.1999215,0.682999,1.067971,0,5.888653
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.8760543,1.488194,1.488194,0.6559418,0,0.2351721,1.488194,58.86697,0.0000000000000001110223,0,0,0.8760543,0.8760543,0.8322516,0,0,0,4.553689,0,0,0,6.000012,100,0.1999215,1.637013,0.7008435,1.7,5.429743
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3793086,0.7399876,0.7399876,0,0,0,0.7399876,51.25879,0,0,0,0.3793086,0.7789343,0.7399876,0,0,0,4.553689,0,0.3996257,-0.3996257,5.57877,92.97931,0.1999215,0.8139863,0.3034469,0,4.932998
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.06337861,0.1213793,0.1213793,0,0,0,0.1213793,52.21535,0.00000000000000002775558,0,0,0.06337861,0.1277676,0.1213793,0,0,0.4440285,4.154063,0,0.06438904,-0.06438904,5.510898,91.84811,0.1999215,0.1335172,0.05070288,0,4.217442
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,2.937004,1.38,0,-1,0,1.38,0,0,1.557004,1.850705,0,1.452632,1.38,0,0,0.5155719,4.089674,0,1.452632,-1.452632,3.979689,66.32803,0.1999215,3.230705,0,0,4.089674
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,2.264791,1.38,0,-1,0,1.38,0,0,0.8847905,1.11127,0,1.452632,1.38,0,0,2.129607,2.637043,0,1.452632,-1.452632,2.448481,40.80794,0.1999215,2.49127,0,0,2.637043
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.2788428,0.2788428,0,-1,0,0.2788428,0,0,0.00000000000000005551115,0,0,0.2935187,0.2788428,0,0,3.743642,1.184411,0,0.2935187,-0.2935187,2.139086,35.65135,0.1999215,0.3067271,0,0,1.184411
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.3826931,0.3826931,0,-1,0,0.3826931,0,0,0.00000000000000005551115,0,0,0.4028348,0.3826931,0,0,4.069774,0.8908924,0,0.4028348,-0.4028348,1.71446,28.57428,0.1999215,0.4209623,0,0,0.8908924
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.2477314,0.2477314,0,-1,0,0.2477314,0,0,0.00000000000000002775558,0,0,0.2607699,0.2477314,0,0,4.517368,0.4880576,0,0.2607699,-0.2607699,1.439585,23.99303,0.1999215,0.2725046,0,0,0.4880576
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.2119444,0.2119444,0,-1,0,0.2119444,0,0,0.00000000000000002775558,0.01721556,0,0.2230994,0.2119444,0,0,4.807113,0.2272877,0,0.2230994,-0.2230994,1.204417,20.07358,0.1999215,0.2331389,0,0,0.2272877
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.074725,0.003978885,0,-1,0,0.003978885,0,0,0.07074612,0.07821862,0,0.0041883,0.003978885,0,0,5.055001,0.0041883,0,0.0041883,-0.0041883,1.200002,20,0.1999215,0.0821975,0,0,0.0041883
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.284276,0,0,-1,0,0,0,0,0.284276,0.3127036,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1999215,0.3127036,0,0,0
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.2763796,0,0,-1,0,0,0,0,0.2763796,0.3040175,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1999215,0.3040175,0,0,0
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.1277182,0,0,-1,0,0,0,0,0.1277182,0.14049,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1999215,0.14049,0,0,0
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.4034811,0.4034811,1.7,0,0.5202,0.4034811,0,0,0,0,0,0,0,1.296519,1.231693,5.059654,0,1.231693,0,1.231693,2.368489,39.47474,0.2002442,0.4438292,0,1.7,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.174326,0.174326,1.626958,0,0.5002594,0.174326,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.827961,1.108524,1.38,0,1.38,3.677672,61.29441,0.2004463,0.1917586,0,1.7,1.108524
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3428352,0.541027,0.541027,1.7,0,0.5202,0.541027,63.36749,0,0,0,0.3428352,0,0,1.158973,1.101024,2.447961,2.350524,1.44386,0,1.44386,5.047437,84.12379,0.2006683,0.5951297,0.2742682,1.7,2.693359
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.8988037,1.400624,1.400624,1.500657,0,0.4657795,1.400624,64.17166,0,0,0,0.8988037,0,0,0.1000333,0.09503166,1.004102,3.649997,0.9938353,0,0.9938353,5.990272,99.83767,0.2008731,1.540686,0.7190429,1.7,4.548801
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.279993,0.8178668,0.8178668,0,-1,0,0.8178668,156.5038,0.4088137,0,0,1.279993,0.8609124,0.8178668,0,0,0.01026658,4.544449,0.01026658,0,0.01026658,6.000012,100,0.2008684,0.8996535,1.023994,0,5.824442
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.69919,1.632948,1.632948,0.425,0,0.172125,1.632948,104.0566,0.4276658,0,0,1.69919,1.271524,1.207948,0,0,0,4.553689,0,0,0,6.000012,100,0.2008684,1.796243,1.359352,1.7,6.252879
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.776083,0.9508779,0.9508779,0,0,0,0.9508779,186.7835,0.7751593,0,0,1.776083,1.000924,0.9508779,0,0,0,4.553689,0,0,0,6.000012,100,0.2008684,1.045966,1.420867,0,6.329772
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.664483,3.190408,3.08,1.7,0,0.5202,3.08,54.04164,0.211851,0.1104086,0.4294494,1.664483,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2008684,3.509449,1.331586,1.7,6.218172
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.975506,0.4627438,0.4627438,0,0,0,0.4627438,426.9115,1.488408,0,0,1.975506,0.4870987,0.4627438,0,0,0,4.553689,0,0,0,6.000012,100,0.2008684,0.5090181,1.580405,0,6.529195
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.787233,1.618641,1.38,0,-1,0,1.38,129.5096,0.334601,0.2386407,0.4005048,1.787233,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2008684,1.780505,1.429786,0,6.340921
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,1.280476,1.995674,1.995674,0.7792211,0,0.2688274,1.995674,64.16261,0,0,0,1.280476,1.280476,1.216453,0,0,0,4.553689,0,0,0,6.000012,100,0.2008684,2.195241,1.024381,1.7,5.834166
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.9573609,1.738132,1.738132,0.8286391,0,0.2823185,1.738132,55.07988,0.0000000000000001110223,0,0,0.9573609,0.9573609,0.9094929,0,0,0,4.553689,0,0,0,6.000012,100,0.2008684,1.911945,0.7658887,1.7,5.51105
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.5849566,2.252823,2.252823,1.697114,0,0.5194122,2.252823,25.96549,0,0,0,0.5849566,0.5849566,0.5557088,0,0,0,4.553689,0,0,0,6.000012,100,0.2008684,2.478106,0.4679653,1.7,5.138646
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.07350704,1.731106,1.731106,1.661275,0,0.509628,1.731106,4.246246,0.00000000000000004163336,0,0,0.07350704,0.07350704,0.06983169,0,0,0,4.553689,0,0,0,6.000012,100,0.2008684,1.904217,0.05880563,1.7,4.627196
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,4.535935,1.38,0,-1,0,1.38,0,0,3.155935,3.609529,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2008684,4.989529,0,0,4.553689
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,3.52021,1.38,0,-1,0,1.38,0,0,2.14021,2.492231,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2008684,3.872231,0,0,3.101057
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,1.937171,1.38,0,-1,0,1.38,0,0,0.5571706,0.7508876,0,1.452632,1.38,0,0,3.22807,1.648426,0,1.452632,-1.452632,1.406388,23.43975,0.2008684,2.130888,0,0,1.648426
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.4700979,0.1860045,0,-1,0,0.1860045,0,0,0.2840934,0.3311032,0,0.1957942,0.1860045,0,0,4.842105,0.1957942,0,0.1957942,-0.1957942,1.200002,20,0.2008684,0.5171077,0,0,0.1957942
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.2792917,0,0,-1,0,0,0,0,0.2792917,0.3072208,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008684,0.3072208,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.4816096,0,0,-1,0,0,0,0,0.4816096,0.5297706,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008684,0.5297706,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.1642707,0,0,-1,0,0,0,0,0.1642707,0.1806977,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008684,0.1806977,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.3121656,0,0,-1,0,0,0,0,0.3121656,0.3433822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008684,0.3433822,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.3865717,0,0,-1,0,0,0,0,0.3865717,0.4252289,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008684,0.4252289,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.1007586,0,0,-1,0,0,0,0,0.1007586,0.1108345,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2008684,0.1108345,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.2583435,0.2583435,1.7,0,0.5202,0.2583435,0,0,0,0,0,0,0,1.441656,1.369574,5.059654,0,1.369574,0,1.369574,2.499294,41.65482,0.2011217,0.2841778,0,1.7,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.04473934,0.04473934,1.497371,0,0.4648823,0.04473934,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.690081,1.232616,1.38,0,1.38,3.808477,63.47449,0.2012297,0.04921327,0,1.7,1.232616
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2721237,0.7344059,0.7344059,1.7,0,0.5202,0.7344059,37.05359,0,0,0,0.2721237,0,0,0.9655942,0.9173144,2.310081,2.474616,1.189438,0,1.189438,4.936877,82.28112,0.2015275,0.8078464,0.217699,1.7,2.74674
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.7513865,1.595416,1.595416,1.7,0,0.5202,1.595416,47.09658,0,0,0,0.7513865,0,0,0.1045838,0.09935457,1.120643,3.545111,0.8507411,0,0.8507411,5.743961,95.73249,0.2017004,1.754958,0.6011092,1.7,4.296497
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,1.032541,1.831288,1.38,0,-1,0,1.38,74.82183,0.0000000000000002220446,0.4512877,0.6344165,1.032541,1.452632,1.38,0,0,0.2699015,4.310778,0,0.4200903,-0.4200903,5.301147,88.35227,0.2017004,2.014416,0.8260331,0,5.343319
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,1.21359,0.3545755,0.3545755,0,0,0,0.3545755,342.2656,0.103684,0,0,1.21359,0.3732373,0.3545755,0,0,0.7366684,3.890687,0.7366684,0,0.7366684,6.000012,100,0.2013664,0.390033,0.9708718,0,5.104277
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,1.206654,0.9176083,0.9176083,0,0,0,0.9176083,131.4999,0.2407503,0,0,1.206654,0.9659035,0.9176083,0,0,0,4.553689,0,0,0,6.000012,100,0.2013664,1.009369,0.965323,0,5.760343
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.5149041,1.817917,1.817917,1.328758,0,0.4188509,1.817917,28.32386,0.0000000000000001110223,0,0,0.5149041,0.5149041,0.489159,0,0,0,4.553689,0,0,0,6.000012,100,0.2013664,1.999709,0.4119233,1.7,5.068593
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,1.336912,0,0,0,0,0,0,0,1.336912,0,0,1.336912,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2013664,0,1.06953,0,5.890601
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.9913918,0.8845713,0.8845713,0,-1,0,0.8845713,112.076,0.06026416,0,0,0.9913918,0.9311277,0.8845713,0,0,0,4.553689,0,0,0,6.000012,100,0.2013664,0.9730284,0.7931135,0,5.545081
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.9741085,0.2425166,0.2425166,0,0,0,0.2425166,401.6668,0.7188278,0,0,0.9741085,0.2552806,0.2425166,0,0,0,4.553689,0,0,0,6.000012,100,0.2013664,0.2667682,0.7792867,0,5.527797
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.5338772,0,0,0,0,0,0,0,0.5338772,0,0,0.5338772,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2013664,0,0.4271017,0,5.087566
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.3226503,0.6371207,0.6371207,0,0,0,0.6371207,50.64194,0,0.0000000000000001110223,0,0.3226503,0.6706534,0.6371207,0,0,0,4.553689,0,0.3480031,-0.3480031,5.633184,93.88622,0.2013664,0.7008328,0.2581203,0,4.876339
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.08765336,1.791256,1.791256,1.7,0,0.5202,1.791256,4.893401,0.0000000000000002081668,0,0,0.08765336,0.09605943,0.09125646,0,0,0.3866701,4.205686,0,0.008406069,-0.008406069,5.624324,93.73854,0.2013664,1.970382,0.07012269,1.7,4.293339
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,0.9260426,0.9260426,0,-1,0,0.9260426,0,0,0.0000000000000001110223,0,0,0.9747816,0.9260426,0,0,0.3960101,4.19728,0,0.9747816,-0.9747816,4.596814,76.61341,0.2013664,1.018647,0,0,4.19728
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.3853133,0.3853133,0,-1,0,0.3853133,0,0,0.00000000000000005551115,0,0,0.405593,0.3853133,0,0,1.479101,3.222498,0,0.405593,-0.405593,4.169281,69.48788,0.2013664,0.4238447,0,0,3.222498
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,3.631529,1.38,0,-1,0,1.38,0,0,2.251529,2.614681,0,1.452632,1.38,0,0,1.92976,2.816905,0,1.452632,-1.452632,2.638073,43.9678,0.2013664,3.994681,0,0,2.816905
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.543795,1.364274,0,0,0,2.638073,43.9678,0.2013664,0,0,0,1.364274
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.3562479,0.3562479,0,-1,0,0.3562479,0,0,0,0,0,0.3749978,0.3562479,0,0,3.543795,1.364274,0,0.3749978,-0.3749978,2.242791,37.37977,0.2013664,0.3918727,0,0,1.364274
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.960459,0.9892758,0,0,0,2.242791,37.37977,0.2013664,0,0,0,0.9892758
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.08108652,0.08108652,0,-1,0,0.08108652,0,0,0.00000000000000001387779,0,0,0.08535422,0.08108652,0,0,3.960459,0.9892758,0,0.08535422,-0.08535422,2.152819,35.88025,0.2013664,0.08919516,0,0,0.9892758
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.3485325,0.3485325,0,-1,0,0.3485325,0,0,0.00000000000000005551115,0,0,0.3668764,0.3485325,0,0,4.055297,0.9039215,0,0.3668764,-0.3668764,1.766098,29.4349,0.2013664,0.3833858,0,0,0.9039215
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,0.5065188,0.5065188,0,-1,0,0.5065188,0,0,0,0.04697771,0,0.5331777,0.5065188,0,0,4.462937,0.5370452,0,0.5331777,-0.5331777,1.204079,20.06795,0.2013664,0.5571707,0,0,0.5370452
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.1074373,0.003674173,0,-1,0,0.003674173,0,0,0.1037631,0.1145069,0,0.003867551,0.003674173,0,0,5.055357,0.003867551,0,0.003867551,-0.003867551,1.200002,20,0.2013664,0.118181,0,0,0.003867551
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.2989949,0.2989949,1.7,0,0.5202,0.2989949,0,0,0,0,0,0,0,1.401005,1.330955,5.059654,0,1.330955,0,1.330955,2.462657,41.0442,0.2016325,0.3288944,0,1.7,0
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.03086236,0.03086236,1.483494,0,0.4610938,0.03086236,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.728699,1.197859,1.38,0,1.38,3.77184,62.86387,0.2017282,0.0339486,0,1.7,1.197859
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1770384,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1770384,0,0,1.452632,1.38,2.3487,2.439859,1.557038,0,1.557038,5.248976,87.48277,0.2017229,0,0.1416307,1.7,2.616898
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1506878,0.9775585,0.9775585,0,0,0,0.9775585,15.41471,0,0.0000000000000002220446,0,0.1506878,1.029009,0.9775585,0,0,0.7916611,3.841194,0,0.8783211,-0.8783211,4.323144,72.05227,0.2017229,1.075314,0.1205503,0,3.991882
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3773216,0,0,0,-1,0,0,0,0,0,0,0.3773216,0,0,0,0,1.767573,2.962873,0.3773216,0,0.3773216,4.681103,78.01823,0.2015536,0,0.3018573,0,3.340194
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.7742352,3.017888,3.017888,1.7,0,0.5202,3.017888,25.65487,0.0000000000000002220446,0,0.2396769,0.7742352,1.387251,1.317888,0,0,1.390252,3.302462,0,0.6130154,-0.6130154,4.034928,67.24867,0.2015536,3.319677,0.6193882,1.7,4.076697
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.8042495,2.941343,2.941343,1.7,0,0.5202,2.941343,27.34293,0,0,0.1554773,0.8042495,1.306677,1.241343,0,0,2.07138,2.689447,0,0.5024274,-0.5024274,3.505323,58.42194,0.2015536,3.235477,0.6433996,1.7,3.493696
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.7059849,2.070952,2.070952,1.7,0,0.5202,2.070952,34.08987,0,0,0,0.7059849,0.3904758,0.370952,0,0,2.629633,2.18702,0.3155091,0,0.3155091,3.804641,63.41057,0.2016143,2.278047,0.5647879,1.7,2.893004
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,1.212697,3.635687,3.08,1.7,0,0.5202,3.08,39.37329,0,0.5556873,0.919256,1.212697,1.452632,1.38,0,0,2.314124,2.470978,0,0.2399343,-0.2399343,3.551729,59.19536,0.2016143,3.999256,0.9701578,1.7,3.683675
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.7187967,0.7386009,0.7386009,0,-1,0,0.7386009,97.31869,0,0,0,0.7187967,0.7774746,0.7386009,0,0,2.580717,2.231043,0,0.05867792,-0.05867792,3.489877,58.16449,0.2016143,0.812461,0.5750374,0,2.94984
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.5151016,1.447279,1.447279,1.7,0,0.5202,1.447279,35.59103,0,0,0,0.5151016,0,0,0.2527209,0.2400849,2.645915,2.172365,0.7551864,0,0.7551864,4.206309,70.10502,0.201776,1.592007,0.4120812,1.7,2.687467
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1475414,0.4700259,0.4700259,1.7,0,0.5202,0.4700259,31.39006,0,0,0,0.1475414,0,0,1.229974,1.168475,1.890728,2.852033,1.316017,0,1.316017,5.454792,90.91302,0.2020443,0.5170285,0.1180331,1.7,2.999575
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1660533,1.859546,1.859546,1.7,0,0.5202,1.859546,8.929772,0.00000000000000008326673,0,0,0.1660533,0.1679435,0.1595464,0,0,0.5747117,4.036448,0,0.001890292,-0.001890292,5.4528,90.87982,0.2020443,2.045501,0.1328426,1.7,4.202502
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.08362789,1.098997,1.098997,0,0,0,1.098997,7.609473,0,0.0000000000000002220446,0,0.08362789,1.156839,1.098997,0,0,0.576812,4.034558,0,1.073211,-1.073211,4.321536,72.02546,0.2020443,1.208897,0.06690231,0,4.118186
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,0.545839,0.545839,0,-1,0,0.545839,0,0,0.0000000000000001110223,0,0,0.5745673,0.545839,0,0,1.769269,2.961347,0,0.5745673,-0.5745673,3.715889,61.93136,0.2020443,0.6004229,0,0,2.961347
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,1.532841,1.38,0,-1,0,1.38,0,0,0.1528412,0.3061254,0,1.452632,1.38,0,0,2.407677,2.38678,0,1.452632,-1.452632,2.184681,36.41127,0.2020443,1.686125,0,0,2.38678
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,1.099587,0.8874406,0,-1,0,0.8874406,0,0,0.2121467,0.3221054,0,0.934148,0.8874406,0,0,4.021712,0.934148,0,0.934148,-0.934148,1.200002,20,0.2020443,1.209546,0,0,0.934148
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.3816302,0,0,-1,0,0,0,0,0.3816302,0.4197932,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020443,0.4197932,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,0.7598692,0,0,-1,0,0,0,0,0.7598692,0.8358561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020443,0.8358561,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.2944965,0,0,-1,0,0,0,0,0.2944965,0.3239462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020443,0.3239462,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.1857166,0,0,-1,0,0,0,0,0.1857166,0.2042882,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020443,0.2042882,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.2325815,0,0,-1,0,0,0,0,0.2325815,0.2558397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020443,0.2558397,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020443,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.0292248,0,0,-1,0,0,0,0,0.0292248,0.03214728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020443,0.03214728,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2020443,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.2600574,0.2600574,1.7,0,0.5202,0.2600574,0,0,0,0,0,0,0,1.439943,1.367945,5.059654,0,1.367945,0,1.367945,2.497749,41.62907,0.2022878,0.2860631,0,1.7,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2379074,0.1420252,0.1420252,1.594657,0,0.4914413,0.1420252,167.5107,0.0000000000000002220446,0,0,0.2379074,0,0,1.452632,1.38,3.691709,1.231151,1.617907,0,1.617907,4.032631,67.21039,0.2023483,0.1562277,0.1903259,1.7,1.469058
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4522563,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4522563,0,0,1.452632,1.38,2.073802,2.687268,1.832256,0,1.832256,5.770862,96.18084,0.202219,0,0.361805,1.7,3.139524
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.5642603,0.1727075,0.1727075,0,-1,0,0.1727075,326.7144,0.1409177,0,0,0.5642603,0.1817974,0.1727075,0,0,0.2415452,4.336298,0.2415452,0,0.2415452,6.000012,100,0.2021121,0.1899783,0.4514083,0,4.900558
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,1.001906,1.241486,1.241486,0,0,0,1.241486,80.70218,0,0,0,1.001906,1.306827,1.241486,0,0,0,4.553689,0,0.304921,-0.304921,5.678597,94.6431,0.2021121,1.365634,0.8015247,0,5.555595
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,1.280216,1.881544,1.881544,0.9872006,0,0.3256058,1.881544,68.04068,0,0,0,1.280216,0.9414144,0.8943436,0,0,0.3388011,4.248768,0.3388011,0,0.3388011,6.000012,100,0.2021759,2.069699,1.024172,1.7,5.528984
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.348372,0.9569581,0.9569581,0,0,0,0.9569581,140.9019,0.3410482,0,0,1.348372,1.007324,0.9569581,0,0,0,4.553689,0,0,0,6.000012,100,0.2021759,1.052654,1.078698,0,5.902061
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.445504,0,0,0,0,0,0,0,1.445504,0,0,1.445504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2021759,0,1.156403,0,5.999193
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.6559577,2.162414,1.38,0,-1,0,1.38,47.53316,0.0000000000000002220446,0.7824135,0.9986548,0.6559577,1.452632,1.38,0,0,0,4.553689,0,0.7966739,-0.7966739,5.160244,86.00389,0.2021759,2.378655,0.5247661,0,5.209647
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.5717072,3.086147,3.08,1.7,0,0.5202,3.08,18.56192,0.0000000000000002220446,0.006146785,0.3147615,0.5717072,1.452632,1.38,0,0,0.8851932,3.757015,0,0.8809244,-0.8809244,4.231668,70.52766,0.2021759,3.394762,0.4573658,1.7,4.328722
