Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.8401377,2.898263,2.898263,1.7,0,0.5202,2.898263,28.98763,0,0,0.1080898,0.8401377,1.26133,1.198264,0,0,1.863998,2.876091,0,0.4211922,-0.4211922,3.787693,63.12808,0.2021759,3.18809,0.6721102,1.7,3.716228
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2497155,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2497155,0,0,1.452632,1.38,2.33199,2.454898,1.629715,0,1.629715,5.333776,88.8961,0.2021371,0,0.1997724,1.7,2.704614
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.08107752,0,0,0,0,0,0,0,0,0,0,0.08107752,0,0,0,0,0.702274,3.921642,0.08107752,0,0.08107752,5.410693,90.17804,0.2021014,0,0.06486201,0,4.00272
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,1.330052,1.330052,0,-1,0,1.330052,0,0,0.0000000000000002220446,0.08305693,0,1.400054,1.330052,0,0,0.6211965,3.994612,0,1.400054,-1.400054,3.934906,65.58164,0.2021014,1.463057,0,0,3.994612
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,2.330082,1.38,0,-1,0,1.38,0,0,0.9500824,1.183091,0,1.452632,1.38,0,0,2.176813,2.594558,0,1.452632,-1.452632,2.403698,40.06155,0.2021014,2.563091,0,0,2.594558
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,2.360623,1.08483,0,-1,0,1.08483,0,0,1.275793,1.511855,0,1.141926,1.08483,0,0,3.790848,1.141926,0,1.141926,-1.141926,1.200002,20,0.2021014,2.596685,0,0,1.141926
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.2130503,0,0,-1,0,0,0,0,0.2130503,0.2343553,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021014,0.2343553,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021014,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,0.5245806,0,0,-1,0,0,0,0,0.5245806,0.5770387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021014,0.5770387,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,0.529439,0,0,-1,0,0,0,0,0.529439,0.5823829,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021014,0.5823829,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021014,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.262054,0,0,-1,0,0,0,0,0.262054,0.2882594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021014,0.2882594,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,0.5857672,0,0,-1,0,0,0,0,0.5857672,0.6443439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021014,0.6443439,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.09746177,0.09746177,1.550093,0,0.4792755,0.09746177,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2022369,0.107208,0,1.7,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.2299572,0.2299572,1.682589,0,0.5154467,0.2299572,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2024587,0.2529529,0,1.7,1.242
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.305364,2.574219,2.574219,1.7,0,0.5202,2.574219,11.8624,0,0,0,0.305364,0.9202302,0.8742186,0,0,2.299654,2.484,0,0.6148661,-0.6148661,3.170243,52.83727,0.2024587,2.83164,0.2442912,1.7,2.789364
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.7081694,0.3608105,0.3608105,1.7,0,0.5202,0.3608105,196.2719,0,0,0,0.7081694,0,0,1.33919,1.27223,2.982839,1.869134,1.980399,0,1.980399,5.049015,84.15007,0.202428,0.3968915,0.5665355,1.7,2.577303
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.396927,3.745847,1.38,0,-1,0,1.38,101.2266,0,2.365848,2.740432,1.396927,1.452632,1.38,0,0,1.002439,3.651493,0,0.0557042,-0.0557042,4.990297,83.17145,0.202428,4.120432,1.117542,0,5.048421
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.443761,0.7736267,0.7736267,0,0,0,0.7736267,186.6224,0,0,0,1.443761,0.8143439,0.7736267,0,0,1.064333,3.595789,0.6294171,0,0.6294171,5.587414,93.12339,0.2021536,0.8509894,1.155009,0,5.03955
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.5285017,2.559713,2.559713,1.7,0,0.5202,2.559713,20.64691,0,0.0000000000000004440892,0,0.5285017,0.9049613,0.8597133,0,0,0.434916,4.162264,0,0.3764596,-0.3764596,5.190591,86.50968,0.2021536,2.815685,0.4228013,1.7,4.690766
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,1.247815,1.891633,1.891633,1.516753,0,0.4701737,1.891633,65.96495,0.0000000000000001110223,0,0,1.247815,0.3946104,0.3748799,0,0,0.8532044,3.785805,0.8532044,0,0.8532044,6.000012,100,0.2023114,2.080796,0.9982519,1.7,5.03362
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.634654,1.466727,1.466727,0.425,0,0.172125,1.466727,111.4491,0.5380993,0,0,1.634654,1.096555,1.041727,0,0,0,4.553689,0,0,0,6.000012,100,0.2023114,1.6134,1.307723,1.7,6.188343
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,1.244423,0.6003916,0.6003916,0,-1,0,0.6003916,207.2686,0.6124321,0,0,1.244423,0.6319911,0.6003916,0,0,0,4.553689,0,0,0,6.000012,100,0.2023114,0.6604307,0.9955386,0,5.798112
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,1.024961,1.62367,1.62367,0.6499571,0,0.2335383,1.62367,63.12618,0.0000000000000002220446,0,0,1.024961,1.024961,0.9737126,0,0,0,4.553689,0,0,0,6.000012,100,0.2023114,1.786037,0.8199685,1.7,5.57865
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.4092285,1.427088,1.427088,1.038321,0,0.3395616,1.427088,28.67577,0,0,0,0.4092285,0.4092285,0.3887671,0,0,0,4.553689,0,0,0,6.000012,100,0.2023114,1.569797,0.3273828,1.7,4.962917
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.3578004,2.57803,2.57803,1.7,0,0.5202,2.57803,13.87883,0,0,0,0.3578004,0.9242423,0.8780302,0,0,0,4.553689,0,0.566442,-0.566442,5.40293,90.04865,0.2023114,2.835833,0.2862403,1.7,4.911489
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.06340652,2.174434,2.174434,1.7,0,0.5202,2.174434,2.916001,0.00000000000000005551115,0,0,0.06340652,0.4994046,0.4744344,0,0,0.6293799,3.987247,0,0.4359981,-0.4359981,4.943347,82.38896,0.2023114,2.391878,0.05072522,1.7,4.050653
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,1.760134,1.38,0,-1,0,1.38,0,0,0.3801343,0.5561477,0,1.452632,1.38,0,0,1.113822,3.551249,0,1.452632,-1.452632,3.412139,56.86887,0.2023114,1.936148,0,0,3.551249
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,3.277741,1.38,0,-1,0,1.38,0,0,1.897741,2.225515,0,1.452632,1.38,0,0,2.727857,2.098617,0,1.452632,-1.452632,1.880931,31.34879,0.2023114,3.605515,0,0,2.098617
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,1.541948,0.6136864,0,-1,0,0.6136864,0,0,0.9282615,1.082456,0,0.6459857,0.6136864,0,0,4.341892,0.6459857,0,0.6459857,-0.6459857,1.200002,20,0.2023114,1.696143,0,0,0.6459857
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.1246901,0,0,-1,0,0,0,0,0.1246901,0.1371591,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023114,0.1371591,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.4638791,0,0,-1,0,0,0,0,0.4638791,0.510267,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023114,0.510267,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023114,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.2523974,0,0,-1,0,0,0,0,0.2523974,0.2776371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023114,0.2776371,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023114,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.2687347,0,0,-1,0,0,0,0,0.2687347,0.2956082,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023114,0.2956082,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023114,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0002207602,0.0002207602,1.452852,0,0.4527287,0.0002207602,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2023813,0.0002428362,0,1.7,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.1334686,0.1334686,1.5861,0,0.4891053,0.1334686,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2025371,0.1468154,0,1.7,1.242
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.1018481,0.4105122,0.4105122,1.7,0,0.5202,0.4105122,24.80999,0,0,0,0.1018481,0,0,1.289488,1.225013,2.299654,2.484,1.326862,0,1.326862,5.07714,84.61883,0.2027886,0.4515634,0.08147844,1.7,2.585848
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.5102286,0,0,0,0,0,0,0,0,0,0,0.5102286,0,0,0,0,0.9727929,3.678175,0.5102286,0,0.5102286,5.561185,92.68623,0.2025683,0,0.4081829,0,4.188404
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.784076,0,0,0,-1,0,0,0,0.3215118,0,0,0.784076,0,0,0,0,0.4625643,4.137381,0.4625643,0,0.4625643,6.000012,100,0.202369,0,0.6272609,0,4.921457
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,1.027215,0.5645201,0.5645201,0,0,0,0.5645201,181.9625,0.4329832,0,0,1.027215,0.5942317,0.5645201,0,0,0,4.553689,0,0,0,6.000012,100,0.202369,0.6209722,0.8217719,0,5.580904
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.9868833,0.7027491,0.7027491,0,0,0,0.7027491,140.4318,0.2471474,0,0,0.9868833,0.7397359,0.7027491,0,0,0,4.553689,0,0,0,6.000012,100,0.202369,0.773024,0.7895067,0,5.540572
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.531164,0,0,0,0,0,0,0,1.531164,0,0,1.531164,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.202369,0,1.224931,0,6.084853
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.9576507,1.090887,1.090887,0,0,0,1.090887,87.78644,0,0,0,0.9576507,1.148302,1.090887,0,0,0,4.553689,0,0.1906512,-0.1906512,5.799048,96.6506,0.202369,1.199975,0.7661206,0,5.51134
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,1.193203,3.461315,1.38,0,-1,0,1.38,86.464,0.0000000000000002220446,2.081316,2.427447,1.193203,1.452632,1.38,0,0,0.2118347,4.363038,0,0.2594284,-0.2594284,5.525587,92.09293,0.202369,3.807447,0.9545626,0,5.556241
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.6039391,1.757018,1.757018,1.65836,0,0.5088322,1.757018,34.37296,0.0000000000000001110223,0,0,0.6039391,0.1038507,0.09865817,0,0,0.5000884,4.10361,0.5000884,0,0.5000884,6.000012,100,0.2024602,1.93272,0.4831513,1.7,4.707549
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.6555528,3.618769,3.08,1.7,0,0.5202,3.08,21.28418,0.0000000000000002220446,0.5387689,0.9006458,0.6555528,1.452632,1.38,0,0,0,4.553689,0,0.7970787,-0.7970787,5.159817,85.99678,0.2024602,3.980646,0.5244423,1.7,5.209242
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2515014,1.339073,1.339073,1.7,0,0.5202,1.339073,18.78175,0,0,0,0.2515014,0,0,0.3609268,0.3428804,0.8856431,3.75661,0.5943818,0,0.5943818,5.723697,95.39477,0.2025909,1.47298,0.2012011,1.7,4.008111
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.068951,2.366642,2.366642,1.7,0,0.5202,2.366642,2.913452,0.0000000000000002220446,0,0,0.068951,0.7017287,0.6666422,0,0,0.2912612,4.291554,0,0.6327777,-0.6327777,5.056691,84.27802,0.2025909,2.603307,0.0551608,1.7,4.360505
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,1.100412,1.100412,0,-1,0,1.100412,0,0,0,0,0,1.158329,1.100412,0,0,0.9943475,3.658776,0,1.158329,-1.158329,3.835706,63.9283,0.2025909,1.210453,0,0,3.658776
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,1.147238,1.147238,0,-1,0,1.147238,0,0,0.0000000000000002220446,0,0,1.207619,1.147238,0,0,2.281379,2.500448,0,1.207619,-1.207619,2.562763,42.71264,0.2025909,1.261962,0,0,2.500448
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.2100399,0.2100399,0,-1,0,0.2100399,0,0,0,0,0,0.2210947,0.2100399,0,0,3.623178,1.292829,0,0.2210947,-0.2210947,2.329709,38.82841,0.2025909,0.2310439,0,0,1.292829
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.4968554,0.4968554,0,-1,0,0.4968554,0,0,0,0,0,0.5230057,0.4968554,0,0,3.868839,1.071734,0,0.5230057,-0.5230057,1.778413,29.64015,0.2025909,0.546541,0,0,1.071734
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.1254639,0.1254639,0,-1,0,0.1254639,0,0,0.00000000000000002775558,0,0,0.1320673,0.1254639,0,0,4.449956,0.5487281,0,0.1320673,-0.1320673,1.639202,27.31997,0.2025909,0.1380103,0,0,0.5487281
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,0.5545163,0.3958278,0,-1,0,0.3958278,0,0,0.1586885,0.2141401,0,0.4166608,0.3958278,0,0,4.596698,0.4166608,0,0.4166608,-0.4166608,1.200002,20,0.2025909,0.6099679,0,0,0.4166608
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,0.5920504,0,0,-1,0,0,0,0,0.5920504,0.6512554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025909,0.6512554,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,0.6509182,0,0,-1,0,0,0,0,0.6509182,0.71601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025909,0.71601,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.3192842,0,0,-1,0,0,0,0,0.3192842,0.3512127,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025909,0.3512127,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.06763861,0,0,-1,0,0,0,0,0.06763861,0.07440247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025909,0.07440247,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.1198561,0.1198561,1.572488,0,0.4853891,0.1198561,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2027358,0.1318417,0,1.7,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.344836,0.344836,1.7,0,0.5202,0.344836,0,0,0,0,0,0,0,1.355164,1.287406,3.679654,1.242,1.287406,0,1.287406,3.730526,62.1753,0.2030011,0.3793195,0,1.7,1.242
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.0589009,2.033919,2.033919,1.7,0,0.5202,2.033919,2.895931,0.0000000000000001110223,0,0,0.0589009,0.3514937,0.333919,0,0,2.392249,2.400665,0,0.2925929,-0.2925929,3.422106,57.03498,0.2030011,2.237311,0.04712072,1.7,2.459566
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1275223,2.721683,2.721683,1.7,0,0.5202,2.721683,4.685422,0,0,0,0.1275223,1.075456,1.021683,0,0,2.717352,2.108073,0,0.9479334,-0.9479334,2.422896,40.38152,0.2030011,2.993851,0.1020179,1.7,2.235595
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3711645,0.6932302,0.6932302,0,-1,0,0.6932302,53.54131,0,0.0000000000000001110223,0,0.3711645,0.729716,0.6932302,0,0,3.770611,1.160139,0,0.3585515,-0.3585515,2.04495,34.08243,0.2030011,0.7625532,0.2969316,0,1.531304
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2362332,1.219003,1.219003,1.7,0,0.5202,1.219003,19.37922,0,0,0,0.2362332,0,0,0.4809974,0.4569475,4.169002,0.8015876,0.6931807,0,0.6931807,2.702559,45.04256,0.2031555,1.340903,0.1889865,1.7,1.037821
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.805396,2.223245,2.223245,1.7,0,0.5202,2.223245,36.22615,0,0,0,0.805396,0.5507838,0.5232446,0,0,3.475821,1.42545,0.2546121,0,0.2546121,2.944105,49.06832,0.203201,2.445569,0.6443167,1.7,2.230846
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2510918,1.316697,1.316697,1.7,0,0.5202,1.316697,19.06983,0.00000000000000005551115,0,0,0.2510918,0,0,0.3833033,0.3641381,3.221209,1.654601,0.6152299,0,0.6152299,3.527763,58.79594,0.2033348,1.448366,0.2008734,1.7,1.905693
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.09044082,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.09044082,0,0,1.452632,1.38,2.605979,2.208308,1.470441,0,1.470441,4.922746,82.0456,0.2033615,0,0.07235266,1.7,2.298749
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.1170976,1.532442,1.38,0,-1,0,1.38,8.485332,0.0000000000000002220446,0.1524419,0.3056861,0.1170976,1.452632,1.38,0,0,1.135538,3.531705,0,1.335534,-1.335534,3.51497,58.58271,0.2033615,1.685686,0.09367806,0,3.648802
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.05429221,0.7018837,0.7018837,0,0,0,0.7018837,7.735215,0,0.0000000000000002220446,0,0.05429221,0.7388249,0.7018837,0,0,2.619465,2.196171,0,0.6845327,-0.6845327,2.793409,46.55672,0.2033615,0.7720721,0.04343377,0,2.250463
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.1207198,2.121678,2.121678,1.7,0,0.5202,2.121678,5.689826,0.0000000000000001665335,0,0,0.1207198,0.4438717,0.4216781,0,0,3.380057,1.511638,0,0.3231519,-0.3231519,2.452777,40.87953,0.2033615,2.333846,0.09657583,1.7,1.632358
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1611087,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1611087,0,0,1.452632,1.38,3.739114,1.188486,1.541109,0,1.541109,3.914801,65.24655,0.2033579,0,0.128887,1.7,1.349595
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.06675994,1.399012,1.399012,1.7,0,0.5202,1.399012,4.771935,0,0,0,0.06675994,0,0,0.3009878,0.2859385,2.198005,2.575484,0.3526984,0,0.3526984,4.2494,70.82319,0.203439,1.538913,0.05340796,1.7,2.642244
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.2882137,0.2882137,0,-1,0,0.2882137,0,0,0,0,0,0.3033828,0.2882137,0,0,1.845307,2.892913,0,0.3033828,-0.3033828,3.929606,65.49331,0.203439,0.317035,0,0,2.892913
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,0.7974252,0.7974252,0,-1,0,0.7974252,0,0,0.0000000000000001110223,0,0,0.839395,0.7974252,0,0,2.182399,2.58953,0,0.839395,-0.839395,3.044806,50.74667,0.203439,0.8771678,0,0,2.58953
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,1.992792,1.38,0,-1,0,1.38,0,0,0.6127918,0.812071,0,1.452632,1.38,0,0,3.11506,1.750135,0,1.452632,-1.452632,1.513598,25.22659,0.203439,2.192071,0,0,1.750135
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.1766846,0.1766846,0,-1,0,0.1766846,0,0,0.00000000000000002775558,0,0,0.1859838,0.1766846,0,0,4.729095,0.2975032,0,0.1859838,-0.1859838,1.317554,21.95919,0.203439,0.1943531,0,0,0.2975032
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.2312506,0.1059434,0,-1,0,0.1059434,0,0,0.1253072,0.1484323,0,0.1115194,0.1059434,0,0,4.935744,0.1115194,0,0.1115194,-0.1115194,1.200002,20,0.203439,0.2543756,0,0,0.1115194
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203439,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,0.6254109,0,0,-1,0,0,0,0,0.6254109,0.6879519,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203439,0.6879519,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.1819949,0,0,-1,0,0,0,0,0.1819949,0.2001944,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203439,0.2001944,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.3497675,0,0,-1,0,0,0,0,0.3497675,0.3847443,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203439,0.3847443,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.1928773,0,0,-1,0,0,0,0,0.1928773,0.212165,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203439,0.212165,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.2706564,0.2706564,1.7,0,0.5202,0.2706564,0,0,0,0,0,0,0,1.429344,1.357876,5.059654,0,1.357876,0,1.357876,2.488197,41.46987,0.2036691,0.2977221,0,1.7,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.701778,1.222089,1.38,0,1.38,3.79738,63.28954,0.2037327,0,0,1.7,1.222089
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.4118317,3.544169,3.08,1.7,0,0.5202,3.08,13.37116,0,0.4641688,0.8185856,0.4118317,1.452632,1.38,0,0,2.321778,2.464089,0,1.0408,-1.0408,2.700281,45.00459,0.2037327,3.898586,0.3294654,1.7,2.875921
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.9407228,4.407799,3.08,1.7,0,0.5202,3.08,30.54295,0.0000000000000002220446,1.327799,1.768579,0.9407228,1.452632,1.38,0,0,3.478222,1.423289,0,0.5119088,-0.5119088,2.160681,36.01128,0.2037327,4.848579,0.7525782,1.7,2.364012
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,1.155412,0.3479039,0.3479039,0,-1,0,0.3479039,332.1068,0,0,0,1.155412,0.3662146,0.3479039,0,0,4.04701,0.9113801,0.7891978,0,0.7891978,2.90938,48.48957,0.2033994,0.3826942,0.9243299,0,2.066792
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.711985,2.935828,2.935828,1.7,0,0.5202,2.935828,58.31353,0,0,0.1494106,1.711985,1.300871,1.235828,0,0,3.257812,1.621658,0.4111133,0,0.4111133,3.299397,54.98983,0.2033168,3.229411,1.369588,1.7,3.333643
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.838001,1.210217,1.210217,1.7,0,0.5202,1.210217,151.8738,0,0,0,1.838001,0,0,0.4897835,0.4652943,2.846699,1.99166,2.303296,0,2.303296,5.484495,91.40806,0.2031488,1.331238,1.470401,1.7,3.829661
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.720337,2.637409,2.637409,1.519322,0,0.4708749,2.637409,65.22829,0,0,0,1.720337,1.176934,1.118088,0,0,0.543403,4.064626,0.543403,0,0.543403,6.000012,100,0.203085,2.90115,1.37627,1.7,5.784964
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.86763,4.215648,3.08,1.7,0,0.5202,3.08,60.63733,0.4149981,1.135648,1.557213,1.86763,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.203085,4.637213,1.494104,1.7,6.421319
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.812059,0.8801412,0.8801412,0,-1,0,0.8801412,205.8828,0.8855948,0,0,1.812059,0.9264644,0.8801412,0,0,0,4.553689,0,0,0,6.000012,100,0.203085,0.9681553,1.449647,0,6.365748
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.477777,1.047513,1.047513,0,0,0,1.047513,141.0748,0.3751318,0,0,1.477777,1.102645,1.047513,0,0,0,4.553689,0,0,0,6.000012,100,0.203085,1.152264,1.182221,0,6.031466
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.9256093,2.554352,2.554352,1.675023,0,0.5133812,2.554352,36.23657,0,0,0,0.9256093,0.9256093,0.8793288,0,0,0,4.553689,0,0,0,6.000012,100,0.203085,2.809787,0.7404875,1.7,5.479298
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.4186692,0.4695054,0.4695054,0,0,0,0.4695054,89.17239,0,0.00000000000000005551115,0,0.4186692,0.4942162,0.4695054,0,0,0,4.553689,0,0.07554705,-0.07554705,5.920378,98.67278,0.203085,0.5164559,0.3349354,0,4.972358
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.0503124,0.6924884,0.6924884,0,0,0,0.6924884,7.26545,0,0.0000000000000001110223,0,0.0503124,0.7289351,0.6924884,0,0,0.08394116,4.478142,0,0.6786227,-0.6786227,5.205047,86.75061,0.203085,0.7617372,0.04024992,0,4.528454
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,2.491086,1.38,0,-1,0,1.38,0,0,1.111086,1.360195,0,1.452632,1.38,0,0,0.8379664,3.799519,0,1.452632,-1.452632,3.673839,61.23053,0.203085,2.740195,0,0,3.799519
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,2.533952,1.38,0,-1,0,1.38,0,0,1.153952,1.407347,0,1.452632,1.38,0,0,2.452002,2.346888,0,1.452632,-1.452632,2.142631,35.71045,0.203085,2.787348,0,0,2.346888
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,1.669128,0.8495432,0,-1,0,0.8495432,0,0,0.8195844,0.9864972,0,0.894256,0.8495432,0,0,4.066037,0.894256,0,0.894256,-0.894256,1.200002,20,0.203085,1.83604,0,0,0.894256
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,0.625434,0,0,-1,0,0,0,0,0.625434,0.6879774,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203085,0.6879774,0,0,0
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.4705612,0,0,-1,0,0,0,0,0.4705612,0.5176173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203085,0.5176173,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.4557958,0,0,-1,0,0,0,0,0.4557958,0.5013754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203085,0.5013754,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.02307244,0,0,-1,0,0,0,0,0.02307244,0.02537968,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203085,0.02537968,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.308645,0,0,-1,0,0,0,0,0.308645,0.3395095,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203085,0.3395095,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.1298194,0,0,-1,0,0,0,0,0.1298194,0.1428013,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203085,0.1428013,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,0.6040486,0,0,-1,0,0,0,0,0.6040486,0.6644534,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203085,0.6644534,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,0.6327216,0.6327216,1.7,0,0.5202,0.6327216,0,0,0,0,0,0,0,1.067278,1.013914,5.059654,0,1.013914,0,1.013914,2.161886,36.03136,0.2033271,0.6959938,0,1.7,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,4.04574,0.912523,1.38,0,1.38,3.471069,57.85104,0.2033909,0,0,1.7,0.912523
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3804434,0.1100711,0.1100711,1.562703,0,0.4827178,0.1100711,345.6341,0.0000000000000002220446,0,0,0.3804434,0,0,1.452632,1.38,2.66574,2.154523,1.760443,0,1.760443,5.141172,85.68604,0.2033645,0.1210783,0.3043547,1.7,2.534966
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.7954124,1.575885,1.575885,1.680274,0,0.514815,1.575885,50.47403,0,0,0,0.7954124,0,0,0.1043899,0.09917042,0.9052965,3.738922,0.8945828,0,0.8945828,5.989848,99.8306,0.2035253,1.733473,0.6363299,1.7,4.534335
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.328226,0,0,0,-1,0,0,0,1.317513,0,0,1.328226,0,0,0,0,0.0107137,4.544046,0.0107137,0,0.0107137,6.000012,100,0.2035209,0,1.062581,0,5.872273
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.631041,1.966728,1.966728,0.5867282,0,0.2162768,1.966728,82.9317,0.1784095,0,0,1.631041,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2035209,2.163401,1.304833,1.7,6.18473
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.950319,0.8195583,0.8195583,0,0,0,0.8195583,237.972,1.087626,0,0,1.950319,0.862693,0.8195583,0,0,0,4.553689,0,0,0,6.000012,100,0.2035209,0.9015141,1.560255,0,6.504008
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.858771,0,0,0,0,0,0,0,1.858771,0,0,1.858771,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2035209,0,1.487017,0,6.41246
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.805507,2.124266,2.124266,0.7442663,0,0.2592847,2.124266,84.9944,0.3528759,0,0,1.805507,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2035209,2.336693,1.444406,1.7,6.359196
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.693228,2.416067,1.38,0,-1,0,1.38,122.6977,0.2405969,1.036067,1.277674,1.693228,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2035209,2.657674,1.354583,0,6.246917
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,1.303103,1.306453,1.306453,0.425,0,0.172125,1.306453,99.74352,0.3752569,0,0,1.303103,0.9278458,0.8814535,0,0,0,4.553689,0,0,0,6.000012,100,0.2035209,1.437099,1.042482,1.7,5.856791
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,1.015167,0,0,0,0,0,0,0,1.015167,0,0,1.015167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2035209,0,0.8121333,0,5.568855
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.5034525,0,0,0,0,0,0,0,0.5034525,0,0,0.5034525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2035209,0,0.402762,0,5.057141
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.08138858,1.250449,1.250449,0,0,0,1.250449,6.508746,0,0,0,0.08138858,1.316262,1.250449,0,0,0,4.553689,0,1.234874,-1.234874,4.69834,78.30552,0.2035209,1.375494,0.06511086,0,4.635077
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,1.835805,1.38,0,-1,0,1.38,0,0,0.4558051,0.6393856,0,1.452632,1.38,0,0,1.372082,3.318815,0,1.452632,-1.452632,3.167132,52.78543,0.2035209,2.019386,0,0,3.318815
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,2.965866,1.38,0,-1,0,1.38,0,0,1.585866,1.882452,0,1.452632,1.38,0,0,2.986117,1.866184,0,1.452632,-1.452632,1.635924,27.26535,0.2035209,3.262452,0,0,1.866184
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,1.857123,0.3928743,0,-1,0,0.3928743,0,0,1.464249,1.649961,0,0.4135519,0.3928743,0,0,4.600152,0.4135519,0,0.4135519,-0.4135519,1.200002,20,0.2035209,2.042835,0,0,0.4135519
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035209,0,0,0,0
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,0.727547,0,0,-1,0,0,0,0,0.727547,0.8003017,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035209,0.8003017,0,0,0
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.2653306,0,0,-1,0,0,0,0,0.2653306,0.2918636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035209,0.2918636,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.2742831,0,0,-1,0,0,0,0,0.2742831,0.3017114,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035209,0.3017114,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,0.5344733,0,0,-1,0,0,0,0,0.5344733,0.5879207,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035209,0.5879207,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035209,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035209,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.2499814,0.2499814,1.7,0,0.5202,0.2499814,0,0,0,0,0,0,0,1.450019,1.377518,5.059654,0,1.377518,0,1.377518,2.50683,41.78042,0.2037371,0.2749796,0,1.7,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.2594016,0.2594016,1.7,0,0.5202,0.2594016,0,-0.0000000000000002220446,0,0,0,0,0,1.440598,1.368568,3.682137,1.239766,1.368568,0,1.368568,3.805168,63.41935,0.2039558,0.2853418,0,1.7,1.239766
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.4106973,1.324782,1.324782,1.7,0,0.5202,1.324782,31.00111,0.00000000000000005551115,0,0,0.4106973,0,0,0.3752176,0.3564567,2.313568,2.471478,0.767154,0,0.767154,4.532955,75.5491,0.2041089,1.457261,0.3285578,1.7,2.882175
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.9628759,4.134913,3.08,1.7,0,0.5202,3.08,31.26221,0.0000000000000002220446,1.054914,1.468405,0.9628759,1.452632,1.38,0,0,1.546414,3.161916,0,0.4897557,-0.4897557,4.016707,66.94498,0.2041089,4.548405,0.7703007,1.7,4.124792
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.383101,1.731593,1.38,0,-1,0,1.38,100.2247,0.0000000000000002220446,0.3515934,0.5247527,1.383101,1.452632,1.38,0,0,2.090587,2.67216,0,0.0695304,-0.0695304,3.943415,65.72346,0.2041089,1.904753,1.106481,0,4.055262
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.546467,0.7615126,0.7615126,0,0,0,0.7615126,203.0784,0,0,0,1.546467,0.8015922,0.7615126,0,0,2.167843,2.60263,0.7448751,0,0.7448751,4.650066,77.50095,0.2038018,0.8376638,1.237174,0,4.149097
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.691716,2.550013,2.550013,1.7,0,0.5202,2.550013,66.34145,0,0,0,1.691716,0.8947506,0.8500131,0,0,1.422968,3.273018,0.7969651,0,0.7969651,5.406133,90.10204,0.2037984,2.805014,1.353373,1.7,4.964733
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.671986,0.4676246,0.4676246,0,0,0,0.4676246,357.5487,0.5537463,0,0,1.671986,0.4922365,0.4676246,0,0,0.626003,3.990286,0.626003,0,0.626003,6.000012,100,0.2035415,0.5143871,1.337589,0,5.662272
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.544672,4.890456,3.08,1.7,0,0.5202,3.08,50.1517,0.09204058,1.810456,2.299502,1.544672,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2035415,5.379502,1.235738,1.7,6.098361
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.643078,0.5017847,0.5017847,0,-1,0,0.5017847,327.4468,1.114884,0,0,1.643078,0.5281945,0.5017847,0,0,0,4.553689,0,0,0,6.000012,100,0.2035415,0.5519632,1.314463,0,6.196767
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,1.308116,0,0,0,0,0,0,0,1.308116,0,0,1.308116,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2035415,0,1.046493,0,5.861805
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.8570428,1.303357,1.303357,0.4891665,0,0.1896425,1.303357,65.75655,0.0000000000000001110223,0,0,0.8570428,0.8570428,0.8141907,0,0,0,4.553689,0,0,0,6.000012,100,0.2035415,1.433693,0.6856343,1.7,5.410732
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.5403761,1.639114,1.639114,1.125757,0,0.3634317,1.639114,32.96756,0.0000000000000001110223,0,0,0.5403761,0.5403761,0.5133573,0,0,0,4.553689,0,0,0,6.000012,100,0.2035415,1.803026,0.4323009,1.7,5.094065
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.07047582,2.524544,2.524544,1.7,0,0.5202,2.524544,2.791625,0,0,0,0.07047582,0.8679414,0.8245443,0,0,0,4.553689,0,0.7974656,-0.7974656,5.15941,85.98998,0.2035415,2.776999,0.05638066,1.7,4.624165
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8860728,3.756223,0,0,0,5.15941,85.98998,0.2035415,0,0,0,3.756223
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,1.424085,1.38,0,-1,0,1.38,0,0,0.04408466,0.1864931,0,1.452632,1.38,0,0,0.8860728,3.756223,0,1.452632,-1.452632,3.628201,60.4699,0.2035415,1.566493,0,0,3.756223
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,1.674701,1.38,0,-1,0,1.38,0,0,0.2947012,0.4621713,0,1.452632,1.38,0,0,2.500108,2.303592,0,1.452632,-1.452632,2.096993,34.94982,0.2035415,1.842171,0,0,2.303592
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.3528166,0.3528166,0,-1,0,0.3528166,0,0,0.00000000000000005551115,0,0,0.3713859,0.3528166,0,0,4.114143,0.8509603,0,0.3713859,-0.3713859,1.705518,28.42525,0.2035415,0.3880983,0,0,0.8509603
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,0.5133724,0.4555956,0,-1,0,0.4555956,0,0,0.05777684,0.1091141,0,0.4795743,0.4555956,0,0,4.526794,0.4795743,0,0.4795743,-0.4795743,1.200002,20,0.2035415,0.5647097,0,0,0.4795743
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.1375363,0,0,-1,0,0,0,0,0.1375363,0.1512899,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035415,0.1512899,0,0,0
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.4560763,0,0,-1,0,0,0,0,0.4560763,0.5016839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035415,0.5016839,0,0,0
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.4837871,0,0,-1,0,0,0,0,0.4837871,0.5321658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035415,0.5321658,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035415,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.4245433,0,0,-1,0,0,0,0,0.4245433,0.4669976,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2035415,0.4669976,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.3135068,0.3135068,1.7,0,0.5202,0.3135068,0,-0.0000000000000002220446,0,0,0,0,0,1.386493,1.317168,5.059654,0,1.317168,0,1.317168,2.449578,40.82622,0.2037798,0.3448575,0,1.7,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.04520825,0.04520825,1.49784,0,0.4650103,0.04520825,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.742486,1.185452,1.38,0,1.38,3.758761,62.64589,0.2038684,0.04972908,0,1.7,1.185452
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.3262763,2.126021,2.126021,1.7,0,0.5202,2.126021,15.34681,0.00000000000000005551115,0,0,0.3262763,0.4484428,0.4260207,0,0,2.362486,2.427452,0,0.1221666,-0.1221666,3.629986,60.49965,0.2038684,2.338623,0.261021,1.7,2.753728
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.7665925,1.550815,1.550815,1.7,0,0.5202,1.550815,49.43159,0,0,0,0.7665925,0,0,0.1491852,0.1417259,2.498226,2.305285,0.9083184,0,0.9083184,4.491693,74.8614,0.2040303,1.705896,0.613274,1.7,3.071877
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.30294,2.416874,1.38,0,-1,0,1.38,94.41591,0.0000000000000002220446,1.036874,1.278562,1.30294,1.452632,1.38,0,0,1.589908,3.122772,0,0.149692,-0.149692,4.333903,72.23158,0.2040303,2.658562,1.042352,0,4.425711
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.573577,2.368166,2.368166,1.7,0,0.5202,2.368166,66.44709,0,0,0,1.573577,0.7033325,0.6681659,0,0,1.756233,2.97308,0.8702447,0,0.8702447,5.15949,85.99133,0.204107,2.604982,1.258862,1.7,4.546657
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.818229,2.238576,2.238576,1.352947,0,0.4254544,2.238576,81.22259,0,0,0,1.818229,0.9322414,0.8856294,0,0,0.8859878,3.7563,0.8859878,0,0.8859878,6.000012,100,0.2040454,2.462434,1.454583,1.7,5.574529
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.505584,0.05752052,0.05752052,0,0,0,0.05752052,2617.474,1.445036,0,0,1.505584,0.06054791,0.05752052,0,0,0,4.553689,0,0,0,6.000012,100,0.2040454,0.06327257,1.204467,0,6.059273
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,1.35405,1.693766,1.693766,0.425,0,0.172125,1.693766,79.94312,0.01850608,0,0,1.35405,1.335543,1.268766,0,0,0,4.553689,0,0,0,6.000012,100,0.2040454,1.863143,1.08324,1.7,5.907739
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.742224,3.183107,1.38,0,-1,0,1.38,126.2481,0.2895921,1.803107,2.121418,1.742224,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2040454,3.501418,1.393779,0,6.295913
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,1.294598,2.587387,2.587387,1.357519,0,0.4267027,2.587387,50.03495,0,0,0,1.294598,1.294598,1.229868,0,0,0,4.553689,0,0,0,6.000012,100,0.2040454,2.846126,1.035678,1.7,5.848287
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.7218302,1.59781,1.59781,0.9120708,0,0.3050953,1.59781,45.17624,0,0,0,0.7218302,0.7218302,0.6857387,0,0,0,4.553689,0,0,0,6.000012,100,0.2040454,1.757591,0.5774642,1.7,5.275519
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.326112,1.400708,1.400708,1.090901,0,0.3539161,1.400708,23.28195,0.00000000000000005551115,0,0,0.326112,0.326112,0.3098064,0,0,0,4.553689,0,0,0,6.000012,100,0.2040454,1.540779,0.2608896,1.7,4.879801
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.0657692,4.248409,3.08,1.7,0,0.5202,3.08,2.135363,0.0000000000000002220446,1.168409,1.59325,0.0657692,1.452632,1.38,0,0,0,4.553689,0,1.386862,-1.386862,4.538131,75.63536,0.2040454,4.673251,0.05261536,1.7,4.619458
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,2.691833,1.38,0,-1,0,1.38,0,0,1.311833,1.581017,0,1.452632,1.38,0,0,1.540958,3.166826,0,1.452632,-1.452632,3.006922,50.11528,0.2040454,2.961017,0,0,3.166826
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,2.117884,1.38,0,-1,0,1.38,0,0,0.7378845,0.9496729,0,1.452632,1.38,0,0,3.154993,1.714195,0,1.452632,-1.452632,1.475714,24.59519,0.2040454,2.329673,0,0,1.714195
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.769028,0.2615634,0,0,0,1.475714,24.59519,0.2040454,0,0,0,0.2615634
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.2689157,0.2484852,0,-1,0,0.2484852,0,0,0.02043042,0.04732198,0,0.2615634,0.2484852,0,0,4.769028,0.2615634,0,0.2615634,-0.2615634,1.200002,20,0.2040454,0.2958072,0,0,0.2615634
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.1395355,0,0,-1,0,0,0,0,0.1395355,0.1534891,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040454,0.1534891,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.3230553,0,0,-1,0,0,0,0,0.3230553,0.3553609,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040454,0.3553609,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.401396,0,0,-1,0,0,0,0,0.401396,0.4415357,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040454,0.4415357,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040454,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.3956704,0,0,-1,0,0,0,0,0.3956704,0.4352374,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040454,0.4352374,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.246724,0,0,-1,0,0,0,0,0.246724,0.2713964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040454,0.2713964,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.1802209,0.1802209,1.632852,0,0.5018687,0.1802209,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2042139,0.198243,0,1.7,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,0.8938265,0.8938265,1.7,0,0.5202,0.8938265,0,0,0,0,0,0,0,0.8061735,0.7658648,3.679654,1.242,0.7658648,0,0.7658648,3.235749,53.92904,0.2043888,0.9832091,0,1.7,1.242
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2692952,2.254198,2.254198,1.7,0,0.5202,2.254198,11.94639,0,0,0,0.2692952,0.583366,0.5541977,0,0,2.91379,1.931278,0,0.3140708,-0.3140708,2.904689,48.41138,0.2043888,2.479618,0.2154362,1.7,2.200573
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3763209,2.383147,2.383147,1.7,0,0.5202,2.383147,15.79092,0,0,0,0.3763209,0.7191025,0.6831474,0,0,3.262757,1.617208,0,0.3427816,-0.3427816,2.543365,42.38934,0.2043888,2.621462,0.3010567,1.7,1.993528
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.6484478,2.035313,1.38,0,-1,0,1.38,46.98897,0.0000000000000002220446,0.6553129,0.9049345,0.6484478,1.452632,1.38,0,0,3.643625,1.274426,0,0.8041838,-0.8041838,1.695681,28.2613,0.2043888,2.238844,0.5187582,0,1.922874
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.6237938,0.02288767,0.02288767,0,0,0,0.02288767,2725.458,0,0,0,0.6237938,0.02409228,0.02288767,0,0,4.537163,0.4702422,0.5997016,0,0.5997016,2.264608,37.74339,0.2041459,0.02517644,0.4990351,0,1.094036
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,1.017049,1.078071,1.078071,1.7,0,0.5202,1.078071,94.33972,0,0,0,1.017049,0,0,0.6219287,0.5908323,3.937462,1.009974,1.607882,0,1.607882,3.789979,63.16618,0.2042615,1.185878,0.8136396,1.7,2.027023
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,1.267103,0.6098272,0.6098272,1.61918,0,0.4981361,0.6098272,207.7807,0,0,0,1.267103,0,0,1.009353,0.9588853,2.32958,2.457067,2.225988,0,2.225988,5.901736,98.36208,0.2040796,0.6708099,1.013682,1.7,3.72417
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.47833,1.857477,1.857477,0.5514752,0,0.2066527,1.857477,79.58807,0,0,0,1.47833,1.374739,1.306002,0,0,0.1035915,4.460456,0.1035915,0,0.1035915,6.000012,100,0.2040822,2.043225,1.182664,1.7,5.938787
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,1.116014,0.4209114,0.4209114,0,-1,0,0.4209114,265.1423,0.6729495,0,0,1.116014,0.4430646,0.4209114,0,0,0,4.553689,0,0,0,6.000012,100,0.2040822,0.4630025,0.8928113,0,5.669703
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2960149,1.399223,1.399223,1.118009,0,0.3613164,1.399223,21.15566,0.0000000000000001110223,0,0,0.2960149,0.2960149,0.2812141,0,0,0,4.553689,0,0,0,6.000012,100,0.2040822,1.539145,0.2368119,1.7,4.849704
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.17142,0.6559226,0.6559226,0,0,0,0.6559226,26.13418,0,0,0,0.17142,0.6904448,0.6559226,0,0,0,4.553689,0,0.5190248,-0.5190248,5.452912,90.88168,0.2040822,0.7215148,0.137136,0,4.725109
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.2058306,1.525969,1.525969,1.7,0,0.5202,1.525969,13.48852,-0.00000000000000002775558,0,0,0.2058306,0,0,0.174031,0.1653294,0.5766943,4.034664,0.37116,0,0.37116,5.805025,96.75023,0.2041537,1.678566,0.1646645,1.7,4.240495
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.06923809,2.837873,2.837873,1.7,0,0.5202,2.837873,2.439789,0.0000000000000002220446,0,0.04165978,0.06923809,1.197761,1.137873,0,0,0.2055342,4.368708,0,1.128523,-1.128523,4.615458,76.92415,0.2041537,3.12166,0.05539047,1.7,4.437946
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.459448,3.240186,0,0,0,4.615458,76.92415,0.2041537,0,0,0,3.240186
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.459448,3.240186,0,0,0,4.615458,76.92415,0.2041537,0,0,0,3.240186
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,0.5464999,0.5464999,0,-1,0,0.5464999,0,0,0.0000000000000001110223,0,0,0.5752631,0.5464999,0,0,1.459448,3.240186,0,0.5752631,-0.5752631,4.009078,66.81783,0.2041537,0.6011499,0,0,3.240186
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.1126412,0.1126412,0,-1,0,0.1126412,0,0,0.00000000000000001387779,0,0,0.1185697,0.1126412,0,0,2.098629,2.664922,0,0.1185697,-0.1185697,3.884094,64.73477,0.2041537,0.1239054,0,0,2.664922
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.1655147,0.1655147,0,-1,0,0.1655147,0,0,0.00000000000000002775558,0,0,0.174226,0.1655147,0,0,2.230373,2.546353,0,0.174226,-0.174226,3.700444,61.67394,0.2041537,0.1820662,0,0,2.546353
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.423958,2.372127,0,0,0,3.700444,61.67394,0.2041537,0,0,0,2.372127
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,0.5745274,0.5745274,0,-1,0,0.5745274,0,0,0.0000000000000001110223,0,0,0.6047657,0.5745274,0,0,2.423958,2.372127,0,0.6047657,-0.6047657,3.062965,51.04931,0.2041537,0.6319801,0,0,2.372127
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.04375933,0.04375933,0,-1,0,0.04375933,0,0,0,0,0,0.04606245,0.04375933,0,0,3.09592,1.767361,0,0.04606245,-0.04606245,3.014411,50.24008,0.2041537,0.04813527,0,0,1.767361
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.1471,1.721299,0,0,0,3.014411,50.24008,0.2041537,0,0,0,1.721299
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,0.564608,0.564608,0,-1,0,0.564608,0,0,0.0000000000000001110223,0,0,0.5943242,0.564608,0,0,3.1471,1.721299,0,0.5943242,-0.5943242,2.387938,39.79889,0.2041537,0.6210688,0,0,1.721299
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.1568273,0.1568273,0,0,0,0.1568273,0,0,0.00000000000000002775558,0,0,0.1650813,0.1568273,0,0,3.807461,1.126975,0,0.1650813,-0.1650813,2.213927,36.89871,0.2041537,0.17251,0,0,1.126975
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.1511039,0.1511039,0,0,0,0.1511039,0,0,0.00000000000000002775558,0,0,0.1590568,0.1511039,0,0,3.990884,0.9618932,0,0.1590568,-0.1590568,2.046266,34.10437,0.2041537,0.1662143,0,0,0.9618932
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2394178,0.4466631,0.4466631,0,0,0,0.4466631,53.60143,0,0.00000000000000005551115,0,0.2394178,0.4701717,0.4466631,0,0,4.167614,0.8028364,0,0.2307539,-0.2307539,1.80303,30.05045,0.2041537,0.4913294,0.1915343,0,1.042254
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.586908,0,0,0,0,0,0,0,0,0,0,0.586908,0,0,0,0,4.424007,0.5720826,0.586908,0,0.586908,2.35982,39.33026,0.2039185,0,0.4695264,0,1.158991
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.8358069,0.2965118,0.2965118,0,-1,0,0.2965118,281.8799,0,0,0,0.8358069,0.3121177,0.2965118,0,0,3.837099,1.1003,0.5236893,0,0.5236893,2.856635,47.6105,0.2037091,0.326163,0.6686456,0,1.936107
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,1.206362,0.7268739,0.7268739,0,0,0,0.7268739,165.9657,0,0,0,1.206362,0.7651305,0.7268739,0,0,3.31341,1.57162,0.4412312,0,0.4412312,3.275224,54.58696,0.2035329,0.7995613,0.9650893,0,2.777982
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.520871,0,0,0,0,0,0,0,0,0,0,1.520871,0,0,0,0,2.872179,1.968728,1.520871,0,1.520871,4.718049,78.63399,0.2029283,0,1.216697,0,3.489599
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.659466,0.2643487,0.2643487,0,0,0,0.2643487,627.7565,0.02989619,0,0,1.659466,0.2782618,0.2643487,0,0,1.351308,3.337512,1.351308,0,1.351308,6.000012,100,0.202394,0.2907836,1.327573,0,4.996978
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.9732367,2.060826,2.060826,1.136251,0,0.3662965,2.060826,47.22557,0.0000000000000001110223,0,0,0.9732367,0.9732367,0.9245749,0,0,0,4.553689,0,0,0,6.000012,100,0.202394,2.266908,0.7785894,1.7,5.526926
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.8134356,3.700197,1.38,0,-1,0,1.38,58.9446,0.0000000000000002220446,2.320197,2.690217,0.8134356,1.452632,1.38,0,0,0,4.553689,0,0.639196,-0.639196,5.32624,88.77049,0.202394,4.070217,0.6507484,0,5.367125
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,1.055793,0.4908597,0.4908597,0,0,0,0.4908597,215.0906,0,0,0,1.055793,0.5166944,0.4908597,0,0,0.7102178,3.914493,0.5390986,0,0.5390986,5.837674,97.29437,0.2021817,0.5399457,0.8446344,0,4.970286
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.7138088,1.197476,1.197476,0,0,0,1.197476,59.60944,0,0.0000000000000002220446,0,0.7138088,1.260501,1.197476,0,0,0.1711192,4.399682,0,0.5466925,-0.5466925,5.26141,87.68999,0.2021817,1.317224,0.5710471,0,5.113491
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1495754,0.1608217,0.1608217,0,0,0,0.1608217,93.00696,0,0,0,0.1495754,0.169286,0.1608217,0,0,0.7785553,3.852989,0,0.01971063,-0.01971063,5.240633,87.3437,0.2021817,0.1769039,0.1196603,0,4.002564
