Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.05796847,1.327083,1.327083,1.7,0,0.5202,1.327083,4.368113,-0.00000000000000005551115,0,0,0.05796847,0,0,0.3729174,0.3542715,0.800456,3.833278,0.41224,0,0.41224,5.631718,93.86178,0.2022721,1.459791,0.04637478,1.7,3.891247
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,2.640653,1.38,0,-1,0,1.38,0,0,1.260653,1.524718,0,1.452632,1.38,0,0,0.388216,4.204295,0,1.452632,-1.452632,4.10051,68.34169,0.2022721,2.904718,0,0,4.204295
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.002251,2.751663,0,0,0,4.10051,68.34169,0.2022721,0,0,0,2.751663
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,2.02619,1.38,0,-1,0,1.38,0,0,0.6461904,0.8488094,0,1.452632,1.38,0,0,2.002251,2.751663,0,1.452632,-1.452632,2.569302,42.82161,0.2022721,2.228809,0,0,2.751663
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.4856796,0.4856796,0,-1,0,0.4856796,0,0,0,0,0,0.5112417,0.4856796,0,0,3.616286,1.299031,0,0.5112417,-0.5112417,2.030406,33.84003,0.2022721,0.5342476,0,0,1.299031
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.1869707,0.1869707,0,-1,0,0.1869707,0,0,0,0,0,0.1968112,0.1869707,0,0,4.184332,0.7877896,0,0.1968112,-0.1968112,1.822948,30.38241,0.2022721,0.2056677,0,0,0.7877896
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.0958549,0.0958549,0,-1,0,0.0958549,0,0,0,0,0,0.1008999,0.0958549,0,0,4.403012,0.5909784,0,0.1008999,-0.1008999,1.716591,28.60979,0.2022721,0.1054404,0,0,0.5909784
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.3216376,0.3216376,0,-1,0,0.3216376,0,0,0.00000000000000005551115,0,0,0.3385659,0.3216376,0,0,4.515123,0.4900785,0,0.3385659,-0.3385659,1.359711,22.6618,0.2022721,0.3538013,0,0,0.4900785
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,0.6591522,0.143937,0,-1,0,0.143937,0,0,0.5152152,0.5811303,0,0.1515127,0.143937,0,0,4.891307,0.1515127,0,0.1515127,-0.1515127,1.200002,20,0.2022721,0.7250674,0,0,0.1515127
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.41569,0,0,-1,0,0,0,0,0.41569,0.4572591,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022721,0.4572591,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.2362478,0,0,-1,0,0,0,0,0.2362478,0.2598726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022721,0.2598726,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2022721,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,0.5498595,0.5498595,1.7,0,0.5202,0.5498595,0,0,0,0,0,0,0,1.150141,1.092633,5.059654,0,1.092633,0,1.092633,2.236566,37.27602,0.2025202,0.6048455,0,1.7,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3503057,1.522165,1.522165,1.7,0,0.5202,1.522165,23.01365,0,0,0,0.3503057,0,0,0.1778347,0.168943,3.967021,0.9833701,0.5192487,0,0.5192487,2.729168,45.48605,0.2026166,1.674382,0.2802446,1.7,1.333676
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.6208351,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6208351,0,0,1.452632,1.38,3.447772,1.450694,2.000835,0,2.000835,4.627327,77.12196,0.2024357,0,0.4966681,1.7,2.071529
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.27031,0.3010934,0.3010934,0,-1,0,0.3010934,421.8991,0,0,0,1.27031,0.3169404,0.3010934,0,0,1.446937,3.251446,0.9533697,0,0.9533697,5.531773,92.19603,0.2020637,0.3312027,1.016248,0,4.521756
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.56503,0,0,0,0,0,0,0,1.071463,0,0,1.56503,0,0,0,0,0.4935674,4.109478,0.4935674,0,0.4935674,6.000012,100,0.2018716,0,1.252024,0,5.674509
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.514041,1.387534,1.387534,0.425,0,0.172125,1.387534,109.1174,0.5008475,0,0,1.514041,1.013193,0.9625337,0,0,0,4.553689,0,0,0,6.000012,100,0.2018716,1.526287,1.211233,1.7,6.06773
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.662986,0.9048472,0.9048472,0,0,0,0.9048472,183.7864,0.7105156,0,0,1.662986,0.9524707,0.9048472,0,0,0,4.553689,0,0,0,6.000012,100,0.2018716,0.9953319,1.330389,0,6.216675
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.839986,0.811944,0.811944,0,0,0,0.811944,226.6149,0.9853081,0,0,1.839986,0.8546779,0.811944,0,0,0,4.553689,0,0,0,6.000012,100,0.2018716,0.8931384,1.471989,0,6.393675
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.503526,0.04252459,0.04252459,0,-1,0,0.04252459,3535.664,1.458764,0,0,1.503526,0.04476272,0.04252459,0,0,0,4.553689,0,0,0,6.000012,100,0.2018716,0.04677705,1.202821,0,6.057215
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,1.131476,0,0,0,0,0,0,0,1.131476,0,0,1.131476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2018716,0,0.9051806,0,5.685164
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.7842358,1.30051,1.30051,0.5554859,0,0.2077477,1.30051,60.30218,0.0000000000000001110223,0,0,0.7842358,0.7842358,0.745024,0,0,0,4.553689,0,0,0,6.000012,100,0.2018716,1.430561,0.6273887,1.7,5.337925
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.3158052,0.6798285,0.6798285,0,0,0,0.6798285,46.45366,0,0,0,0.3158052,0.715609,0.6798285,0,0,0,4.553689,0,0.3998037,-0.3998037,5.578582,92.97618,0.2018716,0.7478113,0.2526442,0,4.869494
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.06763825,0,0,0,0,0,0,0,0,0,0,0.06763825,0,0,0,0,0.4442264,4.153885,0.06763825,0,0.06763825,5.642749,94.04563,0.2018453,0,0.0541106,0,4.221523
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3765881,4.21476,0,0,0,5.642749,94.04563,0.2018453,0,0,0,4.21476
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.2432556,0.2432556,0,-1,0,0.2432556,0,0,0.00000000000000002775558,0,0,0.2560586,0.2432556,0,0,0.3765881,4.21476,0,0.2560586,-0.2560586,5.37284,89.54715,0.2018453,0.2675812,0,0,4.21476
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.0217121,0.0217121,0,-1,0,0.0217121,0,0,0.000000000000000003469447,0,0,0.02285484,0.0217121,0,0,0.6610976,3.958701,0,0.02285484,-0.02285484,5.348749,89.14563,0.2018453,0.02388331,0,0,3.958701
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.2113442,0.2113442,0,-1,0,0.2113442,0,0,0.00000000000000002775558,0,0,0.2224676,0.2113442,0,0,0.6864919,3.935846,0,0.2224676,-0.2224676,5.114247,85.23728,0.2018453,0.2324787,0,0,3.935846
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,0.6120083,0.6120083,0,-1,0,0.6120083,0,0,0.0000000000000001110223,0,0,0.6442193,0.6120083,0,0,0.9336782,3.713379,0,0.6442193,-0.6442193,4.43518,73.91953,0.2018453,0.6732092,0,0,3.713379
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.649477,3.069159,0,0,0,4.43518,73.91953,0.2018453,0,0,0,3.069159
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.08903076,0.08903076,0,-1,0,0.08903076,0,0,0.00000000000000001387779,0,0,0.09371658,0.08903076,0,0,1.649477,3.069159,0,0.09371658,-0.09371658,4.336394,72.27309,0.2018453,0.09793384,0,0,3.069159
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.09941144,0.09941144,0,-1,0,0.09941144,0,0,0,0,0,0.1046436,0.09941144,0,0,1.753607,2.975443,0,0.1046436,-0.1046436,4.22609,70.4347,0.2018453,0.1093526,0,0,2.975443
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.2365924,0.2365924,0,-1,0,0.2365924,0,0,0.00000000000000002775558,0,0,0.2490447,0.2365924,0,0,1.869878,2.870799,0,0.2490447,-0.2490447,3.963574,66.05944,0.2018453,0.2602517,0,0,2.870799
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.2950104,0.2950104,0,-1,0,0.2950104,0,0,0,0,0,0.3105372,0.2950104,0,0,2.146594,2.621754,0,0.3105372,-0.3105372,3.636239,60.60387,0.2018453,0.3245114,0,0,2.621754
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.3530351,0.3530351,0,0,0,0.3530351,0,0,0,0,0,0.3716159,0.3530351,0,0,2.491635,2.311217,0,0.3716159,-0.3716159,3.244522,54.07525,0.2018453,0.3883386,0,0,2.311217
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,0.6494957,0.6494957,0,0,0,0.6494957,0,0,0.0000000000000001110223,0,0,0.6836796,0.6494957,0,0,2.904542,1.939601,0,0.6836796,-0.6836796,2.52386,42.06425,0.2018453,0.7144452,0,0,1.939601
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2315714,1.062487,1.062487,0,0,0,1.062487,21.79523,0,0,0,0.2315714,1.118407,1.062487,0,0,3.664186,1.255922,0,0.8868355,-0.8868355,1.589053,26.48417,0.2018453,1.168735,0.1852571,0,1.487493
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5709819,1.646675,1.646675,1.7,0,0.5202,1.646675,34.67483,0,0,0,0.5709819,0,0,0.05332456,0.05065833,4.649559,0.3690861,0.6216402,0,0.6216402,2.178793,36.31314,0.2019515,1.811343,0.4567855,1.7,0.9400679
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.9470546,2.988012,1.38,0,-1,0,1.38,68.62714,0.0000000000000002220446,1.608012,2.224738,0.9470546,1.452632,1.38,0,0,4.027918,0.9285623,0,0.505577,-0.505577,1.645868,27.43108,0.2019515,3.286813,0.7576437,0,1.875617
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.9577502,2.262488,2.262488,1.7,0,0.5202,2.262488,42.33173,0,0,0.2049278,0.9577502,0.5920922,0.5624876,0,0,4.589671,0.4229853,0.365658,0,0.365658,1.992762,33.21263,0.2020121,2.488736,0.7662002,1.7,1.380736
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,1.033044,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.033044,0,0,1.452632,1.38,4.224013,0.7520775,2.413044,0,2.413044,4.281976,71.36613,0.2016759,0,0.8264353,1.7,1.785122
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.776779,0.6664569,0.6664569,0.6989369,0,0.2469098,0.6664569,266.6007,0,0,0,1.776779,0,0,0.03247998,0.03085598,1.810969,2.923817,1.807635,0,1.807635,5.99685,99.9473,0.2011394,0.7331026,1.421423,1.7,4.700596
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.938387,0,0,0,0,0,0,0,1.935053,0,0,1.938387,0,0,0,0,0.003333471,4.550689,0.003333471,0,0.003333471,6.000012,100,0.2011381,0,1.550709,0,6.489076
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.587497,0.7779396,0.7779396,0,-1,0,0.7779396,204.0644,0.7686138,0,0,1.587497,0.8188838,0.7779396,0,0,0,4.553689,0,0,0,6.000012,100,0.2011381,0.8557335,1.269998,0,6.141186
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.8340715,1.113215,1.113215,0,0,0,1.113215,74.92456,0,0,0,0.8340715,1.171805,1.113215,0,0,0,4.553689,0,0.3377338,-0.3377338,5.644009,94.06664,0.2011381,1.224537,0.6672572,0,5.387761
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.4593237,1.2814,1.2814,1.201539,0,0.3841203,1.2814,35.84546,0.0000000000000001665335,0,0,0.4593237,0.08406392,0.07986072,0,0,0.3752598,4.215955,0.3752598,0,0.3752598,6.000012,100,0.2012003,1.40954,0.367459,1.7,4.675279
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.4086545,2.766795,2.766795,1.7,0,0.5202,2.766795,14.76996,0,0.0000000000000004440892,0,0.4086545,1.122942,1.066795,0,0,0,4.553689,0,0.7142874,-0.7142874,5.247087,87.45127,0.2012003,3.043474,0.3269236,1.7,4.962344
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.06954388,3.653433,3.08,1.7,0,0.5202,3.08,2.257918,0.0000000000000002220446,0.5734333,0.9387767,0.06954388,1.452632,1.38,0,0,0.7936527,3.839401,0,1.383088,-1.383088,3.789185,63.15295,0.2012003,4.018776,0.05563511,1.7,3.908945
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,2.111469,1.38,0,-1,0,1.38,0,0,0.7314685,0.9426154,0,1.452632,1.38,0,0,2.330417,2.456314,0,1.452632,-1.452632,2.257976,37.63287,0.2012003,2.322615,0,0,2.456314
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,2.356122,0.9534981,0,-1,0,0.9534981,0,0,1.402624,1.638236,0,1.003682,0.9534981,0,0,3.944452,1.003682,0,1.003682,-1.003682,1.200002,20,0.2012003,2.591734,0,0,1.003682
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,1.739589,0,0,-1,0,0,0,0,1.739589,1.913548,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2012003,1.913548,0,0,0
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.4778429,0,0,-1,0,0,0,0,0.4778429,0.5256272,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2012003,0.5256272,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.01438806,0,0,-1,0,0,0,0,0.01438806,0.01582687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2012003,0.01582687,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.2244668,0,0,-1,0,0,0,0,0.2244668,0.2469135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2012003,0.2469135,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.2498031,0,0,-1,0,0,0,0,0.2498031,0.2747835,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2012003,0.2747835,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.2718881,0,0,-1,0,0,0,0,0.2718881,0.2990769,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2012003,0.2990769,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.4041916,0,0,-1,0,0,0,0,0.4041916,0.4446107,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2012003,0.4446107,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2012003,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,0.543641,0.543641,1.7,0,0.5202,0.543641,0,0,0,0,0,0,0,1.156359,1.098541,5.059654,0,1.098541,0,1.098541,2.24217,37.36942,0.2014469,0.5980052,0,1.7,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,0.5411855,0.5411855,1.7,0,0.5202,0.5411855,0,0,0,0,0,0,0,1.158815,1.100874,3.961113,0.9886869,1.100874,0,1.100874,3.286551,54.77573,0.201693,0.595304,0,1.7,0.9886869
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.338241,1.160766,1.160766,1.7,0,0.5202,1.160766,29.13945,0,0,0,0.338241,0,0,0.5392336,0.5122719,2.86024,1.979473,0.8505129,0,0.8505129,4.093418,68.2235,0.2018625,1.276843,0.2705928,1.7,2.317714
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.8483924,0,0,1.222457,0,0.3898308,0,0,0,0,0,0.8483924,0,0,1.222457,1.161334,2.009727,2.744935,2.009727,0,2.009727,6.000012,100,0.2015535,0,0.6787139,1.7,3.593327
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,1.237468,2.403434,1.38,0,-1,0,1.38,89.67162,0,1.023434,1.263777,1.237468,1.452632,1.38,0,0,0,4.553689,0,0.2151633,-0.2151633,5.77321,96.21997,0.2015535,2.643777,0.9899746,0,5.791157
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.566879,2.702264,2.702264,1.440846,0,0.4494508,2.702264,57.98394,0,0,0,1.566879,1.327808,1.261418,0,0,0.2390704,4.338526,0.2390704,0,0.2390704,6.000012,100,0.2015305,2.97249,1.253503,1.7,5.905405
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.419786,0.329578,0.329578,0,0,0,0.329578,430.7889,1.072861,0,0,1.419786,0.3469242,0.329578,0,0,0,4.553689,0,0,0,6.000012,100,0.2015305,0.3625358,1.135828,0,5.973475
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.409316,1.026657,1.026657,0,0,0,1.026657,137.2723,0.3286245,0,0,1.409316,1.080692,1.026657,0,0,0,4.553689,0,0,0,6.000012,100,0.2015305,1.129323,1.127453,0,5.963005
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.685203,1.391456,1.391456,0.425,0,0.172125,1.391456,121.1108,0.6678812,0,0,1.685203,1.017322,0.966456,0,0,0,4.553689,0,0,0,6.000012,100,0.2015305,1.530602,1.348163,1.7,6.238892
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,1.360789,0,0,0,-1,0,0,0,1.360789,0,0,1.360789,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2015305,0,1.088631,0,5.914478
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,1.216577,0.8072185,0.8072185,0,0,0,0.8072185,150.7123,0.3668737,0,0,1.216577,0.8497037,0.8072185,0,0,0,4.553689,0,0,0,6.000012,100,0.2015305,0.8879403,0.9732619,0,5.770267
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.88034,0,0,0,0,0,0,0,0.88034,0,0,0.88034,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2015305,0,0.704272,0,5.434029
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.4071157,2.196634,2.196634,1.7,0,0.5202,2.196634,18.53362,0.0000000000000001110223,0,0,0.4071157,0.5227728,0.4966342,0,0,0,4.553689,0,0.1156571,-0.1156571,5.878099,97.96812,0.2015305,2.416298,0.3256926,1.7,4.960804
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.0675674,0.5372676,0.5372676,0,0,0,0.5372676,12.57612,0,0.0000000000000001110223,0,0.0675674,0.5655448,0.5372676,0,0,0.1285079,4.438032,0,0.4979774,-0.4979774,5.353185,89.21957,0.2015305,0.5909943,0.05405392,0,4.505599
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.681816,3.940054,0,0,0,5.353185,89.21957,0.2015305,0,0,0,3.940054
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,2.410699,1.38,0,-1,0,1.38,0,0,1.030699,1.271769,0,1.452632,1.38,0,0,0.681816,3.940054,0,1.452632,-1.452632,3.821976,63.69948,0.2015305,2.651769,0,0,3.940054
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,2.156786,1.38,0,-1,0,1.38,0,0,0.776786,0.9924645,0,1.452632,1.38,0,0,2.295851,2.487423,0,1.452632,-1.452632,2.290768,38.17939,0.2015305,2.372465,0,0,2.487423
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.07115041,0.07115041,0,-1,0,0.07115041,0,0,0.00000000000000001387779,0,0,0.07489517,0.07115041,0,0,3.909886,1.034791,0,0.07489517,-0.07489517,2.211822,36.86362,0.2015305,0.07826545,0,0,1.034791
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.3366903,0.3366903,0,-1,0,0.3366903,0,0,0.00000000000000005551115,0,0,0.3544108,0.3366903,0,0,3.993103,0.9598961,0,0.3544108,-0.3544108,1.83824,30.63727,0.2015305,0.3703593,0,0,0.9598961
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.08698832,0.08698832,0,-1,0,0.08698832,0,0,0.00000000000000001387779,0,0,0.09156665,0.08698832,0,0,4.386893,0.6054853,0,0.09156665,-0.09156665,1.74172,29.02861,0.2015305,0.09568715,0,0,0.6054853
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,0.7465444,0.4882227,0,-1,0,0.4882227,0,0,0.2583216,0.332976,0,0.5139187,0.4882227,0,0,4.488634,0.5139187,0,0.5139187,-0.5139187,1.200002,20,0.2015305,0.8211988,0,0,0.5139187
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.4579899,0,0,-1,0,0,0,0,0.4579899,0.5037888,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2015305,0.5037888,0,0,0
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.2477585,0,0,-1,0,0,0,0,0.2477585,0.2725344,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2015305,0.2725344,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.322461,0,0,-1,0,0,0,0,0.322461,0.3547071,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2015305,0.3547071,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.3256436,0.3256436,1.7,0,0.5202,0.3256436,0,0,0,0,0,0,0,1.374356,1.305639,5.059654,0,1.305639,0,1.305639,2.43864,40.64392,0.201763,0.358208,0,1.7,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.3730853,0.3730853,1.7,0,0.5202,0.3730853,0,0,0,0,0,0,0,1.326915,1.260569,3.754016,1.175075,1.260569,0,1.260569,3.634521,60.57522,0.2020116,0.4103938,0,1.7,1.175075
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3626434,2.425473,2.425473,1.7,0,0.5202,2.425473,14.95145,0,0,0,0.3626434,0.7636562,0.7254734,0,0,2.493447,2.309587,0,0.4010128,-0.4010128,3.211816,53.53016,0.2020116,2.668021,0.2901147,1.7,2.67223
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.6836838,0.8904539,0.8904539,1.7,0,0.5202,0.8904539,76.77924,0,0,0,0.6836838,0,0,0.8095461,0.7690688,2.939017,1.908574,1.452753,0,1.452753,4.590018,76.50014,0.2021862,0.9794993,0.5469471,1.7,2.592258
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.955378,0.8820055,0.8820055,0,-1,0,0.8820055,108.3188,0,0,0,0.955378,0.9284268,0.8820055,0,0,1.486264,3.216051,0.02695121,0,0.02695121,4.615586,76.92628,0.202176,0.970206,0.7643024,0,4.171429
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.7846313,0.031885,0.031885,0,0,0,0.031885,2460.816,0,0,0,0.7846313,0.03356316,0.031885,0,0,1.459313,3.240307,0.7510681,0,0.7510681,5.328112,88.80169,0.2018922,0.0350735,0.627705,0,4.024939
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.6811872,0.7508025,0.7508025,0,0,0,0.7508025,90.72787,0,0,0,0.6811872,0.7903184,0.7508025,0,0,0.7082448,3.916269,0,0.1091312,-0.1091312,5.213078,86.88445,0.2018922,0.8258827,0.5449497,0,4.597456
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.5886462,0.6468937,0.6468937,0,0,0,0.6468937,90.99582,0.0000000000000001110223,0,0,0.5886462,0.6809407,0.6468937,0,0,0.8295017,3.807137,0,0.09229453,-0.09229453,5.115791,85.26301,0.2018922,0.7115831,0.470917,0,4.395783
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.7056228,2.930136,2.930136,1.7,0,0.5202,2.930136,24.08157,0,0,0.1431497,0.7056228,1.29488,1.230136,0,0,0.9320512,3.714843,0,0.5892572,-0.5892572,4.494659,74.91084,0.2018922,3.22315,0.5644982,1.7,4.420465
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.5478949,0.3715464,0.3715464,0,-1,0,0.3715464,147.4634,0,0,0,0.5478949,0.3911015,0.3715464,0,0,1.586782,3.125586,0.1567934,0,0.1567934,4.643406,77.38995,0.201833,0.4087011,0.4383159,0,3.673481
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,1.023263,0,0,0,0,0,0,0,0,0,0,1.023263,0,0,0,0,1.429988,3.2667,1.023263,0,1.023263,5.614159,93.56912,0.2014478,0,0.8186104,0,4.289963
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.6962506,1.986986,1.986986,1.7,0,0.5202,1.986986,35.04054,0,0,0,0.6962506,0.3020905,0.286986,0,0,0.406725,4.187636,0.3941601,0,0.3941601,5.988092,99.80133,0.2015115,2.185684,0.5570005,1.7,4.883887
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2726416,1.007022,1.007022,0,0,0,1.007022,27.07405,0,0,0,0.2726416,1.060023,1.007022,0,0,0.01256493,4.54238,0,0.7873815,-0.7873815,5.158119,85.96848,0.2015115,1.107724,0.2181133,0,4.815022
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.04503099,1.426044,1.426044,1.7,0,0.5202,1.426044,3.157756,0,0,0,0.04503099,0,0,0.273956,0.2602582,0.8874333,3.754999,0.3052892,0,0.3052892,5.447742,90.79551,0.2015759,1.568648,0.03602479,1.7,3.80003
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5821441,4.029759,0,0,0,5.447742,90.79551,0.2015759,0,0,0,4.029759
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,2.007656,1.38,0,-1,0,1.38,0,0,0.6276558,0.8284214,0,1.452632,1.38,0,0,0.5821441,4.029759,0,1.452632,-1.452632,3.916533,65.27543,0.2015759,2.208421,0,0,4.029759
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,2.701891,1.38,0,-1,0,1.38,0,0,1.321891,1.59208,0,1.452632,1.38,0,0,2.196179,2.577128,0,1.452632,-1.452632,2.385325,39.75534,0.2015759,2.97208,0,0,2.577128
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.5010536,0.5010536,0,-1,0,0.5010536,0,0,0.0000000000000001110223,0,0,0.5274248,0.5010536,0,0,3.810214,1.124496,0,0.5274248,-0.5274248,1.829371,30.48945,0.2015759,0.5511589,0,0,1.124496
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,0.593592,0.5672178,0,-1,0,0.5672178,0,0,0.02637427,0.08573347,0,0.5970713,0.5672178,0,0,4.396242,0.5970713,0,0.5970713,-0.5970713,1.200002,20,0.2015759,0.6529512,0,0,0.5970713
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.3048888,0,0,-1,0,0,0,0,0.3048888,0.3353777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2015759,0.3353777,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.4069225,0,0,-1,0,0,0,0,0.4069225,0.4476148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2015759,0.4476148,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.1881663,0,0,-1,0,0,0,0,0.1881663,0.2069829,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2015759,0.2069829,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.3808456,0,0,-1,0,0,0,0,0.3808456,0.4189302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2015759,0.4189302,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.5211417,0,0,-1,0,0,0,0,0.5211417,0.5732559,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2015759,0.5732559,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.4541427,0.4541427,1.7,0,0.5202,0.4541427,0,0,0,0,0,0,0,1.245857,1.183564,5.059654,0,1.183564,0,1.183564,2.32283,38.71376,0.2018348,0.499557,0,1.7,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.1594706,0.1594706,1.612102,0,0.4962039,0.1594706,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,3.87609,1.065208,1.38,0,1.38,3.632013,60.53343,0.201986,0.1754177,0,1.7,1.065208
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2526177,1.922875,1.922875,1.7,0,0.5202,1.922875,13.13751,0,0,0,0.2526177,0.2346049,0.2228746,0,0,2.49609,2.307208,0.01801287,0,0.01801287,3.649102,60.81824,0.2019889,2.115162,0.2020942,1.7,2.559826
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.7917635,3.002885,3.002885,1.7,0,0.5202,3.002885,26.36676,0.0000000000000004440892,0,0.2231735,0.7917635,1.371458,1.302885,0,0,2.478077,2.32342,0,0.5796944,-0.5796944,3.03805,50.63407,0.2019889,3.303174,0.6334109,1.7,3.115183
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.9630652,0.5155219,0.5155219,0,-1,0,0.5155219,186.8136,0,0,0,0.9630652,0.5426547,0.5155219,0,0,3.122182,1.743725,0.4204105,0,0.4204105,3.436887,57.28133,0.2018316,0.5670741,0.7704522,0,2.70679
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.424446,2.976557,2.976557,1.7,0,0.5202,2.976557,47.8555,0,0,0.1942128,1.424446,1.343744,1.276557,0,0,2.701771,2.122095,0.08070186,0,0.08070186,3.513447,58.55733,0.2018445,3.274213,1.139557,1.7,3.546541
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.464629,1.52037,1.52037,1.7,0,0.5202,1.52037,96.33369,-0.00000000000000002775558,0,0,1.464629,0,0,0.1796301,0.1706486,2.621069,2.194726,1.635277,0,1.635277,5.064807,84.41328,0.2019491,1.672407,1.171703,1.7,3.659355
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,1.066477,1.53287,1.53287,1.45622,0,0.453648,1.53287,69.57386,0,0,0,1.066477,0.08068462,0.07665039,0,0,0.9857924,3.666476,0.9857924,0,0.9857924,6.000012,100,0.2021058,1.686157,0.8531816,1.7,4.732953
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,1.156288,1.784709,1.784709,0.6862363,0,0.2434425,1.784709,64.78856,0,0,0,1.156288,1.156288,1.098473,0,0,0,4.553689,0,0,0,6.000012,100,0.2021058,1.96318,0.9250301,1.7,5.709977
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,1.156204,0.9194607,0.9194607,0,-1,0,0.9194607,125.7481,0.1883508,0,0,1.156204,0.9678534,0.9194607,0,0,0,4.553689,0,0,0,6.000012,100,0.2021058,1.011407,0.9249634,0,5.709893
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,1.190013,0.8502042,0.8502042,0,0,0,0.8502042,139.9679,0.2950613,0,0,1.190013,0.8949518,0.8502042,0,0,0,4.553689,0,0,0,6.000012,100,0.2021058,0.9352246,0.9520105,0,5.743702
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.6078125,2.050984,2.050984,1.473562,0,0.4583824,2.050984,29.63517,0,0,0,0.6078125,0.6078125,0.5774219,0,0,0,4.553689,0,0,0,6.000012,100,0.2021058,2.256082,0.48625,1.7,5.161501
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2846487,0.3500644,0.3500644,0,0,0,0.3500644,81.31323,0,0,0,0.2846487,0.3684888,0.3500644,0,0,0,4.553689,0,0.08384017,-0.08384017,5.911637,98.52708,0.2021058,0.3850708,0.2277189,0,4.838337
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.06184943,3.222789,3.08,1.7,0,0.5202,3.08,2.008098,0.0000000000000002220446,0.142789,0.4650679,0.06184943,1.452632,1.38,0,0,0.09315574,4.469849,0,1.390782,-1.390782,4.445623,74.09357,0.2021058,3.545068,0.04947954,1.7,4.531698
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,2.752073,1.38,0,-1,0,1.38,0,0,1.372073,1.64728,0,1.452632,1.38,0,0,1.638469,3.079067,0,1.452632,-1.452632,2.914415,48.57349,0.2021058,3.02728,0,0,3.079067
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,1.047966,1.047966,0,-1,0,1.047966,0,0,0,0,0,1.103122,1.047966,0,0,3.252504,1.626435,0,1.103122,-1.103122,1.751622,29.19365,0.2021058,1.152763,0,0,1.626435
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,0.7279297,0.4971471,0,-1,0,0.4971471,0,0,0.2307826,0.3035756,0,0.5233127,0.4971471,0,0,4.478196,0.5233127,0,0.5233127,-0.5233127,1.200002,20,0.2021058,0.8007226,0,0,0.5233127
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.2485425,0,0,-1,0,0,0,0,0.2485425,0.2733968,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021058,0.2733968,0,0,0
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.2978593,0,0,-1,0,0,0,0,0.2978593,0.3276452,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021058,0.3276452,0,0,0
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.1139514,0,0,-1,0,0,0,0,0.1139514,0.1253465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021058,0.1253465,0,0,0
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.1196501,0,0,-1,0,0,0,0,0.1196501,0.1316151,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021058,0.1316151,0,0,0
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.1446145,0,0,-1,0,0,0,0,0.1446145,0.1590759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021058,0.1590759,0,0,0
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.2766507,0,0,-1,0,0,0,0,0.2766507,0.3043157,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021058,0.3043157,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.3099201,0,0,-1,0,0,0,0,0.3099201,0.3409121,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2021058,0.3409121,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.1008056,0.1008056,1.553437,0,0.4801883,0.1008056,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2022223,0.1108862,0,1.7,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2022822,0,0,1.7,1.242
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1189375,0.3006954,0.3006954,1.7,0,0.5202,0.3006954,39.55415,0,0,0,0.1189375,0,0,1.399305,1.329339,2.299654,2.484,1.448277,0,1.448277,5.192325,86.53857,0.2024537,0.3307649,0.09514999,1.7,2.602937
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1098047,0,0,0,0,0,0,0,0,0,0,0.1098047,0,0,0,0,0.8513775,3.787449,0.1098047,0,0.1098047,5.296494,88.27473,0.202413,0,0.08784375,0,3.897254
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.1053402,1.292223,1.292223,0,-1,0,1.292223,8.151857,0,0.0000000000000002220446,0.04144507,0.1053402,1.360234,1.292223,0,0,0.7415728,3.886273,0,1.254894,-1.254894,3.973719,66.22852,0.202413,1.421445,0.08427212,0,3.991614
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.4374181,0,0,0,0,0,0,0,0,0,0,0.4374181,0,0,0,0,2.1359,2.631379,0.4374181,0,0.4374181,4.388691,73.1447,0.2022513,0,0.3499345,0,3.068797
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1387951,1.377609,1.377609,1.7,0,0.5202,1.377609,10.07507,0,0,0,0.1387951,0,0,0.3223912,0.3062717,1.698482,3.025055,0.4450667,0,0.4450667,4.810918,80.18181,0.2023385,1.51537,0.111036,1.7,3.163851
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1929862,3.138712,3.08,1.7,0,0.5202,3.08,6.265786,0,0.0587124,0.3725836,0.1929862,1.452632,1.38,0,0,1.253415,3.425616,0,1.259645,-1.259645,3.483135,58.05214,0.2023385,3.452584,0.154389,1.7,3.618602
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.597468,3.148674,3.08,1.7,0,0.5202,3.08,19.39831,0.0000000000000002220446,0.06867423,0.3835416,0.597468,1.452632,1.38,0,0,2.653021,2.16597,0,0.8551636,-0.8551636,2.581714,43.02848,0.2023385,3.463542,0.4779744,1.7,2.763438
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,1.170794,0.7050598,0.7050598,0,-1,0,0.7050598,166.0559,0,0,0,1.170794,0.7421682,0.7050598,0,0,3.603203,1.310807,0.4286255,0,0.4286255,2.988343,49.80563,0.2021803,0.7755657,0.936635,0,2.4816
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.7539758,0,0,0,0,0,0,0,0,0,0,0.7539758,0,0,0,0,3.174577,1.696569,0.7539758,0,0.7539758,3.703628,61.72701,0.2019026,0,0.6031806,0,2.450545
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.150674,2.093487,2.093487,1.7,0,0.5202,2.093487,7.197271,0,0,0,0.150674,0.4141971,0.3934872,0,0,2.420601,2.375148,0,0.2635231,-0.2635231,3.42585,57.09739,0.2019026,2.302836,0.1205392,1.7,2.525822
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1527573,1.339332,1.339332,1.7,0,0.5202,1.339332,11.40548,0,0,0,0.1527573,0,0,0.3606679,0.3426345,2.713405,2.111624,0.4953917,0,0.4953917,3.89582,64.93021,0.2019998,1.473265,0.1222058,1.7,2.264382
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.05786254,2.731039,2.731039,1.7,0,0.5202,2.731039,2.1187,0,0.0000000000000004440892,0,0.05786254,1.085305,1.031039,0,0,2.218013,2.557477,0,1.027442,-1.027442,2.812801,46.87992,0.2019998,3.004143,0.04629003,1.7,2.61534
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,0.6001918,0.6001918,0,-1,0,0.6001918,0,0,0.0000000000000001110223,0,0,0.6317809,0.6001918,0,0,3.359615,1.530035,0,0.6317809,-0.6317809,2.146845,35.78069,0.2019998,0.660211,0,0,1.530035
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,2.538278,0.8533415,0,-1,0,0.8533415,0,0,1.684936,1.938764,0,0.8982542,0.8533415,0,0,4.061594,0.8982542,0,0.8982542,-0.8982542,1.200002,20,0.2019998,2.792106,0,0,0.8982542
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,1.612603,0,0,-1,0,0,0,0,1.612603,1.773863,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019998,1.773863,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.2716662,0,0,-1,0,0,0,0,0.2716662,0.2988328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019998,0.2988328,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.1095858,0,0,-1,0,0,0,0,0.1095858,0.1205444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019998,0.1205444,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.095328,0,0,-1,0,0,0,0,0.095328,0.1048608,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019998,0.1048608,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.1367425,0,0,-1,0,0,0,0,0.1367425,0.1504167,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019998,0.1504167,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019998,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.14004,0,0,-1,0,0,0,0,0.14004,0.154044,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019998,0.154044,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.04740023,0,0,-1,0,0,0,0,0.04740023,0.05214025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019998,0.05214025,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.01073831,0.01073831,1.46337,0,0.4556,0.01073831,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2020656,0.01181214,0,1.7,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.1860285,0.1860285,1.63866,0,0.5034542,0.1860285,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2022272,0.2046313,0,1.7,1.242
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.3294551,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3294551,0,0,1.452632,1.38,2.299654,2.484,1.709455,0,1.709455,5.4401,90.66815,0.2021659,0,0.2635641,1.7,2.813455
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5924259,1.070012,1.070012,0,0,0,1.070012,55.36628,0,0,0,0.5924259,1.126329,1.070012,0,0,0.5901993,4.02251,0,0.5339027,-0.5339027,4.877317,81.28845,0.2021659,1.177013,0.4739407,0,4.614935
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.7714868,1.94181,1.38,0,-1,0,1.38,55.90484,0.0000000000000002220446,0.5618106,0.7559916,0.7714868,1.452632,1.38,0,0,1.183424,3.488607,0,0.6811447,-0.6811447,4.159328,69.32198,0.2021659,2.135992,0.6171895,0,4.260094
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.9581932,2.433614,2.433614,1.7,0,0.5202,2.433614,39.37327,0,0,0,0.9581932,0.7722249,0.7336137,0,0,1.940252,2.807462,0.1859683,0,0.1859683,4.335752,72.2624,0.2021948,2.676975,0.7665545,1.7,3.765655
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.461189,0.7583389,0.7583389,1.036778,0,0.3391405,0.7583389,192.6829,0.00000000000000005551115,0,0,1.461189,0,0,0.2784396,0.2645176,1.754284,2.974834,1.725707,0,1.725707,5.972902,99.54816,0.2019009,0.8341728,1.168952,1.7,4.436023
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.630707,0.4486164,0.4486164,0,0,0,0.4486164,363.4969,1.129902,0,0,1.630707,0.4722278,0.4486164,0,0,0.02857669,4.52797,0.02857669,0,0.02857669,6.000012,100,0.2018905,0.4934781,1.304565,0,6.158677
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.413435,1.669769,1.669769,0.425,0,0.172125,1.669769,84.64857,0.1031525,0,0,1.413435,1.310283,1.244769,0,0,0,4.553689,0,0,0,6.000012,100,0.2018905,1.836745,1.130748,1.7,5.967124
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.9378032,0.9886244,0.9886244,0,-1,0,0.9886244,94.85941,0,0.0000000000000001110223,0,0.9378032,1.040657,0.9886244,0,0,0,4.553689,0,0.102854,-0.102854,5.891594,98.19304,0.2018905,1.087487,0.7502426,0,5.491492
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,1.038785,0.4438805,0.4438805,0,0,0,0.4438805,234.0236,0.4572604,0,0,1.038785,0.4672426,0.4438805,0,0,0.1142823,4.450835,0.1142823,0,0.1142823,6.000012,100,0.201849,0.4882686,0.8310282,0,5.48962
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.9141961,0.6141741,0.6141741,0,0,0,0.6141741,148.8497,0.2676971,0,0,0.9141961,0.646499,0.6141741,0,0,0,4.553689,0,0,0,6.000012,100,0.201849,0.6755915,0.7313569,0,5.467885
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1984983,3.77265,3.08,1.7,0,0.5202,3.08,6.44475,0.0000000000000002220446,0.6926503,1.069915,0.1984983,1.452632,1.38,0,0,0,4.553689,0,1.254133,-1.254133,4.67804,77.96717,0.201849,4.149915,0.1587986,1.7,4.752187
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.0580524,1.24454,1.24454,1.7,0,0.5202,1.24454,4.664566,0,0,0,0.0580524,0,0,0.4554597,0.4326867,1.393481,3.299556,0.4907392,0,0.4907392,5.143596,85.72642,0.2019493,1.368994,0.04644192,1.7,3.357608
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,2.335639,1.38,0,-1,0,1.38,0,0,0.9556394,1.189203,0,1.452632,1.38,0,0,0.9027423,3.741221,0,1.452632,-1.452632,3.612387,60.20634,0.2019493,2.569203,0,0,3.741221
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.516777,2.288589,0,0,0,3.612387,60.20634,0.2019493,0,0,0,2.288589
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,1.533211,1.38,0,-1,0,1.38,0,0,0.1532111,0.3065322,0,1.452632,1.38,0,0,2.516777,2.288589,0,1.452632,-1.452632,2.081179,34.68625,0.2019493,1.686532,0,0,2.288589
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,0.5826902,0.5826902,0,-1,0,0.5826902,0,0,0.0000000000000001110223,0,0,0.6133581,0.5826902,0,0,4.130813,0.8359577,0,0.6133581,-0.6133581,1.434643,23.91067,0.2019493,0.6409593,0,0,0.8359577
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.03207087,0.03207087,0,-1,0,0.03207087,0,0,0.000000000000000006938894,0,0,0.03375881,0.03207087,0,0,4.812322,0.2225996,0,0.03375881,-0.03375881,1.399058,23.31759,0.2019493,0.03527796,0,0,0.2225996
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,0.6316766,0.1793988,0,-1,0,0.1793988,0,0,0.4522778,0.5154454,0,0.1888408,0.1793988,0,0,4.849831,0.1888408,0,0.1888408,-0.1888408,1.200002,20,0.2019493,0.6948442,0,0,0.1888408
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.1328129,0,0,-1,0,0,0,0,0.1328129,0.1460942,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019493,0.1460942,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.3768377,0,0,-1,0,0,0,0,0.3768377,0.4145214,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019493,0.4145214,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,0.7144505,0,0,-1,0,0,0,0,0.7144505,0.7858955,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019493,0.7858955,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,0.5446076,0,0,-1,0,0,0,0,0.5446076,0.5990684,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2019493,0.5990684,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.3322318,0.3322318,1.7,0,0.5202,0.3322318,0,0,0,0,0,0,0,1.367768,1.29938,5.059654,0,1.29938,0,1.29938,2.432702,40.54496,0.2021722,0.365455,0,1.7,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.2690155,0.2690155,1.7,0,0.5202,0.2690155,0,0,0,0,0,0,0,1.430984,1.359435,3.760275,1.169442,1.359435,0,1.359435,3.722376,62.03947,0.2023724,0.2959171,0,1.7,1.169442
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3966188,1.350218,1.350218,1.7,0,0.5202,1.350218,29.37443,-0.00000000000000005551115,0,0,0.3966188,0,0,0.3497819,0.3322929,2.400839,2.392934,0.7289116,0,0.7289116,4.413882,73.56455,0.2025025,1.48524,0.317295,1.7,2.789552
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4638531,0,0,1.271657,0,0.4032625,0,0,0,0,0,0.4638531,0,0,1.271657,1.208075,1.671928,3.048954,1.671928,0,1.671928,6.000012,100,0.202357,0,0.3710825,1.7,3.512807
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3968898,0,0,0,-1,0,0,0,0.3968898,0,0,0.3968898,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.202357,0,0.3175118,0,4.950579
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.421877,1.98973,1.98973,0.6389468,0,0.2305325,1.98973,71.4608,0,0,0,1.421877,1.421877,1.350783,0,0,0,4.553689,0,0,0,6.000012,100,0.202357,2.188703,1.137501,1.7,5.975565
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.46664,1.478842,1.478842,0.425,0,0.172125,1.478842,99.17489,0.3573325,0,0,1.46664,1.109307,1.053842,0,0,0,4.553689,0,0,0,6.000012,100,0.202357,1.626726,1.173312,1.7,6.020329
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.714388,2.431799,2.431799,1.051799,0,0.3432412,2.431799,70.49876,0.2617567,0,0,1.714388,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.202357,2.674979,1.371511,1.7,6.268077
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,1.100537,1.356634,1.356634,0.425,0,0.172125,1.356634,81.1226,0.1198695,0,0,1.100537,0.9806674,0.931634,0,0,0,4.553689,0,0,0,6.000012,100,0.202357,1.492297,0.8804294,1.7,5.654226
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.5428661,2.755003,1.38,0,-1,0,1.38,39.33812,0.0000000000000002220446,1.375003,1.650503,0.5428661,1.452632,1.38,0,0,0,4.553689,0,0.9097655,-0.9097655,5.041035,84.01708,0.202357,3.030503,0.4342929,0,5.096555
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2837231,1.388656,1.388656,1.7,0,0.5202,1.388656,20.43148,0,0,0,0.2837231,0,0,0.3113435,0.2957763,1.010851,3.643924,0.5794994,0,0.5794994,5.590796,93.17976,0.2024618,1.527522,0.2269785,1.7,3.927647
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.7420544,2.539661,2.539661,1.7,0,0.5202,2.539661,29.21864,0,0,0,0.7420544,0.8838534,0.8396608,0,0,0.4313511,4.165473,0,0.141799,-0.141799,5.441327,90.68861,0.2024618,2.793627,0.5936435,1.7,4.907527
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.3442608,0.6800936,0.6800936,0,0,0,0.6800936,50.61961,0,0,0,0.3442608,0.7158881,0.6800936,0,0,0.5889056,4.023674,0,0.3716273,-0.3716273,5.049598,84.15979,0.2024618,0.748103,0.2754086,0,4.367935
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.0587917,3.647462,3.08,1.7,0,0.5202,3.08,1.908822,0.0000000000000002220446,0.5674624,0.9322087,0.0587917,1.452632,1.38,0,0,1.001825,3.652047,0,1.39384,-1.39384,3.580361,59.67257,0.2024618,4.012208,0.04703337,1.7,3.710838
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,3.357576,1.38,0,-1,0,1.38,0,0,1.977576,2.313333,0,1.452632,1.38,0,0,2.550536,2.258207,0,1.452632,-1.452632,2.049153,34.15248,0.2024618,3.693333,0,0,2.258207
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,2.068878,0.7652964,0,-1,0,0.7652964,0,0,1.303582,1.51047,0,0.8055752,0.7652964,0,0,4.164571,0.8055752,0,0.8055752,-0.8055752,1.200002,20,0.2024618,2.275766,0,0,0.8055752
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,1.372287,0,0,-1,0,0,0,0,1.372287,1.509516,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024618,1.509516,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.4045134,0,0,-1,0,0,0,0,0.4045134,0.4449647,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024618,0.4449647,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.4207845,0,0,-1,0,0,0,0,0.4207845,0.4628629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024618,0.4628629,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.1831493,0,0,-1,0,0,0,0,0.1831493,0.2014642,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024618,0.2014642,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.2643529,0,0,-1,0,0,0,0,0.2643529,0.2907882,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024618,0.2907882,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.3627936,0,0,-1,0,0,0,0,0.3627936,0.3990729,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024618,0.3990729,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.08007224,0,0,-1,0,0,0,0,0.08007224,0.08807947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024618,0.08807947,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.04319441,0,0,-1,0,0,0,0,0.04319441,0.04751385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024618,0.04751385,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.3720382,0.3720382,1.7,0,0.5202,0.3720382,0,0,0,0,0,0,0,1.327962,1.261564,5.059654,0,1.261564,0,1.261564,2.396827,39.94703,0.2026949,0.409242,0,1.7,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.4157804,0.4157804,1.7,0,0.5202,0.4157804,0,0,0,0,0,0,0,1.28422,1.220009,3.798091,1.135407,1.220009,0,1.220009,3.554229,59.23703,0.2029419,0.4573584,0,1.7,1.135407
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3511172,0.1131942,0.1131942,1.565826,0,0.4835704,0.1131942,310.1901,0.0000000000000002220446,0,0,0.3511172,0,0,1.452632,1.38,2.578082,2.233415,1.731117,0,1.731117,5.196511,86.60834,0.2029326,0.1245136,0.2808937,1.7,2.584532
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.7631378,2.818521,2.818521,1.7,0,0.5202,2.818521,27.07582,0,0,0.02037294,0.7631378,1.17739,1.118521,0,0,0.8469648,3.791421,0,0.4142526,-0.4142526,4.75985,79.33067,0.2029326,3.100373,0.6105102,1.7,4.554558
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.266104,0.1486339,0.1486339,0,-1,0,0.1486339,851.8273,0,0,0,1.266104,0.1564567,0.1486339,0,0,1.307245,3.377168,1.109647,0,1.109647,5.812554,96.8757,0.2025358,0.1634973,1.012883,0,4.643272
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.640935,0.9904104,0.9904104,0,0,0,0.9904104,165.6823,0.4007996,0,0,1.640935,1.042537,0.9904104,0,0,0.1975984,4.37585,0.1975984,0,0.1975984,6.000012,100,0.2024653,1.089452,1.312748,0,6.016786
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.673689,2.013422,2.013422,0.6334223,0,0.2290243,2.013422,83.12656,0.2210573,0,0,1.673689,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2024653,2.214765,1.338951,1.7,6.227378
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.713883,0.09640588,0.09640588,0,0,0,0.09640588,1777.779,1.612403,0,0,1.713883,0.1014799,0.09640588,0,0,0,4.553689,0,0,0,6.000012,100,0.2024653,0.1060465,1.371107,0,6.267572
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.719813,0.9037774,0.9037774,0,0,0,0.9037774,190.2916,0.7684678,0,0,1.719813,0.9513447,0.9037774,0,0,0,4.553689,0,0,0,6.000012,100,0.2024653,0.9941552,1.37585,0,6.273501
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.453053,0.4554095,0.4554095,0,-1,0,0.4554095,319.0652,0.9736748,0,0,1.453053,0.4793784,0.4554095,0,0,0,4.553689,0,0,0,6.000012,100,0.2024653,0.5009504,1.162443,0,6.006742
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,1.296985,0.1184687,0.1184687,0,0,0,0.1184687,1094.792,1.172282,0,0,1.296985,0.1247039,0.1184687,0,0,0,4.553689,0,0,0,6.000012,100,0.2024653,0.1303155,1.037588,0,5.850674
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.9865761,0.1257914,0.1257914,0,0,0,0.1257914,784.2954,0.8541641,0,0,0.9865761,0.132412,0.1257914,0,0,0,4.553689,0,0,0,6.000012,100,0.2024653,0.1383705,0.7892609,0,5.540265
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.5201144,0.2377194,0.2377194,0,0,0,0.2377194,218.7934,0.2698834,0,0,0.5201144,0.250231,0.2377194,0,0,0,4.553689,0,0,0,6.000012,100,0.2024653,0.2614914,0.4160915,0,5.073803
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.06021747,1.053329,1.053329,0,0,0,1.053329,5.71687,0,0.0000000000000002220446,0,0.06021747,1.108768,1.053329,0,0,0,4.553689,0,1.04855,-1.04855,4.894743,81.57889,0.2024653,1.158662,0.04817397,0,4.613906
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,2.691906,1.38,0,-1,0,1.38,0,0,1.311906,1.581097,0,1.452632,1.38,0,0,1.165056,3.505139,0,1.452632,-1.452632,3.363535,56.0588,0.2024653,2.961097,0,0,3.505139
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.779091,2.052507,0,0,0,3.363535,56.0588,0.2024653,0,0,0,2.052507
