Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,4.856349,1.38,0,-1,0,1.38,0,0,3.476349,3.961984,0,1.452632,1.38,0,0,2.779091,2.052507,0,1.452632,-1.452632,1.832327,30.53872,0.2024653,5.341984,0,0,2.052507
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.1052139,0.1052139,0,-1,0,0.1052139,0,0,0.00000000000000001387779,0,0,0.1107515,0.1052139,0,0,4.393126,0.5998756,0,0.1107515,-0.1107515,1.715585,28.59302,0.2024653,0.1157353,0,0,0.5998756
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.1275675,0.1275675,0,-1,0,0.1275675,0,0,0.00000000000000002775558,0,0,0.1342816,0.1275675,0,0,4.516183,0.4891241,0,0.1342816,-0.1342816,1.574039,26.23393,0.2024653,0.1403243,0,0,0.4891241
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,0.6444982,0.3371004,0,-1,0,0.3371004,0,0,0.3073978,0.3718477,0,0.3548425,0.3371004,0,0,4.665385,0.3548425,0,0.3548425,-0.3548425,1.200002,20,0.2024653,0.708948,0,0,0.3548425
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.1506287,0,0,-1,0,0,0,0,0.1506287,0.1656916,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024653,0.1656916,0,0,0
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.5026057,0,0,-1,0,0,0,0,0.5026057,0.5528663,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024653,0.5528663,0,0,0
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.5284977,0,0,-1,0,0,0,0,0.5284977,0.5813475,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024653,0.5813475,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.5178376,0,0,-1,0,0,0,0,0.5178376,0.5696214,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2024653,0.5696214,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.4118831,0.4118831,1.7,0,0.5202,0.4118831,0,0,0,0,0,0,0,1.288117,1.223711,5.059654,0,1.223711,0,1.223711,2.360917,39.34853,0.2027096,0.4530714,0,1.7,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.1870382,0.1870382,1.63967,0,0.5037299,0.1870382,0,0,0,0,0,0,0,1.452632,1.38,3.835943,1.10134,1.38,0,1.38,3.670099,61.16821,0.2028652,0.205742,0,1.7,1.10134
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3749391,0.4619038,0.4619038,1.7,0,0.5202,0.4619038,81.17255,0,0,0,0.3749391,0,0,1.238096,1.176191,2.455943,2.34334,1.551131,0,1.551131,5.141631,85.69368,0.2029912,0.5080942,0.2999513,1.7,2.718279
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6934666,1.01565,1.01565,0,0,0,1.01565,68.27808,0,0,0,0.6934666,1.069106,1.01565,0,0,0.9048128,3.739357,0,0.375639,-0.375639,4.745673,79.09439,0.2029912,1.117215,0.5547733,0,4.432824
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.9575578,2.775227,1.38,0,-1,0,1.38,69.38824,0,1.395227,1.672749,0.9575578,1.452632,1.38,0,0,1.322189,3.363719,0,0.4950738,-0.4950738,4.223819,70.39685,0.2029912,3.052749,0.7660462,0,4.321276
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,1.222501,2.726881,2.726881,1.7,0,0.5202,2.726881,44.83146,0,0,0,1.222501,1.080928,1.026881,0,0,1.872271,2.868645,0.1415731,0,0.1415731,4.358128,72.63531,0.2030123,2.999569,0.9780006,1.7,4.091146
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.585467,4.387461,3.08,1.7,0,0.5202,3.08,51.47619,0,1.307461,1.746207,1.585467,1.452632,1.38,0,0,1.730698,2.99606,0.1328351,0,0.1328351,4.484146,74.73562,0.2029652,4.826207,1.268373,1.7,4.581527
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.68179,0.0169059,0.0169059,0.425,0,0.172125,0.0169059,9947.945,0.4920205,0,0,1.68179,0,0,0,0,1.597863,3.115612,1.597863,0,1.597863,6.000012,100,0.2023999,0.01859649,1.345432,1.7,4.797402
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.494546,0.3997147,0.3997147,0,0,0,0.3997147,373.9031,1.073793,0,0,1.494546,0.4207523,0.3997147,0,0,0,4.553689,0,0,0,6.000012,100,0.2023999,0.4396861,1.195637,0,6.048234
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,1.145364,1.127678,1.127678,0,-1,0,1.127678,101.5683,0.0000000000000002220446,0,0,1.145364,1.18703,1.127678,0,0,0,4.553689,0,0.04166612,-0.04166612,5.956092,99.26801,0.2023999,1.240446,0.9162909,0,5.699053
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,1.14436,1.936906,1.936906,0.8937447,0,0.3000923,1.936906,59.08187,0,0,0,1.14436,1.098065,1.043162,0,0,0.04629568,4.512023,0.04629568,0,0.04629568,6.000012,100,0.2024068,2.130597,0.9154884,1.7,5.656383
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.8263569,1.319612,1.319612,0.5345733,0,0.2020385,1.319612,62.62119,0.0000000000000001110223,0,0,0.8263569,0.8263569,0.7850391,0,0,0,4.553689,0,0,0,6.000012,100,0.2024068,1.451574,0.6610855,1.7,5.380046
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.4200634,0.1131729,0.1131729,0,0,0,0.1131729,371.1696,0.300934,0,0,0.4200634,0.1191294,0.1131729,0,0,0,4.553689,0,0,0,6.000012,100,0.2024068,0.1244902,0.3360507,0,4.973752
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.05524611,1.772467,1.772467,1.7,0,0.5202,1.772467,3.116905,0.00000000000000001387779,0,0,0.05524611,0.07628095,0.0724669,0,0,0,4.553689,0,0.02103483,-0.02103483,5.977839,99.63046,0.2024068,1.949714,0.04419689,1.7,4.608935
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.02337204,4.532654,0,0,0,5.977839,99.63046,0.2024068,0,0,0,4.532654
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,2.439808,1.38,0,-1,0,1.38,0,0,1.059808,1.303789,0,1.452632,1.38,0,0,0.02337204,4.532654,0,1.452632,-1.452632,4.446631,74.11037,0.2024068,2.683789,0,0,4.532654
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,2.694777,1.38,0,-1,0,1.38,0,0,1.314777,1.584255,0,1.452632,1.38,0,0,1.637407,3.080023,0,1.452632,-1.452632,2.915423,48.59029,0.2024068,2.964255,0,0,3.080023
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.30632,0.30632,0,-1,0,0.30632,0,0,0,0,0,0.3224421,0.30632,0,0,3.251442,1.627391,0,0.3224421,-0.3224421,2.575539,42.92557,0.2024068,0.336952,0,0,1.627391
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,0.5701971,0.5701971,0,-1,0,0.5701971,0,0,0,0,0,0.6002074,0.5701971,0,0,3.609711,1.304949,0,0.6002074,-0.6002074,1.942865,32.38102,0.2024068,0.6272168,0,0,1.304949
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.276608,0.7047414,0,0,0,1.942865,32.38102,0.2024068,0,0,0,0.7047414
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.3432716,0.3432716,0,-1,0,0.3432716,0,0,0.00000000000000005551115,0,0,0.3613385,0.3432716,0,0,4.276608,0.7047414,0,0.3613385,-0.3613385,1.561981,26.03296,0.2024068,0.3775988,0,0,0.7047414
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.678096,0.3434029,0,0,0,1.561981,26.03296,0.2024068,0,0,0,0.3434029
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.07779499,0.07779499,0,-1,0,0.07779499,0,0,0,0,0,0.08188947,0.07779499,0,0,4.678096,0.3434029,0,0.08188947,-0.08188947,1.475662,24.59431,0.2024068,0.08557449,0,0,0.3434029
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.1025937,0.1025937,0,-1,0,0.1025937,0,0,0.00000000000000001387779,0,0,0.1079934,0.1025937,0,0,4.769084,0.2615134,0,0.1079934,-0.1079934,1.361827,22.69707,0.2024068,0.1128531,0,0,0.2615134
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.1032915,0.1032915,0,0,0,0.1032915,0,0,0.00000000000000001387779,0,0,0.1087279,0.1032915,0,0,4.889077,0.15352,0,0.1087279,-0.1087279,1.247217,20.78692,0.2024068,0.1136206,0,0,0.15352
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.1967224,0.1967224,1.649354,0,0.5063736,0.1967224,0,0,0,0,0,0,0,1.452632,1.38,5.009885,0.04479214,1.38,0,1.38,2.5564,42.60659,0.2025669,0.2163947,0,1.7,0.04479214
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.363944,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.363944,0,0,1.452632,1.38,3.629885,1.286792,1.743944,0,1.743944,4.210851,70.18071,0.2024948,0,0.2911552,1.7,1.650736
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.8258511,1.394982,1.394982,1.7,0,0.5202,1.394982,59.20155,0,0,0,0.8258511,0,0,0.3050178,0.2897669,1.885941,2.856342,1.115618,0,1.115618,5.269219,87.82014,0.2026758,1.53448,0.6606808,1.7,3.682193
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,1.073314,0.7415486,0.7415486,0,-1,0,0.7415486,144.7395,0,0,0,1.073314,0.7805775,0.7415486,0,0,0.7703234,3.860398,0.2927361,0,0.2927361,5.546933,92.4487,0.2025732,0.8157035,0.8586509,0,4.933712
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.689781,1.500268,1.500268,0.425,0,0.172125,1.500268,112.6319,0.08033272,0,0,1.689781,1.131861,1.075268,0,0,0.4775873,4.12386,0.4775873,0,0.4775873,6.000012,100,0.202406,1.650295,1.351825,1.7,5.813642
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.799874,2.132004,2.132004,0.7520041,0,0.2613971,2.132004,84.42168,0.347242,0,0,1.799874,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.202406,2.345205,1.439899,1.7,6.353562
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.745972,1.296518,1.296518,0.425,0,0.172125,1.296518,134.6662,0.8285838,0,0,1.745972,0.9173878,0.8715184,0,0,0,4.553689,0,0,0,6.000012,100,0.202406,1.42617,1.396777,1.7,6.299661
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.562036,2.29855,2.29855,0.9185501,0,0.3068642,2.29855,67.95743,0.109404,0,0,1.562036,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.202406,2.528405,1.249628,1.7,6.115725
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,1.267003,2.819373,1.38,0,-1,0,1.38,91.8118,0,1.439373,1.721311,1.267003,1.452632,1.38,0,0,0,4.553689,0,0.1856288,-0.1856288,5.804342,96.73884,0.202406,3.101311,1.013602,0,5.820692
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,1.193124,0,0,0,0,0,0,0,0.9868695,0,0,1.193124,0,0,0,0,0.2062542,4.36806,0.2062542,0,0.2062542,6.000012,100,0.2023339,0,0.9544989,0,5.561184
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.7501403,0.8707159,0.8707159,0,0,0,0.8707159,86.15213,0,0.0000000000000001110223,0,0.7501403,0.9165431,0.8707159,0,0,0,4.553689,0,0.1664028,-0.1664028,5.824608,97.07661,0.2023339,0.9577875,0.6001123,0,5.303829
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.4220797,2.989701,2.989701,1.7,0,0.5202,2.989701,14.11779,0,0,0.2086711,0.4220797,1.35758,1.289701,0,0,0.1848919,4.387286,0,0.9355004,-0.9355004,4.838504,80.64157,0.2023339,3.288671,0.3376637,1.7,4.809366
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.0551273,2.150491,2.150491,1.7,0,0.5202,2.150491,2.563474,0.0000000000000001110223,0,0,0.0551273,0.4742015,0.4504915,0,0,1.224337,3.451786,0,0.4190742,-0.4190742,4.396761,73.27921,0.2023339,2.365541,0.04410184,1.7,3.506913
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,3.669921,1.38,0,-1,0,1.38,0,0,2.289921,2.656913,0,1.452632,1.38,0,0,1.689975,3.032712,0,1.452632,-1.452632,2.865553,47.75912,0.2023339,4.036913,0,0,3.032712
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,1.301447,1.301447,0,-1,0,1.301447,0,0,0.0000000000000002220446,0.05159173,0,1.369944,1.301447,0,0,3.30401,1.58008,0,1.369944,-1.369944,1.421505,23.6917,0.2023339,1.431592,0,0,1.58008
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.82617,0.2101358,0,0,0,1.421505,23.6917,0.2023339,0,0,0,0.2101358
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.04843396,0.04843396,0,-1,0,0.04843396,0,0,0.000000000000000006938894,0,0,0.05098312,0.04843396,0,0,4.82617,0.2101358,0,0.05098312,-0.05098312,1.367764,22.79602,0.2023339,0.05327735,0,0,0.2101358
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.4236873,0.151195,0,-1,0,0.151195,0,0,0.2724923,0.3148611,0,0.1591526,0.151195,0,0,4.882818,0.1591526,0,0.1591526,-0.1591526,1.200002,20,0.2023339,0.4660561,0,0,0.1591526
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.121597,0,0,-1,0,0,0,0,0.121597,0.1337567,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023339,0.1337567,0,0,0
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.4207754,0,0,-1,0,0,0,0,0.4207754,0.4628529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023339,0.4628529,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.3013711,0,0,-1,0,0,0,0,0.3013711,0.3315082,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023339,0.3315082,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,0.8099952,0,0,-1,0,0,0,0,0.8099952,0.8909948,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023339,0.8909948,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.3372634,0,0,-1,0,0,0,0,0.3372634,0.3709897,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023339,0.3709897,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2023339,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.009045502,0,0,0,0,0,0,0,0,0,0,0.009045502,0,0,0,0,5.059654,0,0.009045502,0,0.009045502,1.208584,20.14302,0.2023308,0,0.007236402,0,0.009045502
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3752238,0,0,0,0,0,0,0,0,0,0,0.3752238,0,0,0,0,5.050609,0.008140951,0.3752238,0,0.3752238,1.564552,26.07582,0.2021997,0,0.300179,0,0.3833647
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.7849904,0.8949405,0.8949405,1.7,0,0.5202,0.8949405,87.71426,0,0,0,0.7849904,0,0,0.8050595,0.7648065,4.675385,0.3458423,1.549797,0,1.549797,3.034819,50.58021,0.2023261,0.9844345,0.6279923,1.7,1.130833
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.275235,1.156095,1.156095,0,-1,0,1.156095,110.3054,0,0,0,1.275235,1.216942,1.156095,0,0,3.125588,1.74066,0.05829293,0,0.05829293,3.09012,51.5019,0.2023058,1.271704,1.020188,0,3.015894
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.487299,1.613331,1.613331,1.7,0,0.5202,1.613331,92.18813,0,0,0,1.487299,0,0,0.08666939,0.08233591,3.067295,1.793123,1.569635,0,1.569635,4.579207,76.31996,0.2024246,1.774664,1.189839,1.7,3.280422
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.428418,1.64232,1.64232,1.7,0,0.5202,1.64232,86.97565,0,0,0,1.428418,0,0,0.05768023,0.05479622,1.49766,3.205795,1.483214,0,1.483214,5.986308,99.7716,0.2025727,1.806552,1.142735,1.7,4.634213
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.756953,0,0,0,0,0,0,0,1.742507,0,0,1.756953,0,0,0,0,0.01444556,4.540688,0.01444556,0,0.01444556,6.000012,100,0.2025677,0,1.405562,0,6.297641
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.726363,2.59976,2.59976,1.21976,0,0.3890944,2.59976,66.40472,0.2737319,0,0,1.726363,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2025677,2.859736,1.381091,1.7,6.280052
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,1.346917,1.454675,1.38,0,-1,0,1.38,97.6027,0,0.07467484,0.2201423,1.346917,1.452632,1.38,0,0,0,4.553689,0,0.1057144,-0.1057144,5.888579,98.14279,0.2025677,1.600142,1.077534,0,5.900606
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,1.024023,1.397676,1.397676,0.5364408,0,0.2025484,1.397676,73.26616,0,0,0,1.024023,0.9065627,0.8612347,0,0,0.1174604,4.447975,0.1174604,0,0.1174604,6.000012,100,0.2025848,1.537443,0.8192185,1.7,5.471998
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.8325809,1.298705,1.298705,0.5077527,0,0.1947165,1.298705,64.10857,0.0000000000000001110223,0,0,0.8325809,0.8325809,0.7909518,0,0,0,4.553689,0,0,0,6.000012,100,0.2025848,1.428575,0.6660647,1.7,5.38627
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3885277,0,0,0,0,0,0,0,0.3885277,0,0,0.3885277,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2025848,0,0.3108221,0,4.942216
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.05346386,0,0,0,0,0,0,0,0.05346386,0,0,0.05346386,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2025848,0,0.04277109,0,4.607153
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,0.8324617,0.8324617,0,-1,0,0.8324617,0,0,0.0000000000000001110223,0,0,0.8762755,0.8324617,0,0,0,4.553689,0,0.8762755,-0.8762755,5.076336,84.60544,0.2025848,0.9157079,0,0,4.553689
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,5.523736,1.38,0,-1,0,1.38,0,0,4.143737,4.69611,0,1.452632,1.38,0,0,0.9736394,3.677413,0,1.452632,-1.452632,3.545128,59.08535,0.2025848,6.07611,0,0,3.677413
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,1.895928,1.38,0,-1,0,1.38,0,0,0.5159277,0.7055204,0,1.452632,1.38,0,0,2.587675,2.224782,0,1.452632,-1.452632,2.01392,33.56527,0.2025848,2.085521,0,0,2.224782
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,0.7398391,0.7335428,0,-1,0,0.7335428,0,0,0.00629635,0.08028027,0,0.7721503,0.7335428,0,0,4.20171,0.7721503,0,0.7721503,-0.7721503,1.200002,20,0.2025848,0.813823,0,0,0.7721503
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.2844848,0,0,-1,0,0,0,0,0.2844848,0.3129333,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025848,0.3129333,0,0,0
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.5004205,0,0,-1,0,0,0,0,0.5004205,0.5504625,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025848,0.5504625,0,0,0
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025848,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.265219,0,0,-1,0,0,0,0,0.265219,0.2917409,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025848,0.2917409,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.4508259,0,0,-1,0,0,0,0,0.4508259,0.4959085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025848,0.4959085,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025848,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2025848,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.004231752,0,0,0,0,0,0,0,0,0,0,0.004231752,0,0,0,0,5.059654,0,0.004231752,0,0.004231752,1.204017,20.06691,0.2025834,0,0.003385402,0,0.004231752
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4575384,1.064788,1.064788,1.7,0,0.5202,1.064788,42.96993,0,0,0,0.4575384,0,0,0.6352125,0.6034518,5.055423,0.003808577,1.06099,0,1.06099,2.210561,36.84261,0.2027706,1.171266,0.3660308,1.7,0.461347
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.8148775,1.678894,1.678894,1.7,0,0.5202,1.678894,48.53656,0,0,0,0.8148775,0,0,0.02110594,0.02005064,3.994432,0.9586998,0.8349281,0,0.8349281,3.002643,50.04395,0.2028933,1.846784,0.651902,1.7,1.773577
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.289255,1.919891,1.38,0,-1,0,1.38,93.42429,0,0.5398912,0.7318803,1.289255,1.452632,1.38,0,0,3.159504,1.710135,0,0.1633763,-0.1633763,2.830429,47.17373,0.2028933,2.11188,1.031404,0,2.99939
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,1.273159,0.8806787,0.8806787,0,0,0,0.8806787,144.5656,0,0,0,1.273159,0.9270301,0.8806787,0,0,3.341033,1.546759,0.3461285,0,0.3461285,3.158796,52.64649,0.2027736,0.9687465,1.018527,0,2.819917
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.551393,1.033271,1.033271,0,0,0,1.033271,150.1438,0,0,0,1.551393,1.087654,1.033271,0,0,2.994905,1.858274,0.4637387,0,0.4637387,3.598737,59.97883,0.2026134,1.136598,1.241114,0,3.409667
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.792936,1.541513,1.541513,1.7,0,0.5202,1.541513,116.3101,0,0,0,1.792936,0,0,0.1584873,0.150563,2.531166,2.275639,1.943499,0,1.943499,5.442502,90.70818,0.2026014,1.695664,1.434348,1.7,4.068575
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.713636,1.270918,1.270918,0.425,0,0.172125,1.270918,134.8344,0.2355275,0,0,1.713636,0.8904405,0.8459185,0,0,0.5876677,4.024788,0.5876677,0,0.5876677,6.000012,100,0.2023994,1.39801,1.370909,1.7,5.738424
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.493411,0.184854,0.184854,0,-1,0,0.184854,807.8868,1.298828,0,0,1.493411,0.1945831,0.184854,0,0,0,4.553689,0,0,0,6.000012,100,0.2023994,0.2033394,1.194729,0,6.0471
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,1.176543,1.728465,1.728465,0.6107488,0,0.2228344,1.728465,68.06868,0,0,0,1.176543,1.176543,1.117716,0,0,0,4.553689,0,0,0,6.000012,100,0.2023994,1.901311,0.9412345,1.7,5.730232
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.8908864,0.5586333,0.5586333,0,0,0,0.5586333,159.4761,0.3028513,0,0,0.8908864,0.588035,0.5586333,0,0,0,4.553689,0,0,0,6.000012,100,0.2023994,0.6144966,0.7127091,0,5.444575
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.4361068,0,0,0,0,0,0,0,0.4361068,0,0,0.4361068,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2023994,0,0.3488854,0,4.989796
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.05300286,1.137125,1.137125,0,0,0,1.137125,4.661129,0,0,0,0.05300286,1.196974,1.137125,0,0,0,4.553689,0,1.143971,-1.143971,4.794161,79.90252,0.2023994,1.250838,0.04240229,0,4.606692
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.2240151,0.2240151,0,-1,0,0.2240151,0,0,0.00000000000000002775558,0,0,0.2358053,0.2240151,0,0,1.271079,3.409718,0,0.2358053,-0.2358053,4.5456,75.75985,0.2023994,0.2464166,0,0,3.409718
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,0.5605848,0.5605848,0,-1,0,0.5605848,0,0,0,0,0,0.5900893,0.5605848,0,0,1.533085,3.173913,0,0.5900893,-0.5900893,3.923592,65.39306,0.2023994,0.6166432,0,0,3.173913
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,0.9230072,0.9230072,0,-1,0,0.9230072,0,0,0,0,0,0.9715865,0.9230072,0,0,2.188739,2.583823,0,0.9715865,-0.9715865,2.899449,48.32406,0.2023994,1.015308,0,0,2.583823
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.187603,0.187603,0,-1,0,0.187603,0,0,0,0,0,0.1974769,0.187603,0,0,3.26828,1.612237,0,0.1974769,-0.1974769,2.691291,44.85475,0.2023994,0.2063634,0,0,1.612237
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.2566249,0.2566249,0,-1,0,0.2566249,0,0,0,0,0,0.2701315,0.2566249,0,0,3.487699,1.41476,0,0.2701315,-0.2701315,2.406547,40.10904,0.2023994,0.2822874,0,0,1.41476
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.3765568,0.3765568,0,-1,0,0.3765568,0,0,0.00000000000000005551115,0,0,0.3963756,0.3765568,0,0,3.787845,1.144629,0,0.3963756,-0.3963756,1.98873,33.14544,0.2023994,0.4142126,0,0,1.144629
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.2636438,0.2636438,0,-1,0,0.2636438,0,0,0.00000000000000005551115,0,0,0.2775198,0.2636438,0,0,4.228262,0.748253,0,0.2775198,-0.2775198,1.696199,28.26992,0.2023994,0.2900082,0,0,0.748253
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.1467979,0.1467979,0,-1,0,0.1467979,0,0,0.00000000000000002775558,0,0,0.1545241,0.1467979,0,0,4.536618,0.4707332,0,0.1545241,-0.1545241,1.533316,25.55522,0.2023994,0.1614777,0,0,0.4707332
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.173322,0.173322,0,-1,0,0.173322,0,0,0.00000000000000002775558,0,0,0.1824442,0.173322,0,0,4.708311,0.316209,0,0.1824442,-0.1824442,1.341003,22.35,0.2023994,0.1906542,0,0,0.316209
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.2798722,0.1270766,0,-1,0,0.1270766,0,0,0.1527956,0.1807828,0,0.1337648,0.1270766,0,0,4.911027,0.1337648,0,0.1337648,-0.1337648,1.200002,20,0.2023994,0.3078595,0,0,0.1337648
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.3284746,0.3284746,1.7,0,0.5202,0.3284746,0,0,0,0,0,0,0,1.371525,1.302949,5.059654,0,1.302949,0,1.302949,2.436089,40.60139,0.2026077,0.361322,0,1.7,0
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01960377,0.3191777,0.3191777,1.7,0,0.5202,0.3191777,6.141961,0,0,0,0.01960377,0,0,1.380822,1.311781,3.756705,1.172654,1.331385,0,1.331385,3.699151,61.6524,0.2028053,0.3510955,0.01568302,1.7,1.192258
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2502867,1.017191,1.017191,1.7,0,0.5202,1.017191,24.60567,0,0,0,0.2502867,0,0,0.6828086,0.6486682,2.42532,2.370901,0.8989549,0,0.8989549,4.551975,75.8661,0.2029688,1.11891,0.2002294,1.7,2.621187
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.6872152,0.8274983,0.8274983,1.624691,0,0.4996406,0.8274983,83.04733,0,0,0,0.6872152,0,0,0.7971926,0.757333,1.526365,3.17996,1.444548,0,1.444548,5.922393,98.70636,0.2030878,0.9102482,0.5497722,1.7,3.867175
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.8031451,0,0,0,-1,0,0,0,0.7213279,0,0,0.8031451,0,0,0,0,0.08181714,4.480053,0.08181714,0,0.08181714,6.000012,100,0.2030598,0,0.642516,0,5.283198
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,1.193027,1.561565,1.561565,0.4281891,0,0.1729956,1.561565,76.39946,0,0,0,1.193027,1.193027,1.133376,0,0,0,4.553689,0,0,0,6.000012,100,0.2030598,1.717721,0.9544218,1.7,5.746716
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,1.171285,2.200056,2.200056,1.087335,0,0.3529425,2.200056,53.23888,0,0,0,1.171285,1.171285,1.112721,0,0,0,4.553689,0,0,0,6.000012,100,0.2030598,2.420061,0.9370279,1.7,5.724974
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.8755056,1.404856,1.404856,0.573126,0,0.2125634,1.404856,62.31994,0.0000000000000001110223,0,0,0.8755056,0.8755056,0.8317303,0,0,0,4.553689,0,0,0,6.000012,100,0.2030598,1.545342,0.7004045,1.7,5.429194
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,1.284565,2.38546,2.38546,1.165123,0,0.3741785,2.38546,53.84979,0,0,0,1.284565,1.284565,1.220337,0,0,0,4.553689,0,0,0,6.000012,100,0.2030598,2.624006,1.027652,1.7,5.838254
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.423052,0.3874473,0.3874473,0,-1,0,0.3874473,367.2893,1.015213,0,0,1.423052,0.4078392,0.3874473,0,0,0,4.553689,0,0,0,6.000012,100,0.2030598,0.426192,1.138442,0,5.976741
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,1.127324,0,0,0,0,0,0,0,1.127324,0,0,1.127324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2030598,0,0.9018589,0,5.681013
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.6894343,1.695099,1.695099,1.040136,0,0.3400571,1.695099,40.67223,0.0000000000000001110223,0,0,0.6894343,0.6894343,0.6549626,0,0,0,4.553689,0,0,0,6.000012,100,0.2030598,1.864609,0.5515475,1.7,5.243123
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.3736396,1.435954,1.435954,1.080997,0,0.351212,1.435954,26.0203,0,0,0,0.3736396,0.3736396,0.3549576,0,0,0,4.553689,0,0,0,6.000012,100,0.2030598,1.579549,0.2989116,1.7,4.927329
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.0489709,0.9215166,0.9215166,0,0,0,0.9215166,5.314164,0,0,0,0.0489709,0.9700175,0.9215166,0,0,0,4.553689,0,0.9210466,-0.9210466,5.029144,83.81889,0.2030598,1.013668,0.03917672,0,4.60266
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,3.090769,1.38,0,-1,0,1.38,0,0,1.710769,2.019846,0,1.452632,1.38,0,0,1.023385,3.632642,0,1.452632,-1.452632,3.497936,58.29881,0.2030598,3.399846,0,0,3.632642
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,2.1879,1.38,0,-1,0,1.38,0,0,0.8079001,1.02669,0,1.452632,1.38,0,0,2.63742,2.180011,0,1.452632,-1.452632,1.966727,32.77872,0.2030598,2.40669,0,0,2.180011
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,2.264711,0.6910102,0,-1,0,0.6910102,0,0,1.5737,1.800171,0,0.7273792,0.6910102,0,0,4.251455,0.7273792,0,0.7273792,-0.7273792,1.200002,20,0.2030598,2.491182,0,0,0.7273792
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0.2030598,0,0,0,0.00000000000000021065
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.2497901,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.2497901,0.2747692,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2030598,0.2747692,0,0,0.00000000000000021065
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.08027753,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.08027753,0.08830528,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2030598,0.08830528,0,0,0.00000000000000021065
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.04861097,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.04861097,0.05347207,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2030598,0.05347207,0,0,0.00000000000000021065
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.0338669,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.0338669,0.03725358,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2030598,0.03725358,0,0,0.00000000000000021065
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0.00000000000000021065,0,0,0,1.200002,20,0.2030598,0,0,0,0.00000000000000021065
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.1208342,0.0000000000000002001175,0,-1,0,0.0000000000000002001175,0,0,0.1208342,0.1329176,0,0.00000000000000021065,0.0000000000000002001175,0,0,5.059654,0.00000000000000021065,0,0.00000000000000021065,0,1.200002,20,0.2030598,0.1329176,0,0,0.00000000000000021065
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.373536,0.373536,1.7,0,0.5202,0.373536,0,0,0,0,0,0,0,1.326464,1.260141,5.059654,0.00000000000000021065,1.260141,0,1.260141,2.395477,39.92454,0.2032795,0.4108896,0,1.7,0.00000000000000021065
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02532626,0.5810979,0.5810979,1.7,0,0.5202,0.5810979,4.358346,0,0,0,0.02532626,0,0,1.118902,1.062957,3.799514,1.134127,1.088283,0,1.088283,3.427913,57.13177,0.2034898,0.6392077,0.02026101,1.7,1.159453
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1821508,1.161237,1.161237,1.7,0,0.5202,1.161237,15.68593,0,0,0,0.1821508,0,0,0.5387633,0.5118251,2.71123,2.113582,0.6939759,0,0.6939759,4.086277,68.10447,0.2036148,1.27736,0.1457206,1.7,2.295732
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3629744,1.181525,1.181525,1.7,0,0.5202,1.181525,30.72085,0,0,0,0.3629744,0,0,0.5184755,0.4925517,2.017254,2.73816,0.8555261,0,0.8555261,4.8979,81.6315,0.2037613,1.299677,0.2903795,1.7,3.101134
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.9411646,0.1402173,0.1402173,0,-1,0,0.1402173,671.2183,0,0,0,0.9411646,0.1475972,0.1402173,0,0,1.161728,3.508133,0.7935674,0,0.7935674,5.650744,94.17888,0.2034914,0.1542391,0.7529317,0,4.449298
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.579297,0.6737213,0.6737213,0,0,0,0.6737213,234.414,0.5019556,0,0,1.579297,0.7091802,0.6737213,0,0,0.3681609,4.222344,0.3681609,0,0.3681609,6.000012,100,0.2033664,0.7410933,1.263437,0,5.801641
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.758323,0,0,0,0,0,0,0,1.758323,0,0,1.758323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2033664,0,1.406658,0,6.312012
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.949488,2.321914,2.321914,0.9419142,0,0.3132426,2.321914,83.96037,0.496856,0,0,1.949488,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2033664,2.554106,1.55959,1.7,6.503177
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,1.19927,0.9331802,0.9331802,0,0,0,0.9331802,128.5144,0.2169756,0,0,1.19927,0.9822949,0.9331802,0,0,0,4.553689,0,0,0,6.000012,100,0.2033664,1.026498,0.9594163,0,5.752959
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,1.089239,3.658898,1.38,0,-1,0,1.38,78.93034,0.0000000000000002220446,2.278898,2.644788,1.089239,1.452632,1.38,0,0,0,4.553689,0,0.3633929,-0.3633929,5.616962,93.61585,0.2033664,4.024788,0.8713909,0,5.642928
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.7562023,0.8987352,0.8987352,0,0,0,0.8987352,84.14073,0,0,0,0.7562023,0.9460371,0.8987352,0,0,0.4037699,4.190296,0,0.1898347,-0.1898347,5.416859,90.2808,0.2033664,0.9886087,0.6049619,0,4.946498
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.6353788,2.283557,2.283557,1.7,0,0.5202,2.283557,27.82408,0,0,0,0.6353788,0.6142708,0.5835572,0,0,0.6146974,4.000461,0.02110806,0,0.02110806,5.436884,90.61455,0.2033694,2.511913,0.5083031,1.7,4.63584
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3845774,0,0,0,0,0,0,0,0,0,0,0.3845774,0,0,0,0,0.5935894,4.019458,0.3845774,0,0.3845774,5.801726,96.69524,0.2032391,0,0.3076619,0,4.404036
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.05017981,0.717296,0.717296,0,0,0,0.717296,6.995691,0,0.0000000000000001110223,0,0.05017981,0.7550485,0.717296,0,0,0.2090119,4.365578,0,0.7048686,-0.7048686,5.058729,84.31198,0.2032391,0.7890256,0.04014385,0,4.415758
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,1.833354,1.38,0,-1,0,1.38,0,0,0.4533544,0.6366899,0,1.452632,1.38,0,0,0.9921993,3.66071,0,1.452632,-1.452632,3.527521,58.7919,0.2032391,2.01669,0,0,3.66071
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,0.5576417,0.5576417,0,-1,0,0.5576417,0,0,0,0,0,0.5869913,0.5576417,0,0,2.606234,2.208078,0,0.5869913,-0.5869913,2.908778,48.47953,0.2032391,0.6134059,0,0,2.208078
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,2.912255,1.38,0,-1,0,1.38,0,0,1.532255,1.823481,0,1.452632,1.38,0,0,3.258447,1.621087,0,1.452632,-1.452632,1.37757,22.95945,0.2032391,3.203481,0,0,1.621087
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.2659815,0.1600324,0,-1,0,0.1600324,0,0,0.1059491,0.1325472,0,0.1684551,0.1600324,0,0,4.872482,0.1684551,0,0.1684551,-0.1684551,1.200002,20,0.2032391,0.2925796,0,0,0.1684551
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.1447412,0,0,-1,0,0,0,0,0.1447412,0.1592153,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032391,0.1592153,0,0,0
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032391,0,0,0,0
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.4506421,0,0,-1,0,0,0,0,0.4506421,0.4957063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032391,0.4957063,0,0,0
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.4390642,0,0,-1,0,0,0,0,0.4390642,0.4829706,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032391,0.4829706,0,0,0
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.212879,0,0,-1,0,0,0,0,0.212879,0.2341668,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032391,0.2341668,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.4193908,0,0,-1,0,0,0,0,0.4193908,0.4613299,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032391,0.4613299,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032391,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02700435,0.2144803,0.2144803,1.667112,0,0.5112215,0.2144803,12.5906,0,0,0,0.02700435,0,0,1.452632,1.38,5.059654,0,1.407004,0,1.407004,2.534804,42.24665,0.2033901,0.2359283,0.02160348,1.7,0.02700435
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3363898,1.240637,1.240637,1.7,0,0.5202,1.240637,27.11427,0,0,0,0.3363898,0,0,0.4593627,0.4363946,3.65265,1.266304,0.7727844,0,0.7727844,3.267931,54.46542,0.2035215,1.364701,0.2691118,1.7,1.602694
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.8264207,1.21295,1.21295,1.7,0,0.5202,1.21295,68.13312,0,0,0,0.8264207,0,0,0.4870499,0.4626974,2.879866,1.96181,1.289118,0,1.289118,4.490896,74.84812,0.2037262,1.334245,0.6611366,1.7,2.788231
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.37415,0.2288525,0.2288525,0,-1,0,0.2288525,600.4521,0,0,0,1.37415,0.2408974,0.2288525,0,0,1.590747,3.122016,1.133253,0,1.133253,5.565994,92.76639,0.2033443,0.2517378,1.09932,0,4.496166
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.62816,2.351084,2.351084,1.238952,0,0.394334,2.351084,69.25145,0,0,0,1.62816,1.170665,1.112131,0,0,0.4574949,4.141943,0.4574949,0,0.4574949,6.000012,100,0.2033248,2.586192,1.302528,1.7,5.770103
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.762066,0.7894856,0.7894856,0,0,0,0.7894856,223.1916,0.9310281,0,0,1.762066,0.8310375,0.7894856,0,0,0,4.553689,0,0,0,6.000012,100,0.2033248,0.8684342,1.409652,0,6.315754
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.838675,0.9160433,0.9160433,0,0,0,0.9160433,200.7193,0.8744193,0,0,1.838675,0.9642561,0.9160433,0,0,0,4.553689,0,0,0,6.000012,100,0.2033248,1.007648,1.47094,0,6.392365
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.549711,1.24146,1.24146,0,0,0,1.24146,124.8297,0.2429108,0,0,1.549711,1.3068,1.24146,0,0,0,4.553689,0,0,0,6.000012,100,0.2033248,1.365606,1.239768,0,6.103399
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.539063,1.142652,1.142652,0,-1,0,1.142652,134.6922,0.3362714,0,0,1.539063,1.202792,1.142652,0,0,0,4.553689,0,0,0,6.000012,100,0.2033248,1.256917,1.23125,0,6.092752
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,1.325687,0,0,0,0,0,0,0,1.325687,0,0,1.325687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2033248,0,1.060549,0,5.879376
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.7244923,1.842612,1.842612,1.154344,0,0.371236,1.842612,39.31876,0,0,0,0.7244923,0.7244923,0.6882677,0,0,0,4.553689,0,0,0,6.000012,100,0.2033248,2.026873,0.5795938,1.7,5.278181
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.426398,0,0,0,0,0,0,0,0.426398,0,0,0.426398,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2033248,0,0.3411184,0,4.980087
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.05003707,0.654882,0.654882,0,0,0,0.654882,7.640625,0,0,0,0.05003707,0.6893495,0.654882,0,0,0,4.553689,0,0.6393124,-0.6393124,5.326118,88.76845,0.2033248,0.7203702,0.04002966,0,4.603726
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,0.90115,0.90115,0,-1,0,0.90115,0,0,0.0000000000000001110223,0,0,0.948579,0.90115,0,0,0.7103471,3.914376,0,0.948579,-0.948579,4.326228,72.10365,0.2033248,0.9912651,0,0,3.914376
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,2.208038,1.38,0,-1,0,1.38,0,0,0.828038,1.048842,0,1.452632,1.38,0,0,1.764324,2.965797,0,1.452632,-1.452632,2.795019,46.58356,0.2033248,2.428842,0,0,2.965797
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.378359,1.513166,0,0,0,2.795019,46.58356,0.2033248,0,0,0,1.513166
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.4672906,0.4672906,0,-1,0,0.4672906,0,0,0.00000000000000005551115,0,0,0.4918849,0.4672906,0,0,3.378359,1.513166,0,0.4918849,-0.4918849,2.276527,37.94204,0.2033248,0.5140197,0,0,1.513166
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.2035951,0.2035951,0,-1,0,0.2035951,0,0,0.00000000000000002775558,0,0,0.2143106,0.2035951,0,0,3.924898,1.021281,0,0.2143106,-0.2143106,2.050624,34.177,0.2033248,0.2239546,0,0,1.021281
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,0.7468219,0.7468219,0,-1,0,0.7468219,0,0,0,0.05488217,0,0.7861283,0.7468219,0,0,4.163021,0.8069705,0,0.7861283,-0.7861283,1.221972,20.36616,0.2033248,0.8215041,0,0,0.8069705
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.07185979,0.01980002,0,-1,0,0.01980002,0,0,0.05205977,0.05924575,0,0.02084213,0.01980002,0,0,5.036497,0.02084213,0,0.02084213,-0.02084213,1.200002,20,0.2033248,0.07904577,0,0,0.02084213
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.2903177,0,0,-1,0,0,0,0,0.2903177,0.3193494,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033248,0.3193494,0,0,0
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033248,0,0,0,0
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,0.8298585,0,0,-1,0,0,0,0,0.8298585,0.9128444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033248,0.9128444,0,0,0
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.1028326,0.1028326,1.555464,0,0.4807417,0.1028326,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2034276,0.1131158,0,1.7,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.008561493,0.1816614,0.1816614,1.634293,0,0.502262,0.1816614,4.712886,0.0000000000000002220446,0,0,0.008561493,0,0,1.452632,1.38,3.679654,1.242,1.388561,0,1.388561,3.82649,63.77471,0.2035664,0.1998275,0.006849194,1.7,1.250561
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.4308468,2.536901,2.536901,1.7,0,0.5202,2.536901,16.98319,0,0,0,0.4308468,0.8809482,0.8369008,0,0,2.291093,2.491705,0,0.4501014,-0.4501014,3.352042,55.86725,0.2035664,2.790591,0.3446774,1.7,2.922552
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.894744,1.821361,1.821361,1.7,0,0.5202,1.821361,49.12503,0,0,0,0.894744,0.1277482,0.1213608,0,0,2.791206,2.041604,0.7669958,0,0.7669958,4.079678,67.9945,0.203673,2.003497,0.7157952,1.7,2.936348
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,1.239439,0.4782832,0.4782832,0,-1,0,0.4782832,259.1434,0,0,0,1.239439,0.503456,0.4782832,0,0,2.02421,2.7319,0.7359836,0,0.7359836,4.777893,79.63139,0.2034269,0.5261115,0.9915516,0,3.97134
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.581816,1.413987,1.413987,1.135077,0,0.3659759,1.413987,111.8692,0.0000000000000002220446,0,0,1.581816,0.2935899,0.2789104,0,0,1.288226,3.394285,1.288226,0,1.288226,6.000012,100,0.2033505,1.555386,1.265453,1.7,4.976101
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.511901,1.743079,1.743079,0.425,0,0.172125,1.743079,86.73737,0.1244493,0,0,1.511901,1.387452,1.318079,0,0,0,4.553689,0,0,0,6.000012,100,0.2033505,1.917387,1.209521,1.7,6.06559
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.576663,1.86302,1.86302,0.4830199,0,0.1879644,1.86302,84.62944,0.1240318,0,0,1.576663,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2033505,2.049322,1.261331,1.7,6.130352
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.584734,1.030441,1.030441,0,0,0,1.030441,153.7918,0.5000594,0,0,1.584734,1.084675,1.030441,0,0,0,4.553689,0,0,0,6.000012,100,0.2033505,1.133485,1.267788,0,6.138423
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.569901,0.302168,0.302168,0,-1,0,0.302168,519.5458,1.251829,0,0,1.569901,0.3180715,0.302168,0,0,0,4.553689,0,0,0,6.000012,100,0.2033505,0.3323848,1.255921,0,6.12359
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,1.139194,0.1581625,0.1581625,0,0,0,0.1581625,720.2679,0.972707,0,0,1.139194,0.1664869,0.1581625,0,0,0,4.553689,0,0,0,6.000012,100,0.2033505,0.1739788,0.911355,0,5.692883
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.686572,1.458834,1.458834,0.8065902,0,0.2762991,1.458834,47.06308,0,0,0,0.686572,0.686572,0.6522434,0,0,0,4.553689,0,0,0,6.000012,100,0.2033505,1.604717,0.5492576,1.7,5.240261
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.4392799,1.037835,1.037835,0,0,0,1.037835,42.32656,0,0.0000000000000002220446,0,0.4392799,1.092458,1.037835,0,0,0,4.553689,0,0.653178,-0.653178,5.311502,88.52486,0.2033505,1.141619,0.3514239,0,4.992969
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04921128,1.488969,1.488969,1.7,0,0.5202,1.488969,3.305057,0,0,0,0.04921128,0,0,0.2110308,0.2004793,0.7257534,3.900511,0.2496906,0,0.2496906,5.548379,92.4728,0.2033954,1.637866,0.03936903,1.7,3.949722
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.2414815,0.2414815,0,-1,0,0.2414815,0,0,0.00000000000000002775558,0,0,0.2541911,0.2414815,0,0,0.4760628,4.125232,0,0.2541911,-0.2541911,5.280438,88.00713,0.2033954,0.2656297,0,0,4.125232
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,1.043757,1.043757,0,-1,0,1.043757,0,0,0.0000000000000002220446,0,0,1.098691,1.043757,0,0,0.7584974,3.871041,0,1.098691,-1.098691,4.122316,68.70512,0.2033954,1.148132,0,0,3.871041
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,1.392608,1.38,0,-1,0,1.38,0,0,0.01260815,0.151869,0,1.452632,1.38,0,0,1.979265,2.77235,0,1.452632,-1.452632,2.591108,43.18504,0.2033954,1.531869,0,0,2.77235
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.4824641,0.4824641,0,-1,0,0.4824641,0,0,0.00000000000000005551115,0,0,0.507857,0.4824641,0,0,3.593301,1.319718,0,0.507857,-0.507857,2.055779,34.26292,0.2033954,0.5307105,0,0,1.319718
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,0.5469298,0.5469298,0,-1,0,0.5469298,0,0,0,0,0,0.5757157,0.5469298,0,0,4.157586,0.8118615,0,0.5757157,-0.5757157,1.448922,24.14865,0.2033954,0.6016228,0,0,0.8118615
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.2331644,0.2243385,0,-1,0,0.2243385,0,0,0.008825858,0.0321423,0,0.2361458,0.2243385,0,0,4.79727,0.2361458,0,0.2361458,-0.2361458,1.200002,20,0.2033954,0.2564808,0,0,0.2361458
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033954,0,0,0,0
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.4918449,0,0,-1,0,0,0,0,0.4918449,0.5410293,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033954,0.5410293,0,0,0
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.5037786,0,0,-1,0,0,0,0,0.5037786,0.5541564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033954,0.5541564,0,0,0
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.1698315,0,0,-1,0,0,0,0,0.1698315,0.1868147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033954,0.1868147,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033954,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02986952,0.5016845,0.5016845,1.7,0,0.5202,0.5016845,5.953846,0,0,0,0.02986952,0,0,1.198315,1.1384,5.059654,0,1.168269,0,1.168269,2.30832,38.47192,0.2036151,0.551853,0.02389562,1.7,0.02986952
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.349759,0.8982359,0.8982359,1.7,0,0.5202,0.8982359,38.93844,0,0,0,0.349759,0,0,0.8017641,0.761676,3.891385,1.051442,1.111435,0,1.111435,3.36272,56.04522,0.2038071,0.9880594,0.2798072,1.7,1.401201
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.8438368,2.370795,2.370795,1.7,0,0.5202,2.370795,35.59299,0,0,0,0.8438368,0.7061001,0.6707951,0,0,2.77995,2.051734,0.1377367,0,0.1377367,3.493388,58.22302,0.2038261,2.607875,0.6750695,1.7,2.895571
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.265667,0.782481,0.782481,0,-1,0,0.782481,161.7505,0,0,0,1.265667,0.8236642,0.782481,0,0,2.642214,2.175697,0.4420029,0,0.4420029,3.912709,65.21169,0.2036792,0.8607291,1.012534,0,3.441364
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.473045,1.876446,1.876446,1.7,0,0.5202,1.876446,78.50188,0,0,0,1.473045,0.1857326,0.176446,0,0,2.200211,2.573499,1.287313,0,1.287313,5.133961,85.56584,0.2038466,2.06409,1.178436,1.7,4.046545
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.642918,3.585727,3.08,1.7,0,0.5202,3.08,53.3415,0,0.5057268,0.8642995,1.642918,1.452632,1.38,0,0,0.9128979,3.732081,0.1902866,0,0.1902866,5.314483,88.57453,0.2037835,3.944299,1.314335,1.7,5.374999
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.592189,1.809923,1.809923,0.9838241,0,0.324684,1.809923,87.96999,0,0,0,1.592189,0.8695775,0.8260986,0,0,0.7226113,3.903339,0.7226113,0,0.7226113,6.000012,100,0.2038172,1.990915,1.273751,1.7,5.495528
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,1.385661,0.3034249,0.3034249,0,0,0,0.3034249,456.6735,1.066267,0,0,1.385661,0.3193946,0.3034249,0,0,0,4.553689,0,0,0,6.000012,100,0.2038172,0.3337674,1.108529,0,5.93935
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.467074,1.251199,1.251199,0,-1,0,1.251199,117.2534,0.1500223,0,0,1.467074,1.317051,1.251199,0,0,0,4.553689,0,0,0,6.000012,100,0.2038172,1.376319,1.173659,0,6.020763
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,1.015039,1.596213,1.596213,0.6319258,0,0.2286157,1.596213,63.59047,0,0,0,1.015039,1.015039,0.9642875,0,0,0,4.553689,0,0,0,6.000012,100,0.2038172,1.755835,0.8120316,1.7,5.568728
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.8365548,2.849987,2.849987,1.7,0,0.5202,2.849987,29.35293,0.0000000000000002220446,0,0.05498571,0.8365548,1.210513,1.149987,0,0,0,4.553689,0,0.3739579,-0.3739579,5.605826,93.43024,0.2038172,3.134986,0.6692438,1.7,5.390244
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.3365657,1.119192,1.119192,0,0,0,1.119192,30.07219,0,0,0,0.3365657,1.178097,1.119192,0,0,0.4155087,4.179731,0,0.8415317,-0.8415317,4.718773,78.64606,0.2038172,1.231112,0.2692525,0,4.516297
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.04852947,3.158484,3.08,1.7,0,0.5202,3.08,1.575632,0,0.07848407,0.3943325,0.04852947,1.452632,1.38,0,0,1.350544,3.338199,0,1.404102,-1.404102,3.23872,53.97856,0.2038172,3.474333,0.03882357,1.7,3.386729
