Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,1.080243,1.080243,0,-1,0,1.080243,0,0,0,0,0,1.137098,1.080243,0,0,2.910657,1.934097,0,1.137098,-1.137098,2.040113,34.00182,0.2038172,1.188268,0,0,1.934097
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,3.083271,0.7571489,0,-1,0,0.7571489,0,0,2.326122,2.634449,0,0.7969989,0.7571489,0,0,4.1741,0.7969989,0,0.7969989,-0.7969989,1.200002,20,0.2038172,3.391598,0,0,0.7969989
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038172,0,0,0,0
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.1814436,0,0,-1,0,0,0,0,0.1814436,0.199588,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038172,0.199588,0,0,0
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.04256685,0,0,-1,0,0,0,0,0.04256685,0.04682354,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038172,0.04682354,0,0,0
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.3341352,0,0,-1,0,0,0,0,0.3341352,0.3675487,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038172,0.3675487,0,0,0
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.220255,0,0,-1,0,0,0,0,0.220255,0.2422805,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038172,0.2422805,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.2306853,0,0,-1,0,0,0,0,0.2306853,0.2537538,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038172,0.2537538,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.1451278,0,0,-1,0,0,0,0,0.1451278,0.1596406,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038172,0.1596406,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.1509267,0,0,-1,0,0,0,0,0.1509267,0.1660194,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038172,0.1660194,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,0.6078433,0.6078433,1.7,0,0.5202,0.6078433,0,0,0,0,0,0,0,1.092157,1.037549,5.059654,0,1.037549,0,1.037549,2.184308,36.40506,0.2040114,0.6686276,0,1.7,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.03064935,0.3389596,0.3389596,1.7,0,0.5202,0.3389596,9.042185,0,0,0,0.03064935,0,0,1.36104,1.292988,4.022106,0.933794,1.323638,0,1.323638,3.440021,57.33356,0.2042002,0.3728556,0.02451948,1.7,0.9644433
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.3263814,1.754302,1.754302,1.7,0,0.5202,1.754302,18.60463,0,0,0,0.3263814,0.05716036,0.05430234,0,0,2.698468,2.125068,0.2692211,0,0.2692211,3.695426,61.59031,0.2042368,1.929733,0.2611051,1.7,2.451449
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.9130117,2.060392,2.060392,1.7,0,0.5202,2.060392,44.31252,0,0,0,0.9130117,0.3793599,0.3603919,0,0,2.429247,2.367367,0.5336518,0,0.5336518,4.201693,70.02807,0.2043091,2.266431,0.7304093,1.7,3.280379
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,1.249671,0.9464501,0.9464501,0,-1,0,0.9464501,132.0377,0,0,0,1.249671,0.9962632,0.9464501,0,0,1.895595,2.847653,0.2534078,0,0.2534078,4.442097,74.0348,0.2042255,1.041095,0.9997368,0,4.097324
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.613148,1.449499,1.449499,1.477086,0,0.4593445,1.449499,111.29,0,0,0,1.613148,0,0,0.02758701,0.02620766,1.642187,3.075721,1.639356,0,1.639356,5.997326,99.95523,0.2042003,1.594449,1.290519,1.7,4.688869
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.484555,1.568549,1.568549,0.425,0,0.172125,1.568549,94.64513,0.2779881,0,0,1.484555,1.203736,1.143549,0,0,0.002831298,4.551141,0.002831298,0,0.002831298,6.000012,100,0.2041994,1.725404,1.187644,1.7,6.035696
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.724628,1.400117,1.400117,0.425,0,0.172125,1.400117,123.1774,0.6981891,0,0,1.724628,1.026439,0.9751173,0,0,0,4.553689,0,0,0,6.000012,100,0.2041994,1.540129,1.379703,1.7,6.278317
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.716894,1.393282,1.393282,0.425,0,0.172125,1.393282,123.2266,0.6976494,0,0,1.716894,1.019245,0.9682824,0,0,0,4.553689,0,0,0,6.000012,100,0.2041994,1.532611,1.373515,1.7,6.270583
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.409934,2.450085,1.38,0,-1,0,1.38,102.1691,0,1.070085,1.315094,1.409934,1.452632,1.38,0,0,0,4.553689,0,0.04269747,-0.04269747,5.955005,99.24989,0.2041994,2.695094,1.127947,0,5.963623
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,1.15611,2.328503,2.328503,1.275267,0,0.404248,2.328503,49.65038,0,0,0,1.15611,1.108669,1.053235,0,0,0.04744163,4.510992,0.04744163,0,0.04744163,6.000012,100,0.2042058,2.561353,0.9248883,1.7,5.667102
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.7396584,1.709756,1.709756,1.007081,0,0.3310331,1.709756,43.26104,0,0,0,0.7396584,0.7396584,0.7026755,0,0,0,4.553689,0,0,0,6.000012,100,0.2042058,1.880732,0.5917267,1.7,5.293347
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2794487,0,0,0,0,0,0,0,0.2794487,0,0,0.2794487,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2042058,0,0.2235589,0,4.833138
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04830208,4.603586,3.08,1.7,0,0.5202,3.08,1.568249,0,1.523586,1.983945,0.04830208,1.452632,1.38,0,0,0,4.553689,0,1.40433,-1.40433,4.519719,75.32849,0.2042058,5.063945,0.03864166,1.7,4.601991
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,1.252328,1.252328,0,-1,0,1.252328,0,0,0.0000000000000002220446,0,0,1.318241,1.252328,0,0,1.560366,3.149359,0,1.318241,-1.318241,3.130171,52.16942,0.2042058,1.377561,0,0,3.149359
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.2002678,0.2002678,0,-1,0,0.2002678,0,0,0.00000000000000002775558,0,0,0.2108082,0.2002678,0,0,3.025078,1.831119,0,0.2108082,-0.2108082,2.90796,48.4659,0.2042058,0.2202946,0,0,1.831119
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,2.846902,1.38,0,-1,0,1.38,0,0,1.466902,1.751593,0,1.452632,1.38,0,0,3.259309,1.620311,0,1.452632,-1.452632,1.376752,22.94582,0.2042058,3.131593,0,0,1.620311
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.2560216,0.1592952,0,-1,0,0.1592952,0,0,0.09672643,0.1223286,0,0.1676791,0.1592952,0,0,4.873344,0.1676791,0,0.1676791,-0.1676791,1.200002,20,0.2042058,0.2816238,0,0,0.1676791
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.138048,0,0,-1,0,0,0,0,0.138048,0.1518528,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042058,0.1518528,0,0,0
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,0.6516849,0,0,-1,0,0,0,0,0.6516849,0.7168534,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042058,0.7168534,0,0,0
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042058,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042058,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042058,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.3439157,0,0,-1,0,0,0,0,0.3439157,0.3783073,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042058,0.3783073,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.1867915,0.1867915,1.639423,0,0.5036625,0.1867915,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2043449,0.2054707,0,1.7,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01776378,0.3156468,0.3156468,1.7,0,0.5202,0.3156468,5.62774,-0.0000000000000002220446,0,0,0.01776378,0,0,1.384353,1.315136,3.679654,1.242,1.332899,0,1.332899,3.773685,62.89462,0.2045283,0.3472115,0.01421102,1.7,1.259764
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3812841,1.664878,1.664878,1.7,0,0.5202,1.664878,22.90162,0,0,0,0.3812841,0,0,0.03512203,0.03336592,2.346755,2.441609,0.41465,0,0.41465,4.167056,69.4508,0.2045855,1.831366,0.3050273,1.7,2.822894
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.8070914,0,0,1.184225,0,0.3793934,0,0,0,0,0,0.8070914,0,0,1.184225,1.125014,1.932105,2.814795,1.932105,0,1.932105,6.000012,100,0.204322,0,0.6456732,1.7,3.621886
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,1.051429,1.849196,1.38,0,-1,0,1.38,76.19053,0.0000000000000002220446,0.4691963,0.6541159,1.051429,1.452632,1.38,0,0,0,4.553689,0,0.4012023,-0.4012023,5.577107,92.95161,0.204322,2.034116,0.8411434,0,5.605118
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,1.176318,1.325097,1.325097,0.6310863,0,0.2283866,1.325097,88.77222,0,0,0,1.176318,0.7305381,0.6940112,0,0,0.4457804,4.152487,0.4457804,0,0.4457804,6.000012,100,0.2042764,1.457607,0.9410548,1.7,5.328805
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.495018,0,0,0,0,0,0,0,1.495018,0,0,1.495018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2042764,0,1.196014,0,6.048707
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.472093,0.02316454,0.02316454,0,0,0,0.02316454,6354.941,1.447709,0,0,1.472093,0.02438373,0.02316454,0,0,0,4.553689,0,0,0,6.000012,100,0.2042764,0.025481,1.177675,0,6.025782
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.568825,4.42388,3.08,1.7,0,0.5202,3.08,50.93589,0.1161938,1.34388,1.786268,1.568825,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2042764,4.866268,1.25506,1.7,6.122514
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.484325,1.988191,1.38,0,-1,0,1.38,107.5598,0.03169302,0.6081907,0.8070098,1.484325,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2042764,2.18701,1.18746,0,6.038013
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,1.10299,2.417526,2.417526,1.369686,0,0.4300241,2.417526,45.62474,0,0,0,1.10299,1.10299,1.04784,0,0,0,4.553689,0,0,0,6.000012,100,0.2042764,2.659278,0.8823919,1.7,5.656679
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.6466565,0.6204662,0.6204662,0,0,0,0.6204662,104.2211,0,0,0,0.6466565,0.6531224,0.6204662,0,0,0,4.553689,0,0.006465914,-0.006465914,5.993196,99.88641,0.2042764,0.6825129,0.5173252,0,5.200346
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.3116055,0,0,0,0,0,0,0,0.3044211,0,0,0.3116055,0,0,0,0,0.007184349,4.547223,0.007184349,0,0.007184349,6.000012,100,0.204274,0,0.2492844,0,4.858829
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.04536512,2.337136,2.337136,1.7,0,0.5202,2.337136,1.941056,0.0000000000000001110223,0,0,0.04536512,0.6706691,0.6371356,0,0,0,4.553689,0,0.6253039,-0.6253039,5.340884,89.01455,0.204274,2.570849,0.03629209,1.7,4.599054
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6947822,3.928385,0,0,0,5.340884,89.01455,0.204274,0,0,0,3.928385
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,0.7384257,0.7384257,0,-1,0,0.7384257,0,0,0.0000000000000001110223,0,0,0.7772903,0.7384257,0,0,0.6947822,3.928385,0,0.7772903,-0.7772903,4.521548,75.35898,0.204274,0.8122683,0,0,3.928385
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,1.519082,1.38,0,-1,0,1.38,0,0,0.1390824,0.2909907,0,1.452632,1.38,0,0,1.558438,3.151095,0,1.452632,-1.452632,2.99034,49.8389,0.204274,1.670991,0,0,3.151095
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.489155,0.489155,0,-1,0,0.489155,0,0,0,0,0,0.5149,0.489155,0,0,3.172473,1.698463,0,0.5149,-0.5149,2.447587,40.79305,0.204274,0.5380705,0,0,1.698463
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.744584,1.183563,0,0,0,2.447587,40.79305,0.204274,0,0,0,1.183563
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.3336207,0.3336207,0,-1,0,0.3336207,0,0,0.00000000000000005551115,0,0,0.3511797,0.3336207,0,0,3.744584,1.183563,0,0.3511797,-0.3511797,2.077412,34.62346,0.204274,0.3669828,0,0,1.183563
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.3771521,0.3771521,0,-1,0,0.3771521,0,0,0,0,0,0.3970022,0.3771521,0,0,4.134784,0.8323835,0,0.3970022,-0.3970022,1.658934,27.64885,0.204274,0.4148673,0,0,0.8323835
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.1691007,0.1691007,0,-1,0,0.1691007,0,0,0,0,0,0.1780008,0.1691007,0,0,4.575897,0.4353812,0,0.1780008,-0.1780008,1.471305,24.5217,0.204274,0.1860108,0,0,0.4353812
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.3433363,0.2445114,0,-1,0,0.2445114,0,0,0.09882484,0.1331585,0,0.2573805,0.2445114,0,0,4.773676,0.2573805,0,0.2573805,-0.2573805,1.200002,20,0.204274,0.3776699,0,0,0.2573805
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.3402229,0,0,-1,0,0,0,0,0.3402229,0.3742452,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204274,0.3742452,0,0,0
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,0.6721198,0.6721198,1.7,0,0.5202,0.6721198,0,0,0,0,0,0,0,1.02788,0.9764862,5.059654,0,0.9764862,0,0.9764862,2.126379,35.43957,0.2044531,0.7393318,0,1.7,0
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.02174237,0.4218954,0.4218954,1.7,0,0.5202,0.4218954,5.153497,0,0,0,0.02174237,0,0,1.278105,1.214199,4.083168,0.8788376,1.235942,0,1.235942,3.298896,54.98149,0.2046663,0.464085,0.01739389,1.7,0.9005799
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3667619,3.045562,3.045562,1.7,0,0.5202,3.045562,12.0425,0,0,0.2701177,0.3667619,1.416381,1.345562,0,0,2.847226,1.991185,0,1.049619,-1.049619,2.192501,36.5416,0.2046663,3.350118,0.2934095,1.7,2.357947
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.8707122,2.09602,2.09602,1.7,0,0.5202,2.09602,41.54123,0,0,0,0.8707122,0.4168626,0.3960195,0,0,4.01347,0.9415664,0.4538496,0,0.4538496,2.62306,43.71758,0.2047265,2.305621,0.6965697,1.7,1.812279
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.9379404,1.078053,1.078053,0,-1,0,1.078053,87.0032,0,0.0000000000000002220446,0,0.9379404,1.134792,1.078053,0,0,3.55962,1.350031,0,0.196852,-0.196852,2.41556,40.25925,0.2047265,1.185858,0.7503523,0,2.287971
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,1.219074,2.69118,2.69118,1.7,0,0.5202,2.69118,45.29885,0,0,0,1.219074,1.043347,0.9911799,0,0,3.778344,1.153179,0.1757263,0,0.1757263,2.582268,43.03772,0.2047498,2.960298,0.9752589,1.7,2.372253
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,1.17904,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.17904,0,0,1.452632,1.38,3.602618,1.311333,2.55904,0,2.55904,5.009986,83.49961,0.2044139,0,0.9432318,1.7,2.490372
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.597229,0.4568867,0.4568867,0,0,0,0.4568867,349.5896,0.07271668,0,0,1.597229,0.4809334,0.4568867,0,0,1.043578,3.614468,1.043578,0,1.043578,6.000012,100,0.2040769,0.5025754,1.277783,0,5.211697
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.689203,0.5904422,0.5904422,0,0,0,0.5904422,286.0911,1.067684,0,0,1.689203,0.6215181,0.5904422,0,0,0,4.553689,0,0,0,6.000012,100,0.2040769,0.6494864,1.351362,0,6.242891
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.690301,1.25342,1.25342,0,-1,0,1.25342,134.8551,0.3709111,0,0,1.690301,1.31939,1.25342,0,0,0,4.553689,0,0,0,6.000012,100,0.2040769,1.378762,1.352241,0,6.243989
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,1.340805,0.01892893,0.01892893,0,0,0,0.01892893,7083.362,1.32088,0,0,1.340805,0.01992519,0.01892893,0,0,0,4.553689,0,0,0,6.000012,100,0.2040769,0.02082183,1.072644,0,5.894494
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.6277373,1.600666,1.600666,1.004315,0,0.330278,1.600666,39.21727,0.0000000000000001110223,0,0,0.6277373,0.6277373,0.5963504,0,0,0,4.553689,0,0,0,6.000012,100,0.2040769,1.760732,0.5021898,1.7,5.181426
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.3779482,2.516813,2.516813,1.7,0,0.5202,2.516813,15.01694,0,0,0,0.3779482,0.8598033,0.8168131,0,0,0,4.553689,0,0.4818551,-0.4818551,5.492092,91.53468,0.2040769,2.768494,0.3023586,1.7,4.931637
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.04537003,3.002107,3.002107,1.7,0,0.5202,3.002107,1.511273,0,0.0000000000000004440892,0.2223176,0.04537003,1.370639,1.302107,0,0,0.5353945,4.071834,0,1.325269,-1.325269,4.095136,68.25214,0.2040769,3.302318,0.03629602,1.7,4.117204
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,1.545768,1.38,0,-1,0,1.38,0,0,0.1657685,0.3203453,0,1.452632,1.38,0,0,2.007915,2.746565,0,1.452632,-1.452632,2.563928,42.73205,0.2040769,1.700345,0,0,2.746565
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,0.7391006,0.7391006,0,-1,0,0.7391006,0,0,0.0000000000000001110223,0,0,0.7780006,0.7391006,0,0,3.621951,1.293934,0,0.7780006,-0.7780006,1.743843,29.064,0.2040769,0.8130106,0,0,1.293934
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.456121,0.456121,0,-1,0,0.456121,0,0,0.00000000000000005551115,0.01159684,0,0.4801273,0.456121,0,0,4.486396,0.5159329,0,0.4801273,-0.4801273,1.237745,20.62904,0.2040769,0.5017331,0,0,0.5159329
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.01313007,0.01313007,0,-1,0,0.01313007,0,0,0.000000000000000001734723,0,0,0.01382112,0.01313007,0,0,5.01987,0.03580553,0,0.01382112,-0.01382112,1.223176,20.38623,0.2040769,0.01444307,0,0,0.03580553
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.2195814,0.02088519,0,-1,0,0.02088519,0,0,0.1986962,0.2206543,0,0.02198441,0.02088519,0,0,5.035227,0.02198441,0,0.02198441,-0.02198441,1.200002,20,0.2040769,0.2415395,0,0,0.02198441
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.221506,0,0,-1,0,0,0,0,0.221506,0.2436566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040769,0.2436566,0,0,0
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.1286077,0,0,-1,0,0,0,0,0.1286077,0.1414685,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040769,0.1414685,0,0,0
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.1596073,0,0,-1,0,0,0,0,0.1596073,0.175568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040769,0.175568,0,0,0
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.3302794,0,0,-1,0,0,0,0,0.3302794,0.3633074,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040769,0.3633074,0,0,0
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.2744605,0,0,-1,0,0,0,0,0.2744605,0.3019066,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040769,0.3019066,0,0,0
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.1579121,0.1579121,1.610544,0,0.4957784,0.1579121,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2041998,0.1737033,0,1.7,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03293245,0.3293412,0.3293412,1.7,0,0.5202,0.3293412,9.999491,0,0,0,0.03293245,0,0,1.370659,1.302126,3.679654,1.242,1.335058,0,1.335058,3.775733,62.92876,0.2043794,0.3622753,0.02634596,1.7,1.274933
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2407909,0.8734978,0.8734978,1.7,0,0.5202,0.8734978,27.56629,0,0,0,0.2407909,0,0,0.8265022,0.7851771,2.344596,2.443552,1.025968,0,1.025968,4.749052,79.1507,0.2045528,0.9608476,0.1926327,1.7,2.684343
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.7440242,0,0,0.6048462,0,0.221223,0,0,0,0,0,0.7440242,0,0,0.6048462,0.5746039,1.318628,3.366924,1.318628,0,1.318628,6.000012,100,0.2042155,0,0.5952193,1.7,4.110948
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.701345,0.8358338,0.8358338,0,-1,0,0.8358338,83.90962,0,0.0000000000000001110223,0,0.701345,0.8798251,0.8358338,0,0,0,4.553689,0,0.17848,-0.17848,5.811878,96.86443,0.2042155,0.9194172,0.561076,0,5.255034
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.9618049,1.890424,1.890424,1.165105,0,0.3741736,1.890424,50.87774,0.00000000000000005551115,0,0,0.9618049,0.7634937,0.725319,0,0,0.1983112,4.375209,0.1983112,0,0.1983112,6.000012,100,0.2042416,2.079466,0.7694439,1.7,5.337014
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.453468,0.4097556,0.4097556,0,0,0,0.4097556,354.7158,1.022146,0,0,1.453468,0.4313217,0.4097556,0,0,0,4.553689,0,0,0,6.000012,100,0.2042416,0.4507312,1.162775,0,6.007157
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.484519,0.4704729,0.4704729,0,0,0,0.4704729,315.5375,0.989284,0,0,1.484519,0.4952347,0.4704729,0,0,0,4.553689,0,0,0,6.000012,100,0.2042416,0.5175202,1.187615,0,6.038208
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.692287,0.299414,0.299414,0,0,0,0.299414,565.1996,1.377114,0,0,1.692287,0.3151726,0.299414,0,0,0,4.553689,0,0,0,6.000012,100,0.2042416,0.3293554,1.353829,0,6.245975
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,1.107479,0,0,0,-1,0,0,0,1.107479,0,0,1.107479,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2042416,0,0.8859833,0,5.661168
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.9138644,0.5799646,0.5799646,0,0,0,0.5799646,157.5724,0.3033754,0,0,0.9138644,0.610489,0.5799646,0,0,0,4.553689,0,0,0,6.000012,100,0.2042416,0.637961,0.7310916,0,5.467553
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.4837799,0.3692253,0.3692253,0,0,0,0.3692253,131.0257,0.09512168,0,0,0.4837799,0.3886582,0.3692253,0,0,0,4.553689,0,0,0,6.000012,100,0.2042416,0.4061478,0.3870239,0,5.037469
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.2224603,0.8010726,0.8010726,0,0,0,0.8010726,27.7703,0,0,0,0.2224603,0.8432343,0.8010726,0,0,0,4.553689,0,0.620774,-0.620774,5.345659,89.09413,0.2042416,0.8811798,0.1779682,0,4.776149
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.04627075,1.473835,1.473835,1.7,0,0.5202,1.473835,3.139479,0,0,0,0.04627075,0,0,0.2261646,0.2148564,0.6897489,3.932915,0.2611271,0,0.2611271,5.593386,93.22291,0.2042864,1.621219,0.0370166,1.7,3.979186
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,2.047547,1.38,0,-1,0,1.38,0,0,0.6675468,0.8723015,0,1.452632,1.38,0,0,0.4286218,4.167929,0,1.452632,-1.452632,4.062178,67.70282,0.2042864,2.252301,0,0,4.167929
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.042657,2.715298,0,0,0,4.062178,67.70282,0.2042864,0,0,0,2.715298
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,2.765677,1.38,0,-1,0,1.38,0,0,1.385677,1.662245,0,1.452632,1.38,0,0,2.042657,2.715298,0,1.452632,-1.452632,2.530969,42.18274,0.2042864,3.042245,0,0,2.715298
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.4535809,0.4535809,0,-1,0,0.4535809,0,0,0.00000000000000005551115,0,0,0.4774536,0.4535809,0,0,3.656692,1.262666,0,0.4774536,-0.4774536,2.027689,33.79475,0.2042864,0.498939,0,0,1.262666
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.4404098,0.4404098,0,-1,0,0.4404098,0,0,0.00000000000000005551115,0,0,0.4635893,0.4404098,0,0,4.187196,0.7852126,0,0.4635893,-0.4635893,1.539023,25.65034,0.2042864,0.4844508,0,0,0.7852126
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.08849382,0.08849382,0,-1,0,0.08849382,0,0,0,0,0,0.0931514,0.08849382,0,0,4.702295,0.3216234,0,0.0931514,-0.0931514,1.440833,24.01384,0.2042864,0.09734321,0,0,0.3216234
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.805797,0.228472,0,0,0,1.440833,24.01384,0.2042864,0,0,0,0.228472
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,0.7612981,0.2170484,0,-1,0,0.2170484,0,0,0.5442497,0.6203795,0,0.228472,0.2170484,0,0,4.805797,0.228472,0,0.228472,-0.228472,1.200002,20,0.2042864,0.8374279,0,0,0.228472
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.2269955,0,0,-1,0,0,0,0,0.2269955,0.2496951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042864,0.2496951,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.2156789,0,0,-1,0,0,0,0,0.2156789,0.2372468,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2042864,0.2372468,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.1166536,0.1166536,1.569285,0,0.4845149,0.1166536,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2043883,0.128319,0,1.7,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03295628,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03295628,0,0,1.452632,1.38,3.679654,1.242,1.412956,0,1.412956,3.849633,64.16043,0.204424,0,0.02636503,1.7,1.274956
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.21388,1.085522,1.085522,1.7,0,0.5202,1.085522,19.70295,0,0,0,0.21388,0,0,0.6144776,0.5837537,2.266698,2.513661,0.7976336,0,0.7976336,4.606335,76.77209,0.2045564,1.194075,0.171104,1.7,2.72754
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.6705797,0.8664569,0.8664569,1.625017,0,0.4997297,0.8664569,77.39333,0,0,0,0.6705797,0,0,0.7585604,0.7206324,1.469064,3.231531,1.391212,0,1.391212,5.926155,98.76905,0.2046798,0.9531025,0.5364638,1.7,3.902111
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.9658298,1.337852,1.337852,0,-1,0,1.337852,72.19257,0,0,0.09163725,0.9658298,1.408265,1.337852,0,0,0.07785226,4.483622,0,0.4424354,-0.4424354,5.459787,90.99627,0.2046798,1.471637,0.7726639,0,5.449452
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.373728,2.176332,2.176332,1.412266,0,0.4416485,2.176332,63.12123,0.0000000000000002220446,0,0,1.373728,0.8042808,0.7640667,0,0,0.5694472,4.041186,0.5694472,0,0.5694472,6.000012,100,0.2047537,2.393966,1.098982,1.7,5.414915
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.65335,0,0,0,0,0,0,0,1.65335,0,0,1.65335,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2047537,0,1.32268,0,6.207039
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.685382,0,0,0,0,0,0,0,1.685382,0,0,1.685382,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2047537,0,1.348306,0,6.239071
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.482327,0,0,0,0,0,0,0,1.482327,0,0,1.482327,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2047537,0,1.185861,0,6.036016
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,1.363768,0.9087872,0.9087872,0,-1,0,0.9087872,150.0647,0.4071503,0,0,1.363768,0.9566181,0.9087872,0,0,0,4.553689,0,0,0,6.000012,100,0.2047537,0.9996659,1.091015,0,5.917457
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.7737818,1.077047,1.077047,0,0,0,1.077047,71.84289,0,0,0,0.7737818,1.133734,1.077047,0,0,0,4.553689,0,0.3599521,-0.3599521,5.620589,93.6763,0.2047537,1.184752,0.6190254,0,5.327471
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.3680169,1.200514,1.200514,0,0,0,1.200514,30.65494,0,0.0000000000000002220446,0,0.3680169,1.263699,1.200514,0,0,0.3999467,4.193737,0,0.8956822,-0.8956822,4.676457,77.9408,0.2047537,1.320565,0.2944135,0,4.561754
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2646965,0,0,0,0,0,0,0,0,0,0,0.2646965,0,0,0,0,1.395149,3.298055,0.2646965,0,0.2646965,4.92757,82.12601,0.2046695,0,0.2117572,0,3.562751
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.04122009,0.035635,0.035635,0,0,0,0.035635,115.673,0,0,0,0.04122009,0.03751053,0.035635,0,0,1.130453,3.536282,0.003709558,0,0.003709558,4.93109,82.18466,0.2046684,0.0391985,0.03297607,0,3.577502
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.126743,3.53962,0,0,0,4.93109,82.18466,0.2046684,0,0,0,3.53962
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.126743,3.53962,0,0,0,4.93109,82.18466,0.2046684,0,0,0,3.53962
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,1.573435,1.38,0,-1,0,1.38,0,0,0.193435,0.3507785,0,1.452632,1.38,0,0,1.126743,3.53962,0,1.452632,-1.452632,3.399882,56.66458,0.2046684,1.730778,0,0,3.53962
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.2434827,0.2434827,0,-1,0,0.2434827,0,0,0.00000000000000002775558,0,0,0.2562976,0.2434827,0,0,2.740778,2.086989,0,0.2562976,-0.2562976,3.12972,52.1619,0.2046684,0.2678309,0,0,2.086989
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.025553,1.830691,0,0,0,3.12972,52.1619,0.2046684,0,0,0,1.830691
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.025553,1.830691,0,0,0,3.12972,52.1619,0.2046684,0,0,0,1.830691
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.025553,1.830691,0,0,0,3.12972,52.1619,0.2046684,0,0,0,1.830691
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.025553,1.830691,0,0,0,3.12972,52.1619,0.2046684,0,0,0,1.830691
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.3363802,0.3363802,0,-1,0,0.3363802,0,0,0.00000000000000005551115,0,0,0.3540844,0.3363802,0,0,3.025553,1.830691,0,0.3540844,-0.3540844,2.756482,45.94128,0.2046684,0.3700182,0,0,1.830691
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.4155937,0.4155937,0,-1,0,0.4155937,0,0,0.00000000000000005551115,0,0,0.437467,0.4155937,0,0,3.41898,1.476607,0,0.437467,-0.437467,2.295352,38.25579,0.2046684,0.457153,0,0,1.476607
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.3569064,0.3569064,0,0,0,0.3569064,0,0,0.00000000000000005551115,0,0,0.3756909,0.3569064,0,0,3.905055,1.03914,0,0.3756909,-0.3756909,1.899339,31.65558,0.2046684,0.392597,0,0,1.03914
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.03223326,0.07522263,0.07522263,0,0,0,0.07522263,42.85048,0,0,0,0.03223326,0.07918171,0.07522263,0,0,4.322489,0.6634487,0,0.04694845,-0.04694845,1.849851,30.83078,0.2046684,0.08274489,0.02578661,0,0.6956819
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3409671,0,0,0,0,0,0,0,0,0,0,0.3409671,0,0,0,0,4.374654,0.6165003,0.3409671,0,0.3409671,2.173321,36.22194,0.2045601,0,0.2727737,0,0.9574673
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.6994091,0,0,0,0,0,0,0,0,0,0,0.6994091,0,0,0,0,4.033687,0.9233706,0.6994091,0,0.6994091,2.836838,47.28054,0.2043384,0,0.5595273,0,1.62278
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,1.21908,1.680376,1.38,0,-1,0,1.38,88.33916,0,0.3003757,0.4684133,1.21908,1.452632,1.38,0,0,3.334278,1.552839,0,0.2335512,-0.2335512,2.590654,43.17747,0.2043384,1.848413,0.9752643,0,2.771919
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,1.269447,1.047151,1.047151,0,0,0,1.047151,121.2286,0,0,0,1.269447,1.102265,1.047151,0,0,3.593779,1.319288,0.1671821,0,0.1671821,2.749256,45.82085,0.2042854,1.151866,1.015557,0,2.588734
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.553148,0.2799656,0.2799656,0,0,0,0.2799656,554.7639,0,0,0,1.553148,0.2947006,0.2799656,0,0,3.426597,1.469751,1.258447,0,1.258447,3.943125,65.71861,0.2038879,0.3079621,1.242518,0,3.022899
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.69471,0,0,0,0,0,0,0,0,0,0,1.69471,0,0,0,0,2.16815,2.602354,1.69471,0,1.69471,5.550868,92.51428,0.203355,0,1.355768,0,4.297064
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.495071,3.147134,3.08,1.7,0,0.5202,3.08,48.54128,0,0.06713376,0.3818471,1.495071,1.452632,1.38,0,0,0.4734395,4.127594,0.04243977,0,0.04243977,5.59113,93.18531,0.2033417,3.461847,1.196057,1.7,5.622665
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,1.295303,1.233909,1.233909,0,-1,0,1.233909,104.9755,0,0,0,1.295303,1.298852,1.233909,0,0,0.4309997,4.165789,0,0.003548856,-0.003548856,5.587389,93.12296,0.2033417,1.3573,1.036242,0,5.461092
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.9187157,0,0,0,0,0,0,0,0.4837728,0,0,0.9187157,0,0,0,0,0.4349429,4.162241,0.4349429,0,0.4349429,6.000012,100,0.2032054,0,0.7349725,0,5.080956
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.8051597,0.6137334,0.6137334,0,0,0,0.6137334,131.1905,0.1591246,0,0,0.8051597,0.6460351,0.6137334,0,0,0,4.553689,0,0,0,6.000012,100,0.2032054,0.6751067,0.6441278,0,5.358849
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.4577906,1.243959,1.243959,0,0,0,1.243959,36.80111,0,0,0,0.4577906,1.30943,1.243959,0,0,0,4.553689,0,0.8516397,-0.8516397,5.102305,85.03825,0.2032054,1.368355,0.3662325,0,5.011479
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.03064139,1.109881,1.109881,0,0,0,1.109881,2.760782,0,0,0,0.03064139,1.168295,1.109881,0,0,0.9462663,3.702049,0,1.137654,-1.137654,3.903112,65.05174,0.2032054,1.220869,0.02451311,0,3.732691
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,1.530512,1.38,0,-1,0,1.38,0,0,0.1505118,0.303563,0,1.452632,1.38,0,0,2.210326,2.564395,0,1.452632,-1.452632,2.371904,39.53166,0.2032054,1.683563,0,0,2.564395
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,2.952582,1.056176,0,-1,0,1.056176,0,0,1.896406,2.191664,0,1.111764,1.056176,0,0,3.824361,1.111764,0,1.111764,-1.111764,1.200002,20,0.2032054,3.24784,0,0,1.111764
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,0.5080311,0,0,-1,0,0,0,0,0.5080311,0.5588342,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032054,0.5588342,0,0,0
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.1644043,0,0,-1,0,0,0,0,0.1644043,0.1808448,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032054,0.1808448,0,0,0
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,0.7065253,0,0,-1,0,0,0,0,0.7065253,0.7771778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032054,0.7771778,0,0,0
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.2952138,0,0,-1,0,0,0,0,0.2952138,0.3247352,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032054,0.3247352,0,0,0
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.3215607,0,0,-1,0,0,0,0,0.3215607,0.3537168,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032054,0.3537168,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.1506947,0,0,-1,0,0,0,0,0.1506947,0.1657642,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032054,0.1657642,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.3269288,0,0,-1,0,0,0,0,0.3269288,0.3596216,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032054,0.3596216,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.1865422,0,0,-1,0,0,0,0,0.1865422,0.2051965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032054,0.2051965,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032054,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02979414,0.2073727,0.2073727,1.660004,0,0.5092812,0.2073727,14.36743,0.0000000000000002220446,0,0,0.02979414,0,0,1.452632,1.38,5.059654,0,1.409794,0,1.409794,2.537451,42.29076,0.2033409,0.22811,0.02383531,1.7,0.02979414
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3552758,0.1401707,0.1401707,1.592802,0,0.490935,0.1401707,253.4594,0.0000000000000002220446,0,0,0.3552758,0,0,1.452632,1.38,3.64986,1.268815,1.735276,0,1.735276,4.183678,69.72782,0.2033431,0.1541878,0.2842206,1.7,1.62409
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.5058987,1.023273,1.023273,1.7,0,0.5202,1.023273,49.43929,0,0,0,0.5058987,0,0,0.6767275,0.6428912,1.914585,2.830563,1.14879,0,1.14879,5.273515,87.89175,0.2035229,1.1256,0.4047189,1.7,3.336462
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.7177218,1.167105,1.167105,0,-1,0,1.167105,61.49588,0,0,0,0.7177218,1.228532,1.167105,0,0,0.7657946,3.864474,0,0.5108102,-0.5108102,4.735074,78.91775,0.2035229,1.283816,0.5741774,0,4.582195
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.37862,0,0,0,0,0,0,0,0.04525829,0,0,1.37862,0,0,0,0,1.333362,3.353663,1.333362,0,1.333362,6.000012,100,0.2031083,0,1.102896,0,4.732284
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,1.291469,1.579561,1.579561,0.425,0,0.172125,1.579561,81.76121,0.07614071,0,0,1.291469,1.215328,1.154561,0,0,0,4.553689,0,0,0,6.000012,100,0.2031083,1.737518,1.033175,1.7,5.845158
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.420325,2.454726,2.454726,1.105416,0,0.3578787,2.454726,57.86087,0,0,0,1.420325,1.420325,1.349309,0,0,0,4.553689,0,0,0,6.000012,100,0.2031083,2.700198,1.13626,1.7,5.974014
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,1.369272,2.939893,2.939893,1.639084,0,0.50357,2.939893,46.57559,0,0,0.1538823,1.369272,1.369272,1.300809,0,0,0,4.553689,0,0,0,6.000012,100,0.2031083,3.233882,1.095418,1.7,5.922961
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.8797349,2.83838,1.38,0,-1,0,1.38,63.74891,0.0000000000000002220446,1.45838,1.742218,0.8797349,1.452632,1.38,0,0,0,4.553689,0,0.5728967,-0.5728967,5.396126,89.93525,0.2031083,3.122218,0.703788,0,5.433424
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.7563023,1.42044,1.42044,1.306677,0,0.4128228,1.42044,53.24424,0,0,0,0.7563023,0.1197505,0.113763,0,0,0.6365518,3.980792,0.6365518,0,0.6365518,6.000012,100,0.2031909,1.562484,0.6050419,1.7,4.737094
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.4002277,3.502529,3.08,1.7,0,0.5202,3.08,12.9944,0.0000000000000002220446,0.4225286,0.7727815,0.4002277,1.452632,1.38,0,0,0,4.553689,0,1.052404,-1.052404,4.890681,81.51118,0.2031909,3.852782,0.3201821,1.7,4.953917
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.2512771,0,0,0,0,0,0,0,0,0,0,0.2512771,0,0,0,0,1.169338,3.501285,0.2512771,0,0.2512771,5.129063,85.48421,0.203113,0,0.2010217,0,3.752562
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02839174,0,0,0,0,0,0,0,0,0,0,0.02839174,0,0,0,0,0.9180606,3.727434,0.02839174,0,0.02839174,5.155998,85.93313,0.2031042,0,0.02271339,0,3.755826
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,1.266692,1.266692,0,-1,0,1.266692,0,0,0.0000000000000002220446,0.01336147,0,1.33336,1.266692,0,0,0.8896688,3.752987,0,1.33336,-1.33336,3.750513,62.50842,0.2031042,1.393361,0,0,3.752987
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,1.899575,1.38,0,-1,0,1.38,0,0,0.5195745,0.7095319,0,1.452632,1.38,0,0,2.37118,2.419627,0,1.452632,-1.452632,2.219305,36.98834,0.2031042,2.089532,0,0,2.419627
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,1.54607,0.9186454,0,-1,0,0.9186454,0,0,0.627425,0.7820321,0,0.9669951,0.9186454,0,0,3.985215,0.9669951,0,0.9669951,-0.9669951,1.200002,20,0.2031042,1.700677,0,0,0.9669951
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,0.5697109,0,0,-1,0,0,0,0,0.5697109,0.6266819,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031042,0.6266819,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.03033333,0,0,-1,0,0,0,0,0.03033333,0.03336666,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031042,0.03336666,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.2520593,0,0,-1,0,0,0,0,0.2520593,0.2772653,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031042,0.2772653,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,0.6170344,0,0,-1,0,0,0,0,0.6170344,0.6787378,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031042,0.6787378,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031042,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.171002,0,0,-1,0,0,0,0,0.171002,0.1881022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031042,0.1881022,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.4874117,0,0,-1,0,0,0,0,0.4874117,0.5361528,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031042,0.5361528,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.1653022,0.1653022,1.617934,0,0.4977959,0.1653022,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2032284,0.1818325,0,1.7,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.02071107,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02071107,0,0,1.452632,1.38,3.679654,1.242,1.400711,0,1.400711,3.838017,63.96682,0.2032695,0,0.01656886,1.7,1.262711
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3454733,1.549302,1.549302,1.7,0,0.5202,1.549302,22.29865,0,0,0,0.3454733,0,0,0.1506983,0.1431634,2.278943,2.50264,0.4886367,0,0.4886367,4.301578,71.69283,0.2033392,1.704232,0.2763786,1.7,2.848113
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3946874,2.034923,2.034923,1.7,0,0.5202,2.034923,19.39569,0,0,0,0.3946874,0.3525501,0.3349226,0,0,1.790307,2.942413,0.04213729,0,0.04213729,4.341553,72.35907,0.2033447,2.238415,0.3157499,1.7,3.3371
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3999783,2.002238,1.38,0,-1,0,1.38,28.98393,0.0000000000000002220446,0.6222377,0.8224615,0.3999783,1.452632,1.38,0,0,1.748169,2.980336,0,1.052653,-1.052653,3.231959,53.86588,0.2033447,2.202461,0.3199826,0,3.380315
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,1.223231,0,0,0,0,0,0,0,0,0,0,1.223231,0,0,0,0,2.917784,1.927683,1.223231,0,1.223231,4.392417,73.20681,0.2029678,0,0.9785846,0,3.150914
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,1.197028,0.8747894,0.8747894,0,0,0,0.8747894,136.8361,0,0,0,1.197028,0.920831,0.8747894,0,0,1.694553,3.028591,0.2761966,0,0.2761966,4.654441,77.57385,0.2028829,0.9622684,0.9576221,0,4.225618
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.411864,2.351943,2.351943,1.7,0,0.5202,2.351943,60.02969,0,0,0,1.411864,0.6862563,0.6519435,0,0,1.418357,3.277168,0.7256081,0,0.7256081,5.342813,89.0467,0.2029765,2.587138,1.129491,1.7,4.689032
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.786763,0,0,0,0,0,0,0,1.094014,0,0,1.786763,0,0,0,0,0.6927487,3.930215,0.6927487,0,0.6927487,6.000012,100,0.202764,0,1.42941,0,5.716978
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,1.25434,0,0,0,-1,0,0,0,1.25434,0,0,1.25434,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.202764,0,1.003472,0,5.808029
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.5976533,0.01551489,0.01551489,0,0,0,0.01551489,3852.128,0.5813218,0,0,0.5976533,0.01633146,0.01551489,0,0,0,4.553689,0,0,0,6.000012,100,0.202764,0.01706638,0.4781227,0,5.151342
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.4807169,0,0,0,0,0,0,0,0.4807169,0,0,0.4807169,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.202764,0,0.3845735,0,5.034406
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.1060324,0,0,0,0,0,0,0,0.1060324,0,0,0.1060324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.202764,0,0.08482594,0,4.659721
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.02259345,0.7402961,0.7402961,0,0,0,0.7402961,3.051948,0,0.0000000000000001110223,0,0.02259345,0.7792591,0.7402961,0,0,0,4.553689,0,0.7566656,-0.7566656,5.202416,86.70676,0.202764,0.8143257,0.01807476,0,4.576283
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8407395,3.797023,0,0,0,5.202416,86.70676,0.202764,0,0,0,3.797023
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8407395,3.797023,0,0,0,5.202416,86.70676,0.202764,0,0,0,3.797023
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.08559039,0.08559039,0,-1,0,0.08559039,0,0,0.00000000000000001387779,0,0,0.09009515,0.08559039,0,0,0.8407395,3.797023,0,0.09009515,-0.09009515,5.107448,85.12396,0.202764,0.09414943,0,0,3.797023
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.1702598,0.1702598,0,-1,0,0.1702598,0,0,0,0,0,0.1792209,0.1702598,0,0,0.9408453,3.706928,0,0.1792209,-0.1792209,4.918532,81.97537,0.202764,0.1872858,0,0,3.706928
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.13998,3.527707,0,0,0,4.918532,81.97537,0.202764,0,0,0,3.527707
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.13998,3.527707,0,0,0,4.918532,81.97537,0.202764,0,0,0,3.527707
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.13998,3.527707,0,0,0,4.918532,81.97537,0.202764,0,0,0,3.527707
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.2775944,0.2775944,0,-1,0,0.2775944,0,0,0.00000000000000005551115,0,0,0.2922047,0.2775944,0,0,1.13998,3.527707,0,0.2922047,-0.2922047,4.610522,76.84187,0.202764,0.3053539,0,0,3.527707
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.2115169,0.2115169,0,-1,0,0.2115169,0,0,0.00000000000000002775558,0,0,0.2226494,0.2115169,0,0,1.464651,3.235503,0,0.2226494,-0.2226494,4.375829,72.93033,0.202764,0.2326686,0,0,3.235503
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.1494115,0.1494115,0,-1,0,0.1494115,0,0,0.00000000000000002775558,0,0,0.1572752,0.1494115,0,0,1.71204,3.012853,0,0.1572752,-0.1572752,4.210046,70.16729,0.202764,0.1643526,0,0,3.012853
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,0.6710231,0.6710231,0,0,0,0.6710231,0,0,0.0000000000000001110223,0,0,0.7063401,0.6710231,0,0,1.88679,2.855578,0,0.7063401,-0.7063401,3.465498,57.75819,0.202764,0.7381254,0,0,2.855578
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.03190362,0.5231867,0.5231867,0,0,0,0.5231867,6.097943,0,0.0000000000000001110223,0,0.03190362,0.5507228,0.5231867,0,0,2.671612,2.149238,0,0.5188192,-0.5188192,2.918615,48.64348,0.202764,0.5755053,0.0255229,0,2.181142
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1756272,2.350825,2.350825,1.7,0,0.5202,2.350825,7.470876,0.0000000000000001110223,0,0,0.1756272,0.6850792,0.6508251,0,0,3.248078,1.630419,0,0.5094519,-0.5094519,2.381605,39.69334,0.202764,2.585908,0.1405018,1.7,1.806046
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.3099647,0.5006249,0.5006249,1.7,0,0.5202,0.5006249,61.91555,0,0,0,0.3099647,0,0,1.199375,1.139406,3.814136,1.120967,1.449371,0,1.449371,3.756599,62.60986,0.202904,0.5506874,0.2479717,1.7,1.430931
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.4487311,2.748432,1.38,0,-1,0,1.38,32.51675,0.0000000000000002220446,1.368432,1.643275,0.4487311,1.452632,1.38,0,0,2.364765,2.425401,0,1.003901,-1.003901,2.698395,44.97316,0.202904,3.023275,0.3589849,0,2.874132
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.7353176,1.900617,1.900617,1.7,0,0.5202,1.900617,38.68837,0,0,0,0.7353176,0.2111758,0.200617,0,0,3.48021,1.4215,0.5241418,0,0.5241418,3.19564,53.26056,0.2029714,2.090679,0.5882542,1.7,2.156818
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.5340266,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5340266,0,0,1.452632,1.38,2.956068,1.893228,1.914027,0,1.914027,5.011445,83.52392,0.202856,0,0.4272213,1.7,2.427254
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3939734,0.1180132,0.1180132,0,0,0,0.1180132,333.8385,0,0,0,0.3939734,0.1242244,0.1180132,0,0,1.042041,3.615852,0.269749,0,0.269749,5.267351,87.78901,0.2027738,0.1298145,0.3151787,0,4.009825
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2992644,2.325511,2.325511,1.7,0,0.5202,2.325511,12.86876,0.0000000000000001110223,0,0,0.2992644,0.6584329,0.6255112,0,0,0.7722923,3.858626,0,0.3591685,-0.3591685,4.888754,81.47908,0.2027738,2.558062,0.2394115,1.7,4.15789
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.696158,0.9741282,0.9741282,0,-1,0,0.9741282,71.46472,0,0,0,0.696158,1.025398,0.9741282,0,0,1.171368,3.499457,0,0.3292401,-0.3292401,4.541705,75.69493,0.2027738,1.071541,0.5569264,0,4.195615
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3859743,0.5013666,0.5013666,0,0,0,0.5013666,76.98444,0,0,0,0.3859743,0.5277544,0.5013666,0,0,1.537191,3.170217,0,0.1417801,-0.1417801,4.392256,73.20411,0.2027738,0.5515033,0.3087794,0,3.556192
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.3027079,0,0,0,0,0,0,0,0,0,0,0.3027079,0,0,0,0,1.694724,3.028437,0.3027079,0,0.3027079,4.67943,77.99033,0.2026817,0,0.2421663,0,3.331145
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.06366849,2.664379,2.664379,1.7,0,0.5202,2.664379,2.389618,0,0,0,0.06366849,1.015136,0.964379,0,0,1.392016,3.300874,0,0.9514673,-0.9514673,3.676495,61.27479,0.2026817,2.930817,0.05093479,1.7,3.364543
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.03242581,1.60691,1.60691,1.7,0,0.5202,1.60691,2.017898,0,0,0,0.03242581,0,0,0.09308973,0.08843524,2.449202,2.349407,0.1208611,0,0.1208611,3.791154,63.18577,0.2027013,1.767601,0.02594065,1.7,2.381833
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,1.417464,1.38,0,-1,0,1.38,0,0,0.03746408,0.1792105,0,1.452632,1.38,0,0,2.328341,2.458182,0,1.452632,-1.452632,2.259946,37.66568,0.2027013,1.559211,0,0,2.458182
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.4509687,0.4509687,0,-1,0,0.4509687,0,0,0.00000000000000005551115,0,0,0.4747039,0.4509687,0,0,3.942376,1.005551,0,0.4747039,-0.4747039,1.759564,29.326,0.2027013,0.4960656,0,0,1.005551
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.4480155,0.4480155,0,-1,0,0.4480155,0,0,0.00000000000000005551115,0,0,0.4715952,0.4480155,0,0,4.469825,0.5308466,0,0.4715952,-0.4715952,1.262459,21.04094,0.2027013,0.492817,0,0,0.5308466
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.1474019,0.0562888,0,-1,0,0.0562888,0,0,0.09111313,0.1058533,0,0.05925136,0.0562888,0,0,4.99382,0.05925136,0,0.05925136,-0.05925136,1.200002,20,0.2027013,0.1621421,0,0,0.05925136
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,0.5890961,0,0,-1,0,0,0,0,0.5890961,0.6480057,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027013,0.6480057,0,0,0
