Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.113983,0,0,-1,0,0,0,0,0.113983,0.1253813,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027013,0.1253813,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,0.5596051,0,0,-1,0,0,0,0,0.5596051,0.6155656,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027013,0.6155656,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.01416867,0,0,-1,0,0,0,0,0.01416867,0.01558554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027013,0.01558554,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.1181297,0,0,-1,0,0,0,0,0.1181297,0.1299426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027013,0.1299426,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.07083396,0,0,-1,0,0,0,0,0.07083396,0.07791735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027013,0.07791735,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.2605729,0.2605729,1.7,0,0.5202,0.2605729,0,0,0,0,0,0,0,1.439427,1.367456,5.059654,0,1.367456,0,1.367456,2.497285,41.62133,0.2028654,0.2866302,0,1.7,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01352445,0.6700652,0.6700652,1.7,0,0.5202,0.6700652,2.018378,0,0,0,0.01352445,0,0,1.029935,0.9784381,3.692199,1.23071,0.9919625,0,0.9919625,3.438343,57.3056,0.2030376,0.7370717,0.01081956,1.7,1.244235
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.4428977,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4428977,0,0,1.452632,1.38,2.700236,2.123477,1.822898,0,1.822898,5.167696,86.12809,0.2029504,0,0.3543182,1.7,2.566374
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.7960606,1.401675,1.401675,1.478889,0,0.4598366,1.401675,56.79353,0,0,0,0.7960606,0,0,0.07721388,0.07335319,0.8773383,3.764084,0.8694137,0,0.8694137,5.992494,99.8747,0.2030642,1.541842,0.6368484,1.7,4.560145
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,1.104308,1.645689,1.38,0,-1,0,1.38,80.02234,0.0000000000000002220446,0.2656892,0.4302582,1.104308,1.452632,1.38,0,0,0.007924582,4.546557,0,0.3483233,-0.3483233,5.625329,93.75529,0.2030642,1.810258,0.8834466,0,5.650865
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.55986,0.2261504,0.2261504,0,0,0,0.2261504,689.7444,0.9268565,0,0,1.55986,0.2380531,0.2261504,0,0,0.3949505,4.198234,0.3949505,0,0.3949505,6.000012,100,0.2029448,0.2487655,1.247888,0,5.758093
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.628208,1.45527,1.45527,0.425,0,0.172125,1.45527,111.8835,0.5437124,0,0,1.628208,1.084495,1.03027,0,0,0,4.553689,0,0,0,6.000012,100,0.2029448,1.600797,1.302566,1.7,6.181897
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.579302,1.200115,1.200115,0,0,0,1.200115,131.5959,0.3160235,0,0,1.579302,1.263279,1.200115,0,0,0,4.553689,0,0,0,6.000012,100,0.2029448,1.320126,1.263442,0,6.132991
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.463076,0.5639597,0.5639597,0,0,0,0.5639597,259.4293,0.8694346,0,0,1.463076,0.5936418,0.5639597,0,0,0,4.553689,0,0,0,6.000012,100,0.2029448,0.6203556,1.170461,0,6.016765
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,1.34794,0,0,0,-1,0,0,0,1.34794,0,0,1.34794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2029448,0,1.078352,0,5.901629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,1.046336,1.463137,1.463137,0.469118,0,0.1841692,1.463137,71.51318,0.0000000000000002220446,0,0,1.046336,1.046336,0.9940193,0,0,0,4.553689,0,0,0,6.000012,100,0.2029448,1.609451,0.8370689,1.7,5.600025
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.8925199,0.2485171,0.2485171,0,0,0,0.2485171,359.1382,0.6309229,0,0,0.8925199,0.261597,0.2485171,0,0,0,4.553689,0,0,0,6.000012,100,0.2029448,0.2733689,0.714016,0,5.446209
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.4138369,4.71214,3.08,1.7,0,0.5202,3.08,13.43626,0.0000000000000002220446,1.63214,2.103354,0.4138369,1.452632,1.38,0,0,0,4.553689,0,1.038795,-1.038795,4.905026,81.75027,0.2029448,5.183354,0.3310695,1.7,4.967526
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.04248536,2.469792,2.469792,1.7,0,0.5202,2.469792,1.7202,0,0,0,0.04248536,0.810307,0.7697917,0,0,1.154216,3.514894,0,0.7678216,-0.7678216,4.095671,68.26105,0.2029448,2.716771,0.03398829,1.7,3.557379
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,1.488489,1.38,0,-1,0,1.38,0,0,0.1084886,0.2573374,0,1.452632,1.38,0,0,2.007351,2.747073,0,1.452632,-1.452632,2.564463,42.74097,0.2029448,1.637337,0,0,2.747073
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,1.318037,1.229719,0,-1,0,1.229719,0,0,0.08831813,0.2201218,0,1.294441,1.229719,0,0,3.621387,1.294441,0,1.294441,-1.294441,1.200002,20,0.2029448,1.449841,0,0,1.294441
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.2155568,0,0,-1,0,0,0,0,0.2155568,0.2371124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029448,0.2371124,0,0,0
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.1852441,0,0,-1,0,0,0,0,0.1852441,0.2037685,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029448,0.2037685,0,0,0
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.4712567,0,0,-1,0,0,0,0,0.4712567,0.5183824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029448,0.5183824,0,0,0
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.3482186,0,0,-1,0,0,0,0,0.3482186,0.3830404,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029448,0.3830404,0,0,0
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.3643495,0,0,-1,0,0,0,0,0.3643495,0.4007845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029448,0.4007845,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.1372291,0,0,-1,0,0,0,0,0.1372291,0.150952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029448,0.150952,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.4479521,0,0,-1,0,0,0,0,0.4479521,0.4927473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029448,0.4927473,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.01886347,0,0,-1,0,0,0,0,0.01886347,0.02074982,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029448,0.02074982,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.3475152,0.3475152,1.7,0,0.5202,0.3475152,0,0,0,0,0,0,0,1.352485,1.284861,5.059654,0,1.284861,0,1.284861,2.418928,40.31539,0.203132,0.3822667,0,1.7,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03783734,0.6812861,0.6812861,1.7,0,0.5202,0.6812861,5.553811,0,0,0,0.03783734,0,0,1.018714,0.9677782,3.774794,1.156375,1.005615,0,1.005615,3.372939,56.21553,0.2033036,0.7494147,0.03026987,1.7,1.194212
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2834167,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2834167,0,0,1.452632,1.38,2.769178,2.061429,1.663417,0,1.663417,4.950994,82.51641,0.2032644,0,0.2267334,1.7,2.344845
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.5216702,0.607743,0.607743,0,0,0,0.607743,85.8373,0,0,0,0.5216702,0.6397294,0.607743,0,0,1.105762,3.558504,0,0.1180593,-0.1180593,4.826549,80.44232,0.2032644,0.6685173,0.4173361,0,4.080174
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.679916,0.4232367,0.4232367,0,-1,0,0.4232367,160.6468,0,0,0,0.679916,0.4455123,0.4232367,0,0,1.236938,3.440444,0.2344037,0,0.2344037,5.048924,84.14857,0.2031939,0.4655603,0.5439328,0,4.12036
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,1.270195,2.60517,2.60517,1.7,0,0.5202,2.60517,48.75671,0,0,0,1.270195,0.9528103,0.9051697,0,0,1.002535,3.651408,0.3173847,0,0.3173847,5.350021,89.16685,0.2032338,2.865687,1.016156,1.7,4.921603
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,1.011814,2.488832,2.488832,1.7,0,0.5202,2.488832,40.65416,0,0,0,1.011814,0.8303501,0.7888326,0,0,0.6851501,3.937054,0.1814638,0,0.1814638,5.522173,92.03603,0.2032566,2.737716,0.8094511,1.7,4.948868
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,1.318685,1.000593,1.000593,0,0,0,1.000593,131.7903,0,0,0,1.318685,1.053256,1.000593,0,0,0.5036863,4.100371,0.2654289,0,0.2654289,5.773981,96.23283,0.2031769,1.100652,1.054948,0,5.419056
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,1.161241,0.7084948,0.7084948,0,0,0,0.7084948,163.9025,0.1771994,0,0,1.161241,0.745784,0.7084948,0,0,0.2382574,4.339257,0.2382574,0,0.2382574,6.000012,100,0.2031054,0.7793443,0.9289926,0,5.500498
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.962545,1.177897,1.177897,0,-1,0,1.177897,81.71722,0,0,0,0.962545,1.239892,1.177897,0,0,0,4.553689,0,0.277347,-0.277347,5.707663,95.12752,0.2031054,1.295687,0.770036,0,5.516234
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.7693077,0.5739544,0.5739544,0,0,0,0.5739544,134.0364,0,0,0,0.7693077,0.6041625,0.5739544,0,0,0.3081633,4.276342,0.1651452,0,0.1651452,5.864333,97.73869,0.2030558,0.6313499,0.6154462,0,5.04565
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.2239055,0.1979252,0.1979252,0,0,0,0.1979252,113.1263,0,0,0,0.2239055,0.2083423,0.1979252,0,0,0.1430181,4.424973,0.01556317,0,0.01556317,5.879097,97.98476,0.2030512,0.2177177,0.1791244,0,4.648878
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.05835107,1.522653,1.522653,1.588302,0,0.4897064,1.522653,3.832197,0,0,0,0.05835107,0,0,0.06564867,0.06236624,0.1274549,4.43898,0.1207173,0,0.1207173,5.99362,99.89347,0.2030692,1.674919,0.04668086,1.7,4.497331
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.03277968,0.8331334,0.8331334,0,0,0,0.8331334,3.934506,0,0.0000000000000001110223,0,0.03277968,0.8769825,0.8331334,0,0,0.006737627,4.547625,0,0.8442028,-0.8442028,5.103752,85.06237,0.2030692,0.9164467,0.02622375,0,4.580405
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,4.431659,1.38,0,-1,0,1.38,0,0,3.051659,3.494825,0,1.452632,1.38,0,0,0.9447408,3.703422,0,1.452632,-1.452632,3.572544,59.54228,0.2030692,4.874825,0,0,3.703422
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.558776,2.250791,0,0,0,3.572544,59.54228,0.2030692,0,0,0,2.250791
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,1.861709,1.38,0,-1,0,1.38,0,0,0.4817091,0.6678799,0,1.452632,1.38,0,0,2.558776,2.250791,0,1.452632,-1.452632,2.041336,34.0222,0.2030692,2.04788,0,0,2.250791
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.2683163,0.2683163,0,-1,0,0.2683163,0,0,0.00000000000000005551115,0,0,0.2824382,0.2683163,0,0,4.172811,0.7981591,0,0.2824382,-0.2824382,1.74362,29.06027,0.2030692,0.2951479,0,0,0.7981591
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.2191867,0.2191867,0,-1,0,0.2191867,0,0,0,0,0,0.2307228,0.2191867,0,0,4.486631,0.5157209,0,0.2307228,-0.2307228,1.500417,25.0069,0.2030692,0.2411053,0,0,0.5157209
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.3408444,0.2707482,0,-1,0,0.2707482,0,0,0.07009625,0.1041807,0,0.2849981,0.2707482,0,0,4.74299,0.2849981,0,0.2849981,-0.2849981,1.200002,20,0.2030692,0.3749289,0,0,0.2849981
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.1741287,0,0,-1,0,0,0,0,0.1741287,0.1915416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030692,0.1915416,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030692,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.1783767,0,0,-1,0,0,0,0,0.1783767,0.1962143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030692,0.1962143,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.08121971,0,0,-1,0,0,0,0,0.08121971,0.08934169,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2030692,0.08934169,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.256812,0.256812,1.7,0,0.5202,0.256812,0,0,0,0,0,0,0,1.443188,1.371029,5.059654,0,1.371029,0,1.371029,2.500674,41.67782,0.2032289,0.2824932,0,1.7,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01109426,0.04603052,0.04603052,1.498662,0,0.4652348,0.04603052,24.10196,0.0000000000000002220446,0,0,0.01109426,0,0,1.452632,1.38,3.688626,1.233926,1.391094,0,1.391094,3.820382,63.67291,0.2032921,0.05063357,0.008875407,1.7,1.24502
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4748316,0.453427,0.453427,1.7,0,0.5202,0.453427,104.7206,0,0,0,0.4748316,0,0,1.246573,1.184244,2.297532,2.485911,1.659076,0,1.659076,5.39432,89.90515,0.2033646,0.4987697,0.3798653,1.7,2.960742
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.9550319,1.724108,1.724108,1.42336,0,0.4446773,1.724108,55.39283,0.0000000000000001110223,0,0,0.9550319,0.3165763,0.3007475,0,0,0.6384555,3.979079,0.6384555,0,0.6384555,6.000012,100,0.203444,1.896518,0.7640255,1.7,4.934111
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,1.202813,0.6556458,0.6556458,0,-1,0,0.6556458,183.4547,0.5126595,0,0,1.202813,0.6901534,0.6556458,0,0,0,4.553689,0,0,0,6.000012,100,0.203444,0.7212104,0.9622504,0,5.756502
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.596258,0.4775683,0.4775683,0,0,0,0.4775683,334.2471,1.093555,0,0,1.596258,0.5027034,0.4775683,0,0,0,4.553689,0,0,0,6.000012,100,0.203444,0.5253251,1.277007,0,6.149947
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.710951,0,0,0,0,0,0,0,1.710951,0,0,1.710951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.203444,0,1.368761,0,6.26464
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.864156,1.835024,1.835024,0.4550238,0,0.1803215,1.835024,101.5876,0.4115243,0,0,1.864156,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.203444,2.018526,1.491325,1.7,6.417845
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,1.36613,0,0,0,0,0,0,0,1.36613,0,0,1.36613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.203444,0,1.092904,0,5.919819
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.607162,3.646426,1.38,0,-1,0,1.38,116.461,0.1545306,2.266426,2.631069,1.607162,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.203444,4.011069,1.28573,0,6.160851
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,1.317773,1.10741,1.10741,0,0,0,1.10741,118.9959,0.152078,0,0,1.317773,1.165695,1.10741,0,0,0,4.553689,0,0,0,6.000012,100,0.203444,1.218151,1.054218,0,5.871461
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.9134003,0.2182282,0.2182282,0,0,0,0.2182282,418.5529,0.6836864,0,0,0.9134003,0.2297139,0.2182282,0,0,0,4.553689,0,0,0,6.000012,100,0.203444,0.240051,0.7307202,0,5.467089
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.3619881,0.6832151,0.6832151,0,0,0,0.6832151,52.98304,0,0,0,0.3619881,0.7191737,0.6832151,0,0,0,4.553689,0,0.3571856,-0.3571856,5.623505,93.7249,0.203444,0.7515365,0.2895905,0,4.915677
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.04080763,1.968024,1.968024,1.7,0,0.5202,1.968024,2.073534,0.00000000000000005551115,0,0,0.04080763,0.2821301,0.2680236,0,0,0.3968729,4.196503,0,0.2413224,-0.2413224,5.369129,89.48531,0.203444,2.164826,0.0326461,1.7,4.237311
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,1.235185,1.235185,0,-1,0,1.235185,0,0,0.0000000000000002220446,0,0,1.300195,1.235185,0,0,0.665009,3.955181,0,1.300195,-1.300195,3.998604,66.64326,0.203444,1.358703,0,0,3.955181
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,2.918994,1.38,0,-1,0,1.38,0,0,1.538994,1.830893,0,1.452632,1.38,0,0,2.109669,2.654986,0,1.452632,-1.452632,2.467396,41.12318,0.203444,3.210893,0,0,2.654986
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,2.91611,1.142237,0,-1,0,1.142237,0,0,1.773873,2.065484,0,1.202355,1.142237,0,0,3.723705,1.202355,0,1.202355,-1.202355,1.200002,20,0.203444,3.207721,0,0,1.202355
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.4501563,0,0,-1,0,0,0,0,0.4501563,0.4951719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203444,0.4951719,0,0,0
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.3476117,0,0,-1,0,0,0,0,0.3476117,0.3823729,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203444,0.3823729,0,0,0
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.202811,0,0,-1,0,0,0,0,0.202811,0.2230921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203444,0.2230921,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203444,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.2556528,0,0,-1,0,0,0,0,0.2556528,0.2812181,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203444,0.2812181,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.09539548,0,0,-1,0,0,0,0,0.09539548,0.104935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203444,0.104935,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.08619475,0,0,-1,0,0,0,0,0.08619475,0.09481423,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203444,0.09481423,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.2283278,0.2283278,1.680959,0,0.5150019,0.2283278,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2035906,0.2511606,0,1.7,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.0390644,0.5699137,0.5699137,1.7,0,0.5202,0.5699137,6.85444,0,0,0,0.0390644,0,0,1.130086,1.073582,3.679654,1.242,1.112646,0,1.112646,3.564734,59.41212,0.2037769,0.6269051,0.03125152,1.7,1.281064
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.3369296,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3369296,0,0,1.452632,1.38,2.567008,2.243382,1.71693,0,1.71693,5.193557,86.5591,0.2037213,0,0.2695437,1.7,2.580311
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.6274863,1.080225,1.080225,0,0,0,1.080225,58.08848,0,0,0,0.6274863,1.137079,1.080225,0,0,0.8500784,3.788618,0,0.5095928,-0.5095928,4.656399,77.60649,0.2037213,1.188248,0.5019891,0,4.416105
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,1.087163,0.4160731,0.4160731,0,-1,0,0.4160731,261.2913,0,0,0,1.087163,0.4379717,0.4160731,0,0,1.416293,3.279026,0.6491912,0,0.6491912,5.272276,87.87109,0.2035288,0.4576804,0.8697303,0,4.366189
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.578291,0,0,0,0,0,0,0,0.8111892,0,0,1.578291,0,0,0,0,0.7671014,3.863298,0.7671014,0,0.7671014,6.000012,100,0.2033018,0,1.262632,0,5.441588
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.62736,2.84996,2.84996,1.46996,0,0.4573992,2.84996,57.10115,0.1747287,0,0.05495644,1.62736,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2033018,3.134956,1.301888,1.7,6.181049
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.660843,1.397338,1.397338,0.425,0,0.172125,1.397338,118.8577,0.6373294,0,0,1.660843,1.023514,0.9723378,0,0,0,4.553689,0,0,0,6.000012,100,0.2033018,1.537072,1.328674,1.7,6.214532
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.806661,0,0,0,0,0,0,0,1.806661,0,0,1.806661,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2033018,0,1.445329,0,6.36035
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.511544,0,0,0,-1,0,0,0,1.511544,0,0,1.511544,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2033018,0,1.209235,0,6.065233
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,1.295764,1.112251,1.112251,0,0,0,1.112251,116.4993,0.1249738,0,0,1.295764,1.17079,1.112251,0,0,0,4.553689,0,0,0,6.000012,100,0.2033018,1.223476,1.036611,0,5.849453
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.8861932,0.3455869,0.3455869,0,0,0,0.3455869,256.4314,0.5224175,0,0,0.8861932,0.3637757,0.3455869,0,0,0,4.553689,0,0,0,6.000012,100,0.2033018,0.3801456,0.7089546,0,5.439882
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.3553051,0.4815551,0.4815551,0,0,0,0.4815551,73.78286,0,0,0,0.3553051,0.5069001,0.4815551,0,0,0,4.553689,0,0.151595,-0.151595,5.840217,97.33675,0.2033018,0.5297106,0.2842441,0,4.908994
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.03470422,0.6552514,0.6552514,0,0,0,0.6552514,5.296321,0,0,0,0.03470422,0.6897383,0.6552514,0,0,0.1684389,4.402094,0,0.6550341,-0.6550341,5.14975,85.829,0.2033018,0.7207766,0.02776337,0,4.436798
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,0.5420935,0.5420935,0,-1,0,0.5420935,0,0,0,0,0,0.5706248,0.5420935,0,0,0.8962545,3.74706,0,0.5706248,-0.5706248,4.548259,75.80416,0.2033018,0.5963029,0,0,3.74706
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.530282,3.176435,0,0,0,4.548259,75.80416,0.2033018,0,0,0,3.176435
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.530282,3.176435,0,0,0,4.548259,75.80416,0.2033018,0,0,0,3.176435
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.4632742,0.4632742,0,-1,0,0.4632742,0,0,0.00000000000000005551115,0,0,0.487657,0.4632742,0,0,1.530282,3.176435,0,0.487657,-0.487657,4.034224,67.23692,0.2033018,0.5096015,0,0,3.176435
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.1382663,0.1382663,0,-1,0,0.1382663,0,0,0,0,0,0.1455435,0.1382663,0,0,2.072123,2.688778,0,0.1455435,-0.1455435,3.880807,64.67999,0.2033018,0.152093,0,0,2.688778
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.4682455,0.4682455,0,-1,0,0.4682455,0,0,0.00000000000000005551115,0,0,0.49289,0.4682455,0,0,2.233838,2.543235,0,0.49289,-0.49289,3.361255,56.02081,0.2033018,0.51507,0,0,2.543235
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.1910939,0.1910939,0,-1,0,0.1910939,0,0,0.00000000000000002775558,0,0,0.2011515,0.1910939,0,0,2.781494,2.050345,0,0.2011515,-0.2011515,3.149223,52.48695,0.2033018,0.2102033,0,0,2.050345
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.4230925,0.4230925,0,-1,0,0.4230925,0,0,0.00000000000000005551115,0,0,0.4453605,0.4230925,0,0,3.004995,1.849193,0,0.4453605,-0.4453605,2.679772,44.66278,0.2033018,0.4654017,0,0,1.849193
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.4486276,0.4486276,0,-1,0,0.4486276,0,0,0.00000000000000005551115,0,0,0.4722396,0.4486276,0,0,3.49984,1.403833,0,0.4722396,-0.4722396,2.181988,36.36639,0.2033018,0.4934904,0,0,1.403833
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.2706843,0.2706843,0,-1,0,0.2706843,0,0,0,0,0,0.2849308,0.2706843,0,0,4.024551,0.9315931,0,0.2849308,-0.2849308,1.881644,31.36068,0.2033018,0.2977527,0,0,0.9315931
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.202395,0.202395,0,0,0,0.202395,0,0,0.00000000000000002775558,0,0,0.2130474,0.202395,0,0,4.341141,0.6466623,0,0.2130474,-0.2130474,1.657073,27.61782,0.2033018,0.2226345,0,0,0.6466623
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.03043495,0.319629,0.319629,0,0,0,0.319629,9.521962,0,0,0,0.03043495,0.3364516,0.319629,0,0,4.57786,0.4336149,0,0.3060166,-0.3060166,1.334503,22.24167,0.2033018,0.3515919,0.02434796,0,0.4640498
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2755491,2.030273,2.030273,1.7,0,0.5202,2.030273,13.57202,0.0000000000000001110223,0,0.359728,0.2755491,0.3476562,0.3302734,0,0,4.917879,0.1275982,0,0.07210702,-0.07210702,1.258495,20.97488,0.2033018,2.233301,0.2204393,1.7,0.4031474
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3585305,0.8248032,0.8248032,1.7,0,0.5202,0.8248032,43.46861,0,0,0,0.3585305,0,0,0.8751968,0.831437,4.997997,0.05549121,1.189968,0,1.189968,2.387398,39.78988,0.2034859,0.9072835,0.2868244,1.7,0.4140217
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.6270375,2.927346,1.38,0,-1,0,1.38,45.4375,0.0000000000000002220446,1.547346,2.030805,0.6270375,1.452632,1.38,0,0,3.80803,1.126462,0,0.8255941,-0.8255941,1.517145,25.2857,0.2034859,3.220081,0.50163,0,1.7535
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,1.004943,1.067697,1.067697,1.7,0,0.5202,1.067697,94.12253,0,0,0,1.004943,0,0,0.6323034,0.6006882,4.725357,0.3008679,1.605631,0,1.605631,3.04038,50.67291,0.2035728,1.174466,0.8039544,1.7,1.305811
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,1.304507,0.02689824,0.02689824,1.47953,0,0.4600116,0.02689824,4849.785,0.0000000000000002220446,0,0,1.304507,0,0,1.452632,1.38,3.119725,1.745936,2.684507,0,2.684507,5.587128,93.11861,0.203246,0.02958807,1.043606,1.7,3.050443
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,1.237489,0.5302918,0.5302918,0,0,0,0.5302918,233.36,0.2440686,0,0,1.237489,0.5582018,0.5302918,0,0,0.4352184,4.161993,0.4352184,0,0.4352184,6.000012,100,0.2031185,0.583321,0.9899911,0,5.399481
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.64523,2.440905,2.440905,1.060905,0,0.3457272,2.440905,67.40244,0.1925984,0,0,1.64523,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2031185,2.684996,1.316184,1.7,6.198919
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.648128,1.69217,1.38,0,-1,0,1.38,119.4295,0.1954961,0.3121702,0.4813873,1.648128,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2031185,1.861387,1.318502,0,6.201817
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,1.356755,0,0,0,0,0,0,0,1.356755,0,0,1.356755,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2031185,0,1.085404,0,5.910443
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.7197062,1.623675,1.623675,0.939954,0,0.3127075,1.623675,44.32576,0.0000000000000001110223,0,0,0.7197062,0.7197062,0.6837209,0,0,0,4.553689,0,0,0,6.000012,100,0.2031185,1.786042,0.575765,1.7,5.273395
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3825874,1.3866,1.3866,1.023142,0,0.3354178,1.3866,27.59176,0.00000000000000005551115,0,0,0.3825874,0.3825874,0.363458,0,0,0,4.553689,0,0,0,6.000012,100,0.2031185,1.52526,0.3060699,1.7,4.936276
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.0362734,0.9123718,0.9123718,0,0,0,0.9123718,3.975727,0,0.0000000000000001110223,0,0.0362734,0.9603913,0.9123718,0,0,0,4.553689,0,0.9241179,-0.9241179,5.025906,83.76494,0.2031185,1.003609,0.02901872,0,4.589962
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,1.637236,1.38,0,-1,0,1.38,0,0,0.2572358,0.4209594,0,1.452632,1.38,0,0,1.026798,3.629571,0,1.452632,-1.452632,3.494698,58.24485,0.2031185,1.800959,0,0,3.629571
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.640833,2.176939,0,0,0,3.494698,58.24485,0.2031185,0,0,0,2.176939
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,2.458982,1.38,0,-1,0,1.38,0,0,1.078982,1.32488,0,1.452632,1.38,0,0,2.640833,2.176939,0,1.452632,-1.452632,1.96349,32.72477,0.2031185,2.70488,0,0,2.176939
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.4017153,0.4017153,0,-1,0,0.4017153,0,0,0,0,0,0.4228582,0.4017153,0,0,4.254868,0.7243079,0,0.4228582,-0.4228582,1.517758,25.29592,0.2031185,0.4418869,0,0,0.7243079
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.3798601,0.2863772,0,-1,0,0.2863772,0,0,0.0934829,0.1314689,0,0.3014496,0.2863772,0,0,4.72471,0.3014496,0,0.3014496,-0.3014496,1.200002,20,0.2031185,0.4178461,0,0,0.3014496
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031185,0,0,0,0
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.4435624,0,0,-1,0,0,0,0,0.4435624,0.4879186,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031185,0.4879186,0,0,0
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.2837517,0,0,-1,0,0,0,0,0.2837517,0.3121268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031185,0.3121268,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031185,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.2712599,0,0,-1,0,0,0,0,0.2712599,0.2983859,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031185,0.2983859,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.0229718,0.0229718,1.475603,0,0.4589397,0.0229718,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2031737,0.02526898,0,1.7,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.0167166,0.3317181,0.3317181,1.7,0,0.5202,0.3317181,5.0394,0,0,0,0.0167166,0,0,1.368282,1.299868,3.679654,1.242,1.316584,0,1.316584,3.758207,62.63666,0.2033449,0.3648899,0.01337328,1.7,1.258717
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4659234,1.876652,1.876652,1.7,0,0.5202,1.876652,24.82738,0,0,0,0.4659234,0.1859492,0.1766518,0,0,2.36307,2.426926,0.2799742,0,0.2799742,4.023814,67.06343,0.203379,2.064317,0.3727387,1.7,2.892849
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.8078009,1.758147,1.758147,1.7,0,0.5202,1.758147,45.94616,0,0,0,0.8078009,0.0612071,0.05814675,0,0,2.083096,2.678903,0.7465938,0,0.7465938,4.732095,78.86809,0.2034698,1.933961,0.6462407,1.7,3.486704
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,1.219746,1.18357,1.18357,0,-1,0,1.18357,103.0565,0,0,0,1.219746,1.245863,1.18357,0,0,1.336502,3.350837,0,0.02611695,-0.02611695,4.704565,78.40926,0.2034698,1.301927,0.9757968,0,4.570583
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.561663,0.7148708,0.7148708,0,0,0,0.7148708,218.4538,0,0,0,1.561663,0.7524956,0.7148708,0,0,1.365521,3.32472,0.809167,0,0.809167,5.472208,91.20329,0.203234,0.7863579,1.24933,0,4.886383
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.843546,2.431576,2.431576,1.208744,0,0.3860871,2.431576,75.8169,0,0,0,1.843546,1.287192,1.222832,0,0,0.5563537,4.05297,0.5563537,0,0.5563537,6.000012,100,0.2031404,2.674734,1.474836,1.7,5.896516
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.9076,1.328667,1.328667,0.425,0,0.172125,1.328667,143.5724,0.956371,0,0,1.9076,0.9512289,0.9036674,0,0,0,4.553689,0,0,0,6.000012,100,0.2031404,1.461534,1.52608,1.7,6.461289
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.899251,2.68642,2.68642,1.30642,0,0.4127527,2.68642,70.69823,0.4466199,0,0,1.899251,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2031404,2.955062,1.519401,1.7,6.45294
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.634085,1.190278,1.190278,0,-1,0,1.190278,137.286,0.3811605,0,0,1.634085,1.252924,1.190278,0,0,0,4.553689,0,0,0,6.000012,100,0.2031404,1.309306,1.307268,0,6.187774
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,1.357103,3.436119,3.08,1.7,0,0.5202,3.08,44.06179,0.0000000000000002220446,0.3561186,0.6997305,1.357103,1.452632,1.38,0,0,0,4.553689,0,0.09552841,-0.09552841,5.899316,98.32174,0.2031404,3.779731,1.085683,1.7,5.910792
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.8604103,1.765312,1.765312,1.048758,0,0.3424109,1.765312,48.73984,0,0,0,0.8604103,0.7542676,0.7165543,0,0,0.1061427,4.45816,0.1061427,0,0.1061427,6.000012,100,0.2031533,1.941843,0.6883283,1.7,5.318571
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.4072903,0.01503607,0.01503607,0,0,0,0.01503607,2708.756,0.3914629,0,0,0.4072903,0.01582744,0.01503607,0,0,0,4.553689,0,0,0,6.000012,100,0.2031533,0.01653967,0.3258322,0,4.960979
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.04469807,2.44848,2.44848,1.7,0,0.5202,2.44848,1.825544,0,0,0,0.04469807,0.7878733,0.7484797,0,0,0,4.553689,0,0.7431753,-0.7431753,5.216637,86.94377,0.2031533,2.693328,0.03575846,1.7,4.598387
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,1.158592,1.158592,0,-1,0,1.158592,0,0,0.0000000000000002220446,0,0,1.219571,1.158592,0,0,0.8257503,3.810514,0,1.219571,-1.219571,3.931096,65.51814,0.2031533,1.274451,0,0,3.810514
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,1.933734,1.38,0,-1,0,1.38,0,0,0.5537339,0.7471073,0,1.452632,1.38,0,0,2.180829,2.590943,0,1.452632,-1.452632,2.399888,39.99805,0.2031533,2.127107,0,0,2.590943
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.4352691,0.4352691,0,-1,0,0.4352691,0,0,0,0,0,0.4581781,0.4352691,0,0,3.794864,1.138311,0,0.4581781,-0.4581781,1.916926,31.9487,0.2031533,0.4787961,0,0,1.138311
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.4914534,0.4914534,0,-1,0,0.4914534,0,0,0.0000000000000001110223,0,0,0.5173194,0.4914534,0,0,4.303951,0.6801332,0,0.5173194,-0.5173194,1.371623,22.86034,0.2031533,0.5405988,0,0,0.6801332
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.87875,0.1628138,0,0,0,1.371623,22.86034,0.2031533,0,0,0,0.1628138
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,0.6023057,0.1546731,0,-1,0,0.1546731,0,0,0.4476325,0.5078631,0,0.1628138,0.1546731,0,0,4.87875,0.1628138,0,0.1628138,-0.1628138,1.200002,20,0.2031533,0.6625362,0,0,0.1628138
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.1015112,0,0,-1,0,0,0,0,0.1015112,0.1116623,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031533,0.1116623,0,0,0
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,0.5797777,0,0,-1,0,0,0,0,0.5797777,0.6377555,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031533,0.6377555,0,0,0
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,0.705209,0,0,-1,0,0,0,0,0.705209,0.7757299,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031533,0.7757299,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.1970446,0,0,-1,0,0,0,0,0.1970446,0.2167491,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031533,0.2167491,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031533,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02189665,0,0,0,0,0,0,0,0,0,0,0.02189665,0,0,0,0,5.059654,0,0.02189665,0,0.02189665,1.220775,20.34622,0.203147,0,0.01751732,0,0.02189665
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.4242384,0.9084328,0.9084328,1.7,0,0.5202,0.9084328,46.70003,0,0,0,0.4242384,0,0,0.7915672,0.7519888,5.037758,0.01970699,1.176227,0,1.176227,2.336643,38.94396,0.2033232,0.9992761,0.3393907,1.7,0.4439454
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.8590716,1.602689,1.602689,1.7,0,0.5202,1.602689,53.60188,0,0,0,0.8590716,0,0,0.09731074,0.0924452,3.861531,1.078311,0.9515168,0,0.9515168,3.239331,53.98874,0.2034425,1.762958,0.6872573,1.7,1.937383
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,1.175204,0,0,0,-1,0,0,0,0,0,0,1.175204,0,0,0,0,2.910014,1.934677,1.175204,0,1.175204,4.354227,72.5703,0.203102,0,0.940163,0,3.10988
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.572989,2.68038,2.68038,1.7,0,0.5202,2.68038,58.68531,0,0,0,1.572989,1.031979,0.9803796,0,0,1.73481,2.99236,0.5410105,0,0.5410105,4.867474,81.12441,0.2031182,2.948418,1.258391,1.7,4.565349
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.732459,3.00351,3.00351,1.7,0,0.5202,3.00351,57.68114,0,0,0.2238608,1.732459,1.372116,1.30351,0,0,1.193799,3.479269,0.3603431,0,0.3603431,5.209326,86.82192,0.2030471,3.303861,1.385967,1.7,5.211728
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.650927,0,0,0,0,0,0,0,0.8174701,0,0,1.650927,0,0,0,0,0.8334564,3.803578,0.8334564,0,0.8334564,6.000012,100,0.2028067,0,1.320741,0,5.454505
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.62318,1.091415,1.091415,0,0,0,1.091415,148.7225,0.4743217,0,0,1.62318,1.148858,1.091415,0,0,0,4.553689,0,0,0,6.000012,100,0.2028067,1.200557,1.298544,0,6.176869
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.432694,0.8400611,0.8400611,0,-1,0,0.8400611,170.5464,0.5484189,0,0,1.432694,0.8842748,0.8400611,0,0,0,4.553689,0,0,0,6.000012,100,0.2028067,0.9240672,1.146155,0,5.986382
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,1.29708,2.156694,2.156694,0.924468,0,0.3084798,2.156694,60.14204,0,0,0,1.29708,1.29708,1.232226,0,0,0,4.553689,0,0,0,6.000012,100,0.2028067,2.372363,1.037664,1.7,5.850769
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.907459,2.506666,2.506666,1.64458,0,0.5050702,2.506666,36.20184,0,0,0,0.907459,0.907459,0.8620861,0,0,0,4.553689,0,0,0,6.000012,100,0.2028067,2.757332,0.7259672,1.7,5.461148
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.4232851,0.06012638,0.06012638,0,0,0,0.06012638,703.9924,0.3599942,0,0,0.4232851,0.06329092,0.06012638,0,0,0,4.553689,0,0,0,6.000012,100,0.2028067,0.06613902,0.3386281,0,4.976974
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03987775,0,0,0,0,0,0,0,0.03987775,0,0,0.03987775,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2028067,0,0.0319022,0,4.593567
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,0.5772091,0.5772091,0,-1,0,0.5772091,0,0,0.0000000000000001110223,0,0,0.6075885,0.5772091,0,0,0,4.553689,0,0.6075885,-0.6075885,5.359558,89.32578,0.2028067,0.63493,0,0,4.553689
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,3.044311,1.38,0,-1,0,1.38,0,0,1.664311,1.968742,0,1.452632,1.38,0,0,0.6750984,3.9461,0,1.452632,-1.452632,3.828349,63.80569,0.2028067,3.348742,0,0,3.9461
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,3.13838,1.38,0,-1,0,1.38,0,0,1.75838,2.072218,0,1.452632,1.38,0,0,2.289133,2.493469,0,1.452632,-1.452632,2.297141,38.28561,0.2028067,3.452218,0,0,2.493469
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.4926997,0.4926997,0,-1,0,0.4926997,0,0,0,0,0,0.5186313,0.4926997,0,0,3.903168,1.040837,0,0.5186313,-0.5186313,1.750456,29.17421,0.2028067,0.5419697,0,0,1.040837
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.4731463,0.4731463,0,-1,0,0.4731463,0,0,0.00000000000000005551115,0.02436519,0,0.4980487,0.4731463,0,0,4.479425,0.522206,0,0.4980487,-0.4980487,1.225466,20.4244,0.2028067,0.5204609,0,0,0.522206
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.032813,0.0241573,0,0,0,1.225466,20.4244,0.2028067,0,0,0,0.0241573
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.032813,0.0241573,0,0,0,1.225466,20.4244,0.2028067,0,0,0,0.0241573
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.032813,0.0241573,0,0,0,1.225466,20.4244,0.2028067,0,0,0,0.0241573
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.4500795,0.02294943,0,-1,0,0.02294943,0,0,0.4271301,0.472138,0,0.0241573,0.02294943,0,0,5.032813,0.0241573,0,0.0241573,-0.0241573,1.200002,20,0.2028067,0.4950875,0,0,0.0241573
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.3949593,0,0,-1,0,0,0,0,0.3949593,0.4344552,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028067,0.4344552,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.2079912,0.2079912,1.660623,0,0.50945,0.2079912,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2029413,0.2287903,0,1.7,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03914978,0.0009626993,0.0009626993,1.453594,0,0.4529312,0.0009626993,4066.667,0.0000000000000002220446,0,0,0.03914978,0,0,1.452632,1.38,3.679654,1.242,1.41915,0,1.41915,3.855509,64.25835,0.2029752,0.001058969,0.03131982,1.7,1.28115
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1765332,0.7655911,0.7655911,1.7,0,0.5202,0.7655911,23.05841,0,0,0,0.1765332,0,0,0.9344088,0.8876884,2.260504,2.519235,1.064222,0,1.064222,4.865119,81.08514,0.2031424,0.8421503,0.1412265,1.7,2.695768
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.5043511,0.7823815,0.7823815,0,0,0,0.7823815,64.46358,0,0.0000000000000001110223,0,0.5043511,0.8235595,0.7823815,0,0,1.196283,3.477034,0,0.3192084,-0.3192084,4.528643,75.47723,0.2031424,0.8606196,0.4034809,0,3.981385
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.7001445,1.711307,1.38,0,-1,0,1.38,50.7351,0,0.3313065,0.5024372,0.7001445,1.452632,1.38,0,0,1.550959,3.157826,0,0.7524871,-0.7524871,3.735452,62.25741,0.2031424,1.882437,0.5601156,0,3.85797
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,1.019843,0.9459249,0.9459249,0,0,0,0.9459249,107.8144,0,0,0,1.019843,0.9957105,0.9459249,0,0,2.387056,2.405339,0.0241327,0,0.0241327,3.758346,62.63898,0.2031354,1.040517,0.8158745,0,3.425182
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.8120617,0.1684769,0.1684769,0,0,0,0.1684769,482.0017,0,0,0,0.8120617,0.1773441,0.1684769,0,0,2.362923,2.427058,0.6347175,0,0.6347175,4.360492,72.67473,0.2029535,0.1853246,0.6496493,0,3.23912
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.6646761,0.1798702,0.1798702,0,0,0,0.1798702,369.5309,0,0,0,0.6646761,0.1893371,0.1798702,0,0,1.728206,2.998304,0.4753391,0,0.4753391,4.811439,80.19048,0.2028174,0.1978572,0.5317409,0,3.66298
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1791798,0,0,0,0,0,0,0,0,0,0,0.1791798,0,0,0,0,1.252866,3.426109,0.1791798,0,0.1791798,4.981423,83.02356,0.2027662,0,0.1433438,0,3.605289
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1925759,2.109919,1.38,0,-1,0,1.38,13.95477,0.0000000000000002220446,0.729919,0.9409109,0.1925759,1.452632,1.38,0,0,1.073687,3.587371,0,1.260056,-1.260056,3.653208,60.88668,0.2027662,2.320911,0.1540607,0,3.779947
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.505104,0.654934,0.654934,0,0,0,0.654934,77.12289,0,0,0,0.505104,0.6894042,0.654934,0,0,2.473748,2.327315,0,0.1843002,-0.1843002,3.458939,57.64886,0.2027662,0.7204274,0.4040832,0,2.832419
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.2265539,0.491854,0.491854,0,0,0,0.491854,46.06121,0,0.00000000000000005551115,0,0.2265539,0.5177411,0.491854,0,0,2.678527,2.143015,0,0.2911872,-0.2911872,3.152,52.53323,0.2027662,0.5410395,0.1812432,0,2.369569
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.05619603,1.302615,1.302615,1.7,0,0.5202,1.302615,4.314094,0,0,0,0.05619603,0,0,0.397385,0.3775157,3.002068,1.851828,0.4337117,0,0.4337117,3.563455,59.3908,0.2028349,1.432877,0.04495683,1.7,1.908024
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.03308962,2.255203,2.255203,1.7,0,0.5202,2.255203,1.467257,0.0000000000000001110223,0,0,0.03308962,0.5844244,0.5552031,0,0,2.568356,2.242168,0,0.5513347,-0.5513347,2.982298,49.70486,0.2028349,2.480723,0.0264717,1.7,2.275258
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,2.870156,1.38,0,-1,0,1.38,0,0,1.490156,1.777171,0,1.452632,1.38,0,0,3.18095,1.690834,0,1.452632,-1.452632,1.45109,24.18478,0.2028349,3.157171,0,0,1.690834
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,3.214581,0.226292,0,-1,0,0.226292,0,0,2.988289,3.309747,0,0.2382021,0.226292,0,0,4.794985,0.2382021,0,0.2382021,-0.2382021,1.200002,20,0.2028349,3.536039,0,0,0.2382021
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028349,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.2851919,0,0,-1,0,0,0,0,0.2851919,0.3137111,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028349,0.3137111,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.4948071,0,0,-1,0,0,0,0,0.4948071,0.5442879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028349,0.5442879,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.184725,0,0,-1,0,0,0,0,0.184725,0.2031975,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028349,0.2031975,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,0.7568715,0,0,-1,0,0,0,0,0.7568715,0.8325586,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028349,0.8325586,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028349,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.4326206,0,0,-1,0,0,0,0,0.4326206,0.4758827,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028349,0.4758827,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.1804022,0,0,-1,0,0,0,0,0.1804022,0.1984424,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2028349,0.1984424,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.4337928,0.4337928,1.7,0,0.5202,0.4337928,0,0,0,0,0,0,0,1.266207,1.202897,5.059654,0,1.202897,0,1.202897,2.341171,39.01943,0.203032,0.4771721,0,1.7,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.0360675,0.147213,0.147213,1.599845,0,0.4928576,0.147213,24.50021,0,0,0,0.0360675,0,0,1.452632,1.38,3.856758,1.082607,1.416067,0,1.416067,3.68457,61.40938,0.2031287,0.1619343,0.028854,1.7,1.118675
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2845078,1.595509,1.595509,1.7,0,0.5202,1.595509,17.8318,0,0,0,0.2845078,0,0,0.1044915,0.09926689,2.44069,2.357068,0.3837747,0,0.3837747,4.048651,67.47738,0.2031788,1.755059,0.2276063,1.7,2.641576
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1346084,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1346084,0,0,1.452632,1.38,2.056915,2.702465,1.514608,0,1.514608,5.485535,91.42539,0.2031844,0,0.1076867,1.7,2.837074
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.2228526,2.240487,1.38,0,-1,0,1.38,16.14874,0,0.8604869,1.084536,0.2228526,1.452632,1.38,0,0,0.542307,4.065613,0,1.229779,-1.229779,4.189234,69.82042,0.2031844,2.464535,0.1782821,0,4.288465
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.692564,0.003613153,0.003613153,0,0,0,0.003613153,19167.85,0,0,0,0.692564,0.00380332,0.003613153,0,0,1.908728,2.835834,0.6887606,0,0.6887606,4.842649,80.71066,0.2029886,0.003974469,0.5540512,0,3.528398
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.5111516,0.3477912,0.3477912,0,0,0,0.3477912,146.9708,0,0,0,0.5111516,0.366096,0.3477912,0,0,1.219967,3.455718,0.1450556,0,0.1450556,4.980261,83.00419,0.2029474,0.3825703,0.4089212,0,3.96687
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.6595125,0,0,0,0,0,0,0,0,0,0,0.6595125,0,0,0,0,1.074912,3.586268,0.6595125,0,0.6595125,5.60593,93.43198,0.2027604,0,0.52761,0,4.245781
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.6666725,1.521645,1.521645,1.282936,0,0.4063415,1.521645,43.81261,0,0,0,0.6666725,0.2512732,0.2387095,0,0,0.4153993,4.17983,0.4153993,0,0.4153993,6.000012,100,0.2028099,1.67381,0.533338,1.7,4.846502
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.6980584,1.311293,1.311293,0,-1,0,1.311293,53.23434,0,0,0.06242254,0.6980584,1.380309,1.311293,0,0,0,4.553689,0,0.6822503,-0.6822503,5.280857,88.01411,0.2028099,1.442423,0.5584467,0,5.251747
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.5200216,0.7160115,0.7160115,0,0,0,0.7160115,72.62756,0,0,0,0.5200216,0.7536963,0.7160115,0,0,0.7580559,3.871439,0,0.2336747,-0.2336747,5.034542,83.90887,0.2028099,0.7876126,0.4160173,0,4.39146
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.06279983,1.977005,1.977005,1.7,0,0.5202,1.977005,3.176514,0.00000000000000005551115,0,0,0.06279983,0.2915843,0.2770051,0,0,1.017694,3.637764,0,0.2287845,-0.2287845,4.793382,79.88955,0.2028099,2.174706,0.05023987,1.7,3.700564
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.2053031,0,0,1.122733,0,0.3626061,0,0,0,0,0,0.2053031,0,0,1.122733,1.066596,1.271899,3.408979,1.271899,0,1.271899,6.000012,100,0.2027454,0,0.1642425,1.7,3.614283
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.04113209,0,0,0,0,0,0,0,0.04113209,0,0,0.04113209,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2027454,0,0.03290567,0,4.594821
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.01858749,0.01858749,0,-1,0,0.01858749,0,0,0.000000000000000003469447,0,0,0.01956578,0.01858749,0,0,0,4.553689,0,0.01956578,-0.01956578,5.979388,99.65627,0.2027454,0.02044624,0,0,4.553689
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.02173975,4.534123,0,0,0,5.979388,99.65627,0.2027454,0,0,0,4.534123
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.3573641,0.3573641,0,-1,0,0.3573641,0,0,0.00000000000000005551115,0,0,0.3761728,0.3573641,0,0,0.02173975,4.534123,0,0.3761728,-0.3761728,5.582867,93.0476,0.2027454,0.3931006,0,0,4.534123
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,0.5302335,0.5302335,0,-1,0,0.5302335,0,0,0,0,0,0.5581405,0.5302335,0,0,0.4397095,4.15795,0,0.5581405,-0.5581405,4.994535,83.24209,0.2027454,0.5832568,0,0,4.15795
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.08479083,0.08479083,0,-1,0,0.08479083,0,0,0.00000000000000001387779,0,0,0.0892535,0.08479083,0,0,1.059866,3.59981,0,0.0892535,-0.0892535,4.900454,81.67406,0.2027454,0.09326991,0,0,3.59981
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.159036,3.510556,0,0,0,4.900454,81.67406,0.2027454,0,0,0,3.510556
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.06318229,0.06318229,0,-1,0,0.06318229,0,0,0,0,0,0.06650767,0.06318229,0,0,1.159036,3.510556,0,0.06650767,-0.06650767,4.830348,80.50565,0.2027454,0.06950052,0,0,3.510556
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.2589304,0.2589304,0,-1,0,0.2589304,0,0,0.00000000000000005551115,0,0,0.2725583,0.2589304,0,0,1.232934,3.444049,0,0.2725583,-0.2725583,4.543047,75.71729,0.2027454,0.2848235,0,0,3.444049
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.2854675,0.2854675,0,-1,0,0.2854675,0,0,0.00000000000000005551115,0,0,0.3004921,0.2854675,0,0,1.535776,3.17149,0,0.3004921,-0.3004921,4.2263,70.43819,0.2027454,0.3140143,0,0,3.17149
