Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.06586929,0.06586929,0,-1,0,0.06586929,0,0,0,0,0,0.06933609,0.06586929,0,0,1.869656,2.870998,0,0.06933609,-0.06933609,4.153214,69.22009,0.2027454,0.07245622,0,0,2.870998
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.1619705,0.1619705,0,0,0,0.1619705,0,0,0.00000000000000002775558,0,0,0.1704953,0.1619705,0,0,1.946696,2.801662,0,0.1704953,-0.1704953,3.973496,66.2248,0.2027454,0.1781675,0,0,2.801662
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01467224,0.2412778,0.2412778,0,0,0,0.2412778,6.081057,0,0.00000000000000002775558,0,0.01467224,0.2539766,0.2412778,0,0,2.136136,2.631167,0,0.2393044,-0.2393044,3.721247,62.02066,0.2027454,0.2654056,0.01173779,0,2.645839
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.32104,0.1164828,0.1164828,0,0,0,0.1164828,275.6115,0,0,0,0.32104,0.1226135,0.1164828,0,0,2.402029,2.391862,0.1984265,0,0.1984265,3.909491,65.15805,0.2026893,0.1281311,0.256832,0,2.712903
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4669622,1.539892,1.539892,1.7,0,0.5202,1.539892,30.32434,0,0,0,0.4669622,0,0,0.1601076,0.1521022,2.203603,2.570446,0.6190645,0,0.6190645,4.496787,74.9463,0.2027696,1.693882,0.3735698,1.7,3.037409
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.7213725,2.312257,1.38,0,-1,0,1.38,52.27337,0.0000000000000002220446,0.9322571,1.163483,0.7213725,1.452632,1.38,0,0,1.584538,3.127604,0,0.7312591,-0.7312591,3.725972,62.09941,0.2027696,2.543483,0.577098,0,3.848977
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.770799,1.030595,1.030595,0,0,0,1.030595,74.79166,0,0,0,0.770799,1.084837,1.030595,0,0,2.397048,2.396345,0,0.3140376,-0.3140376,3.394947,56.58234,0.2027696,1.133654,0.6166392,0,3.167144
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.9953407,0.1225413,0.1225413,0,0,0,0.1225413,812.2491,0,0,0,0.9953407,0.1289909,0.1225413,0,0,2.745979,2.082308,0.8663499,0,0.8663499,4.216839,70.28051,0.2025253,0.1347955,0.7962726,0,3.077648
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.412029,2.074557,2.074557,1.7,0,0.5202,2.074557,68.06413,0,0,0,1.412029,0.3942702,0.3745567,0,0,1.879629,2.862022,1.017759,0,1.017759,5.18237,86.37265,0.2026463,2.282012,1.129623,1.7,4.274051
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.36171,1.910691,1.910691,1.435844,0,0.4480854,1.910691,71.26793,0,0,0,1.36171,0.4998395,0.4748475,0,0,0.8618708,3.778005,0.8618708,0,0.8618708,6.000012,100,0.2027486,2.101761,1.089368,1.7,5.139716
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.510483,0.5883829,0.5883829,0,-1,0,0.5883829,256.7178,0.891133,0,0,1.510483,0.6193504,0.5883829,0,0,0,4.553689,0,0,0,6.000012,100,0.2027486,0.6472211,1.208387,0,6.064172
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,1.105061,0.3869171,0.3869171,0,0,0,0.3869171,285.6067,0.69778,0,0,1.105061,0.4072811,0.3869171,0,0,0,4.553689,0,0,0,6.000012,100,0.2027486,0.4256088,0.8840488,0,5.65875
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.752006,0.5113934,0.5113934,0,0,0,0.5113934,147.0504,0.2136972,0,0,0.752006,0.5383088,0.5113934,0,0,0,4.553689,0,0,0,6.000012,100,0.2027486,0.5625327,0.6016048,0,5.305695
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.3529595,2.646715,2.646715,1.7,0,0.5202,2.646715,13.33576,0,0,0,0.3529595,0.9965426,0.9467155,0,0,0,4.553689,0,0.6435831,-0.6435831,5.321616,88.69342,0.2027486,2.911387,0.2823676,1.7,4.906649
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02951474,0,0,0,0,0,0,0,0,0,0,0.02951474,0,0,0,0,0.7150923,3.910106,0.02951474,0,0.02951474,5.349616,89.16009,0.2027403,0,0.02361179,0,3.93962
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,2.43257,1.38,0,-1,0,1.38,0,0,1.05257,1.295827,0,1.452632,1.38,0,0,0.6855776,3.936669,0,1.452632,-1.452632,3.818408,63.64,0.2027403,2.675828,0,0,3.936669
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,3.945147,1.38,0,-1,0,1.38,0,0,2.565147,2.959661,0,1.452632,1.38,0,0,2.299613,2.484038,0,1.452632,-1.452632,2.2872,38.11992,0.2027403,4.339661,0,0,2.484038
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,2.861847,0.9798356,0,-1,0,0.9798356,0,0,1.882011,2.168196,0,1.031406,0.9798356,0,0,3.913648,1.031406,0,1.031406,-1.031406,1.200002,20,0.2027403,3.148032,0,0,1.031406
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.4655279,0,0,-1,0,0,0,0,0.4655279,0.5120807,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027403,0.5120807,0,0,0
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027403,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,0.5447918,0,0,-1,0,0,0,0,0.5447918,0.599271,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027403,0.599271,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027403,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.483879,0,0,-1,0,0,0,0,0.483879,0.5322669,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027403,0.5322669,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,0.6526588,0,0,-1,0,0,0,0,0.6526588,0.7179247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027403,0.7179247,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.4432091,0,0,-1,0,0,0,0,0.4432091,0.4875299,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2027403,0.4875299,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.1202023,0.1202023,1.572834,0,0.4854836,0.1202023,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.202835,0.1322225,0,1.7,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.04087044,0.6386878,0.6386878,1.7,0,0.5202,0.6386878,6.399125,0,0,0,0.04087044,0,0,1.061312,1.008247,3.679654,1.242,1.049117,0,1.049117,3.504465,58.40763,0.2030021,0.7025567,0.03269635,1.7,1.28287
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3427518,3.651553,3.08,1.7,0,0.5202,3.08,11.12831,0.0000000000000002220446,0.5715528,0.9367081,0.3427518,1.452632,1.38,0,0,2.630538,2.186205,0,1.10988,-1.10988,2.334549,38.90907,0.2030021,4.016708,0.2742015,1.7,2.528957
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.8320758,1.851131,1.851131,1.7,0,0.5202,1.851131,44.94959,0,0,0,0.8320758,0.1590851,0.1511309,0,0,3.863737,1.076326,0.6729907,0,0.6729907,2.973004,49.54997,0.2030813,2.036244,0.6656606,1.7,1.908401
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.8226436,0.6773203,0.6773203,0,-1,0,0.6773203,121.4556,0,0,0,0.8226436,0.7129688,0.6773203,0,0,3.190747,1.682017,0.1096748,0,0.1096748,3.077051,51.28408,0.2030505,0.7450523,0.6581149,0,2.504661
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.8306001,1.065332,1.065332,0,0,0,1.065332,77.96629,0,0,0,0.8306001,1.121402,1.065332,0,0,3.081072,1.780724,0,0.2908023,-0.2908023,2.770518,46.17521,0.2030505,1.171865,0.66448,0,2.611325
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,1.067368,0.9376628,0.9376628,0,0,0,0.9376628,113.8328,0,0,0,1.067368,0.9870135,0.9376628,0,0,3.404185,1.489922,0.0803548,0,0.0803548,2.84675,47.44573,0.203028,1.031429,0.8538946,0,2.55729
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.611152,0.6450245,0.6450245,0,0,0,0.6450245,249.7815,0,0,0,1.611152,0.6789731,0.6450245,0,0,3.323831,1.562241,0.9321787,0,0.9321787,3.731092,62.18474,0.202767,0.7095269,1.288921,0,3.173393
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.461741,1.678801,1.678801,1.7,0,0.5202,1.678801,87.07057,0,0,0,1.461741,0,0,0.02119945,0.02013948,2.391652,2.401202,1.481881,0,1.481881,5.136927,85.61528,0.2028857,1.846681,1.169393,1.7,3.862943
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,1.155476,0,0,0,-1,0,0,0,0.2457047,0,0,1.155476,0,0,0,0,0.9097712,3.734895,0.9097712,0,0.9097712,6.000012,100,0.202632,0,0.9243807,0,4.890371
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.9668947,0.9191144,0.9191144,0,0,0,0.9191144,105.1985,0,0,0,0.9668947,0.9674889,0.9191144,0,0,0,4.553689,0,0.000594197,-0.000594197,5.999386,99.98956,0.202632,1.011026,0.7735158,0,5.520584
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.5737764,2.165636,2.165636,1.621175,0,0.4986808,2.165636,26.4946,0.0000000000000000782794,0,0,0.5737764,0.5731162,0.5444604,0,0,0.0006602188,4.553095,0.0006602188,0,0.0006602188,6.000012,100,0.2026321,2.382199,0.4590212,1.7,5.126871
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.3033079,2.08569,2.08569,1.7,0,0.5202,2.08569,14.54233,0.00000000000000005551115,0,0,0.3033079,0.4059896,0.3856901,0,0,0,4.553689,0,0.1026817,-0.1026817,5.891776,98.19607,0.2026321,2.294259,0.2426463,1.7,4.856997
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03874522,1.210555,1.210555,0,0,0,1.210555,3.200615,0,0,0,0.03874522,1.274269,1.210555,0,0,0.1140908,4.451007,0,1.235523,-1.235523,4.58942,76.49018,0.2026321,1.331611,0.03099617,0,4.489752
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,1.508661,1.38,0,-1,0,1.38,0,0,0.1286606,0.2795267,0,1.452632,1.38,0,0,1.486895,3.215484,0,1.452632,-1.452632,3.058212,50.97009,0.2026321,1.659527,0,0,3.215484
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,3.957317,1.38,0,-1,0,1.38,0,0,2.577317,2.973049,0,1.452632,1.38,0,0,3.10093,1.762852,0,1.452632,-1.452632,1.527004,25.45001,0.2026321,4.353049,0,0,1.762852
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,1.920354,0.2947096,0,-1,0,0.2947096,0,0,1.625645,1.81768,0,0.3102206,0.2947096,0,0,4.714965,0.3102206,0,0.3102206,-0.3102206,1.200002,20,0.2026321,2.11239,0,0,0.3102206
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.1424275,0,0,-1,0,0,0,0,0.1424275,0.1566703,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026321,0.1566703,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.4344839,0,0,-1,0,0,0,0,0.4344839,0.4779323,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026321,0.4779323,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.2236502,0,0,-1,0,0,0,0,0.2236502,0.2460153,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026321,0.2460153,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.05348235,0,0,-1,0,0,0,0,0.05348235,0.05883059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026321,0.05883059,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.4406101,0,0,-1,0,0,0,0,0.4406101,0.4846711,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026321,0.4846711,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.310723,0,0,-1,0,0,0,0,0.310723,0.3417953,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026321,0.3417953,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.2395322,0,0,-1,0,0,0,0,0.2395322,0.2634855,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2026321,0.2634855,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.4582143,0.4582143,1.7,0,0.5202,0.4582143,0,0,0,0,0,0,0,1.241786,1.179696,5.059654,0,1.179696,0,1.179696,2.319161,38.6526,0.202821,0.5040358,0,1.7,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.04279125,0.2797522,0.2797522,1.7,0,0.5202,0.2797522,15.29613,0,0,0,0.04279125,0,0,1.420248,1.349235,3.879958,1.061727,1.392027,0,1.392027,3.639753,60.66243,0.202964,0.3077274,0.034233,1.7,1.104518
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3769773,1.17153,1.17153,1.7,0,0.5202,1.17153,32.17822,0,0,0,0.3769773,0,0,0.5284705,0.5020469,2.487931,2.314551,0.8790242,0,0.8790242,4.473669,74.561,0.2030878,1.288682,0.3015818,1.7,2.691528
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.6729421,1.630032,1.630032,1.7,0,0.5202,1.630032,41.28398,0,0,0,0.6729421,0,0,0.06996798,0.06646958,1.608907,3.105673,0.7394117,0,0.7394117,5.175136,86.2521,0.2031766,1.793035,0.5383537,1.7,3.778615
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.798107,1.320627,1.320627,0,-1,0,1.320627,60.43393,0,0,0.07268989,0.798107,1.390134,1.320627,0,0,0.8694955,3.771143,0,0.5920269,-0.5920269,4.551085,75.85126,0.2031766,1.45269,0.6384856,0,4.56925
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.9643976,0.8680393,0.8680393,0,0,0,0.8680393,111.1007,0,0,0,0.9643976,0.9137256,0.8680393,0,0,1.527303,3.179116,0.05067207,0,0.05067207,4.599157,76.65246,0.2031626,0.9548432,0.7715181,0,4.143514
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.9943684,1.813152,1.813152,1.7,0,0.5202,1.813152,54.84199,0,0,0,0.9943684,0.119107,0.1131516,0,0,1.476631,3.224721,0.8752614,0,0.8752614,5.429502,90.49153,0.2032641,1.994467,0.7954947,1.7,4.21909
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,1.063609,1.609665,1.609665,1.170538,0,0.3756568,1.609665,66.07642,0,0,0,1.063609,0.4622392,0.4391272,0,0,0.6013696,4.012456,0.6013696,0,0.6013696,6.000012,100,0.2033337,1.770631,0.8508871,1.7,5.076065
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,1.344468,1.793959,1.793959,0.5167139,0,0.1971629,1.793959,74.94421,0,0,0,1.344468,1.344468,1.277245,0,0,0,4.553689,0,0,0,6.000012,100,0.2033337,1.973355,1.075575,1.7,5.898157
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.8181068,0.3732242,0.3732242,0,-1,0,0.3732242,219.1998,0.4252392,0,0,0.8181068,0.3928676,0.3732242,0,0,0,4.553689,0,0,0,6.000012,100,0.2033337,0.4105466,0.6544855,0,5.371796
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.5120676,0.667042,0.667042,0,0,0,0.667042,76.76691,0,0.0000000000000001110223,0,0.5120676,0.7021495,0.667042,0,0,0,4.553689,0,0.1900819,-0.1900819,5.799648,96.66061,0.2033337,0.7337462,0.4096541,0,5.065756
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.4704816,0.1565479,0.1565479,0,0,0,0.1565479,300.5353,0.0944923,0,0,0.4704816,0.1647872,0.1565479,0,0,0.2112021,4.363607,0.2112021,0,0.2112021,6.000012,100,0.2032752,0.1722027,0.3763853,0,4.834089
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2822886,1.356611,1.356611,1.088437,0,0.3532434,1.356611,20.80836,0,0,0,0.2822886,0.2822886,0.2681741,0,0,0,4.553689,0,0,0,6.000012,100,0.2032752,1.492272,0.2258309,1.7,4.835978
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.02092674,0,0,0,0,0,0,0,0.02092674,0,0,0.02092674,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2032752,0,0.01674139,0,4.574615
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,1.964873,1.38,0,-1,0,1.38,0,0,0.5848727,0.7813599,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2032752,2.16136,0,0,4.553689
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,1.504521,1.38,0,-1,0,1.38,0,0,0.1245206,0.2749726,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2032752,1.654973,0,0,3.101057
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.1078333,0.1078333,0,-1,0,0.1078333,0,0,0.00000000000000001387779,0,0,0.1135087,0.1078333,0,0,3.22807,1.648426,0,0.1135087,-0.1135087,2.817947,46.96569,0.2032752,0.1186166,0,0,1.648426
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,0.8119648,0.8119648,0,-1,0,0.8119648,0,0,0,0,0,0.8546997,0.8119648,0,0,3.354191,1.534917,0,0.8546997,-0.8546997,1.917014,31.95018,0.2032752,0.8931612,0,0,1.534917
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.2069385,0.2069385,0,-1,0,0.2069385,0,0,0.00000000000000002775558,0,0,0.21783,0.2069385,0,0,4.303857,0.6802173,0,0.21783,-0.21783,1.687401,28.1233,0.2032752,0.2276324,0,0,0.6802173
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.2103037,0.2103037,0,-1,0,0.2103037,0,0,0.00000000000000002775558,0,0,0.2213723,0.2103037,0,0,4.545891,0.4623873,0,0.2213723,-0.2213723,1.454054,24.23419,0.2032752,0.2313341,0,0,0.4623873
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.1449447,0.1449447,0,-1,0,0.1449447,0,0,0,0,0,0.1525733,0.1449447,0,0,4.79186,0.241015,0,0.1525733,-0.1525733,1.293228,21.55376,0.2032752,0.1594391,0,0,0.241015
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.1075936,0.08401958,0,-1,0,0.08401958,0,0,0.02357402,0.03433338,0,0.08844166,0.08401958,0,0,4.961386,0.08844166,0,0.08844166,-0.08844166,1.200002,20,0.2032752,0.118353,0,0,0.08844166
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032752,0,0,0,0
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.4017421,0,0,-1,0,0,0,0,0.4017421,0.4419163,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032752,0.4419163,0,0,0
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.3669234,0.3669234,1.7,0,0.5202,0.3669234,0,0,0,0,0,0,0,1.333077,1.266423,5.059654,0,1.266423,0,1.266423,2.401437,40.02386,0.2034512,0.4036158,0,1.7,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01257091,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01257091,0,0,1.452632,1.38,3.793232,1.139781,1.392571,0,1.392571,3.722545,62.0423,0.2034898,0,0.01005673,1.7,1.152351
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.4309839,2.29466,2.29466,1.7,0,0.5202,2.29466,18.78203,0.0000000000000003330669,0,0,0.4309839,0.6259581,0.5946602,0,0,2.400661,2.393094,0,0.1949743,-0.1949743,3.517024,58.61695,0.2034898,2.524126,0.3447871,1.7,2.824078
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.8601116,3.227597,3.08,1.7,0,0.5202,3.08,27.9257,0.0000000000000002220446,0.1475966,0.4703563,0.8601116,1.452632,1.38,0,0,2.617299,2.19812,0,0.59252,-0.59252,2.892453,48.20746,0.2034898,3.550356,0.6880893,1.7,3.058232
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.275471,2.370571,1.38,0,-1,0,1.38,92.42544,0.0000000000000002220446,0.990571,1.227628,1.275471,1.452632,1.38,0,0,3.275654,1.6056,0,0.1771606,-0.1771606,2.70571,45.09507,0.2034898,2.607628,1.020377,0,2.881071
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,1.171066,0,0,0,0,0,0,0,0,0,0,1.171066,0,0,0,0,3.472499,1.428439,1.171066,0,1.171066,3.816681,63.61122,0.2031666,0,0.9368529,0,2.599505
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.545927,0.9814404,0.9814404,0,0,0,0.9814404,157.5161,0,0,0,1.545927,1.033095,0.9814404,0,0,2.301433,2.482399,0.5128318,0,0.5128318,4.303195,71.71978,0.2030253,1.079584,1.236742,0,4.028326
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.797023,1.37362,1.37362,1.365619,0,0.4289141,1.37362,130.8239,0,0,0,1.797023,0.008421718,0.008000633,0,0,1.788602,2.943948,1.788602,0,1.788602,6.000012,100,0.2029201,1.510982,1.437619,1.7,4.740971
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,1.292078,0.6341703,0.6341703,0,0,0,0.6341703,203.743,0.62453,0,0,1.292078,0.6675477,0.6341703,0,0,0,4.553689,0,0,0,6.000012,100,0.2029201,0.6975873,1.033662,0,5.845767
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,1.023757,0,0,0,-1,0,0,0,1.023757,0,0,1.023757,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2029201,0,0.8190054,0,5.577446
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,1.130602,1.636399,1.636399,0.5623277,0,0.2096155,1.636399,69.09082,0,0,0,1.130602,1.130602,1.074072,0,0,0,4.553689,0,0,0,6.000012,100,0.2029201,1.800039,0.9044814,1.7,5.68429
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.709426,3.123085,3.08,1.7,0,0.5202,3.08,23.03331,0.0000000000000002220446,0.04308557,0.3553941,0.709426,1.452632,1.38,0,0,0,4.553689,0,0.7432055,-0.7432055,5.216605,86.94324,0.2029201,3.435394,0.5675409,1.7,5.263115
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.3227504,0.3115385,0.3115385,0,0,0,0.3115385,103.5989,0,0,0,0.3227504,0.3279352,0.3115385,0,0,0.8257839,3.810483,0,0.005184918,-0.005184918,5.211139,86.85215,0.2029201,0.3426923,0.2582003,0,4.133234
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.04555224,2.811594,2.811594,1.7,0,0.5202,2.811594,1.620157,0,0.0000000000000004440892,0.01275335,0.04555224,1.170099,1.111594,0,0,0.8315449,3.805299,0,1.124547,-1.124547,4.025763,67.09592,0.2029201,3.092753,0.03644179,1.7,3.850851
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,1.610263,1.38,0,-1,0,1.38,0,0,0.2302629,0.3912892,0,1.452632,1.38,0,0,2.081041,2.680752,0,1.452632,-1.452632,2.494555,41.57583,0.2029201,1.771289,0,0,2.680752
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,2.114098,1.166714,0,-1,0,1.166714,0,0,0.9473841,1.158794,0,1.22812,1.166714,0,0,3.695076,1.22812,0,1.22812,-1.22812,1.200002,20,0.2029201,2.325508,0,0,1.22812
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.06894822,0,0,-1,0,0,0,0,0.06894822,0.07584304,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029201,0.07584304,0,0,0
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,0.5605405,0,0,-1,0,0,0,0,0.5605405,0.6165946,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029201,0.6165946,0,0,0
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.3987866,0,0,-1,0,0,0,0,0.3987866,0.4386653,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029201,0.4386653,0,0,0
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,0.6615025,0,0,-1,0,0,0,0,0.6615025,0.7276528,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029201,0.7276528,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.46524,0,0,-1,0,0,0,0,0.46524,0.511764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029201,0.511764,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.2938988,0,0,-1,0,0,0,0,0.2938988,0.3232886,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029201,0.3232886,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.07773236,0,0,-1,0,0,0,0,0.07773236,0.0855056,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029201,0.0855056,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.06698799,0,0,-1,0,0,0,0,0.06698799,0.07368679,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2029201,0.07368679,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.4220415,0.4220415,1.7,0,0.5202,0.4220415,0,0,0,0,0,0,0,1.277959,1.214061,5.059654,0,1.214061,0,1.214061,2.351761,39.19595,0.2031097,0.4642456,0,1.7,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.02198122,0.004626966,0.004626966,1.457259,0,0.4539316,0.004626966,475.0677,0.0000000000000002220446,0,0,0.02198122,0,0,1.452632,1.38,3.845594,1.092655,1.401981,0,1.401981,3.681798,61.36317,0.2031479,0.005089663,0.01758498,1.7,1.114636
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.249201,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.249201,0,0,1.452632,1.38,2.443613,2.354438,1.629201,0,1.629201,5.227393,87.12305,0.203122,0,0.1993608,1.7,2.603639
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3615197,1.255991,1.255991,1.686238,0,0.516443,1.255991,28.78363,0,0,0,0.3615197,0,0,0.4302472,0.4087349,0.8144116,3.820719,0.7702546,0,0.7702546,5.958121,99.30182,0.203227,1.38159,0.2892158,1.7,4.182238
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.4055315,1.288609,1.288609,0,-1,0,1.288609,31.47049,0,0,0.03746969,0.4055315,1.35643,1.288609,0,0,0.04415696,4.513947,0,0.9508988,-0.9508988,4.955786,82.59626,0.203227,1.41747,0.3244252,0,4.919479
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.3016325,0,0,0,0,0,0,0,0,0,0,0.3016325,0,0,0,0,1.100711,3.563049,0.3016325,0,0.3016325,5.24194,87.36549,0.2031447,0,0.241306,0,3.864681
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3925131,1.657259,1.657259,1.7,0,0.5202,1.657259,23.68447,0,0,0,0.3925131,0,0,0.04274092,0.04060387,0.7990786,3.834518,0.433117,0,0.433117,5.65283,94.21365,0.2031959,1.822985,0.3140105,1.7,4.227031
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1428622,0.1432183,0.1432183,0,0,0,0.1432183,99.75132,0,0,0,0.1428622,0.1507561,0.1432183,0,0,0.3659617,4.224323,0,0.007893956,-0.007893956,5.644509,94.07497,0.2031959,0.1575401,0.1142897,0,4.367186
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.15973,0.1306923,0.1306923,0,0,0,0.1306923,122.2183,0,0,0,0.15973,0.1375709,0.1306923,0,0,0.3747328,4.216429,0.02215913,0,0.02215913,5.665531,94.42533,0.2031898,0.1437616,0.127784,0,4.37616
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1897786,1.261571,1.261571,0,-1,0,1.261571,15.04304,0,0.0000000000000002220446,0.007728093,0.1897786,1.327969,1.261571,0,0,0.3525736,4.236372,0,1.138191,-1.138191,4.465773,74.4294,0.2031898,1.387728,0.1518229,0,4.426151
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.3235462,2.098398,2.098398,1.7,0,0.5202,2.098398,15.41873,0.0000000000000001665335,0,0,0.3235462,0.4193662,0.3983979,0,0,1.61723,3.098182,0,0.09581997,-0.09581997,4.36477,72.74602,0.2031898,2.308238,0.258837,1.7,3.421728
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1638333,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1638333,0,0,1.452632,1.38,1.723697,3.002362,1.543833,0,1.543833,5.829379,97.15611,0.2031872,0,0.1310667,1.7,3.166195
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2705443,2.777321,2.777321,1.7,0,0.5202,2.777321,9.741198,0,0,0,0.2705443,1.134022,1.077321,0,0,0.1798634,4.391812,0,0.8634775,-0.8634775,4.919193,81.9864,0.2031872,3.055053,0.2164354,1.7,4.662356
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.04176477,2.771312,2.771312,1.7,0,0.5202,2.771312,1.50704,0,0,0,0.04176477,1.127697,1.071312,0,0,1.139283,3.528334,0,1.085932,-1.085932,3.774521,62.90855,0.2031872,3.048443,0.03341182,1.7,3.570099
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,1.264755,1.264755,0,-1,0,1.264755,0,0,0.0000000000000002220446,0.01123019,0,1.331321,1.264755,0,0,2.345874,2.442403,0,1.331321,-1.331321,2.371186,39.51968,0.2031872,1.39123,0,0,2.442403
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,1.878001,1.055528,0,-1,0,1.055528,0,0,0.8224729,1.010273,0,1.111082,1.055528,0,0,3.825119,1.111082,0,1.111082,-1.111082,1.200002,20,0.2031872,2.065801,0,0,1.111082
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,1.487233,0,0,-1,0,0,0,0,1.487233,1.635956,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031872,1.635956,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.1217144,0,0,-1,0,0,0,0,0.1217144,0.1338858,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031872,0.1338858,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.4161592,0,0,-1,0,0,0,0,0.4161592,0.4577751,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031872,0.4577751,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.2757061,0,0,-1,0,0,0,0,0.2757061,0.3032767,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031872,0.3032767,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.4100558,0,0,-1,0,0,0,0,0.4100558,0.4510614,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031872,0.4510614,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.2203635,0,0,-1,0,0,0,0,0.2203635,0.2423999,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031872,0.2423999,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.1646557,0,0,-1,0,0,0,0,0.1646557,0.1811212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031872,0.1811212,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.4591064,0,0,-1,0,0,0,0,0.4591064,0.505017,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2031872,0.505017,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.2056096,0.2056096,1.658241,0,0.5087999,0.2056096,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2033124,0.2261706,0,1.7,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.006478569,0.5783435,0.5783435,1.7,0,0.5202,0.5783435,1.120194,0,0,0,0.006478569,0,0,1.121657,1.065574,3.679654,1.242,1.072052,0,1.072052,3.526223,58.77027,0.203478,0.6361778,0.005182855,1.7,1.248479
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3803447,2.851975,2.851975,1.7,0,0.5202,2.851975,13.33618,0,0,0.05717256,0.3803447,1.212605,1.151975,0,0,2.607602,2.206847,0,0.8322607,-0.8322607,2.648944,44.14897,0.203478,3.137172,0.3042757,1.7,2.587192
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.800253,0.8473169,0.8473169,1.7,0,0.5202,0.8473169,94.44554,0,0,0,0.800253,0,0,0.8526831,0.8100489,3.532336,1.374586,1.610302,0,1.610302,4.17661,69.61003,0.2035567,0.9320486,0.6402025,1.7,2.174839
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,1.157046,0.5547564,0.5547564,0,-1,0,0.5547564,208.5683,0,0,0,1.157046,0.5839541,0.5547564,0,0,1.922034,2.823858,0.5730916,0,0.5730916,4.720293,78.67139,0.2034015,0.6102321,0.9256366,0,3.980904
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,1.155293,2.525295,2.525295,1.7,0,0.5202,2.525295,45.74884,0,0,0,1.155293,0.8687315,0.8252949,0,0,1.348943,3.339641,0.2865616,0,0.2865616,4.992149,83.20232,0.2034338,2.777824,0.9242344,1.7,4.494934
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.48404,2.643487,2.643487,1.7,0,0.5202,2.643487,56.13947,0,0,0,1.48404,0.9931448,0.9434875,0,0,1.062381,3.597546,0.4908951,0,0.4908951,5.457853,90.96404,0.2034771,2.907836,1.187232,1.7,5.081586
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.492228,1.816383,1.816383,0.9416783,0,0.3131782,1.816383,82.15381,0,0,0,1.492228,0.9207419,0.8747048,0,0,0.5714859,4.039351,0.5714859,0,0.5714859,6.000012,100,0.2035262,1.998021,1.193782,1.7,5.531579
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.354775,2.515433,2.515433,1.228397,0,0.3914524,2.515433,53.85851,0,0,0,1.354775,1.354775,1.287036,0,0,0,4.553689,0,0,0,6.000012,100,0.2035262,2.766976,1.08382,1.7,5.908463
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.454575,2.338987,1.38,0,-1,0,1.38,105.404,0.001943784,0.9589871,1.192886,1.454575,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2035262,2.572886,1.16366,0,6.008264
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,1.114283,3.054117,3.054117,1.7,0,0.5202,3.054117,36.48463,0,0,0.2795284,1.114283,1.425386,1.354117,0,0,0,4.553689,0,0.311103,-0.311103,5.672081,94.53449,0.2035262,3.359528,0.8914264,1.7,5.667972
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.6278805,1.962106,1.962106,1.694006,0,0.5185636,1.962106,32.00034,0.0000000000000001110223,0,0,0.6278805,0.2822106,0.2681001,0,0,0.34567,4.242586,0.34567,0,0.34567,6.000012,100,0.203565,2.158317,0.5023044,1.7,4.870467
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2888532,0.9377258,0.9377258,0,0,0,0.9377258,30.80359,0,0,0,0.2888532,0.9870798,0.9377258,0,0,0,4.553689,0,0.6982266,-0.6982266,5.264017,87.73344,0.203565,1.031498,0.2310826,0,4.842542
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.04265093,2.533519,2.533519,1.7,0,0.5202,2.533519,1.683466,0.0000000000000001110223,0,0,0.04265093,0.8773882,0.8335188,0,0,0.7758073,3.855462,0,0.8347373,-0.8347373,4.384126,73.06863,0.203565,2.786871,0.03412075,1.7,3.898113
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,2.297093,1.38,0,-1,0,1.38,0,0,0.9170926,1.146802,0,1.452632,1.38,0,0,1.703293,3.020725,0,1.452632,-1.452632,2.852918,47.54854,0.203565,2.526802,0,0,3.020725
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,2.72197,1.38,0,-1,0,1.38,0,0,1.34197,1.614167,0,1.452632,1.38,0,0,3.317328,1.568093,0,1.452632,-1.452632,1.32171,22.02845,0.203565,2.994167,0,0,1.568093
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,3.109599,0.1096888,0,-1,0,0.1096888,0,0,2.99991,3.31087,0,0.1154619,0.1096888,0,0,4.931364,0.1154619,0,0.1154619,-0.1154619,1.200002,20,0.203565,3.420559,0,0,0.1154619
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.2349548,0,0,-1,0,0,0,0,0.2349548,0.2584503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203565,0.2584503,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.1207376,0,0,-1,0,0,0,0,0.1207376,0.1328113,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203565,0.1328113,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.219835,0,0,-1,0,0,0,0,0.219835,0.2418185,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203565,0.2418185,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.4655133,0,0,-1,0,0,0,0,0.4655133,0.5120646,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203565,0.5120646,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.3903713,0,0,-1,0,0,0,0,0.3903713,0.4294085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203565,0.4294085,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.2438176,0,0,-1,0,0,0,0,0.2438176,0.2681993,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203565,0.2681993,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.2003317,0,0,-1,0,0,0,0,0.2003317,0.2203649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.203565,0.2203649,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.1200343,0.1200343,1.572666,0,0.4854378,0.1200343,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2036541,0.1320377,0,1.7,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03601351,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03601351,0,0,1.452632,1.38,3.679654,1.242,1.416013,0,1.416013,3.852534,64.20876,0.2036849,0,0.02881081,1.7,1.278013
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3618039,0.9548975,0.9548975,1.7,0,0.5202,0.9548975,37.88929,0,0,0,0.3618039,0,0,0.7451025,0.7078474,2.263641,2.516412,1.069651,0,1.069651,4.867294,81.12141,0.2038334,1.050387,0.2894431,1.7,2.878216
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.7176847,1.582775,1.582775,1.7,0,0.5202,1.582775,45.34343,0,0,0,0.7176847,0,0,0.1172247,0.1113634,1.19399,3.479098,0.8290481,0,0.8290481,5.653798,94.22978,0.2039302,1.741053,0.5741477,1.7,4.196783
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.9829801,1.767128,1.38,0,-1,0,1.38,71.23044,0.0000000000000002220446,0.3871284,0.5638412,0.9829801,1.452632,1.38,0,0,0.3649416,4.225242,0,0.4696515,-0.4696515,5.158742,85.97886,0.2039302,1.943841,0.7863841,0,5.208221
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.9695722,1.590322,1.590322,1.511666,0,0.4687849,1.590322,60.96704,0.0000000000000002220446,0,0,0.9695722,0.08279571,0.07865593,0,0,0.8867766,3.75559,0.8867766,0,0.8867766,6.000012,100,0.2040287,1.749354,0.7756578,1.7,4.725163
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.307979,0.5981624,0.5981624,0,0,0,0.5981624,218.6662,0.6783342,0,0,1.307979,0.6296446,0.5981624,0,0,0,4.553689,0,0,0,6.000012,100,0.2040287,0.6579786,1.046383,0,5.861668
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.791522,0,0,0,0,0,0,0,1.791522,0,0,1.791522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2040287,0,1.433218,0,6.345212
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.635264,2.849063,2.849063,1.469063,0,0.4571542,2.849063,57.39656,0.1826324,0,0.05396926,1.635264,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2040287,3.133969,1.308211,1.7,6.188953
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.524596,0,0,0,-1,0,0,0,1.524596,0,0,1.524596,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2040287,0,1.219677,0,6.078285
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,1.263236,2.550623,2.550623,1.350549,0,0.4247999,2.550623,49.52657,0,0,0,1.263236,1.263236,1.200074,0,0,0,4.553689,0,0,0,6.000012,100,0.2040287,2.805686,1.010589,1.7,5.816925
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.8295677,1.14986,1.14986,0,0,0,1.14986,72.14508,0,0,0,0.8295677,1.210379,1.14986,0,0,0,4.553689,0,0.3808117,-0.3808117,5.598601,93.30984,0.2040287,1.264846,0.6636542,0,5.383257
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.3373615,2.977468,2.977468,1.7,0,0.5202,2.977468,11.33048,0.0000000000000002220446,0,0.1952152,0.3373615,1.344704,1.277468,0,0,0.4231241,4.172877,0,1.007342,-1.007342,4.536769,75.61267,0.2040287,3.275215,0.2698892,1.7,4.510239
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.0356029,0.4944961,0.4944961,1.7,0,0.5202,0.4944961,7.199834,0,0,0,0.0356029,0,0,1.205504,1.145229,1.542393,3.165535,1.180832,0,1.180832,5.657005,94.28323,0.2042063,0.5439457,0.02848232,1.7,3.201138
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,4.190713,1.38,0,-1,0,1.38,0,0,2.810713,3.229784,0,1.452632,1.38,0,0,0.3615614,4.228284,0,1.452632,-1.452632,4.125797,68.76314,0.2042063,4.609785,0,0,4.228284
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.975597,2.775652,0,0,0,4.125797,68.76314,0.2042063,0,0,0,2.775652
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.2134804,0.2134804,0,-1,0,0.2134804,0,0,0.00000000000000002775558,0,0,0.2247162,0.2134804,0,0,1.975597,2.775652,0,0.2247162,-0.2247162,3.888925,64.81528,0.2042063,0.2348284,0,0,2.775652
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.3723755,0.3723755,0,-1,0,0.3723755,0,0,0,0,0,0.3919742,0.3723755,0,0,2.225281,2.550936,0,0.3919742,-0.3919742,3.475748,57.92902,0.2042063,0.409613,0,0,2.550936
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.2509185,0.2509185,0,-1,0,0.2509185,0,0,0.00000000000000005551115,0,0,0.2641248,0.2509185,0,0,2.660808,2.158962,0,0.2641248,-0.2641248,3.197336,53.28883,0.2042063,0.2760104,0,0,2.158962
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.168964,0.168964,0,-1,0,0.168964,0,0,0,0,0,0.1778568,0.168964,0,0,2.95428,1.894837,0,0.1778568,-0.1778568,3.009858,50.1642,0.2042063,0.1858604,0,0,1.894837
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.151899,1.71698,0,0,0,3.009858,50.1642,0.2042063,0,0,0,1.71698
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.2474397,0.2474397,0,-1,0,0.2474397,0,0,0.00000000000000005551115,0,0,0.2604628,0.2474397,0,0,3.151899,1.71698,0,0.2604628,-0.2604628,2.735307,45.58835,0.2042063,0.2721837,0,0,1.71698
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.5156665,0.5156665,0,-1,0,0.5156665,0,0,0,0,0,0.5428069,0.5156665,0,0,3.441302,1.456517,0,0.5428069,-0.5428069,2.163138,36.05222,0.2042063,0.5672332,0,0,1.456517
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.3884346,0.3884346,0,-1,0,0.3884346,0,0,0.00000000000000005551115,0,0,0.4088785,0.3884346,0,0,4.044421,0.9137104,0,0.4088785,-0.4088785,1.732142,28.86897,0.2042063,0.427278,0,0,0.9137104
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,0.5389243,0.5389243,1.7,0,0.5202,0.5389243,0,0,0,0,0,0,0,1.161076,1.103022,4.49873,0.5048319,1.103022,0,1.103022,2.77856,46.30925,0.2043731,0.5928167,0,1.7,0.5048319
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006874112,0.4368536,0.4368536,1.7,0,0.5202,0.4368536,1.573551,0.0000000000000002220446,0,0,0.006874112,0,0,1.263146,1.199989,3.395708,1.497552,1.206863,0,1.206863,3.923491,65.39139,0.2045548,0.4805389,0.00549929,1.7,1.504426
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.4384503,2.323929,2.323929,1.7,0,0.5202,2.323929,18.86677,0.0000000000000002220446,0,0,0.4384503,0.6567668,0.6239285,0,0,2.188845,2.583729,0,0.2183165,-0.2183165,3.693366,61.55597,0.2045548,2.556321,0.3507603,1.7,3.022179
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.9249054,3.336643,3.08,1.7,0,0.5202,3.08,30.02939,0.0000000000000002220446,0.2566435,0.5903079,0.9249054,1.452632,1.38,0,0,2.431419,2.365412,0,0.5277262,-0.5277262,3.137093,52.28478,0.2045548,3.670308,0.7399243,1.7,3.290317
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.370366,1.59365,1.38,0,-1,0,1.38,99.3019,0.0000000000000002220446,0.2136504,0.3730155,1.370366,1.452632,1.38,0,0,3.017781,1.837686,0,0.08226532,-0.08226532,3.050378,50.83953,0.2045548,1.753016,1.096293,0,3.208052
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.603332,1.564017,1.564017,1.7,0,0.5202,1.564017,102.5137,0,0,0,1.603332,0,0,0.1359826,0.1291834,3.109187,1.75542,1.732516,0,1.732516,4.693987,78.23296,0.2045971,1.720419,1.282666,1.7,3.358753
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.548233,1.81785,1.81785,1.654867,0,0.5078785,1.81785,85.16836,0,0,0,1.548233,0.1715612,0.1629831,0,0,1.376672,3.314685,1.376672,0,1.376672,6.000012,100,0.2047114,1.999635,1.238586,1.7,4.862917
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.549932,1.713408,1.713408,0.425,0,0.172125,1.713408,90.45902,0.1937131,0,0,1.549932,1.356219,1.288408,0,0,0,4.553689,0,0,0,6.000012,100,0.2047114,1.884749,1.239946,1.7,6.103621
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.377117,1.337104,1.337104,0.425,0,0.172125,1.337104,102.9925,0.4170072,0,0,1.377117,0.9601097,0.9121042,0,0,0,4.553689,0,0,0,6.000012,100,0.2047114,1.470815,1.101694,1.7,5.930806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,1.150094,1.253688,1.253688,0,-1,0,1.253688,91.73688,0,0,0,1.150094,1.319672,1.253688,0,0,0,4.553689,0,0.1695774,-0.1695774,5.821262,97.02084,0.2047114,1.379057,0.9200753,0,5.703783
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.8495508,2.500582,2.500582,1.7,0,0.5202,2.500582,33.97413,0,0,0,0.8495508,0.8427174,0.8005815,0,0,0.1884193,4.384111,0.006833449,0,0.006833449,5.827744,97.12888,0.2047122,2.75064,0.6796407,1.7,5.233663
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.6914947,0,0,0,0,0,0,0,0.5099088,0,0,0.6914947,0,0,0,0,0.1815859,4.390262,0.1815859,0,0.1815859,6.000012,100,0.2046636,0,0.5531958,0,5.081756
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.3562973,2.320377,2.320377,1.7,0,0.5202,2.320377,15.35515,0.0000000000000003330669,0,0,0.3562973,0.653028,0.6203766,0,0,0,4.553689,0,0.2967307,-0.2967307,5.68723,94.78698,0.2046636,2.552414,0.2850378,1.7,4.909986
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.04653093,1.777681,1.777681,1.7,0,0.5202,1.777681,2.617507,0.00000000000000002775558,0,0,0.04653093,0.08176963,0.07768115,0,0,0.3297008,4.256958,0,0.0352387,-0.0352387,5.650085,94.1679,0.2046636,1.955449,0.03722475,1.7,4.303489
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3688549,4.22172,0,0,0,5.650085,94.1679,0.2046636,0,0,0,4.22172
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,1.459882,1.38,0,-1,0,1.38,0,0,0.07988229,0.2258705,0,1.452632,1.38,0,0,0.3688549,4.22172,0,1.452632,-1.452632,4.118877,68.64782,0.2046636,1.60587,0,0,4.22172
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,3.322607,1.38,0,-1,0,1.38,0,0,1.942607,2.274868,0,1.452632,1.38,0,0,1.98289,2.769088,0,1.452632,-1.452632,2.587669,43.12774,0.2046636,3.654868,0,0,2.769088
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,0.5958898,0.5958898,0,-1,0,0.5958898,0,0,0,0,0,0.6272524,0.5958898,0,0,3.596925,1.316456,0,0.6272524,-0.6272524,1.926487,32.10806,0.2046636,0.6554788,0,0,1.316456
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.3379112,0.3379112,0,-1,0,0.3379112,0,0,0.00000000000000005551115,0,0,0.355696,0.3379112,0,0,4.293872,0.689204,0,0.355696,-0.355696,1.551551,25.85913,0.2046636,0.3717023,0,0,0.689204
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.02600784,0.02600784,0,-1,0,0.02600784,0,0,0.000000000000000003469447,0,0,0.02737667,0.02600784,0,0,4.68909,0.333508,0,0.02737667,-0.02737667,1.522693,25.37817,0.2046636,0.02860862,0,0,0.333508
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.2593332,0.2593332,0,-1,0,0.2593332,0,0,0,0,0,0.2729823,0.2593332,0,0,4.719509,0.3061313,0,0.2729823,-0.2729823,1.234945,20.58237,0.2046636,0.2852665,0,0,0.3061313
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.4595494,0.03149157,0,-1,0,0.03149157,0,0,0.4280578,0.4740128,0,0.03314903,0.03149157,0,0,5.022822,0.03314903,0,0.03314903,-0.03314903,1.200002,20,0.2046636,0.5055043,0,0,0.03314903
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.1639261,0,0,-1,0,0,0,0,0.1639261,0.1803187,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046636,0.1803187,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2046636,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.2364009,0.2364009,1.689032,0,0.5172058,0.2364009,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2047953,0.2600409,0,1.7,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01758561,0.1893963,0.1893963,1.642028,0,0.5043736,0.1893963,9.285089,0.0000000000000002220446,0,0,0.01758561,0,0,1.452632,1.38,3.679654,1.242,1.397586,0,1.397586,3.835052,63.9174,0.2049032,0.2083359,0.01406849,1.7,1.259586
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04545002,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04545002,0,0,1.452632,1.38,2.282069,2.499827,1.42545,0,1.42545,5.187352,86.4557,0.2049287,0,0.03636001,1.7,2.545277
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.2203249,1.453609,1.453609,1.7,0,0.5202,1.453609,15.1571,0,0,0,0.2203249,0,0,0.246391,0.2340714,0.8566188,3.782732,0.4543964,0,0.4543964,5.61843,93.64032,0.2049873,1.59897,0.17626,1.7,4.003057
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07973665,0.124698,0.124698,0,-1,0,0.124698,63.94382,0,0,0,0.07973665,0.131261,0.124698,0,0,0.4022224,4.191689,0,0.05152437,-0.05152437,5.564119,92.73513,0.2049873,0.1371678,0.06378932,0,4.271425
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2720258,0.7110697,0.7110697,0,0,0,0.7110697,38.25586,0,0,0,0.2720258,0.7484944,0.7110697,0,0,0.4594717,4.140164,0,0.4764686,-0.4764686,5.061877,84.36445,0.2049873,0.7821767,0.2176207,0,4.41219
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2631254,0,0,0,0,0,0,0,0,0,0,0.2631254,0,0,0,0,0.9888812,3.663696,0.2631254,0,0.2631254,5.3115,88.52482,0.2049173,0,0.2105003,0,3.926821
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2976337,1.885562,1.885562,1.7,0,0.5202,1.885562,15.78488,0,0,0,0.2976337,0.1953282,0.1855618,0,0,0.7257558,3.900509,0.1023056,0,0.1023056,5.408555,90.1424,0.2049284,2.074118,0.238107,1.7,4.198143
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1330254,0,0,0,0,0,0,0,0,0,0,0.1330254,0,0,0,0,0.6234502,3.992584,0.1330254,0,0.1330254,5.534754,92.24572,0.204893,0,0.1064203,0,4.125609
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.3154287,1.248547,1.248547,0,-1,0,1.248547,25.26366,0,0.0000000000000002220446,0,0.3154287,1.31426,1.248547,0,0,0.4904248,4.112307,0,0.9988313,-0.9988313,4.481894,74.69807,0.204893,1.373402,0.2523429,0,4.427735
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.3116882,0.8723931,0.8723931,0,0,0,0.8723931,35.72795,0,0.0000000000000001110223,0,0.3116882,0.9183086,0.8723931,0,0,1.600237,3.113475,0,0.6066203,-0.6066203,3.842459,64.04086,0.204893,0.9596324,0.2493506,0,3.425164
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1729189,2.098765,2.098765,1.7,0,0.5202,2.098765,8.239079,0.0000000000000001665335,0,0,0.1729189,0.419753,0.3987653,0,0,2.27426,2.506855,0,0.246834,-0.246834,3.582274,59.70444,0.204893,2.308642,0.1383352,1.7,2.679774
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.0379223,0.9232899,0.9232899,1.7,0,0.5202,0.9232899,4.107302,0,0,0,0.0379223,0,0,0.7767101,0.7378746,2.54852,2.260021,0.7757969,0,0.7757969,4.318259,71.97084,0.2050065,1.015619,0.03033784,1.7,2.297943
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.04258134,1.72754,1.72754,1.7,0,0.5202,1.72754,2.464854,0,0,0,0.04258134,0.02898937,0.0275399,0,0,1.772723,2.958238,0.01359197,0,0.01359197,4.331154,72.18575,0.205008,1.900294,0.03406507,1.7,3.000819
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,2.133265,1.38,0,-1,0,1.38,0,0,0.7532653,0.9665918,0,1.452632,1.38,0,0,1.759131,2.970471,0,1.452632,-1.452632,2.799946,46.66566,0.205008,2.346592,0,0,2.970471
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,1.74262,1.38,0,-1,0,1.38,0,0,0.3626202,0.5368822,0,1.452632,1.38,0,0,3.373166,1.517839,0,1.452632,-1.452632,1.268737,21.14558,0.205008,1.916882,0,0,1.517839
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,1.226451,0.06194739,0,-1,0,0.06194739,0,0,1.164503,1.287148,0,0.06520777,0.06194739,0,0,4.987201,0.06520777,0,0.06520777,-0.06520777,1.200002,20,0.205008,1.349096,0,0,0.06520777
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205008,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.3143324,0,0,-1,0,0,0,0,0.3143324,0.3457656,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205008,0.3457656,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205008,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.002760095,0,0,-1,0,0,0,0,0.002760095,0.003036104,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205008,0.003036104,0,0,0
