Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.3110208,0,0,-1,0,0,0,0,0.3110208,0.3421229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205008,0.3421229,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.07220425,0,0,-1,0,0,0,0,0.07220425,0.07942467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205008,0.07942467,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205008,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.4731978,0.4731978,1.7,0,0.5202,0.4731978,0,0,0,0,0,0,0,1.226802,1.165462,5.059654,0,1.165462,0,1.165462,2.305657,38.42754,0.2051803,0.5205176,0,1.7,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03409128,0.2791164,0.2791164,1.7,0,0.5202,0.2791164,12.214,0,0,0,0.03409128,0,0,1.420884,1.349839,3.894192,1.048916,1.383931,0,1.383931,3.618569,60.30936,0.2053131,0.3070281,0.02727302,1.7,1.083007
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.3305731,1.738637,1.738637,1.7,0,0.5202,1.738637,19.01335,0,0,0,0.3305731,0.04067041,0.03863689,0,0,2.510262,2.294453,0.2899027,0,0.2899027,3.893595,64.89311,0.2053441,1.912501,0.2644584,1.7,2.625026
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.2093458,1.147999,1.147999,1.7,0,0.5202,1.147999,18.23572,0,0,0,0.2093458,0,0,0.5520014,0.5244014,2.220359,2.555366,0.7337472,0,0.7337472,4.589688,76.49465,0.2054436,1.262798,0.1674767,1.7,2.764712
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.5263057,3.047828,1.38,0,-1,0,1.38,38.13809,0.0000000000000002220446,1.667828,1.97261,0.5263057,1.452632,1.38,0,0,1.486612,3.215738,0,0.9263259,-0.9263259,3.613255,60.22079,0.2054436,3.35261,0.4210445,0,3.742044
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.6421155,2.232148,2.232148,1.7,0,0.5202,2.232148,28.76671,0,0,0,0.6421155,0.5601555,0.5321478,0,0,2.515863,2.289412,0.08195996,0,0.08195996,3.691009,61.51669,0.2054523,2.455363,0.5136924,1.7,2.931528
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.7290577,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7290577,0,0,1.452632,1.38,2.433903,2.363176,2.109058,0,2.109058,5.691837,94.86375,0.2052959,0,0.5832462,1.7,3.092234
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.4092958,0.3334502,0.3334502,0,0,0,0.3334502,122.7457,0,0,0,0.4092958,0.3510002,0.3334502,0,0,0.3248452,4.261328,0.05829557,0,0.05829557,5.747141,95.78549,0.2052805,0.3667952,0.3274367,0,4.670624
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3690006,1.095266,1.095266,0,0,0,1.095266,33.69051,0,0,0,0.3690006,1.152911,1.095266,0,0,0.2665496,4.313794,0,0.7839106,-0.7839106,4.920826,82.01361,0.2052805,1.204792,0.2952005,0,4.682795
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.474012,2.500119,1.38,0,-1,0,1.38,34.3487,0.0000000000000002220446,1.120119,1.370131,0.474012,1.452632,1.38,0,0,1.137561,3.529884,0,0.9786195,-0.9786195,3.889271,64.82105,0.2052805,2.750131,0.3792096,0,4.003896
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.09963813,1.130579,1.130579,0,0,0,1.130579,8.813015,0,0.0000000000000002220446,0,0.09963813,1.190084,1.130579,0,0,2.224916,2.551264,0,1.090446,-1.090446,2.739841,45.66391,0.2052805,1.243637,0.07971051,0,2.650902
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.3191127,1.155982,1.155982,0,0,0,1.155982,27.60532,0,0.0000000000000002220446,0,0.3191127,1.216823,1.155982,0,0,3.436522,1.460819,0,0.8977107,-0.8977107,1.79357,29.89278,0.2052805,1.27158,0.2552901,0,1.779931
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.2080562,1.030393,1.030393,1.7,0,0.5202,1.030393,20.19193,0,0,0,0.2080562,0,0,0.6696069,0.6361265,4.433979,0.5631078,0.8441827,0,0.8441827,2.594432,43.24045,0.2053959,1.133433,0.166445,1.7,0.7711641
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.04543379,3.748224,2.999891,1.7,0,0.5202,2.999891,1.514515,0,0.7483333,1.157685,0.04543379,1.368306,1.299891,0,0,3.589796,1.322872,0,1.322872,-1.322872,1.200002,20,0.2053959,4.123046,0.03634703,1.7,1.368306
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,0.7513467,0,0,-1,0,0,0,0,0.7513467,0.8264814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053959,0.8264814,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,2.51493,0,0,-1,0,0,0,0,2.51493,2.766423,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053959,2.766423,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,1.606828,0,0,-1,0,0,0,0,1.606828,1.767511,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053959,1.767511,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.5042672,0,0,-1,0,0,0,0,0.5042672,0.5546939,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053959,0.5546939,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.1316198,0,0,-1,0,0,0,0,0.1316198,0.1447817,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053959,0.1447817,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.2054191,0,0,-1,0,0,0,0,0.2054191,0.225961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053959,0.225961,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053959,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.4485387,0,0,-1,0,0,0,0,0.4485387,0.4933926,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053959,0.4933926,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.009722861,0,0,-1,0,0,0,0,0.009722861,0.01069515,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053959,0.01069515,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053959,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.2608315,0.2608315,1.7,0,0.5202,0.2608315,0,0,0,0,0,0,0,1.439168,1.36721,5.059654,0,1.36721,0,1.36721,2.497052,41.61745,0.2055318,0.2869146,0,1.7,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.0275645,0.06248921,0.06248921,1.515121,0,0.469728,0.06248921,44.11081,0.0000000000000004440892,0,0,0.0275645,0,0,1.452632,1.38,3.692444,1.230489,1.407565,0,1.407565,3.832385,63.87295,0.2055847,0.06873813,0.0220516,1.7,1.258054
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3663059,1.413954,1.413954,1.7,0,0.5202,1.413954,25.90649,0,0,0,0.3663059,0,0,0.2860459,0.2717437,2.28488,2.497297,0.6380495,0,0.6380495,4.437692,73.96138,0.205663,1.555349,0.2930447,1.7,2.863603
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.6139372,0.9189748,0.9189748,1.7,0,0.5202,0.9189748,66.80676,0,0,0,0.6139372,0,0,0.7810252,0.741974,1.64683,3.071542,1.355911,0,1.355911,5.724022,95.40018,0.2058008,1.010872,0.4911498,1.7,3.685479
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.29562,0.7915767,0.7915767,0,-1,0,0.7915767,163.6759,0.1714626,0,0,1.29562,0.8332386,0.7915767,0,0,0.2909191,4.291862,0.2909191,0,0.2909191,6.000012,100,0.2057243,0.8707344,1.036496,0,5.587482
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.403626,3.575636,3.08,1.7,0,0.5202,3.08,45.57228,0,0.4956357,0.8531992,1.403626,1.452632,1.38,0,0,0,4.553689,0,0.04900539,-0.04900539,5.948356,99.13906,0.2057243,3.933199,1.122901,1.7,5.957315
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.546476,1.366684,1.366684,0.425,0,0.172125,1.366684,113.1553,0.5007793,0,0,1.546476,0.9912467,0.9416844,0,0,0.05445044,4.504683,0.05445044,0,0.05445044,6.000012,100,0.20571,1.503353,1.237181,1.7,6.05116
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.384135,0.6156839,0.6156839,0,0,0,0.6156839,224.8127,0.736047,0,0,1.384135,0.6480883,0.6156839,0,0,0,4.553689,0,0,0,6.000012,100,0.20571,0.6772522,1.107308,0,5.937824
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,1.049956,0,0,0,0,0,0,0,1.049956,0,0,1.049956,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.20571,0,0.8399645,0,5.603644
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,1.030909,0,0,0,-1,0,0,0,1.030909,0,0,1.030909,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.20571,0,0.8247269,0,5.584598
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.8348409,0,0,0,0,0,0,0,0.8348409,0,0,0.8348409,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.20571,0,0.6678727,0,5.38853
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.7818639,1.075082,1.075082,0,0,0,1.075082,72.72599,0,0,0,0.7818639,1.131665,1.075082,0,0,0,4.553689,0,0.3498012,-0.3498012,5.631289,93.85463,0.20571,1.18259,0.6254911,0,5.335553
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.3456848,1.069736,1.069736,0,0,0,1.069736,32.31496,0,0,0,0.3456848,1.126038,1.069736,0,0,0.388668,4.203888,0,0.7803532,-0.7803532,4.808725,80.14525,0.20571,1.17671,0.2765478,0,4.549572
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.04275056,0,0,0,0,0,0,0,0,0,0,0.04275056,0,0,0,0,1.255727,3.423535,0.04275056,0,0.04275056,4.849281,80.8212,0.2056988,0,0.03420044,0,3.466285
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,0.5843057,0.5843057,0,-1,0,0.5843057,0,0,0,0,0,0.6150587,0.5843057,0,0,1.212977,3.46201,0,0.6150587,-0.6150587,4.200953,70.01574,0.2056988,0.6427363,0,0,3.46201
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.896375,2.846951,0,0,0,4.200953,70.01574,0.2056988,0,0,0,2.846951
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,0.8194698,0.8194698,0,-1,0,0.8194698,0,0,0.0000000000000001110223,0,0,0.8625998,0.8194698,0,0,1.896375,2.846951,0,0.8625998,-0.8625998,3.291693,54.86143,0.2056988,0.9014168,0,0,2.846951
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.07645733,0.07645733,0,-1,0,0.07645733,0,0,0.00000000000000001387779,0,0,0.0804814,0.07645733,0,0,2.854819,1.984352,0,0.0804814,-0.0804814,3.206858,53.44752,0.2056988,0.08410306,0,0,1.984352
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.2647909,0.2647909,0,-1,0,0.2647909,0,0,0.00000000000000005551115,0,0,0.2787273,0.2647909,0,0,2.944243,1.90387,0,0.2787273,-0.2787273,2.913054,48.55079,0.2056988,0.29127,0,0,1.90387
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.4175911,0.4175911,0,-1,0,0.4175911,0,0,0,0,0,0.4395696,0.4175911,0,0,3.25394,1.625143,0,0.4395696,-0.4395696,2.449706,40.82836,0.2056988,0.4593502,0,0,1.625143
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.3959538,0.3959538,0,-1,0,0.3959538,0,0,0.00000000000000005551115,0,0,0.4167935,0.3959538,0,0,3.742351,1.185573,0,0.4167935,-0.4167935,2.010368,33.50606,0.2056988,0.4355492,0,0,1.185573
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.3335277,0.3335277,0,-1,0,0.3335277,0,0,0.00000000000000005551115,0,0,0.3510818,0.3335277,0,0,4.205454,0.7687799,0,0.3510818,-0.3510818,1.640295,27.33819,0.2056988,0.3668805,0,0,0.7687799
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,0.5529801,0.3968131,0,-1,0,0.3968131,0,0,0.156167,0.211465,0,0.417698,0.3968131,0,0,4.595545,0.417698,0,0.417698,-0.417698,1.200002,20,0.2056988,0.6082781,0,0,0.417698
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.2558363,0,0,-1,0,0,0,0,0.2558363,0.2814199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056988,0.2814199,0,0,0
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,0.5434564,0.5434564,1.7,0,0.5202,0.5434564,0,0,0,0,0,0,0,1.156544,1.098716,5.059654,0,1.098716,0,1.098716,2.242336,37.3722,0.2058579,0.5978021,0,1.7,0
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01578045,0.4414414,0.4414414,1.7,0,0.5202,0.4414414,3.574756,0,0,0,0.01578045,0,0,1.258559,1.195631,3.960938,0.9888448,1.211411,0,1.211411,3.391582,56.52625,0.2060322,0.4855855,0.01262436,1.7,1.004625
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.4066241,0.05980201,0.05980201,1.512434,0,0.4689944,0.05980201,679.9505,0,0,0,0.4066241,0,0,1.452632,1.38,2.749527,2.079115,1.786624,0,1.786624,5.086522,84.7752,0.2059836,0.06578221,0.3252993,1.7,2.485739
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.7585462,1.94048,1.94048,1.7,0,0.5202,1.94048,39.09065,0,0,0,0.7585462,0.2531368,0.24048,0,0,0.9629028,3.687076,0.5054094,0,0.5054094,5.565996,92.76641,0.2060363,2.134528,0.606837,1.7,4.445622
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,1.189013,1.202268,1.202268,0,-1,0,1.202268,98.89745,0,0.0000000000000002220446,0,1.189013,1.265545,1.202268,0,0,0.4574934,4.141945,0,0.07653283,-0.07653283,5.485323,91.42187,0.2060363,1.322495,0.9512101,0,5.330957
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,1.140233,0.3382529,0.3382529,0,0,0,0.3382529,337.0948,0.2416472,0,0,1.140233,0.3560556,0.3382529,0,0,0.5425299,4.065412,0.5425299,0,0.5425299,6.000012,100,0.2058946,0.3720782,0.9121861,0,5.205645
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.528517,2.216969,2.216969,0.8369692,0,0.2845926,2.216969,68.94625,0.07588556,0,0,1.528517,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2058946,2.438666,1.222814,1.7,6.082206
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.620446,3.266706,3.08,1.7,0,0.5202,3.08,52.61189,0.1678146,0.1867064,0.513377,1.620446,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2058946,3.593377,1.296357,1.7,6.174135
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.489109,0,0,0,0,0,0,0,1.489109,0,0,1.489109,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2058946,0,1.191287,0,6.042798
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.547277,0.3906444,0.3906444,0,-1,0,0.3906444,396.0833,1.136073,0,0,1.547277,0.4112047,0.3906444,0,0,0,4.553689,0,0,0,6.000012,100,0.2058946,0.4297089,1.237822,0,6.100966
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,1.14135,0.9281174,0.9281174,0,0,0,0.9281174,122.9747,0.164384,0,0,1.14135,0.9769657,0.9281174,0,0,0,4.553689,0,0,0,6.000012,100,0.2058946,1.020929,0.9130797,0,5.695039
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.8233926,0.3486088,0.3486088,0,0,0,0.3486088,236.1939,0.456436,0,0,0.8233926,0.3669566,0.3486088,0,0,0,4.553689,0,0,0,6.000012,100,0.2058946,0.3834696,0.6587141,0,5.377081
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3915513,0.6796893,0.6796893,0,0,0,0.6796893,57.6074,0,0,0,0.3915513,0.7154624,0.6796893,0,0,0,4.553689,0,0.3239111,-0.3239111,5.65858,94.30947,0.2058946,0.7476583,0.3132411,0,4.94524
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.0478828,0.769549,0.769549,0,0,0,0.769549,6.22219,0,0,0,0.0478828,0.8100515,0.769549,0,0,0.3599012,4.229778,0,0.7621687,-0.7621687,4.855183,80.91956,0.2058946,0.8465039,0.03830624,0,4.277661
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,4.510811,1.38,0,-1,0,1.38,0,0,3.130811,3.581892,0,1.452632,1.38,0,0,1.206755,3.467609,0,1.452632,-1.452632,3.323975,55.39948,0.2058946,4.961892,0,0,3.467609
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.820791,2.014977,0,0,0,3.323975,55.39948,0.2058946,0,0,0,2.014977
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,0.9541217,0.9541217,0,-1,0,0.9541217,0,0,0.0000000000000002220446,0,0,1.004339,0.9541217,0,0,2.820791,2.014977,0,1.004339,-1.004339,2.265309,37.75508,0.2058946,1.049534,0,0,2.014977
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.4797442,0.4797442,0,-1,0,0.4797442,0,0,0.0000000000000001110223,0,0,0.5049939,0.4797442,0,0,3.936722,1.010639,0,0.5049939,-0.5049939,1.732999,28.88326,0.2058946,0.5277186,0,0,1.010639
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.4249267,0.4249267,0,-1,0,0.4249267,0,0,0.00000000000000005551115,0,0,0.4472913,0.4249267,0,0,4.497827,0.505645,0,0.4472913,-0.4472913,1.261513,21.02517,0.2058946,0.4674194,0,0,0.505645
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.2887659,0.05543606,0,-1,0,0.05543606,0,0,0.2333298,0.2622064,0,0.05835375,0.05543606,0,0,4.994817,0.05835375,0,0.05835375,-0.05835375,1.200002,20,0.2058946,0.3176425,0,0,0.05835375
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058946,0,0,0,0
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.08627374,0,0,-1,0,0,0,0,0.08627374,0.09490111,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058946,0.09490111,0,0,0
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,0.523028,0,0,-1,0,0,0,0,0.523028,0.5753307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058946,0.5753307,0,0,0
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058946,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058946,0,0,0,0
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03503744,0.3915632,0.3915632,1.7,0,0.5202,0.3915632,8.948093,0,0,0,0.03503744,0,0,1.308437,1.243015,5.059654,0,1.278052,0,1.278052,2.412469,40.20774,0.2060511,0.4307195,0.02802995,1.7,0.03503744
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.3038415,0.04066332,0.04066332,1.493295,0,0.4637695,0.04066332,747.2127,0.0000000000000002220446,0,0,0.3038415,0,0,1.452632,1.38,3.781602,1.150247,1.683841,0,1.683841,4.009902,66.83156,0.2060221,0.04472966,0.2430732,1.7,1.454089
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.6685781,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6685781,0,0,1.452632,1.38,2.09776,2.665704,2.048578,0,2.048578,5.953353,99.22236,0.2058831,0,0.5348625,1.7,3.334283
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.9787723,0.9611669,0.9611669,0,-1,0,0.9611669,101.8317,0,0.0000000000000001110223,0,0.9787723,1.011755,0.9611669,0,0,0.04918229,4.509425,0,0.0329823,-0.0329823,5.918587,98.64292,0.2058831,1.057284,0.7830178,0,5.488197
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,1.130863,0,0,0,0,0,0,0,1.045034,0,0,1.130863,0,0,0,0,0.08582929,4.476443,0.08582929,0,0.08582929,6.000012,100,0.2058608,0,0.9046905,0,5.607306
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,1.176216,0,0,0,0,0,0,0,1.176216,0,0,1.176216,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2058608,0,0.9409726,0,5.729905
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,1.172933,0,0,0,0,0,0,0,1.172933,0,0,1.172933,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2058608,0,0.9383462,0,5.726622
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,1.172425,0.7610788,0.7610788,0,0,0,0.7610788,154.0477,0.3712889,0,0,1.172425,0.8011357,0.7610788,0,0,0,4.553689,0,0,0,6.000012,100,0.2058608,0.8371868,0.9379396,0,5.726113
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,1.23521,0.07044949,0.07044949,0,-1,0,0.07044949,1753.328,1.161053,0,0,1.23521,0.07415735,0.07044949,0,0,0,4.553689,0,0,0,6.000012,100,0.2058608,0.07749444,0.9881681,0,5.788899
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,1.081633,2.689945,2.689945,1.662393,0,0.5099334,2.689945,40.21024,0,0,0,1.081633,1.081633,1.027552,0,0,0,4.553689,0,0,0,6.000012,100,0.2058608,2.95894,0.8653067,1.7,5.635323
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.7939048,2.343718,2.343718,1.589508,0,0.4900358,2.343718,33.87374,0,0,0,0.7939048,0.7939048,0.7542096,0,0,0,4.553689,0,0,0,6.000012,100,0.2058608,2.57809,0.6351239,1.7,5.347594
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.3721599,2.082917,2.082917,1.7,0,0.5202,2.082917,17.86724,0.0000000000000001665335,0,0,0.3721599,0.4030708,0.3829173,0,0,0,4.553689,0,0.03091092,-0.03091092,5.967429,99.45695,0.2058608,2.291209,0.2977279,1.7,4.925849
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.04449115,2.443632,2.443632,1.7,0,0.5202,2.443632,1.820698,0,0,0,0.04449115,0.7827703,0.7436318,0,0,0.03434547,4.522778,0,0.7382792,-0.7382792,5.189215,86.48673,0.2058608,2.687995,0.03559292,1.7,4.567269
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8546556,3.784499,0,0,0,5.189215,86.48673,0.2058608,0,0,0,3.784499
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.3750803,0.3750803,0,-1,0,0.3750803,0,0,0,0,0,0.3948214,0.3750803,0,0,0.8546556,3.784499,0,0.3948214,-0.3948214,4.773036,79.55045,0.2058608,0.4125884,0,0,3.784499
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.1029902,0.1029902,0,-1,0,0.1029902,0,0,0.00000000000000001387779,0,0,0.1084107,0.1029902,0,0,1.293346,3.389678,0,0.1084107,-0.1084107,4.658762,77.64587,0.2058608,0.1132892,0,0,3.389678
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.1578649,0.1578649,0,-1,0,0.1578649,0,0,0.00000000000000002775558,0,0,0.1661736,0.1578649,0,0,1.413802,3.281267,0,0.1661736,-0.1661736,4.483599,74.7265,0.2058608,0.1736514,0,0,3.281267
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.59844,3.115093,0,0,0,4.483599,74.7265,0.2058608,0,0,0,3.115093
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.0648904,0.0648904,0,-1,0,0.0648904,0,0,0,0,0,0.06830569,0.0648904,0,0,1.59844,3.115093,0,0.06830569,-0.06830569,4.411598,73.52649,0.2058608,0.07137944,0,0,3.115093
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.2155959,0.2155959,0,-1,0,0.2155959,0,0,0.00000000000000002775558,0,0,0.226943,0.2155959,0,0,1.674335,3.046788,0,0.226943,-0.226943,4.172379,69.53952,0.2058608,0.2371554,0,0,3.046788
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.2540404,0.2540404,0,-1,0,0.2540404,0,0,0.00000000000000005551115,0,0,0.267411,0.2540404,0,0,1.926494,2.819844,0,0.267411,-0.267411,3.890504,64.8416,0.2058608,0.2794445,0,0,2.819844
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.240323,0.240323,0,-1,0,0.240323,0,0,0,0,0,0.2529716,0.240323,0,0,2.223617,2.552433,0,0.2529716,-0.2529716,3.623848,60.39735,0.2058608,0.2643553,0,0,2.552433
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.1394676,0.1394676,0,-1,0,0.1394676,0,0,0,0,0,0.146808,0.1394676,0,0,2.504697,2.299462,0,0.146808,-0.146808,3.469099,57.8182,0.2058608,0.1534144,0,0,2.299462
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,0.615899,0.615899,0,0,0,0.615899,0,0,0.0000000000000001110223,0,0,0.6483148,0.615899,0,0,2.667817,2.152654,0,0.6483148,-0.6483148,2.785715,46.42849,0.2058608,0.6774889,0,0,2.152654
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01544811,0.1845146,0.1845146,0,0,0,0.1845146,8.372295,0,0.00000000000000002775558,0,0.01544811,0.1942259,0.1845146,0,0,3.388166,1.504339,0,0.1787778,-0.1787778,2.597267,43.28769,0.2058608,0.2029661,0.01235849,0,1.519787
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2291618,0,0,0,0,0,0,0,0,0,0,0.2291618,0,0,0,0,3.586808,1.325561,0.2291618,0,0.2291618,2.814669,46.91105,0.2058014,0,0.1833295,0,1.554723
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.3216591,0,0,0,0,0,0,0,0,0,0,0.3216591,0,0,0,0,3.357647,1.531807,0.3216591,0,0.3216591,3.119821,51.99692,0.205718,0,0.2573273,0,1.853466
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.70977,0,0,0,-1,0,0,0,0,0,0,0.70977,0,0,0,0,3.035988,1.8213,0.70977,0,0.70977,3.793168,63.21935,0.2055343,0,0.567816,0,2.53107
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.9153247,0,0,0,0,0,0,0,0,0,0,0.9153247,0,0,0,0,2.326218,2.460093,0.9153247,0,0.9153247,4.661521,77.69187,0.2052979,0,0.7322598,0,3.375418
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,1.188337,1.499031,1.499031,1.7,0,0.5202,1.499031,79.27372,0,0,0,1.188337,0,0,0.2009694,0.190921,1.410893,3.283885,1.379258,0,1.379258,5.970001,99.49981,0.2054279,1.648934,0.9506698,1.7,4.472223
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,1.223507,1.721348,1.721348,0.5890694,0,0.2169159,1.721348,71.07842,0.00000000000000002081668,0,0,1.223507,1.191872,1.132279,0,0,0.03163469,4.525218,0.03163469,0,0.03163469,6.000012,100,0.2054312,1.893483,0.9788057,1.7,5.748725
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,1.122457,0.8877261,0.8877261,0,0,0,0.8877261,126.4418,0.1880087,0,0,1.122457,0.9344485,0.8877261,0,0,0,4.553689,0,0,0,6.000012,100,0.2054312,0.9764987,0.8979658,0,5.676146
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,1.198829,0,0,0,-1,0,0,0,1.198829,0,0,1.198829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2054312,0,0.9590629,0,5.752518
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.8478158,0.5261388,0.5261388,0,0,0,0.5261388,161.1392,0.2939855,0,0,0.8478158,0.5538304,0.5261388,0,0,0,4.553689,0,0,0,6.000012,100,0.2054312,0.5787528,0.6782526,0,5.401505
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.4489877,1.829072,1.829072,1.402534,0,0.4389918,1.829072,24.54729,0,0,0,0.4489877,0.4489877,0.4265383,0,0,0,4.553689,0,0,0,6.000012,100,0.2054312,2.01198,0.3591902,1.7,5.002676
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1458498,1.463278,1.463278,1.324721,0,0.4177487,1.463278,9.967333,0,0,0,0.1458498,0.1458498,0.1385573,0,0,0,4.553689,0,0,0,6.000012,100,0.2054312,1.609606,0.1166798,1.7,4.699539
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.04305158,1.732523,1.732523,1.691624,0,0.5179133,1.732523,2.484907,0.0000000000000001526557,0,0,0.04305158,0.04305158,0.040899,0,0,0,4.553689,0,0,0,6.000012,100,0.2054312,1.905775,0.03444126,1.7,4.596741
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,2.701393,1.38,0,-1,0,1.38,0,0,1.321393,1.591532,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2054312,2.971532,0,0,4.553689
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.614035,3.101057,0,0,0,4.468804,74.47991,0.2054312,0,0,0,3.101057
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,3.39605,1.38,0,-1,0,1.38,0,0,2.01605,2.355655,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2054312,3.735655,0,0,3.101057
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.2385626,0.2385626,0,-1,0,0.2385626,0,0,0,0,0,0.2511185,0.2385626,0,0,3.22807,1.648426,0,0.2511185,-0.2511185,2.672894,44.54814,0.2054312,0.2624188,0,0,1.648426
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,0.7610555,0.7610555,0,-1,0,0.7610555,0,0,0.0000000000000001110223,0,0,0.8011111,0.7610555,0,0,3.507091,1.397307,0,0.8011111,-0.8011111,1.828448,30.47408,0.2054312,0.8371611,0,0,1.397307
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.1397287,0.1397287,0,-1,0,0.1397287,0,0,0.00000000000000002775558,0,0,0.1470829,0.1397287,0,0,4.397214,0.5961962,0,0.1470829,-0.1470829,1.673409,27.8901,0.2054312,0.1537016,0,0,0.5961962
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.2675566,0.2675566,0,-1,0,0.2675566,0,0,0.00000000000000005551115,0,0,0.2816385,0.2675566,0,0,4.560639,0.4491134,0,0.2816385,-0.2816385,1.376536,22.94223,0.2054312,0.2943123,0,0,0.4491134
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.07158556,0.07158556,0,-1,0,0.07158556,0,0,0,0,0,0.07535322,0.07158556,0,0,4.873571,0.1674748,0,0.07535322,-0.07535322,1.297107,21.61841,0.2054312,0.07874411,0,0,0.1674748
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.316693,0.08751554,0,-1,0,0.08751554,0,0,0.2291774,0.2608467,0,0.09212162,0.08751554,0,0,4.957297,0.09212162,0,0.09212162,-0.09212162,1.200002,20,0.2054312,0.3483623,0,0,0.09212162
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.006024554,0,0,-1,0,0,0,0,0.006024554,0.00662701,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054312,0.00662701,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,0.5929468,0.5929468,1.7,0,0.5202,0.5929468,0,0,0,0,0,0,0,1.107053,1.0517,5.059654,0,1.0517,0,1.0517,2.197733,36.62881,0.2055812,0.6522415,0,1.7,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04608788,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04608788,0,0,1.452632,1.38,4.007954,0.9465305,1.426088,0,1.426088,3.550639,59.1772,0.2056044,0,0.0368703,1.7,0.9926183
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.3110075,1.89062,1.89062,1.7,0,0.5202,1.89062,16.45003,0,0,0,0.3110075,0.2006522,0.1906196,0,0,2.581866,2.23001,0.1103553,0,0.1103553,3.655331,60.92206,0.2056158,2.079681,0.248806,1.7,2.541017
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.7688291,1.572268,1.572268,1.7,0,0.5202,1.572268,48.89935,0,0,0,0.7688291,0,0,0.1277316,0.121345,2.471511,2.329329,0.8901741,0,0.8901741,4.499825,74.99693,0.2057122,1.729495,0.6150633,1.7,3.098158
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.7923841,0,0,0,-1,0,0,0,0,0,0,0.7923841,0,0,0,0,1.581337,3.130486,0.7923841,0,0.7923841,5.251546,87.52559,0.2055089,0,0.6339073,0,3.92287
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.9683239,3.553087,3.08,1.7,0,0.5202,3.08,31.43909,0,0.4730866,0.8283952,0.9683239,1.452632,1.38,0,0,0.7889525,3.843632,0,0.4843076,-0.4843076,4.741041,79.01719,0.2055089,3.908395,0.7746592,1.7,4.811955
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.9067897,0.902836,0.902836,1.302104,0,0.4115745,0.902836,100.4379,0,0,0,0.9067897,0,0,0.3992682,0.3793048,1.327072,3.359324,1.286095,0,1.286095,5.961137,99.35209,0.205511,0.9931196,0.7254318,1.7,4.266114
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.474696,0,0,0,0,0,0,0,1.433719,0,0,1.474696,0,0,0,0,0.04097752,4.516809,0.04097752,0,0.04097752,6.000012,100,0.2055006,0,1.179757,0,5.991506
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,1.31672,0.4973663,0.4973663,0,0,0,0.4973663,264.7384,0.7931763,0,0,1.31672,0.5235435,0.4973663,0,0,0,4.553689,0,0,0,6.000012,100,0.2055006,0.5471029,1.053376,0,5.870409
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,1.015822,0,0,0,-1,0,0,0,1.015822,0,0,1.015822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2055006,0,0.812658,0,5.569511
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,1.173854,0.9541921,0.9541921,0,0,0,0.9541921,123.0208,0.1694418,0,0,1.173854,1.004413,0.9541921,0,0,0,4.553689,0,0,0,6.000012,100,0.2055006,1.049611,0.9390836,0,5.727543
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.7622144,1.080013,1.080013,0,0,0,1.080013,70.57459,0,0.0000000000000002220446,0,0.7622144,1.136855,1.080013,0,0,0,4.553689,0,0.3746409,-0.3746409,5.605106,93.41824,0.2055006,1.188014,0.6097715,0,5.315903
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2738373,1.19074,1.19074,0,0,0,1.19074,22.99723,0,0.0000000000000002220446,0,0.2738373,1.253411,1.19074,0,0,0.4162677,4.179048,0,0.9795734,-0.9795734,4.572545,76.20893,0.2055006,1.309814,0.2190698,0,4.452885
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02436827,0,0,0,0,0,0,0,0,0,0,0.02436827,0,0,0,0,1.504683,3.199475,0.02436827,0,0.02436827,4.595663,76.59422,0.2054943,0,0.01949462,0,3.223843
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,2.552907,1.38,0,-1,0,1.38,0,0,1.172907,1.428198,0,1.452632,1.38,0,0,1.480314,3.221406,0,1.452632,-1.452632,3.064455,51.07414,0.2054943,2.808198,0,0,3.221406
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,1.947409,1.38,0,-1,0,1.38,0,0,0.5674092,0.7621501,0,1.452632,1.38,0,0,3.094349,1.768775,0,1.452632,-1.452632,1.533246,25.55405,0.2054943,2.14215,0,0,1.768775
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,1.45917,0.3003358,0,-1,0,0.3003358,0,0,1.158834,1.304751,0,0.316143,0.3003358,0,0,4.708385,0.316143,0,0.316143,-0.316143,1.200002,20,0.2054943,1.605087,0,0,0.316143
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,0.4986783,0,0,-1,0,0,0,0,0.4986783,0.5485461,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054943,0.5485461,0,0,0
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.4730267,0,0,-1,0,0,0,0,0.4730267,0.5203294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054943,0.5203294,0,0,0
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,0.595441,0,0,-1,0,0,0,0,0.595441,0.6549852,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054943,0.6549852,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,0.5081599,0,0,-1,0,0,0,0,0.5081599,0.5589758,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054943,0.5589758,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.1473789,0,0,-1,0,0,0,0,0.1473789,0.1621168,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054943,0.1621168,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.1995867,0,0,-1,0,0,0,0,0.1995867,0.2195454,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054943,0.2195454,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,0.6439378,0,0,-1,0,0,0,0,0.6439378,0.7083316,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054943,0.7083316,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.3280356,0.3280356,1.7,0,0.5202,0.3280356,0,0,0,0,0,0,0,1.371964,1.303366,5.059654,0,1.303366,0,1.303366,2.436484,40.60799,0.2056422,0.3608392,0,1.7,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02386578,0.4009667,0.4009667,1.7,0,0.5202,0.4009667,5.952061,0,0,0,0.02386578,0,0,1.299033,1.234082,3.756288,1.17303,1.257947,0,1.257947,3.629878,60.49784,0.2058012,0.4410633,0.01909263,1.7,1.196895
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.4011981,0.5548509,0.5548509,1.7,0,0.5202,0.5548509,72.30737,0,0,0,0.4011981,0,0,1.145149,1.087892,2.498341,2.305182,1.48909,0,1.48909,5.042552,84.04237,0.2059007,0.610336,0.3209585,1.7,2.70638
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.7933599,0.2624632,0.2624632,0,0,0,0.2624632,302.2747,0,0,0,0.7933599,0.276277,0.2624632,0,0,1.009251,3.645363,0.5170829,0,0.5170829,5.5331,92.21815,0.2057689,0.2887095,0.6346879,0,4.438723
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,1.095833,2.115427,1.38,0,-1,0,1.38,79.40822,0.0000000000000002220446,0.7354265,0.9469692,1.095833,1.452632,1.38,0,0,0.4921682,4.110737,0,0.3567981,-0.3567981,5.157002,85.94986,0.2057689,2.326969,0.8766668,0,5.206571
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,1.277747,1.993064,1.993064,1.623384,0,0.4992837,1.993064,64.10971,0,0,0,1.277747,0.3891367,0.3696799,0,0,0.8886106,3.753939,0.8886106,0,0.8886106,6.000012,100,0.2058594,2.19237,1.022198,1.7,5.031687
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.735222,0.008139736,0.008139736,0,0,0,0.008139736,21317.91,1.726653,0,0,1.735222,0.008568143,0.008139736,0,0,0,4.553689,0,0,0,6.000012,100,0.2058594,0.00895371,1.388177,0,6.28891
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.516142,0,0,0,0,0,0,0,1.516142,0,0,1.516142,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2058594,0,1.212914,0,6.069831
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.620986,1.556188,1.556188,0.425,0,0.172125,1.556188,104.1639,0.4302618,0,0,1.620986,1.190724,1.131188,0,0,0,4.553689,0,0,0,6.000012,100,0.2058594,1.711807,1.296789,1.7,6.174675
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.41935,0,0,0,-1,0,0,0,1.41935,0,0,1.41935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2058594,0,1.13548,0,5.973039
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,1.128778,0,0,0,0,0,0,0,1.128778,0,0,1.128778,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2058594,0,0.9030222,0,5.682467
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.763945,0.2645127,0.2645127,0,0,0,0.2645127,288.8122,0.4855106,0,0,0.763945,0.2784344,0.2645127,0,0,0,4.553689,0,0,0,6.000012,100,0.2058594,0.290964,0.611156,0,5.317634
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.364386,2.127623,2.127623,1.7,0,0.5202,2.127623,17.12644,0,0,0,0.364386,0.4501293,0.4276229,0,0,0,4.553689,0,0.08574337,-0.08574337,5.909631,98.49364,0.2058594,2.340385,0.2915088,1.7,4.918075
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.0496263,0.1243313,0.1243313,0,0,0,0.1243313,39.91456,0,0,0,0.0496263,0.1308751,0.1243313,0,0,0.0952704,4.467946,0,0.08124877,-0.08124877,5.823987,97.06625,0.2058594,0.1367645,0.03970104,0,4.517572
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1855468,4.386697,0,0,0,5.823987,97.06625,0.2058594,0,0,0,4.386697
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,1.197272,1.197272,0,-1,0,1.197272,0,0,0,0,0,1.260286,1.197272,0,0,0.1855468,4.386697,0,1.260286,-1.260286,4.495529,74.92533,0.2058594,1.316999,0,0,4.386697
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,1.47921,1.38,0,-1,0,1.38,0,0,0.09921046,0.2471315,0,1.452632,1.38,0,0,1.585864,3.126411,0,1.452632,-1.452632,2.964321,49.40525,0.2058594,1.627131,0,0,3.126411
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.3385912,0.3385912,0,-1,0,0.3385912,0,0,0,0,0,0.3564118,0.3385912,0,0,3.199899,1.673779,0,0.3564118,-0.3564118,2.58863,43.14374,0.2058594,0.3724504,0,0,1.673779
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.2779334,0.2779334,0,-1,0,0.2779334,0,0,0.00000000000000005551115,0,0,0.2925615,0.2779334,0,0,3.595913,1.317368,0,0.2925615,-0.2925615,2.280243,38.00397,0.2058594,0.3057268,0,0,1.317368
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.2841987,0.2841987,0,-1,0,0.2841987,0,0,0,0,0,0.2991565,0.2841987,0,0,3.920981,1.024806,0,0.2991565,-0.2991565,1.964904,32.74834,0.2058594,0.3126185,0,0,1.024806
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.3221525,0.3221525,0,-1,0,0.3221525,0,0,0,0,0,0.3391079,0.3221525,0,0,4.253377,0.7256496,0,0.3391079,-0.3391079,1.607453,26.79083,0.2058594,0.3543678,0,0,0.7256496
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.3242705,0.3242705,0,-1,0,0.3242705,0,0,0,0,0,0.3413373,0.3242705,0,0,4.630164,0.3865417,0,0.3413373,-0.3413373,1.247652,20.79416,0.2058594,0.3566975,0,0,0.3865417
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.0418178,0.0418178,0,-1,0,0.0418178,0,0,0.000000000000000006938894,0.003055451,0,0.04401874,0.0418178,0,0,5.009428,0.04520435,0,0.04401874,-0.04401874,1.201252,20.02083,0.2058594,0.04599958,0,0,0.04520435
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.058337,0.00118561,0,0,0,1.201252,20.02083,0.2058594,0,0,0,0.00118561
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.058337,0.00118561,0,0,0,1.201252,20.02083,0.2058594,0,0,0,0.00118561
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.04309428,0.3041758,0.3041758,1.7,0,0.5202,0.3041758,14.16756,0,0,0,0.04309428,0,0,1.395824,1.326033,5.058337,0.00118561,1.369127,0,1.369127,2.50012,41.66859,0.205989,0.3345934,0.03447542,1.7,0.04427989
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.4250211,1.181474,1.181474,1.7,0,0.5202,1.181474,35.9738,0,0,0,0.4250211,0,0,0.5185258,0.4925995,3.68921,1.2334,0.9176207,0,0.9176207,3.370652,56.17742,0.206101,1.299622,0.3400169,1.7,1.658421
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.6546786,1.797934,1.797934,1.7,0,0.5202,1.797934,36.41282,0,0,0,0.6546786,0.1030888,0.09793434,0,0,2.771589,2.059259,0.5515898,0,0.5515898,3.893936,64.8988,0.2061568,1.977728,0.5237429,1.7,2.713937
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,1.058469,2.852489,1.38,0,-1,0,1.38,76.70061,0.0000000000000002220446,1.472489,1.757738,1.058469,1.452632,1.38,0,0,2.219999,2.55569,0,0.394163,-0.394163,3.478451,57.97408,0.2061568,3.137738,0.8467748,0,3.614158
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,1.277979,2.160336,2.160336,1.7,0,0.5202,2.160336,59.15652,0,0,0,1.277979,0.4845639,0.4603357,0,0,2.657958,2.161526,0.7934155,0,0.7934155,4.231152,70.51905,0.2062369,2.376369,1.022383,1.7,3.439506
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,1.240239,0,0,0.6571621,0,0.2355053,0,0,0,0,0,1.240239,0,0,0.6571621,0.624304,1.864543,2.8756,1.864543,0,1.864543,6.000012,100,0.2058509,0,0.992191,1.7,4.115839
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,1.313733,2.239623,2.239623,0.9915766,0,0.3268004,2.239623,58.65868,0,0,0,1.313733,1.313733,1.248047,0,0,0,4.553689,0,0,0,6.000012,100,0.2058509,2.463586,1.050987,1.7,5.867422
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,1.338038,0.07748786,0.07748786,0,0,0,0.07748786,1726.772,1.256472,0,0,1.338038,0.08156616,0.07748786,0,0,0,4.553689,0,0,0,6.000012,100,0.2058509,0.08523664,1.070431,0,5.891727
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,1.341895,1.730862,1.38,0,-1,0,1.38,97.2388,0.0000000000000002220446,0.350862,0.5239483,1.341895,1.452632,1.38,0,0,0,4.553689,0,0.1107361,-0.1107361,5.883286,98.05457,0.2058509,1.903948,1.073516,0,5.895585
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,1.067853,0.2403247,0.2403247,0,0,0,0.2403247,444.3377,0.6918399,0,0,1.067853,0.2529734,0.2403247,0,0,0.1230401,4.442953,0.1230401,0,0.1230401,6.000012,100,0.2058198,0.2643572,0.8542827,0,5.510806
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.4926798,1.023827,1.023827,0,0,0,1.023827,48.12138,0,0,0,0.4926798,1.077713,1.023827,0,0,0,4.553689,0,0.5850329,-0.5850329,5.383333,89.72204,0.2058198,1.12621,0.3941438,0,5.046369
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2627884,1.74793,1.74793,1.7,0,0.5202,1.74793,15.03426,0,0,0,0.2627884,0.05045234,0.04792973,0,0,0.6500366,3.968656,0.212336,0,0.212336,5.584773,93.07936,0.2058413,1.922723,0.2102307,1.7,4.231444
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.04760165,1.157195,1.157195,0,0,0,1.157195,4.113535,0,0.0000000000000002220446,0,0.04760165,1.2181,1.157195,0,0,0.4377006,4.159759,0,1.170499,-1.170499,4.350959,72.51583,0.2058413,1.272915,0.03808132,0,4.20736
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,1.109898,1.109898,0,-1,0,1.109898,0,0,0,0,0,1.168314,1.109898,0,0,1.738255,2.989259,0,1.168314,-1.168314,3.119448,51.9907,0.2058413,1.220888,0,0,2.989259
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.036381,1.820946,0,0,0,3.119448,51.9907,0.2058413,0,0,0,1.820946
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,1.156143,1.156143,0,-1,0,1.156143,0,0,0,0,0,1.216992,1.156143,0,0,3.036381,1.820946,0,1.216992,-1.216992,1.836625,30.61036,0.2058413,1.271757,0,0,1.820946
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.1219861,0.1219861,0,-1,0,0.1219861,0,0,0,0,0,0.1284064,0.1219861,0,0,4.388595,0.6039535,0,0.1284064,-0.1284064,1.701273,28.35449,0.2058413,0.1341847,0,0,0.6039535
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.2811786,0.2811786,0,-1,0,0.2811786,0,0,0.00000000000000005551115,0,0,0.2959775,0.2811786,0,0,4.531269,0.4755471,0,0.2959775,-0.2959775,1.389285,23.15471,0.2058413,0.3092965,0,0,0.4755471
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.860133,0.1795696,0,0,0,1.389285,23.15471,0.2058413,0,0,0,0.1795696
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.3293357,0.1705911,0,-1,0,0.1705911,0,0,0.1587445,0.1916781,0,0.1795696,0.1705911,0,0,4.860133,0.1795696,0,0.1795696,-0.1795696,1.200002,20,0.2058413,0.3622692,0,0,0.1795696
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058413,0,0,0,0
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058413,0,0,0,0
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,0.7446942,0,0,-1,0,0,0,0,0.7446942,0.8191636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058413,0.8191636,0,0,0
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2058413,0,0,0,0
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02288036,0.1085735,0.1085735,1.561205,0,0.482309,0.1085735,21.07361,0,0,0,0.02288036,0,0,1.452632,1.38,5.059654,0,1.40288,0,1.40288,2.530892,42.18144,0.2059098,0.1194309,0.01830429,1.7,0.02288036
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.237597,1.079267,1.079267,1.7,0,0.5202,1.079267,22.01466,0,0,0,0.237597,0,0,0.620733,0.5896963,3.656774,1.262592,0.8272933,0,0.8272933,3.315731,55.26207,0.2060156,1.187194,0.1900776,1.7,1.500189
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.6224394,3.102983,3.08,1.7,0,0.5202,3.08,20.20907,0.0000000000000002220446,0.02298345,0.3332818,0.6224394,1.452632,1.38,0,0,2.829481,2.007156,0,0.8301922,-0.8301922,2.440632,40.67711,0.2060156,3.413282,0.4979515,1.7,2.629596
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.5541241,1.548115,1.38,0,-1,0,1.38,40.15392,0.0000000000000002220446,0.1681153,0.4795273,0.5541241,1.452632,1.38,0,0,3.751916,1.176964,0,0.8985075,-0.8985075,1.493521,24.89198,0.2060156,1.702927,0.4432993,0,1.731088
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,1.002917,0.2915346,0.2915346,0,0,0,0.2915346,344.0132,0,0,0,1.002917,0.3068785,0.2915346,0,0,4.750258,0.2784567,0.6960389,0,0.6960389,2.153842,35.89729,0.2058401,0.320688,0.8023339,0,1.281374
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,1.250492,0,0,0,0,0,0,0,0,0,0,1.250492,0,0,0,0,4.054219,0.9048917,1.250492,0,1.250492,3.340163,55.66928,0.2055256,0,1.000394,0,2.155384
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,1.155697,0,0,0,0,0,0,0,0,0,0,1.155697,0,0,0,0,2.803727,2.030335,1.155697,0,1.155697,4.436554,73.94242,0.2052357,0,0.9245578,0,3.186032
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,1.03208,0,0,0,0,0,0,0,0,0,0,1.03208,0,0,0,0,1.64803,3.070462,1.03208,0,1.03208,5.415671,90.261,0.2049776,0,0.825664,0,4.102542
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.8473324,1.614822,1.38,0,-1,0,1.38,61.4009,0.0000000000000002220446,0.2348223,0.3963046,0.8473324,1.452632,1.38,0,0,0.6159495,3.999334,0,0.6052992,-0.6052992,4.77763,79.627,0.2049776,1.776305,0.6778659,0,4.846667
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.7751222,0.5673332,0.5673332,0,0,0,0.5673332,136.6255,0,0,0,0.7751222,0.5971929,0.5673332,0,0,1.288504,3.394035,0.1779293,0,0.1779293,4.946428,82.44031,0.2049331,0.6240666,0.6200978,0,4.169158
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3932564,2.128341,2.128341,1.7,0,0.5202,2.128341,18.47713,0,0,0,0.3932564,0.4508855,0.4283412,0,0,1.110575,3.554172,0,0.05762903,-0.05762903,4.885682,81.42787,0.2049331,2.341175,0.3146051,1.7,3.947428
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.3035713,1.894255,1.894255,1.7,0,0.5202,1.894255,16.02589,0,0,0,0.3035713,0.2044789,0.1942549,0,0,1.174607,3.496542,0.09909236,0,0.09909236,4.979689,82.99465,0.2049432,2.08368,0.242857,1.7,3.800114
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.04625031,0.5976727,0.5976727,0,0,0,0.5976727,7.738401,0,0.0000000000000001110223,0,0.04625031,0.6291292,0.5976727,0,0,1.075515,3.585726,0,0.5828789,-0.5828789,4.365281,72.75454,0.2049432,0.65744,0.03700025,0,3.631976
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.723158,3.002847,0,0,0,4.365281,72.75454,0.2049432,0,0,0,3.002847
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,1.10977,1.10977,0,-1,0,1.10977,0,0,0,0,0,1.168179,1.10977,0,0,1.723158,3.002847,0,1.168179,-1.168179,3.133913,52.23177,0.2049432,1.220747,0,0,3.002847
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.021134,1.834668,0,0,0,3.133913,52.23177,0.2049432,0,0,0,1.834668
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.2044257,0.2044257,0,-1,0,0.2044257,0,0,0.00000000000000002775558,0,0,0.2151849,0.2044257,0,0,3.021134,1.834668,0,0.2151849,-0.2151849,2.907088,48.45136,0.2049432,0.2248682,0,0,1.834668
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.260228,1.619483,0,0,0,2.907088,48.45136,0.2049432,0,0,0,1.619483
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.260228,1.619483,0,0,0,2.907088,48.45136,0.2049432,0,0,0,1.619483
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.3274728,0.3274728,0,-1,0,0.3274728,0,0,0.00000000000000005551115,0,0,0.3447083,0.3274728,0,0,3.260228,1.619483,0,0.3447083,-0.3447083,2.543733,42.39547,0.2049432,0.3602201,0,0,1.619483
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,0.7809644,0.7809644,0,-1,0,0.7809644,0,0,0.0000000000000001110223,0,0,0.8220678,0.7809644,0,0,3.643238,1.274775,0,0.8220678,-0.8220678,1.677198,27.95324,0.2049432,0.8590608,0,0,1.274775
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.2929443,0.2929443,0,-1,0,0.2929443,0,0,0.00000000000000005551115,0,0,0.3083624,0.2929443,0,0,4.556646,0.4527073,0,0.3083624,-0.3083624,1.352155,22.53588,0.2049432,0.3222387,0,0,0.4527073
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.899271,0.1443449,0,0,0,1.352155,22.53588,0.2049432,0,0,0,0.1443449
