Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.04346673,0.04346673,0,0,0,0.04346673,0,0,0.000000000000000006938894,0,0,0.04575445,0.04346673,0,0,4.899271,0.1443449,0,0.04575445,-0.04575445,1.303926,21.73205,0.2049432,0.0478134,0,0,0.1443449
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.03085156,0.3816706,0.3816706,1.7,0,0.5202,0.3816706,8.083294,0,0,0,0.03085156,0,0,1.318329,1.252413,4.950109,0.09859044,1.283265,0,1.283265,2.521338,42.02221,0.2050937,0.4198377,0.02468125,1.7,0.129442
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3580585,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3580585,0,0,1.452632,1.38,3.666845,1.253528,1.738058,0,1.738058,4.170205,69.50327,0.2050394,0,0.2864468,1.7,1.611587
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.7083112,1.939489,1.939489,1.7,0,0.5202,1.939489,36.52051,0,0,0,0.7083112,0.2520933,0.2394887,0,0,1.928787,2.817781,0.4562179,0,0.4562179,4.603011,76.71669,0.2050854,2.133438,0.566649,1.7,3.526092
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,1.092374,3.032781,1.38,0,-1,0,1.38,79.15752,0.0000000000000002220446,1.652781,1.956059,1.092374,1.452632,1.38,0,0,1.472569,3.228377,0,0.3602579,-0.3602579,4.223266,70.38762,0.2050854,3.336059,0.873899,0,4.320751
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.409478,0,0,0,0,0,0,0,0,0,0,1.409478,0,0,0,0,1.872855,2.868119,1.409478,0,1.409478,5.560413,92.67338,0.2047353,0,1.127582,0,4.277597
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.593644,0.9393893,0.9393893,0,0,0,0.9393893,169.6468,0.1414354,0,0,1.593644,0.9888309,0.9393893,0,0,0.4633774,4.136649,0.4633774,0,0.4633774,6.000012,100,0.2046205,1.033328,1.274915,0,5.730293
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.815453,0.698841,0.698841,0,0,0,0.698841,259.7805,1.079831,0,0,1.815453,0.7356221,0.698841,0,0,0,4.553689,0,0,0,6.000012,100,0.2046205,0.7687251,1.452362,0,6.369142
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.799434,2.709864,2.709864,1.329864,0,0.419153,2.709864,66.4031,0.3468023,0,0,1.799434,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2046205,2.980851,1.439547,1.7,6.353123
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.536894,0.7226924,0.7226924,0,-1,0,0.7226924,212.6622,0.7761649,0,0,1.536894,0.7607288,0.7226924,0,0,0,4.553689,0,0,0,6.000012,100,0.2046205,0.7949616,1.229515,0,6.090583
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,1.175161,0,0,0,0,0,0,0,1.175161,0,0,1.175161,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2046205,0,0.9401284,0,5.728849
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.7437046,1.261515,1.261515,0.5549957,0,0.2076138,1.261515,58.95329,0.0000000000000001110223,0,0,0.7437046,0.7437046,0.7065193,0,0,0,4.553689,0,0,0,6.000012,100,0.2046205,1.387667,0.5949636,1.7,5.297393
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.3574052,0.6483994,0.6483994,0,0,0,0.6483994,55.12115,0,0,0,0.3574052,0.6825256,0.6483994,0,0,0,4.553689,0,0.3251205,-0.3251205,5.657305,94.28822,0.2046205,0.7132393,0.2859241,0,4.911094
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.03551604,0,0,0,0,0,0,0,0,0,0,0.03551604,0,0,0,0,0.361245,4.228569,0.03551604,0,0.03551604,5.690999,94.84978,0.2046117,0,0.02841283,0,4.264084
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,1.295753,1.295753,0,-1,0,1.295753,0,0,0.0000000000000002220446,0.04532817,0,1.36395,1.295753,0,0,0.3257289,4.260533,0,1.36395,-1.36395,4.253268,70.88766,0.2046117,1.425328,0,0,4.260533
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,1.817873,1.38,0,-1,0,1.38,0,0,0.4378734,0.6196607,0,1.452632,1.38,0,0,1.841229,2.896583,0,1.452632,-1.452632,2.72206,45.36758,0.2046117,1.999661,0,0,2.896583
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.455265,1.443951,0,0,0,2.72206,45.36758,0.2046117,0,0,0,1.443951
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.2513157,0.2513157,0,-1,0,0.2513157,0,0,0,0,0,0.2645429,0.2513157,0,0,3.455265,1.443951,0,0.2645429,-0.2645429,2.443208,40.72005,0.2046117,0.2764473,0,0,1.443951
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.749201,1.179408,0,0,0,2.443208,40.72005,0.2046117,0,0,0,1.179408
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.02008708,0.02008708,0,-1,0,0.02008708,0,0,0,0,0,0.02114429,0.02008708,0,0,3.749201,1.179408,0,0.02114429,-0.02114429,2.42092,40.34858,0.2046117,0.02209578,0,0,1.179408
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.159845,0.159845,0,-1,0,0.159845,0,0,0.00000000000000002775558,0,0,0.1682579,0.159845,0,0,3.772695,1.158264,0,0.1682579,-0.1682579,2.24356,37.39259,0.2046117,0.1758295,0,0,1.158264
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,0.4973719,0.4973719,0,-1,0,0.4973719,0,0,0.0000000000000001110223,0,0,0.5235494,0.4973719,0,0,3.959648,0.9900058,0,0.5235494,-0.5235494,1.691691,28.19479,0.2046117,0.5471091,0,0,0.9900058
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.437681,0.437681,0,-1,0,0.437681,0,0,0.00000000000000005551115,0.03831552,0,0.4607168,0.437681,0,0,4.541369,0.4664564,0,0.4607168,-0.4607168,1.206052,20.10083,0.2046117,0.4814491,0,0,0.4664564
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.053277,0.005739562,0,0,0,1.206052,20.10083,0.2046117,0,0,0,0.005739562
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.1784344,0.1784344,1.631066,0,0.501381,0.1784344,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.053277,0.005739562,1.38,0,1.38,2.515235,41.92051,0.2047125,0.1962778,0,1.7,0.005739562
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04578852,0.3903667,0.3903667,1.7,0,0.5202,0.3903667,11.72962,0.0000000000000002220446,0,0,0.04578852,0,0,1.309633,1.244152,3.673277,1.24774,1.28994,0,1.28994,3.73898,62.31621,0.2048606,0.4294034,0.03663081,1.7,1.293528
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.284334,1.663661,1.663661,1.7,0,0.5202,1.663661,17.09086,0,0,0,0.284334,0,0,0.03633912,0.03452216,2.383337,2.408686,0.3188561,0,0.3188561,4.041473,67.35776,0.2048939,1.830027,0.2274672,1.7,2.69302
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3450175,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3450175,0,0,1.452632,1.38,2.064481,2.695656,1.725018,0,1.725018,5.677969,94.63262,0.2048437,0,0.276014,1.7,3.040674
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.7956424,0.9828722,0.9828722,0,-1,0,0.9828722,80.95074,0,0.0000000000000001110223,0,0.7956424,1.034602,0.9828722,0,0,0.3394633,4.248172,0,0.2389599,-0.2389599,5.426083,90.43453,0.2048437,1.081159,0.6365139,0,5.043814
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.300389,0.4546411,0.4546411,0,0,0,0.4546411,286.0254,0.216845,0,0,1.300389,0.4785696,0.4546411,0,0,0.6049743,4.009212,0.6049743,0,0.6049743,6.000012,100,0.2046946,0.5001052,1.040311,0,5.309601
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.8216466,0.1668794,0.1668794,0,0,0,0.1668794,492.3595,0.645984,0,0,0.8216466,0.1756625,0.1668794,0,0,0,4.553689,0,0,0,6.000012,100,0.2046946,0.1835673,0.6573172,0,5.375336
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.8616101,1.88813,1.88813,1.0696,0,0.3481009,1.88813,45.63299,0,0,0,0.8616101,0.8616101,0.8185295,0,0,0,4.553689,0,0,0,6.000012,100,0.2046946,2.076943,0.6892881,1.7,5.415299
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,1.271328,1.94382,1.94382,0.7360588,0,0.257044,1.94382,65.40358,0,0,0,1.271328,1.271328,1.207762,0,0,0,4.553689,0,0,0,6.000012,100,0.2046946,2.138202,1.017063,1.7,5.825017
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,1.132641,1.700996,1.38,0,-1,0,1.38,82.07542,0.0000000000000002220446,0.3209961,0.4910958,1.132641,1.452632,1.38,0,0,0,4.553689,0,0.3199908,-0.3199908,5.662712,94.37835,0.2046946,1.871096,0.9061126,0,5.68633
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.888085,1.18372,1.18372,0,0,0,1.18372,75.02493,0,0,0,0.888085,1.246021,1.18372,0,0,0.3555453,4.233698,0,0.3579359,-0.3579359,5.285415,88.09007,0.2046946,1.302092,0.710468,0,5.121783
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.5347308,0,0,0,0,0,0,0,0,0,0,0.5347308,0,0,0,0,0.7532519,3.875762,0.5347308,0,0.5347308,5.792705,96.54488,0.2045631,0,0.4277846,0,4.410493
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.2071502,0,0,0,0,0,0,0,0,0,0,0.2071502,0,0,0,0,0.2185211,4.35702,0.2071502,0,0.2071502,5.989224,99.82021,0.2045121,0,0.1657202,0,4.56417
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.05141469,1.127232,1.127232,0,0,0,1.127232,4.561144,0,0,0,0.05141469,1.18656,1.127232,0,0,0.01137089,4.543455,0,1.135146,-1.135146,4.792676,79.87778,0.2045121,1.239955,0.04113175,0,4.59487
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,1.450107,1.38,0,-1,0,1.38,0,0,0.0701075,0.2151182,0,1.452632,1.38,0,0,1.272644,3.40831,0,1.452632,-1.452632,3.261468,54.35769,0.2045121,1.595118,0,0,3.40831
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,0.7477888,0.7477888,0,-1,0,0.7477888,0,0,0.0000000000000001110223,0,0,0.7871462,0.7477888,0,0,2.886679,1.955678,0,0.7871462,-0.7871462,2.431743,40.52897,0.2045121,0.8225678,0,0,1.955678
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,2.140419,1.110105,0,-1,0,1.110105,0,0,1.030313,1.244355,0,1.168532,1.110105,0,0,3.761286,1.168532,0,1.168532,-1.168532,1.200002,20,0.2045121,2.354461,0,0,1.168532
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.4364009,0,0,-1,0,0,0,0,0.4364009,0.480041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045121,0.480041,0,0,0
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.07900273,0,0,-1,0,0,0,0,0.07900273,0.08690301,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045121,0.08690301,0,0,0
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045121,0,0,0,0
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045121,0,0,0,0
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.3016559,0,0,-1,0,0,0,0,0.3016559,0.3318215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045121,0.3318215,0,0,0
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045121,0,0,0,0
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.1885464,0,0,-1,0,0,0,0,0.1885464,0.2074011,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045121,0.2074011,0,0,0
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045121,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.0369601,0,0,0,0,0,0,0,0,0,0,0.0369601,0,0,0,0,5.059654,0,0.0369601,0,0.0369601,1.235066,20.58439,0.2045031,0,0.02956808,0,0.0369601
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.4333311,1.635932,1.635932,1.7,0,0.5202,1.635932,26.48834,0,0,0,0.4333311,0,0,0.06406837,0.06086495,5.022694,0.03326409,0.494196,0,0.494196,1.703901,28.3983,0.204555,1.799525,0.3466648,1.7,0.4665952
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.5752995,3.843357,2.700673,1.7,0,0.5202,2.700673,21.30208,0,1.142684,1.964247,0.5752995,1.05334,1.000673,0,0,4.528498,0.4780405,0,0.4780405,-0.4780405,1.200002,20,0.204555,4.227692,0.4602396,1.7,1.05334
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,1.103272,0.6931711,0.6931711,0,-1,0,0.6931711,159.163,0,0,0.5528665,1.103272,0.7296538,0.6931711,0,0,5.059654,0,0.3736183,0,0.3736183,1.554448,25.90741,0.2044632,0.7624882,0.8826177,0,1.103272
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.392177,2.075499,2.075499,1.7,0,0.5202,2.075499,67.07675,0,0,0,1.392177,0.3952623,0.3754992,0,0,4.686036,0.3362564,0.9969152,0,0.9969152,2.500205,41.66999,0.2045633,2.283049,1.113742,1.7,1.728434
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.408754,0.3594236,0.3594236,1.7,0,0.5202,0.3594236,391.948,0,0,0,1.408754,0,0,1.340576,1.273548,3.689121,1.23348,2.682301,0,2.682301,5.044859,84.08081,0.2043698,0.3953659,1.127003,1.7,2.642234
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.530418,2.588633,2.588633,1.7,0,0.5202,2.588633,59.12071,0,0,0,1.530418,0.9354032,0.888633,0,0,1.00682,3.647551,0.5950149,0,0.5950149,5.60934,93.48881,0.2044025,2.847496,1.224334,1.7,5.177969
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,1.084093,2.533692,2.533692,1.7,0,0.5202,2.533692,42.78707,0,0,0,1.084093,0.877571,0.8336925,0,0,0.4118049,4.183064,0.2065217,0,0.2065217,5.805263,96.7542,0.2044232,2.787062,0.8672742,1.7,5.267157
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.9261787,1.643456,1.38,0,-1,0,1.38,67.1144,0.0000000000000002220446,0.263456,0.4278016,0.9261787,1.452632,1.38,0,0,0.2052832,4.368934,0,0.5264529,-0.5264529,5.250333,87.50538,0.2044232,1.807802,0.740943,0,5.295113
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,1.0167,1.717451,1.717451,1.502305,0,0.4662293,1.717451,59.19819,0.0000000000000002220446,0,0,1.0167,0.2264688,0.2151454,0,0,0.7902308,3.842481,0.7902308,0,0.7902308,6.000012,100,0.2045021,1.889196,0.8133597,1.7,4.859181
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.4147052,3.504792,3.08,1.7,0,0.5202,3.08,13.46445,0,0.4247923,0.7752715,0.4147052,1.452632,1.38,0,0,0,4.553689,0,1.037926,-1.037926,4.905941,81.76553,0.2045021,3.855272,0.3317642,1.7,4.968394
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2753752,1.386523,1.386523,1.7,0,0.5202,1.386523,19.86085,0,0,0,0.2753752,0,0,0.3134771,0.2978032,1.153252,3.515763,0.5731785,0,0.5731785,5.449707,90.82825,0.2045703,1.525175,0.2203002,1.7,3.791138
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.05088245,0.4884954,0.4884954,0,0,0,0.4884954,10.41616,0,0.00000000000000005551115,0,0.05088245,0.5142057,0.4884954,0,0,0.5800731,4.031623,0,0.4633232,-0.4633232,4.961321,82.68851,0.2045703,0.5373449,0.04070596,0,4.082506
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,0.5555117,0.5555117,0,-1,0,0.5555117,0,0,0.0000000000000001110223,0,0,0.5847491,0.5555117,0,0,1.094877,3.5683,0,0.5847491,-0.5847491,4.344941,72.41554,0.2045703,0.6110628,0,0,3.5683
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,2.853902,1.38,0,-1,0,1.38,0,0,1.473902,1.759292,0,1.452632,1.38,0,0,1.744598,2.983551,0,1.452632,-1.452632,2.813733,46.89545,0.2045703,3.139292,0,0,2.983551
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.1074464,0.1074464,0,-1,0,0.1074464,0,0,0.00000000000000001387779,0,0,0.1131015,0.1074464,0,0,3.358633,1.530919,0,0.1131015,-0.1131015,2.694514,44.90847,0.2045703,0.1181911,0,0,1.530919
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.02761824,0.02761824,0,-1,0,0.02761824,0,0,0.000000000000000003469447,0,0,0.02907184,0.02761824,0,0,3.484301,1.417818,0,0.02907184,-0.02907184,2.663869,44.39773,0.2045703,0.03038007,0,0,1.417818
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.1793573,0.1793573,0,-1,0,0.1793573,0,0,0,0,0,0.1887971,0.1793573,0,0,3.516603,1.388746,0,0.1887971,-0.1887971,2.464859,41.08091,0.2045703,0.197293,0,0,1.388746
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.08184361,0.08184361,0,-1,0,0.08184361,0,0,0.00000000000000001387779,0,0,0.08615117,0.08184361,0,0,3.726378,1.199949,0,0.08615117,-0.08615117,2.374048,39.56739,0.2045703,0.09002797,0,0,1.199949
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.232723,0.232723,0,-1,0,0.232723,0,0,0.00000000000000002775558,0,0,0.2449715,0.232723,0,0,3.822101,1.113798,0,0.2449715,-0.2449715,2.115825,35.26369,0.2045703,0.2559952,0,0,1.113798
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.094292,0.8688261,0,0,0,2.115825,35.26369,0.2045703,0,0,0,0.8688261
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.2811264,0.2811264,0,-1,0,0.2811264,0,0,0,0,0,0.2959226,0.2811264,0,0,4.094292,0.8688261,0,0.2959226,-0.2959226,1.803896,30.06487,0.2045703,0.3092391,0,0,0.8688261
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.423095,0.5729035,0,0,0,1.803896,30.06487,0.2045703,0,0,0,0.5729035
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.2889553,0.2889553,0,0,0,0.2889553,0,0,0,0,0,0.3041634,0.2889553,0,0,4.423095,0.5729035,0,0.3041634,-0.3041634,1.483279,24.72127,0.2045703,0.3178508,0,0,0.5729035
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.03223499,0,0,0,0,0,0,0,0,0,0,0.03223499,0,0,0,0,4.761054,0.2687401,0.03223499,0,0.03223499,1.51386,25.23095,0.2045625,0,0.02578799,0,0.3009751
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.4535539,0,0,0,0,0,0,0,0,0,0,0.4535539,0,0,0,0,4.728819,0.2977516,0.4535539,0,0.4535539,1.944139,32.40226,0.2044519,0,0.3628431,0,0.7513055
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.8906759,2.601645,2.601645,1.7,0,0.5202,2.601645,34.2351,0.0000000000000002220446,0,0.3219286,0.8906759,0.9491001,0.9016451,0,0,4.275265,0.7059501,0,0.05842419,-0.05842419,1.882555,31.37585,0.2044519,2.861809,0.7125407,1.7,1.596626
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.297943,1.547101,1.38,0,-1,0,1.38,94.05386,0.0000000000000002220446,0.1671008,0.8400521,1.297943,1.452632,1.38,0,0,4.340181,0.6475259,0,0.1546884,-0.1546884,1.719499,28.65826,0.2044519,1.701811,1.038355,0,1.945469
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.597517,0.7008546,0.7008546,0,0,0,0.7008546,227.9385,0,0,0,1.597517,0.7377417,0.7008546,0,0,4.512057,0.4928375,0.8597757,0,0.8597757,2.535154,42.25248,0.2042428,0.7709401,1.278014,0,2.090355
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.755254,1.620002,1.620002,1.7,0,0.5202,1.620002,108.3489,0,0,0,1.755254,0,0,0.07999805,0.07599815,3.652281,1.266636,1.831252,0,1.831252,4.272432,71.20706,0.2042579,1.782002,1.404203,1.7,3.02189
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.786923,0,0,0.425,0,0.172125,0,0,0.3890986,0,0,1.786923,0,0,0.03590138,0.03410631,1.821029,2.914763,1.821029,0,1.821029,6.000012,100,0.2038171,0,1.429538,1.7,4.701685
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.63377,0,0,0,0,0,0,0,1.63377,0,0,1.63377,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2038171,0,1.307016,0,6.187459
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.523654,1.007472,1.007472,0,-1,0,1.007472,151.2355,0.463158,0,0,1.523654,1.060496,1.007472,0,0,0,4.553689,0,0,0,6.000012,100,0.2038171,1.108219,1.218924,0,6.077343
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,1.089941,0.9276902,0.9276902,0,0,0,0.9276902,117.4897,0.1134248,0,0,1.089941,0.976516,0.9276902,0,0,0,4.553689,0,0,0,6.000012,100,0.2038171,1.020459,0.8719527,0,5.64363
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.659394,2.757431,2.757431,1.7,0,0.5202,2.757431,23.91335,0,0,0,0.659394,1.113085,1.057431,0,0,0,4.553689,0,0.453691,-0.453691,5.52178,92.02948,0.2038171,3.033174,0.5275152,1.7,5.213083
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.3747239,1.46797,1.46797,1.590878,0,0.4904097,1.46797,25.52668,0,0,0,0.3747239,0,0,0.1229083,0.1167629,0.5041011,4.099998,0.4914868,0,0.4914868,5.988045,99.80055,0.2038705,1.614767,0.2997791,1.7,4.474722
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.05112441,0,0,0,0,0,0,0,0.03851014,0,0,0.05112441,0,0,0,0,0.01261428,4.542336,0.01261428,0,0.01261428,6.000012,100,0.2038675,0,0.04089953,0,4.593461
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2038675,0,0,0,4.553689
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,1.556082,1.38,0,-1,0,1.38,0,0,0.1760815,0.3316897,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2038675,1.71169,0,0,4.553689
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,2.168779,1.38,0,-1,0,1.38,0,0,0.7887786,1.005656,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2038675,2.385656,0,0,3.101057
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.03037893,0.03037893,0,-1,0,0.03037893,0,0,0,0,0,0.03197782,0.03037893,0,0,3.22807,1.648426,0,0.03197782,-0.03197782,2.903888,48.39804,0.2038675,0.03341683,0,0,1.648426
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.4780764,0.4780764,0,-1,0,0.4780764,0,0,0.00000000000000005551115,0,0,0.5032383,0.4780764,0,0,3.263601,1.616448,0,0.5032383,-0.5032383,2.373428,39.55706,0.2038675,0.525884,0,0,1.616448
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.09586472,0.09586472,0,-1,0,0.09586472,0,0,0.00000000000000001387779,0,0,0.1009102,0.09586472,0,0,3.822755,1.11321,0,0.1009102,-0.1009102,2.26706,37.78425,0.2038675,0.1054512,0,0,1.11321
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.2169974,0.2169974,0,-1,0,0.2169974,0,0,0,0,0,0.2284183,0.2169974,0,0,3.934877,1.012299,0,0.2284183,-0.2284183,2.026286,33.77136,0.2038675,0.2386971,0,0,1.012299
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.1101252,0.1101252,0,-1,0,0.1101252,0,0,0.00000000000000001387779,0,0,0.1159213,0.1101252,0,0,4.188675,0.7838811,0,0.1159213,-0.1159213,1.904094,31.73483,0.2038675,0.1211377,0,0,0.7838811
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.317477,0.6679599,0,0,0,1.904094,31.73483,0.2038675,0,0,0,0.6679599
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.4754347,0.4754347,0,-1,0,0.4754347,0,0,0.00000000000000005551115,0,0,0.5004575,0.4754347,0,0,4.317477,0.6679599,0,0.5004575,-0.5004575,1.376565,22.94271,0.2038675,0.5229781,0,0,0.6679599
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.04085145,0.04085145,0,0,0,0.04085145,0,0,0.000000000000000006938894,0,0,0.04300153,0.04085145,0,0,4.873541,0.1675023,0,0.04300153,-0.04300153,1.331238,22.18725,0.2038675,0.04493659,0,0,0.1675023
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04585656,0,0,0,0,0,0,0,0,0,0,0.04585656,0,0,0,0,4.92132,0.1245008,0.04585656,0,0.04585656,1.374741,22.91231,0.2038564,0,0.03668525,0,0.1703573
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2290787,0.3391985,0.3391985,1.7,0,0.5202,0.3391985,67.53527,0,0,0,0.2290787,0,0,1.360801,1.292761,4.875463,0.1657717,1.52184,0,1.52184,2.818485,46.97466,0.2039469,0.3731184,0.1832629,1.7,0.3948503
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.5852953,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5852953,0,0,1.452632,1.38,3.353624,1.535428,1.965295,0,1.965295,4.682928,78.04865,0.2038418,0,0.4682362,1.7,2.120723
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.7289648,0.9536139,0.9536139,0,-1,0,0.9536139,76.44234,0,0.0000000000000001110223,0,0.7289648,1.003804,0.9536139,0,0,1.388328,3.304193,0,0.2748393,-0.2748393,4.393222,73.22022,0.2038418,1.048975,0.5831718,0,4.033158
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.8979896,0,0,0,0,0,0,0,0,0,0,0.8979896,0,0,0,0,1.693705,3.029354,0.8979896,0,0.8979896,5.24513,87.41866,0.2036262,0,0.7183917,0,3.927344
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.346964,1.634507,1.634507,1.110822,0,0.3593543,1.634507,82.40794,0,0,0,1.346964,0.5512479,0.5236855,0,0,0.7957157,3.837545,0.7957157,0,0.7957157,6.000012,100,0.2036803,1.797958,1.077571,1.7,5.184508
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.410853,1.413395,1.413395,0.425,0,0.172125,1.413395,99.82012,0.3704368,0,0,1.410853,1.040416,0.9883953,0,0,0,4.553689,0,0,0,6.000012,100,0.2036803,1.554735,1.128682,1.7,5.964542
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,1.057153,0,0,0,0,0,0,0,1.057153,0,0,1.057153,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2036803,0,0.845722,0,5.610841
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,1.093164,0.8231475,0.8231475,0,-1,0,0.8231475,132.8029,0.226693,0,0,1.093164,0.866471,0.8231475,0,0,0,4.553689,0,0,0,6.000012,100,0.2036803,0.9054622,0.8745312,0,5.646853
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.9545965,2.486387,2.486387,1.579521,0,0.4873091,2.486387,38.39291,0.0000000000000001110223,0,0,0.9545965,0.9545965,0.9068667,0,0,0,4.553689,0,0,0,6.000012,100,0.2036803,2.735026,0.7636772,1.7,5.508286
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.265733,0.1372762,0.1372762,0,0,0,0.1372762,193.5754,0.1212317,0,0,0.265733,0.1445013,0.1372762,0,0,0,4.553689,0,0,0,6.000012,100,0.2036803,0.1510039,0.2125864,0,4.819422
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.09140436,2.34447,2.34447,1.7,0,0.5202,2.34447,3.898722,0,0,0,0.09140436,0.6783892,0.6444697,0,0,0,4.553689,0,0.5869848,-0.5869848,5.381276,89.68775,0.2036803,2.578917,0.07312349,1.7,4.645093
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.0534094,0,0,0,0,0,0,0,0,0,0,0.0534094,0,0,0,0,0.6522053,3.966704,0.0534094,0,0.0534094,5.431944,90.53223,0.2036675,0,0.04272752,0,4.020113
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.598796,4.014772,0,0,0,5.431944,90.53223,0.2036675,0,0,0,4.014772
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.598796,4.014772,0,0,0,5.431944,90.53223,0.2036675,0,0,0,4.014772
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.598796,4.014772,0,0,0,5.431944,90.53223,0.2036675,0,0,0,4.014772
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.3443097,0.3443097,0,-1,0,0.3443097,0,0,0,0,0,0.3624312,0.3443097,0,0,0.598796,4.014772,0,0.3624312,-0.3624312,5.049908,84.16497,0.2036675,0.3787406,0,0,4.014772
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.3709944,0.3709944,0,-1,0,0.3709944,0,0,0.00000000000000005551115,0,0,0.3905205,0.3709944,0,0,1.001497,3.652341,0,0.3905205,-0.3905205,4.638264,77.30424,0.2036675,0.4080939,0,0,3.652341
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.01454155,0.01454155,0,-1,0,0.01454155,0,0,0.000000000000000001734723,0,0,0.01530689,0.01454155,0,0,1.435409,3.261821,0,0.01530689,-0.01530689,4.622128,77.03532,0.2036675,0.0159957,0,0,3.261821
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,0.7629291,0.7629291,0,-1,0,0.7629291,0,0,0,0,0,0.8030833,0.7629291,0,0,1.452417,3.246514,0,0.8030833,-0.8030833,3.775604,62.92662,0.2036675,0.8392221,0,0,3.246514
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,0.5126085,0.5126085,0,-1,0,0.5126085,0,0,0,0,0,0.5395879,0.5126085,0,0,2.344731,2.443431,0,0.5395879,-0.5395879,3.206829,53.44704,0.2036675,0.5638694,0,0,2.443431
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,0.5301641,0.5301641,0,-1,0,0.5301641,0,0,0.0000000000000001110223,0,0,0.5580674,0.5301641,0,0,2.944273,1.903843,0,0.5580674,-0.5580674,2.618574,43.64281,0.2036675,0.5831805,0,0,1.903843
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,0.5143645,0.5143645,0,-1,0,0.5143645,0,0,0.0000000000000001110223,0,0,0.5414364,0.5143645,0,0,3.564348,1.345775,0,0.5414364,-0.5414364,2.04785,34.13077,0.2036675,0.565801,0,0,1.345775
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.3069445,0.3069445,0,0,0,0.3069445,0,0,0,0,0,0.3230995,0.3069445,0,0,4.165945,0.8043389,0,0.3230995,-0.3230995,1.707273,28.4545,0.2036675,0.337639,0,0,0.8043389
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02467702,0.07116821,0.07116821,0,0,0,0.07116821,34.67422,0,0,0,0.02467702,0.0749139,0.07116821,0,0,4.524944,0.4812394,0,0.05023688,-0.05023688,1.654319,27.57193,0.2036675,0.07828503,0.01974162,0,0.5059164
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3779483,2.006938,2.006938,1.7,0,0.5202,2.006938,18.83208,0,0,0.02636954,0.3779483,0.3230929,0.3069383,0,0,4.580763,0.4310025,0.05485539,0,0.05485539,1.706359,28.43926,0.2036729,2.207632,0.3023587,1.7,0.8089508
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.7700571,1.415004,1.415004,1.7,0,0.5202,1.415004,54.42084,0,0,0,0.7700571,0,0,0.2849959,0.2707461,4.525908,0.4803724,1.040803,0,1.040803,2.693752,44.89577,0.2037862,1.556504,0.6160457,1.7,1.250429
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,1.236224,1.555225,1.38,0,-1,0,1.38,89.58147,0,0.1752249,0.3307474,1.236224,1.452632,1.38,0,0,3.485104,1.417095,0,0.2164074,-0.2164074,2.465638,41.09389,0.2037862,1.710747,0.9889793,0,2.653319
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.525367,0.637804,0.637804,0,0,0,0.637804,239.1592,0,0,0,1.525367,0.6713727,0.637804,0,0,3.725557,1.200688,0.8539944,0,0.8539944,3.275809,54.5967,0.2035819,0.7015844,1.220294,0,2.726055
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.590738,3.226203,3.08,1.7,0,0.5202,3.08,51.64734,0,0.1462028,0.4688231,1.590738,1.452632,1.38,0,0,2.871562,1.969283,0.1381065,0,0.1381065,3.406828,56.78035,0.2035489,3.548823,1.27259,1.7,3.560021
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.40328,1.423561,1.423561,1.7,0,0.5202,1.423561,98.57535,0,0,0,1.40328,0,0,0.2764392,0.2626172,2.733456,2.093579,1.665897,0,1.665897,4.987237,83.12045,0.2036047,1.565917,1.122624,1.7,3.496859
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.645822,0,0,0,0,0,0,0,0.5782638,0,0,1.645822,0,0,0,0,1.067559,3.592886,1.067559,0,1.067559,6.000012,100,0.2033504,0,1.316658,0,5.238708
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.482764,2.079615,1.38,0,-1,0,1.38,107.4467,0.03013223,0.6996153,0.9075768,1.482764,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2033504,2.287577,1.186211,0,6.036453
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,1.204037,0.3189059,0.3189059,0,0,0,0.3189059,377.5525,0.8683466,0,0,1.204037,0.3356904,0.3189059,0,0,0,4.553689,0,0,0,6.000012,100,0.2033504,0.3507965,0.9632297,0,5.757726
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.6942249,0.138138,0.138138,0,0,0,0.138138,502.5591,0.5488165,0,0,0.6942249,0.1454084,0.138138,0,0,0,4.553689,0,0,0,6.000012,100,0.2033504,0.1519518,0.5553799,0,5.247914
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.3460225,0,0,0,0,0,0,0,0.3460225,0,0,0.3460225,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2033504,0,0.276818,0,4.899712
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.05392858,1.57446,1.57446,1.523228,0,0.4719412,1.57446,3.425211,0.00000000000000006938894,0,0,0.05392858,0.05392858,0.05123215,0,0,0,4.553689,0,0,0,6.000012,100,0.2033504,1.731906,0.04314287,1.7,4.607617
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,0.5518279,0.5518279,0,-1,0,0.5518279,0,0,0,0,0,0.5808715,0.5518279,0,0,0,4.553689,0,0.5808715,-0.5808715,5.38772,89.79515,0.2033504,0.6070107,0,0,4.553689
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.1417316,0.1417316,0,-1,0,0.1417316,0,0,0,0,0,0.1491912,0.1417316,0,0,0.6454127,3.972817,0,0.1491912,-0.1491912,5.230458,87.17413,0.2033504,0.1559048,0,0,3.972817
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,2.794675,1.38,0,-1,0,1.38,0,0,1.414675,1.694143,0,1.452632,1.38,0,0,0.8111808,3.823626,0,1.452632,-1.452632,3.69925,61.65405,0.2033504,3.074143,0,0,3.823626
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,0.6851493,0.6851493,0,-1,0,0.6851493,0,0,0.0000000000000001110223,0,0,0.7212098,0.6851493,0,0,2.425216,2.370995,0,0.7212098,-0.7212098,2.939028,48.98371,0.2033504,0.7536643,0,0,2.370995
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.06458554,0.06458554,0,-1,0,0.06458554,0,0,0.00000000000000001387779,0,0,0.06798479,0.06458554,0,0,3.22656,1.649785,0,0.06798479,-0.06798479,2.867366,47.78934,0.2033504,0.0710441,0,0,1.649785
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.305867,0.305867,0,-1,0,0.305867,0,0,0.00000000000000005551115,0,0,0.3219652,0.305867,0,0,3.302099,1.5818,0,0.3219652,-0.3219652,2.527985,42.133,0.2033504,0.3364537,0,0,1.5818
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.2467905,0.2467905,0,-1,0,0.2467905,0,0,0.00000000000000005551115,0,0,0.2597795,0.2467905,0,0,3.659838,1.259835,0,0.2597795,-0.2597795,2.254153,37.56915,0.2033504,0.2714695,0,0,1.259835
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.2944139,0.2944139,0,-1,0,0.2944139,0,0,0,0,0,0.3099093,0.2944139,0,0,3.948482,1.000055,0,0.3099093,-0.3099093,1.92748,32.12461,0.2033504,0.3238553,0,0,1.000055
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.292825,0.690146,0,0,0,1.92748,32.12461,0.2033504,0,0,0,0.690146
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.196626,0.196626,0,-1,0,0.196626,0,0,0,0,0,0.2069747,0.196626,0,0,4.292825,0.690146,0,0.2069747,-0.2069747,1.70931,28.48844,0.2033504,0.2162886,0,0,0.690146
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.3012073,0.3012073,0,0,0,0.3012073,0,0,0.00000000000000005551115,0,0,0.3170604,0.3012073,0,0,4.522798,0.4831713,0,0.3170604,-0.3170604,1.375099,22.91827,0.2033504,0.3313281,0,0,0.4831713
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04562269,0.05274471,0.05274471,0,0,0,0.05274471,86.49719,0,0,0,0.04562269,0.05552074,0.05274471,0,0,4.875087,0.1661109,0,0.009898054,-0.009898054,1.364665,22.74438,0.2033504,0.05801918,0.03649815,0,0.2117336
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3619675,1.418577,1.418577,1.7,0,0.5202,1.418577,25.51624,0,0,0,0.3619675,0,0,0.281423,0.2673518,4.886085,0.1562129,0.6293193,0,0.6293193,1.96169,32.69477,0.2034225,1.560435,0.289574,1.7,0.5181804
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.7815881,4.51351,3.08,1.7,0,0.5202,3.08,25.37624,0.0000000000000002220446,1.43351,2.429889,0.7815881,1.452632,1.38,0,0,4.256765,0.7226003,0,0.6710435,-0.6710435,1.254348,20.90576,0.2034225,4.964861,0.6252705,1.7,1.504188
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.9884501,1.236507,0.9880065,0,-1,0,0.9880065,100.0449,0,0.2485004,1.123373,0.9884501,1.040007,0.9880065,0,0,5.002369,0.05155681,0,0.05155681,-0.05155681,1.200002,20,0.2034225,1.360158,0.79076,0,1.040007
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.552216,0.5825549,0.5825549,1.7,0,0.5202,0.5825549,266.4497,0,0,0,1.552216,0,0,1.117445,1.061573,5.059654,0,2.613789,0,2.613789,3.67966,61.32754,0.2032535,0.6408104,1.241773,1.7,1.552216
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.769531,2.062209,2.062209,1.7,0,0.5202,2.062209,85.80756,0,0,0,1.769531,0.3812723,0.3622087,0,0,2.445866,2.35241,1.388259,0,1.388259,4.996678,83.27779,0.2032844,2.26843,1.415625,1.7,4.121941
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.807996,1.621079,1.621079,0.9082101,0,0.3040414,1.621079,111.5304,0,0,0,1.807996,0.7503886,0.7128692,0,0,1.057607,3.601842,1.057607,0,1.057607,6.000012,100,0.2032049,1.783187,1.446397,1.7,5.409838
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.464375,1.050077,1.050077,0,0,0,1.050077,139.4541,0.3590311,0,0,1.464375,1.105344,1.050077,0,0,0,4.553689,0,0,0,6.000012,100,0.2032049,1.155085,1.1715,0,6.018064
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,1.191018,0,0,0,-1,0,0,0,1.191018,0,0,1.191018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2032049,0,0.9528142,0,5.744707
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.7557384,0.6596521,0.6596521,0,0,0,0.6596521,114.5662,0.06136778,0,0,0.7557384,0.6943707,0.6596521,0,0,0,4.553689,0,0,0,6.000012,100,0.2032049,0.7256173,0.6045908,0,5.309427
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3897074,0,0,0,0,0,0,0,0.3897074,0,0,0.3897074,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2032049,0,0.311766,0,4.943397
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.3379113,1.937354,1.937354,1.616338,0,0.4973603,1.937354,17.4419,0.00000000000000005551115,0,0,0.3379113,0.3379113,0.3210157,0,0,0,4.553689,0,0,0,6.000012,100,0.2032049,2.131089,0.2703291,1.7,4.8916
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.05428476,1.376888,1.376888,1.325317,0,0.4179115,1.376888,3.94257,0,0,0,0.05428476,0.05428476,0.05157052,0,0,0,4.553689,0,0,0,6.000012,100,0.2032049,1.514576,0.04342781,1.7,4.607974
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,0.9116201,0.9116201,0,-1,0,0.9116201,0,0,0.0000000000000001110223,0,0,0.9596002,0.9116201,0,0,0,4.553689,0,0.9596002,-0.9596002,4.988505,83.14158,0.2032049,1.002782,0,0,4.553689
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,1.106422,1.106422,0,-1,0,1.106422,0,0,0,0,0,1.164655,1.106422,0,0,1.066222,3.594089,0,1.164655,-1.164655,3.76085,62.68071,0.2032049,1.217065,0,0,3.594089
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.360284,2.429434,0,0,0,3.76085,62.68071,0.2032049,0,0,0,2.429434
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.1334089,0.1334089,0,-1,0,0.1334089,0,0,0,0,0,0.1404304,0.1334089,0,0,2.360284,2.429434,0,0.1404304,-0.1404304,3.612824,60.21361,0.2032049,0.1467498,0,0,2.429434
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.3602184,0.3602184,0,-1,0,0.3602184,0,0,0.00000000000000005551115,0,0,0.3791772,0.3602184,0,0,2.516317,2.289003,0,0.3791772,-0.3791772,3.213136,53.55216,0.2032049,0.3962402,0,0,2.289003
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.05145004,0.05145004,0,-1,0,0.05145004,0,0,0.000000000000000006938894,0,0,0.05415794,0.05145004,0,0,2.937625,1.909826,0,0.05415794,-0.05415794,3.156048,52.6007,0.2032049,0.05659504,0,0,1.909826
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.01797963,0.01797963,0,-1,0,0.01797963,0,0,0,0,0,0.01892592,0.01797963,0,0,2.997801,1.855668,0,0.01892592,-0.01892592,3.136099,52.26821,0.2032049,0.01977759,0,0,1.855668
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.01883,1.836742,0,0,0,3.136099,52.26821,0.2032049,0,0,0,1.836742
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.05302605,0.05302605,0,-1,0,0.05302605,0,0,0.000000000000000006938894,0,0,0.05581689,0.05302605,0,0,3.01883,1.836742,0,0.05581689,-0.05581689,3.077262,51.28761,0.2032049,0.05832865,0,0,1.836742
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,0.5808716,0.5808716,0,-1,0,0.5808716,0,0,0,0,0,0.6114438,0.5808716,0,0,3.080848,1.780925,0,0.6114438,-0.6114438,2.432744,40.54565,0.2032049,0.6389588,0,0,1.780925
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,0.5143318,0.5143318,0,0,0,0.5143318,0,0,0.0000000000000001110223,0,0,0.5414019,0.5143318,0,0,3.760231,1.169482,0,0.5414019,-0.5414019,1.862056,31.03421,0.2032049,0.565765,0,0,1.169482
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04485101,0,0,0,0,0,0,0,0,0,0,0.04485101,0,0,0,0,4.361788,0.6280795,0.04485101,0,0.04485101,1.904606,31.74337,0.2031943,0,0.03588081,0,0.6729305
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.3290429,0.09193469,0.09193469,0,0,0,0.09193469,357.9094,0,0,0,0.3290429,0.09677336,0.09193469,0,0,4.316937,0.6684455,0.2322696,0,0.2322696,2.124956,35.41586,0.2031395,0.1011282,0.2632343,0,0.9974884
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.558292,1.261201,1.261201,1.7,0,0.5202,1.261201,44.26669,0,0,0,0.558292,0,0,0.438799,0.416859,4.084668,0.8774881,0.975151,0,0.975151,3.050066,50.83432,0.2032508,1.387321,0.4466336,1.7,1.43578
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.4021737,0.3879198,0.3879198,0,-1,0,0.3879198,103.6745,0,0,0,0.4021737,0.4083366,0.3879198,0,0,3.109517,1.755124,0,0.006162896,-0.006162896,3.043569,50.72605,0.2032508,0.4267117,0.321739,0,2.157298
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.7792699,1.787252,1.787252,1.7,0,0.5202,1.787252,43.60156,0,0,0,0.7792699,0.09184437,0.08725215,0,0,3.116364,1.748961,0.6874255,0,0.6874255,3.695718,61.59518,0.2033185,1.965977,0.6234159,1.7,2.528231
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.6112989,1.816054,1.816054,1.7,0,0.5202,1.816054,33.66084,0,0,0,0.6112989,0.1221616,0.1160535,0,0,2.428939,2.367644,0.4891373,0,0.4891373,4.159755,69.32911,0.2033666,1.997659,0.4890392,1.7,2.978943
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,1.026996,0.572059,0.572059,1.439224,0,0.449008,0.572059,179.5263,0,0,0,1.026996,0,0,0.8671647,0.8238065,1.939801,2.807868,1.850803,0,1.850803,5.915581,98.59281,0.2032871,0.6292649,0.8215972,1.7,3.834864
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,1.112731,1.27314,1.27314,0.425,0,0.172125,1.27314,87.40054,0.1309538,0,0,1.112731,0.892779,0.8481401,0,0,0.08899848,4.47359,0.08899848,0,0.08899848,6.000012,100,0.2032661,1.400454,0.8901851,1.7,5.586322
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.8091369,3.55028,1.38,0,-1,0,1.38,58.63311,0.0000000000000002220446,2.17028,2.525308,0.8091369,1.452632,1.38,0,0,0,4.553689,0,0.6434947,-0.6434947,5.321709,88.69497,0.2032661,3.905308,0.6473095,0,5.362826
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2482946,1.262102,1.262102,1.7,0,0.5202,1.262102,19.6731,0,0,0,0.2482946,0,0,0.4378979,0.416003,0.7149941,3.910194,0.6642976,0,0.6642976,5.951917,99.19842,0.2033463,1.388312,0.1986357,1.7,4.158489
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.39149,0,0,0,0,0,0,0,0.3407935,0,0,0.39149,0,0,0,0,0.05069655,4.508062,0.05069655,0,0.05069655,6.000012,100,0.2033344,0,0.313192,0,4.899552
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.263238,1.331986,1.331986,1.08191,0,0.3514613,1.331986,19.76282,0.00000000000000005551115,0,0,0.263238,0.263238,0.2500761,0,0,0,4.553689,0,0,0,6.000012,100,0.2033344,1.465184,0.2105904,1.7,4.816927
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.02196537,0,0,0,0,0,0,0,0.02196537,0,0,0.02196537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2033344,0,0.01757229,0,4.575655
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,3.115003,1.38,0,-1,0,1.38,0,0,1.735003,2.046503,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2033344,3.426503,0,0,4.553689
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,0.6149298,0.6149298,0,-1,0,0.6149298,0,0,0.0000000000000001110223,0,0,0.6472945,0.6149298,0,0,1.614035,3.101057,0,0.6472945,-0.6472945,3.786495,63.10813,0.2033344,0.6764228,0,0,3.101057
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,3.636969,1.38,0,-1,0,1.38,0,0,2.256969,2.620666,0,1.452632,1.38,0,0,2.333251,2.453763,0,1.452632,-1.452632,2.255287,37.58805,0.2033344,4.000666,0,0,2.453763
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,0.5029807,0.5029807,0,-1,0,0.5029807,0,0,0.0000000000000001110223,0,0,0.5294534,0.5029807,0,0,3.947286,1.001131,0,0.5294534,-0.5294534,1.697195,28.28652,0.2033344,0.5532788,0,0,1.001131
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,0.7804551,0.448094,0,-1,0,0.448094,0,0,0.3323611,0.4104066,0,0.4716779,0.448094,0,0,4.535568,0.4716779,0,0.4716779,-0.4716779,1.200002,20,0.2033344,0.8585007,0,0,0.4716779
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.2245063,0,0,-1,0,0,0,0,0.2245063,0.2469569,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033344,0.2469569,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.4852676,0,0,-1,0,0,0,0,0.4852676,0.5337943,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033344,0.5337943,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,0.514281,0,0,-1,0,0,0,0,0.514281,0.5657091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033344,0.5657091,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.2470892,0,0,-1,0,0,0,0,0.2470892,0.2717981,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033344,0.2717981,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,0.6533117,0,0,-1,0,0,0,0,0.6533117,0.7186429,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033344,0.7186429,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.1616894,0.1616894,1.614321,0,0.4968096,0.1616894,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2034269,0.1778584,0,1.7,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01413037,0.4283487,0.4283487,1.7,0,0.5202,0.4283487,3.2988,0,0,0,0.01413037,0,0,1.271651,1.208069,3.679654,1.242,1.222199,0,1.222199,3.668665,61.1443,0.203586,0.4711836,0.01130429,1.7,1.25613
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.4108207,2.08517,2.08517,1.7,0,0.5202,2.08517,19.70202,0,0,0,0.4108207,0.4054424,0.3851703,0,0,2.457455,2.341979,0.005378295,0,0.005378295,3.673768,61.22934,0.2035865,2.293687,0.3286566,1.7,2.7528
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.722954,0.2676266,0.2676266,1.7,0,0.5202,0.2676266,270.1354,0,0,0,0.722954,0,0,1.432373,1.360755,2.452077,2.34682,2.083709,0,2.083709,5.650547,94.1756,0.2035435,0.2943892,0.5783632,1.7,3.069774
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,1.229859,2.228409,1.38,0,-1,0,1.38,89.12022,0.0000000000000002220446,0.8484089,1.07125,1.229859,1.452632,1.38,0,0,0.3683682,4.222157,0,0.2227725,-0.2227725,5.415724,90.26189,0.2035435,2.45125,0.9838873,0,5.452017
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.352482,0,0,0,0,0,0,0,0.7365892,0,0,1.352482,0,0,0,0,0.6158932,3.999385,0.6158932,0,0.6158932,6.000012,100,0.2033995,0,1.081986,0,5.351868
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.682324,0.9770054,0.9770054,0,0,0,0.9770054,172.1919,0.6538972,0,0,1.682324,1.028427,0.9770054,0,0,0,4.553689,0,0,0,6.000012,100,0.2033995,1.074706,1.345859,0,6.236013
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.615056,2.341421,2.341421,0.9614206,0,0.3185678,2.341421,68.97761,0.1624243,0,0,1.615056,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2033995,2.575563,1.292045,1.7,6.168745
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,1.353666,1.486985,1.486985,0.425,0,0.172125,1.486985,91.03426,0.2357868,0,0,1.353666,1.117879,1.061985,0,0,0,4.553689,0,0,0,6.000012,100,0.2033995,1.635684,1.082933,1.7,5.907355
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,1.121135,0.9964103,0.9964103,0,-1,0,0.9964103,112.5174,0.07228161,0,0,1.121135,1.048853,0.9964103,0,0,0,4.553689,0,0,0,6.000012,100,0.2033995,1.096051,0.8969076,0,5.674823
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.8810076,0.6010866,0.6010866,0,0,0,0.6010866,146.5692,0.248285,0,0,0.8810076,0.6327227,0.6010866,0,0,0,4.553689,0,0,0,6.000012,100,0.2033995,0.6611952,0.7048061,0,5.434697
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.7985724,0,0,0,0,0,0,0,0.7985724,0,0,0.7985724,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2033995,0,0.6388579,0,5.352261
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3750132,1.623123,1.623123,1.266861,0,0.401953,1.623123,23.10442,0.0000000000000001110223,0,0,0.3750132,0.3750132,0.3562626,0,0,0,4.553689,0,0,0,6.000012,100,0.2033995,1.785436,0.3000106,1.7,4.928702
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.05536784,1.188468,1.188468,0,0,0,1.188468,4.658757,0,0.0000000000000002220446,0,0.05536784,1.251019,1.188468,0,0,0,4.553689,0,1.195651,-1.195651,4.739685,78.99459,0.2033995,1.307315,0.04429427,0,4.609057
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,0.5965405,0.5965405,0,-1,0,0.5965405,0,0,0,0,0,0.6279373,0.5965405,0,0,1.328501,3.358038,0,0.6279373,-0.6279373,4.077781,67.96288,0.2033995,0.6561945,0,0,3.358038
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,2.096318,1.38,0,-1,0,1.38,0,0,0.7163184,0.9259502,0,1.452632,1.38,0,0,2.026209,2.730101,0,1.452632,-1.452632,2.546573,42.4428,0.2033995,2.30595,0,0,2.730101
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,0.9712203,0.9712203,0,-1,0,0.9712203,0,0,0.0000000000000001110223,0,0,1.022337,0.9712203,0,0,3.640244,1.277469,0,1.022337,-1.022337,1.468935,24.4822,0.2033995,1.068342,0,0,1.277469
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.2872089,0.2423752,0,-1,0,0.2423752,0,0,0.04483363,0.07355452,0,0.2551318,0.2423752,0,0,4.776175,0.2551318,0,0.2551318,-0.2551318,1.200002,20,0.2033995,0.3159297,0,0,0.2551318
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033995,0,0,0,0
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033995,0,0,0,0
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.08597253,0,0,-1,0,0,0,0,0.08597253,0.09456979,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033995,0.09456979,0,0,0
